Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-12T10:00:00,72968.36985070688,262686131.4625448,1082215707.6681736,7.280114455884121,6.053218877449258,58.411040425863895,0.0,0.0,0.0,7.280114455884121,7.280114455884121,0.0,1.0,47512.360195931375,171044496.70535296,542854542.634835,7.344853859646069,6.7,64.78235796492241,47512.360195931375,171044496.70535296,542854542.634835,7.344853859646069,6.7,64.78235796492241,129.56471592984482,0.0,0.9636843698259326,6.7,6.7,6.7
 2006-10-12T11:00:00,73946.5707689583,266207654.76825,1327628518.3665452,7.419254719726443,5.914078613606936,58.411040425863895,0.0,0.0,0.0,7.419254719726443,7.419254719726443,0.0,1.0,58263.335762449424,209748008.7448179,665690282.4154658,7.490694444035878,6.7,64.78235796492241,58263.335762449424,209748008.7448179,665690282.4154658,7.490694444035878,6.7,64.78235796492241,129.56471592984482,0.0,0.9631681067272968,6.7,6.7,6.7
 2006-10-12T12:00:00,80764.45277953504,290752030.0063262,1688288262.4870057,7.623766570552445,5.709566762780934,58.411040425863895,0.0,0.0,0.0,7.623766570552445,7.623766570552445,0.0,1.0,72212.06316333282,259963427.38799816,846403594.8285234,7.705173546142338,6.7,64.78235796492241,72212.06316333282,259963427.38799816,846403594.8285234,7.705173546142338,6.7,64.78235796492241,129.56471592984482,0.0,0.9626518436286609,6.7,6.7,6.7
 2006-10-12T13:00:00,88936.16579876219,320170196.87554383,2018528786.399591,7.811053661183922,5.52227967214946,58.411040425863895,0.0,0.0,0.0,7.811053661183922,7.811053661183922,0.0,1.0,73662.11399655546,265183610.38759968,1011874286.7337836,7.901499590575128,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1011874286.7337836,7.901499590575128,6.7,64.78235796492241,129.56471592984482,0.0,0.9621355805300248,6.7,6.7,6.7
 2006-10-12T14:00:00,95737.58620272968,344655310.3298268,2283376144.4867783,7.961270069848202,5.3720632634851775,58.411040425863895,0.0,0.0,0.0,7.961270069848202,7.961270069848202,0.0,1.0,73662.11399655546,265183610.38759968,1144720540.421864,8.059078717590262,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1144720540.421864,8.059078717590262,6.7,64.78235796492241,129.56471592984482,0.0,0.961619317431389,6.7,6.7,6.7
 2006-10-12T15:00:00,97632.68381888354,351477661.7479807,2355406497.329952,8.002127115352037,5.331206217981343,58.411040425863895,0.0,0.0,0.0,8.002127115352037,8.002127115352037,0.0,1.0,73662.11399655546,265183610.38759968,1180832913.722843,8.101907236452883,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1180832913.722843,8.101907236452883,6.7,64.78235796492241,129.56471592984482,0.0,0.961103054332753,6.7,6.7,6.7
 2006-10-12T16:00:00,78062.51311686356,281025047.2207088,1575089518.6543553,7.5595750507007695,5.773758282632611,58.411040425863895,0.0,0.0,0.0,7.5595750507007695,7.5595750507007695,0.0,1.0,68555.76569151795,246800756.4894647,789689323.814752,7.637868113388795,6.7,64.78235796492241,68555.76569151795,246800756.4894647,789689323.814752,7.637868113388795,6.7,64.78235796492241,129.56471592984482,0.0,0.960586791234117,6.7,6.7,6.7
 2006-10-12T17:00:00,72469.74966722472,260891098.802009,958254388.7366692,7.209833055043057,6.123500278290322,58.411040425863895,0.0,0.0,0.0,7.209833055043057,7.209833055043057,0.0,1.0,42072.98312628566,151462739.2546284,480706702.6438442,7.271066339351606,6.7,64.78235796492241,42072.98312628566,151462739.2546284,480706702.6438442,7.271066339351606,6.7,64.78235796492241,129.56471592984482,0.0,0.9600705281354812,6.7,6.7,6.7
 2006-10-12T18:00:00,44018.81353756815,158467728.7352453,502354778.9758024,6.95139185781877,6.381941475514609,58.411040425863895,0.0,0.0,0.0,6.95139185781877,6.95139185781877,0.0,1.0,22071.92240702901,79458920.66530444,252549354.51936656,7.000083530904637,6.7,64.78235796492241,22071.92240702901,79458920.66530444,252549354.51936656,7.000083530904637,6.7,64.78235796492241,129.56471592984482,0.0,0.9595542650368452,6.7,6.7,6.7
 2006-10-12T19:00:00,16984.829461096706,61145386.05994815,194487232.85752863,6.776891690565616,6.556441642767763,58.411040425863895,0.0,0.0,0.0,6.776891690565616,6.776891690565616,0.0,1.0,8602.359226578687,30968493.21568328,98561268.46705732,6.817129472467567,6.7,64.78235796492241,8602.359226578687,30968493.21568328,98561268.46705732,6.817129472467567,6.7,64.78235796492241,129.56471592984482,0.0,0.9590380019382092,6.7,6.7,6.7
 2006-10-12T20:00:00,4989.123824525895,17960845.768293224,57108974.086865045,6.69903209860565,6.63430123472773,58.411040425863895,0.0,0.0,0.0,6.69903209860565,6.69903209860565,0.0,1.0,2608.8965774182857,9392027.67870583,29873904.06067137,6.735504328880793,6.7,64.78235796492241,2608.8965774182857,9392027.67870583,29873904.06067137,6.735504328880793,6.7,64.78235796492241,129.56471592984482,0.0,0.9585217388395731,6.7,6.7,6.7
 2006-10-12T21:00:00,0.0,0.0,0.0,13.065767752749034,13.065767752749034,0.0,0.0,0.0,0.0,13.065767752749034,13.065767752749034,0.0,1.0,1170.7620484112265,4214743.374280414,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.7620484112265,4214743.374280414,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9580054757409374,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T22:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,1.0,1171.0588831542698,4215811.979355372,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.0588831542698,4215811.979355372,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9574892126423014,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T23:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,1.0,1170.0466145048963,4212167.812217627,13408015.844070818,6.71593537441878,6.7,64.78235796492238,1170.0466145048963,4212167.812217627,13408015.844070818,6.71593537441878,6.7,64.78235796492238,129.56471592984477,0.0,0.9569729495436654,6.7,6.7,6.7
 2006-10-13T00:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,1.0,1170.8141019998016,4214930.767199285,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.8141019998016,4214930.767199285,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9564566864450296,6.7,6.7,6.7
 2006-10-13T01:00:00,0.0,0.0,0.0,13.065767752749029,13.065767752749029,0.0,0.0,0.0,0.0,13.065767752749029,13.065767752749029,0.0,1.0,1170.6572607403366,4214366.138665212,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.6572607403366,4214366.138665212,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9559404233463936,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-13T02:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,1.0,1170.9879153661932,4215556.495318295,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.9879153661932,4215556.495318295,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9554241602477576,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-13T03:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,1.0,1171.079925362509,4215887.731305031,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.079925362509,4215887.731305031,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9549078971491216,6.7,6.7,6.7
 2006-10-13T04:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,1.0,1170.0224632639515,4212080.8677502265,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.0224632639515,4212080.8677502265,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9543916340504855,6.7,6.7,6.7
 2006-10-13T05:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,1.0,1170.5979400963645,4214152.584346911,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5979400963645,4214152.584346911,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9538753709518496,6.7,6.7,6.7
 2006-10-13T06:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,1.0,1169.880953393869,4211571.432217928,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1169.880953393869,4211571.432217928,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9533591078532138,6.7,6.7,6.7
 2006-10-13T07:00:00,3609.297202688791,12993469.929679656,41383636.18725711,9.010188356412693,8.963280698602548,37.31816471652415,0.0,0.0,0.0,9.010188356412693,9.010188356412693,0.0,1.0,2316.7467374107905,8340288.254678845,26547617.047986228,6.731550129496045,6.699999999999999,64.78235796492238,2316.7467374107905,8340288.254678845,26547617.047986228,6.731550129496045,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9528428447545778,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-13T08:00:00,803.5000395533316,2892600.1423919937,9190988.658127226,10.96983315343022,10.959415591171965,19.470346808621297,0.0,0.0,0.0,10.96983315343022,10.96983315343022,0.0,1.0,1318.2042779472615,4745535.400610142,15090355.297997162,6.7192627067765365,6.701327947868232,59.38382813451219,1318.2042779472615,4745535.400610142,15090355.297997162,6.7192627067765365,6.701327947868232,59.38382813451219,129.56471592984482,0.0,0.952326581655942,6.702655895736464,6.702655895736464,6.702655895736464
 2006-10-13T09:00:00,14863.271392277567,53507777.01219924,170085003.64071113,6.763061492042624,6.570271841290755,58.411040425863895,0.0,0.0,0.0,6.763061492042624,6.763061492042624,0.0,1.0,7530.213222739297,27108767.601861466,86346833.47511053,6.802614749931242,6.7,64.78235796492241,7530.213222739297,27108767.601861466,86346833.47511053,6.802614749931242,6.7,64.78235796492241,129.56471592984482,0.0,0.951810318557306,6.7,6.7,6.7
 2006-10-13T10:00:00,43284.98325231655,155825939.70833957,494636704.81784034,6.94701681742558,6.3863165159078,58.411040425863895,0.0,0.0,0.0,6.94701681742558,6.94701681742558,0.0,1.0,21727.74379873805,78219877.67545697,248731747.0306392,6.995548863535695,6.7,64.78235796492241,21727.74379873805,78219877.67545697,248731747.0306392,6.995548863535695,6.7,64.78235796492241,129.56471592984482,0.0,0.95129405545867,6.7,6.7,6.7
 2006-10-13T11:00:00,68221.55294209177,245597590.5915304,811269130.2634548,7.12650421013771,6.206829123195671,58.411040425863895,0.0,0.0,0.0,7.12650421013771,7.12650421013771,0.0,1.0,35639.41922903327,128301909.2245198,407199737.9842962,7.18377623962234,6.7,64.78235796492241,35639.41922903327,128301909.2245198,407199737.9842962,7.18377623962234,6.7,64.78235796492241,129.56471592984482,0.0,0.950777792360034,6.7,6.7,6.7
 2006-10-13T12:00:00,73928.49072611198,266142566.61400315,1255914860.44349,7.378593569124061,5.954739764209319,58.411040425863895,0.0,0.0,0.0,7.378593569124061,7.378593569124061,0.0,1.0,55124.48321603475,198448139.5777251,629827185.8258269,7.4481201434199695,6.7,64.78235796492241,55124.48321603475,198448139.5777251,629827185.8258269,7.4481201434199695,6.7,64.78235796492241,129.56471592984482,0.0,0.950261529261398,6.7,6.7,6.7
 2006-10-13T13:00:00,83243.78410589245,299677622.7812128,1787530230.0899322,7.680050460787985,5.653282872545393,58.411040425863895,0.0,0.0,0.0,7.680050460787985,7.680050460787985,0.0,1.0,105990.32623254551,381565174.437164,2530316184.77617,1.488433301289639,-1.530418799903967,64.78235796492241,105990.32623254551,381565174.437164,2530316184.77617,1.488433301289639,-1.530418799903967,64.78235796492241,129.56471592984482,0.0,0.9317025084034076,0.2195812000960328,0.1296119245690201,0.1296119245690201
 2006-10-13T14:00:00,98060.37141737144,353017337.10253704,2370577006.119289,8.010733889473821,5.322599443859558,58.411040425863895,0.0,0.0,0.0,8.010733889473821,8.010733889473821,0.0,1.0,78436.73689295723,282372252.81464595,1662982333.6047392,-1.8101859597074803,-3.8,64.78235796492241,78436.73689295723,282372252.81464595,1662982333.6047392,-1.8101859597074803,-3.8,64.78235796492241,129.56471592984482,0.0,0.9672002885475184,-3.8,-3.240897898607724,-3.240897898607724
 2006-10-13T15:00:00,104320.18026959592,375552648.9705454,2604007786.7360687,8.143147752463543,5.190185580869837,58.411040425863895,0.0,0.0,0.0,8.143147752463543,8.143147752463543,0.0,1.0,75809.83354582982,272915400.7649873,1553360405.231177,-1.9411502862635963,-3.8,64.78235796492241,75809.83354582982,272915400.7649873,1553360405.231177,-1.9411502862635963,-3.8,64.78235796492241,129.56471592984482,0.0,0.9932522018161394,-3.8,-3.504182938793482,-3.504182938793482
 2006-10-13T16:00:00,81604.1221269021,293774839.6568476,1722214017.7251844,7.643006665378333,5.690326667955046,58.411040425863895,0.0,0.0,0.0,7.643006665378333,7.643006665378333,0.0,1.0,0.0,0.0,0.0,-0.3824405837615896,-0.3824405837615896,0.0,0.0,0.0,0.0,-0.3824405837615896,-0.3824405837615896,0.0,129.56471592984482,0.0,0.9999634581873436,-1.3031812202873796,-1.3031812202873796,-1.3031812202873796
 2006-10-13T17:00:00,73884.84974945609,265985459.0980419,1083730747.914085,7.280970738520604,6.052362594812777,58.411040425863895,0.0,0.0,0.0,7.280970738520604,7.280970738520604,0.0,1.0,0.0,0.0,0.0,3.7791401437407193,3.7791401437407193,0.0,0.0,0.0,0.0,3.7791401437407193,3.7791401437407193,0.0,129.56471592984482,0.0,0.9995461991629404,3.2249524125293703,3.2249524125293703,3.2249524125293703
 2006-10-13T18:00:00,64399.458717621455,231838051.38343728,743958785.477029,7.088346535786038,6.244986797547342,58.411040425863895,0.0,0.0,0.0,7.088346535786038,7.088346535786038,0.0,1.0,8255.896330058868,29721226.78821192,94413979.31733826,6.453679288420229,6.341492601472727,32.3911789824612,8255.896330058868,29721226.78821192,94413979.31733826,6.453679288420229,6.341492601472727,32.3911789824612,129.56471592984482,0.0,0.9990299360643043,6.1029405470718325,6.1029405470718325,6.1029405470718325
 2006-10-13T19:00:00,31981.17861931488,115132243.0295336,365831862.6956148,6.874007433163887,6.459325900169495,58.411040425863895,0.0,0.0,0.0,6.874007433163887,6.874007433163887,0.0,1.0,15977.740844954316,57519867.04183552,183062080.01778692,6.917532779900719,6.7,64.78235796492241,15977.740844954316,57519867.04183552,183062080.01778692,6.917532779900719,6.7,64.78235796492241,129.56471592984482,0.0,0.9985136729656684,6.7,6.7,6.7
 2006-10-13T20:00:00,14839.35489843583,53421677.63436897,169949535.56984252,6.762984489171888,6.570348844161493,58.411040425863895,0.0,0.0,0.0,6.762984489171888,6.762984489171888,0.0,1.0,7048.902621963687,25376049.439069275,80770806.56318314,6.795989519087683,6.7,64.78235796492241,7048.902621963687,25376049.439069275,80770806.56318314,6.795989519087683,6.7,64.78235796492241,129.56471592984482,0.0,0.9979974098670324,6.7,6.7,6.7
 2006-10-13T21:00:00,2730.1147953186323,9828413.263147073,31242564.81579557,8.161920362441622,8.126508175358897,41.37448696832026,0.0,0.0,0.0,8.161920362441622,8.161920362441622,0.0,1.0,1870.8859747131685,6735189.508967404,21409453.485553484,6.725444717561278,6.700000000000002,64.78235796492241,1870.8859747131685,6735189.508967404,21409453.485553484,6.725444717561278,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9974811467683968,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-13T22:00:00,4240.593499177151,15266136.59703774,48491189.51466794,7.549428870354446,7.49446590026773,48.675867021553245,0.0,0.0,0.0,7.549428870354446,7.549428870354446,0.0,1.0,2530.005407796551,9108019.46806758,28964734.49285013,6.734423731424883,6.700000000000002,64.78235796492241,2530.005407796551,9108019.46806758,28964734.49285013,6.734423731424883,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.996964883669761,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-13T23:00:00,1348.6675238273658,4855203.085778519,15423255.767129268,9.149932777337812,9.132451224162113,31.6393135640096,0.0,0.0,0.0,9.149932777337812,9.149932777337812,0.0,1.0,1280.619882922702,4610231.578521728,14662171.99617153,6.717425909882144,6.699999999999999,64.78235796492238,1280.619882922702,4610231.578521728,14662171.99617153,6.717425909882144,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9964486205711248,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-14T00:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,1.0,1171.6654029614754,4217995.450661311,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.6654029614754,4217995.450661311,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9959323574724886,6.7,6.7,6.7
 2006-10-14T01:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,1.0,1170.5966694077115,4214148.009867761,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,1170.5966694077115,4214148.009867761,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9954160943738528,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T02:00:00,0.0,0.0,0.0,12.065595158044408,12.065595158044408,0.0,0.0,0.0,0.0,12.065595158044408,12.065595158044408,0.0,1.0,1171.1007176895926,4215962.583682532,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.1007176895926,4215962.583682532,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9948998312752168,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T03:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,1.0,1170.9372139943614,4215373.9703797,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9372139943614,4215373.9703797,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.994383568176581,6.7,6.7,6.7
 2006-10-14T04:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,1.0,1170.5076964966825,4213827.707388056,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5076964966825,4213827.707388056,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.993867305077945,6.7,6.7,6.7
 2006-10-14T05:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,1.0,1170.5880170209305,4214116.86127535,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5880170209305,4214116.86127535,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.993351041979309,6.7,6.7,6.7
 2006-10-14T06:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,1.0,1170.428721210672,4213543.396358419,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.428721210672,4213543.396358419,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9928347788806732,6.7,6.7,6.7
 2006-10-14T07:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,1.0,1170.6278815167132,4214260.373460167,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.6278815167132,4214260.373460167,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9923185157820372,6.7,6.7,6.7
 2006-10-14T08:00:00,12934.682292000009,46564856.25120002,148155945.71552366,6.750633291941285,6.582700041392095,58.411040425863895,0.0,0.0,0.0,6.750633291941285,6.750633291941285,0.0,1.0,6806.838688244133,24504619.27767888,78068086.40321337,6.792776075951011,6.7,64.78235796492241,6806.838688244133,24504619.27767888,78068086.40321337,6.792776075951011,6.7,64.78235796492241,129.56471592984482,0.0,0.9918022526834012,6.7,6.7,6.7
 2006-10-14T09:00:00,42980.804707285824,154730896.94622895,490751223.6769041,6.944814650764979,6.388518682568403,58.411040425863895,0.0,0.0,0.0,6.944814650764979,6.944814650764979,0.0,1.0,21597.01425111614,77749251.30401811,247250221.573376,6.9937883062309085,6.7,64.78235796492241,21597.01425111614,77749251.30401811,247250221.573376,6.9937883062309085,6.7,64.78235796492241,129.56471592984482,0.0,0.9912859895847652,6.7,6.7,6.7
 2006-10-14T10:00:00,72102.01943568113,259567269.96845207,931620340.4574766,7.194733079766962,6.138600253566419,58.411040425863895,0.0,0.0,0.0,7.194733079766962,7.194733079766962,0.0,1.0,40914.77459798219,147293188.55273587,467473540.6181644,7.255353386056545,6.7,64.78235796492241,40914.77459798219,147293188.55273587,467473540.6181644,7.255353386056545,6.7,64.78235796492241,129.56471592984482,0.0,0.9907697264861292,6.7,6.7,6.7
 2006-10-14T11:00:00,73913.48169955019,266088534.1183807,1196347256.596805,7.344818980647934,5.988514352685445,58.411040425863895,0.0,0.0,0.0,7.344818980647934,7.344818980647934,0.0,1.0,52513.94553279518,189050203.91806263,600000373.7343025,7.412712176145283,6.7,64.78235796492241,52513.94553279518,189050203.91806263,600000373.7343025,7.412712176145283,6.7,64.78235796492241,129.56471592984482,0.0,0.9902534633874932,6.7,6.7,6.7
 2006-10-14T12:00:00,74351.69193018683,267666090.94867253,1385889507.2943015,7.4522897629383715,5.881043570395009,58.411040425863895,0.0,0.0,0.0,7.4522897629383715,7.4522897629383715,0.0,1.0,60828.03077271133,218980910.78176084,694993317.048631,7.525477296024268,6.7,64.78235796492241,60828.03077271133,218980910.78176084,694993317.048631,7.525477296024268,6.7,64.78235796492241,129.56471592984482,0.0,0.9897372002888574,6.7,6.7,6.7
 2006-10-14T13:00:00,77757.56445929634,279927232.05346674,1562993903.4082909,7.552714996534593,5.780618336798786,58.411040425863895,0.0,0.0,0.0,7.552714996534593,7.552714996534593,0.0,1.0,68590.21609854669,246924777.9547681,783680503.8376646,7.630739731051189,6.7,64.78235796492241,68590.21609854669,246924777.9547681,783680503.8376646,7.630739731051189,6.7,64.78235796492241,129.56471592984482,0.0,0.9892209371902214,6.7,6.7,6.7
 2006-10-14T14:00:00,80033.1992832688,288119517.4197677,1658446337.0169709,7.606842963495709,5.72649036983767,58.411040425863895,0.0,0.0,0.0,7.606842963495709,7.606842963495709,0.0,1.0,72727.22199817935,261817999.19344565,831547981.175149,7.68754664809136,6.7,64.78235796492241,72727.22199817935,261817999.19344565,831547981.175149,7.68754664809136,6.7,64.78235796492241,129.56471592984482,0.0,0.9887046740915856,6.7,6.7,6.7
 2006-10-14T15:00:00,80527.5434849221,289899156.5457195,1678994761.6149468,7.61849557835404,5.71483775497934,58.411040425863895,0.0,0.0,0.0,7.61849557835404,7.61849557835404,0.0,1.0,73384.73745271152,264185054.82976148,841860616.3422966,7.699784545755545,6.7,64.78235796492241,73384.73745271152,264185054.82976148,841860616.3422966,7.699784545755545,6.7,64.78235796492241,129.56471592984482,0.0,0.9881884109929496,6.7,6.7,6.7
 2006-10-14T16:00:00,77487.70831811671,278955749.9452201,1551500274.0506144,7.54619759097577,5.787135742357609,58.411040425863895,0.0,0.0,0.0,7.54619759097577,7.54619759097577,0.0,1.0,68085.41931080709,245107509.51890552,777912926.135576,7.623894358757024,6.7,64.78235796492241,68085.41931080709,245107509.51890552,777912926.135576,7.623894358757024,6.7,64.78235796492241,129.56471592984482,0.0,0.9876721478943136,6.7,6.7,6.7
 2006-10-14T17:00:00,59684.34315370495,214863635.35333788,996390291.1234584,8.071660011668168,6.942032374125598,47.594181087740935,0.0,0.0,0.0,8.071660011668168,8.071660011668168,0.0,1.0,43637.47920843111,157094925.15035206,502235910.4019259,7.296564510979681,6.699999999999999,64.78235796492238,43637.47920843111,157094925.15035206,502235910.4019259,7.296564510979681,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9871558847956776,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-14T18:00:00,16861.585142088774,60701706.51151959,227161699.456034,8.317735908101064,8.060219321284785,38.940693617242594,0.0,0.0,0.0,8.317735908101064,8.317735908101064,0.0,1.0,10410.41000084918,37477476.003057055,118984003.52071092,6.841361421505032,6.7,64.78235796492241,10410.41000084918,37477476.003057055,118984003.52071092,6.841361421505032,6.7,64.78235796492241,129.56471592984482,0.0,0.9866396216970416,6.7,6.7,6.7
 2006-10-14T19:00:00,6409.422512084572,23073921.04350445,73284550.72852719,7.497114463464062,7.414048848866685,48.675867021553245,0.0,0.0,0.0,7.497114463464062,7.497114463464062,0.0,1.0,3492.2467124771924,12572088.16491789,39951587.81778923,6.747480974366213,6.700000000000002,64.78235796492241,3492.2467124771924,12572088.16491789,39951587.81778923,6.747480974366213,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9861233585984058,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T20:00:00,4296.959047356001,15469052.570481604,49242635.54101169,8.310542032601624,8.254727287290159,38.940693617242594,0.0,0.0,0.0,8.310542032601624,8.310542032601624,0.0,1.0,2615.8098586411247,9416915.491108049,29962640.79350684,6.73560978396642,6.7,64.78235796492241,2615.8098586411247,9416915.491108049,29962640.79350684,6.73560978396642,6.7,64.78235796492241,129.56471592984482,0.0,0.9856070954997698,6.7,6.7,6.7
 2006-10-14T21:00:00,4445.612613114551,16004205.40721238,50888235.324462295,7.488521778797973,7.430841944272793,48.675867021553245,0.0,0.0,0.0,7.488521778797973,7.488521778797973,0.0,1.0,2514.1642512818944,9050991.30461482,28775216.84032862,6.734198691687187,6.7,64.78235796492241,2514.1642512818944,9050991.30461482,28775216.84032862,6.734198691687187,6.7,64.78235796492241,129.56471592984482,0.0,0.9850908324011338,6.7,6.7,6.7
 2006-10-14T22:00:00,3299.177397926933,11877038.632536955,37790999.84748477,8.23095808501814,8.18812349471557,38.940693617242594,0.0,0.0,0.0,8.23095808501814,8.23095808501814,0.0,1.0,2116.7926079581707,7620453.388649415,24245744.489810035,6.7288156193775945,6.7,64.78235796492241,2116.7926079581707,7620453.388649415,24245744.489810035,6.7288156193775945,6.7,64.78235796492241,129.56471592984482,0.0,0.984574569302498,6.7,6.7,6.7
 2006-10-14T23:00:00,3400.320106756864,12241152.38432471,38937412.09691895,7.431004994909878,7.386871068925142,48.675867021553245,0.0,0.0,0.0,7.431004994909878,7.431004994909878,0.0,1.0,1991.497948363467,7169392.614108481,22806335.917572457,6.727104977673966,6.7,64.78235796492241,1991.497948363467,7169392.614108481,22806335.917572457,6.727104977673966,6.7,64.78235796492241,129.56471592984482,0.0,0.984058306203862,6.7,6.7,6.7
 2006-10-15T00:00:00,2028.8450811028777,7303842.291970359,23212975.879875787,8.123878396187692,8.097567522712577,38.940693617242594,0.0,0.0,0.0,8.123878396187692,8.123878396187692,0.0,1.0,1480.9108979674302,5331279.232682749,16956480.50513168,6.720152636962015,6.7,64.78235796492241,1480.9108979674302,5331279.232682749,16956480.50513168,6.720152636962015,6.7,64.78235796492241,129.56471592984482,0.0,0.983542043105226,6.7,6.7,6.7
 2006-10-15T01:00:00,1651.9380588474742,5946977.011850907,18919335.885407075,8.098891377369874,8.077447179388715,38.940693617242594,0.0,0.0,0.0,8.098891377369874,8.098891377369874,0.0,1.0,1293.2709217794456,4655775.318406004,14809065.76907638,6.7176004916867,6.7,64.78235796492241,1293.2709217794456,4655775.318406004,14809065.76907638,6.7176004916867,6.7,64.78235796492241,129.56471592984482,0.0,0.98302578000659,6.7,6.7,6.7
 2006-10-15T02:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,1.0,1170.6159536100351,4214217.432996126,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.6159536100351,4214217.432996126,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.982509516907954,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T03:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,1.0,1170.407411522835,4213466.681482206,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.407411522835,4213466.681482206,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9819932538093182,6.7,6.7,6.7
 2006-10-15T04:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,1.0,1170.3131018380775,4213127.16661708,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.3131018380775,4213127.16661708,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9814769907106822,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T05:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,1.0,1171.0037174545798,4215613.382836487,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1171.0037174545798,4215613.382836487,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9809607276120462,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T06:00:00,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,1.0,1170.9456252337784,4215404.250841601,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9456252337784,4215404.250841601,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9804444645134104,6.7,6.7,6.7
 2006-10-15T07:00:00,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,1.0,1170.947935268366,4215412.566966117,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.947935268366,4215412.566966117,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9799282014147744,6.7,6.7,6.7
 2006-10-15T08:00:00,12831.301698736785,46192686.11545241,146754207.75710192,6.749838736941347,6.583494596392036,58.411040425863895,0.0,0.0,0.0,6.749838736941347,6.749838736941347,0.0,1.0,6521.465478346494,23477275.722047377,74643709.66713455,6.788707122037724,6.700000000000002,64.78235796492241,6521.465478346494,23477275.722047377,74643709.66713455,6.788707122037724,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9794119383161388,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T09:00:00,28954.183573408,104235060.8642688,330605328.17948395,6.8540435140061655,6.479289819327214,58.411040425863895,0.0,0.0,0.0,6.8540435140061655,6.8540435140061655,0.0,1.0,14572.533411822324,52461120.28256037,166657685.7208008,6.898035910685292,6.7,64.78235796492241,14572.533411822324,52461120.28256037,166657685.7208008,6.898035910685292,6.7,64.78235796492241,129.56471592984482,0.0,0.9788956752175024,6.7,6.7,6.7
 2006-10-15T10:00:00,68391.98468556635,246211144.8680389,1237906557.3252983,7.368409262229863,5.964924071103518,58.411040425863895,0.0,0.0,0.0,7.368409262229863,7.368409262229863,0.0,1.0,53855.15148218233,193878545.3358564,620981992.182794,7.437552593461294,6.7,64.78235796492241,53855.15148218233,193878545.3358564,620981992.182794,7.437552593461294,6.7,64.78235796492241,129.56471592984482,0.0,0.9783794121188664,6.7,6.7,6.7
 2006-10-15T11:00:00,64100.04330718725,230760155.905874,1230996579.0448947,7.364510095688693,5.968823237644689,58.411040425863895,0.0,0.0,0.0,7.364510095688693,7.364510095688693,0.0,1.0,52656.06291058879,189561826.47811955,617475802.3680036,7.433342461060902,6.7,64.7823579649224,52656.06291058879,189561826.47811955,617475802.3680036,7.433342461060902,6.7,64.7823579649224,129.5647159298448,0.0,0.9778631490202306,6.7,6.7,6.7
 2006-10-15T12:00:00,73666.05518301307,265197798.6588471,1483563312.280287,7.507703570187492,5.825629763145884,58.41104042586388,0.0,0.0,0.0,7.507703570187492,7.507703570187492,0.0,1.0,62803.96992693209,226094291.73695555,743934142.7560015,7.583491246918438,6.699999999999999,64.78235796492238,62803.96992693209,226094291.73695555,743934142.7560015,7.583491246918438,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9773468859215942,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T13:00:00,67438.5911868819,242778928.2727749,1318747303.4998894,7.41426643685624,5.919066896477136,58.41104042586389,0.0,0.0,0.0,7.41426643685624,7.41426643685624,0.0,1.0,55191.21664172442,198688379.9102079,661435171.8859717,7.485522275262176,6.699999999999999,64.7823579649224,55191.21664172442,198688379.9102079,661435171.8859717,7.485522275262176,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.9768306228229584,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T14:00:00,76830.9462648765,276591406.5535555,1616205119.9096954,7.582925704876362,5.750407628457016,58.41104042586388,0.0,0.0,0.0,7.582925704876362,7.582925704876362,0.0,1.0,64038.57441902198,230538867.90847915,810410205.6036358,7.662368520243792,6.7,64.78235796492238,64038.57441902198,230538867.90847915,810410205.6036358,7.662368520243792,6.7,64.78235796492238,129.56471592984477,0.0,0.9763143597243228,6.7,6.7,6.7
 2006-10-15T15:00:00,64986.587456769,233951714.84436828,1267513660.0311694,7.385217829626726,5.948115503706657,58.411040425863895,0.0,0.0,0.0,7.385217829626726,7.385217829626726,0.0,1.0,53040.106240337016,190944382.46521312,635769818.0792443,7.455052751491276,6.7,64.78235796492241,53040.106240337016,190944382.46521312,635769818.0792443,7.455052751491276,6.7,64.78235796492241,129.56471592984482,0.0,0.9757980966256872,6.7,6.7,6.7
 2006-10-15T16:00:00,69294.73576002331,249461048.7360839,1330913266.5590796,7.421144931654687,5.912188401678695,58.411040425863895,0.0,0.0,0.0,7.421144931654687,7.421144931654687,0.0,1.0,57044.034836030165,205358525.40970853,667450031.2152731,7.492712548408478,6.7,64.78235796492241,57044.034836030165,205358525.40970853,667450031.2152731,7.492712548408478,6.7,64.78235796492241,129.56471592984482,0.0,0.9752818335270508,6.7,6.7,6.7
 2006-10-15T17:00:00,58580.04418146304,210888159.05326685,1028358033.2982916,7.249605498960791,6.083727834372593,58.41104042586392,0.0,0.0,0.0,7.249605498960791,7.249605498960791,0.0,1.0,44987.149327400206,161953737.57864067,515947528.1402299,7.312840224409345,6.700000000000004,64.78235796492243,44987.149327400206,161953737.57864067,515947528.1402299,7.312840224409345,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.9747655704284152,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-15T18:00:00,43740.10574180244,157464380.6704888,720105301.610844,7.074857703190967,6.258475630142416,58.411040425863895,0.0,0.0,0.0,7.074857703190967,7.074857703190967,0.0,1.0,31647.44789815952,113930812.43337426,361658164.8470038,7.129603141301931,6.700000000000002,64.78235796492241,31647.44789815952,113930812.43337426,361658164.8470038,7.129603141301931,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9742493073297792,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T19:00:00,8920.912404015964,32115284.65445747,102049805.98595008,9.135654232244582,9.019982731867332,38.9406936172426,0.0,0.0,0.0,9.135654232244582,9.135654232244582,0.0,1.0,4928.713426883696,17743368.3367813,56382912.92925515,6.767007189665911,6.7,64.78235796492241,4928.713426883696,17743368.3367813,56382912.92925515,6.767007189665911,6.7,64.78235796492241,129.56471592984482,0.0,0.9737330442311432,6.7,6.7,6.7
 2006-10-15T20:00:00,10878.05582442088,39161000.96791516,124464491.12090784,7.940396526622546,7.799318517077418,48.675867021553245,0.0,0.0,0.0,7.940396526622546,7.940396526622546,0.0,1.0,5731.149788731236,20632139.239432447,65571577.959474914,6.7779272112498825,6.700000000000002,64.78235796492241,5731.149788731236,20632139.239432447,65571577.959474914,6.7779272112498825,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9732167811325072,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T21:00:00,7017.226905195119,25262016.85870243,80264516.4699483,9.12940250980745,9.038424777000792,38.940693617242594,0.0,0.0,0.0,9.12940250980745,9.12940250980745,0.0,1.0,3971.185155230801,14296266.55883088,45465092.5517551,6.754032909329463,6.7,64.78235796492241,3971.185155230801,14296266.55883088,45465092.5517551,6.754032909329463,6.7,64.78235796492241,129.56471592984482,0.0,0.9727005180338713,6.7,6.7,6.7
 2006-10-15T22:00:00,7403.093937333982,26651138.174402334,84739314.42852454,7.918400886697001,7.822351435656343,48.675867021553245,0.0,0.0,0.0,7.918400886697001,7.918400886697001,0.0,1.0,3988.690029520124,14359284.106272444,45693552.56395903,6.754304757268648,6.7,64.78235796492241,3988.690029520124,14359284.106272444,45693552.56395903,6.754304757268648,6.7,64.78235796492241,129.56471592984482,0.0,0.9721842549352352,6.7,6.7,6.7
 2006-10-15T23:00:00,5468.18414867828,19685462.935241804,62602213.612470105,9.078954666775653,9.00799705599434,38.940693617242594,0.0,0.0,0.0,9.078954666775653,9.078954666775653,0.0,1.0,3200.42320533316,11521523.539199376,36644924.72243867,6.743551118531144,6.7,64.78235796492241,3200.42320533316,11521523.539199376,36644924.72243867,6.743551118531144,6.7,64.78235796492241,129.56471592984482,0.0,0.9716679918365992,6.7,6.7,6.7
 2006-10-16T00:00:00,5984.155704941531,21542960.537789512,68451531.40792799,7.878841960017621,7.80125450283375,48.675867021553245,0.0,0.0,0.0,7.878841960017621,7.878841960017621,0.0,1.0,3282.436717861576,11816772.184301669,37555833.68193109,6.744633831006624,6.7,64.78235796492241,3282.436717861576,11816772.184301669,37555833.68193109,6.744633831006624,6.7,64.78235796492241,129.56471592984482,0.0,0.9711517287379632,6.7,6.7,6.7
 2006-10-16T01:00:00,4111.712302705184,14802164.289738664,47066831.54154736,9.004437550145342,8.95108903377558,38.940693617242594,0.0,0.0,0.0,9.004437550145342,9.004437550145342,0.0,1.0,2523.777700051884,9085599.72018678,28879907.24706442,6.734323033320927,6.7,64.78235796492241,2523.777700051884,9085599.72018678,28879907.24706442,6.734323033320927,6.7,64.78235796492241,129.56471592984482,0.0,0.9706354656393272,6.7,6.7,6.7
 2006-10-16T02:00:00,4659.743270893078,16775075.775215078,53363618.92248513,7.834963014418935,7.774477397179141,48.675867021553245,0.0,0.0,0.0,7.834963014418935,7.834963014418935,0.0,1.0,2620.43730461782,9433574.29662415,30013250.793749902,6.735670021699583,6.7,64.78235796492241,2620.43730461782,9433574.29662415,30013250.793749902,6.735670021699583,6.7,64.78235796492241,129.56471592984482,0.0,0.9701192025406912,6.7,6.7,6.7
 2006-10-16T03:00:00,2625.822593352282,9452961.336068217,30029251.08017116,8.9252469677948,8.891210084575862,38.940693617242594,0.0,0.0,0.0,8.9252469677948,8.9252469677948,0.0,1.0,1780.1313468265296,6408472.848575505,20365648.59236168,6.724204310208048,6.7,64.78235796492241,1780.1313468265296,6408472.848575505,20365648.59236168,6.724204310208048,6.7,64.78235796492241,129.56471592984482,0.0,0.9696029394420552,6.7,6.7,6.7
 2006-10-16T04:00:00,1268.8658872328815,4567917.194038374,14509186.274337543,11.048611947880486,11.032166405018698,19.470346808621297,0.0,0.0,0.0,11.048611947880486,11.048611947880486,0.0,1.0,1453.516713162751,5232660.167385906,16634228.866113003,6.719769634129929,6.7,64.78235796492241,1453.516713162751,5232660.167385906,16634228.866113003,6.719769634129929,6.7,64.78235796492241,129.56471592984482,0.0,0.9690866763434194,6.7,6.7,6.7
 2006-10-16T05:00:00,25035.875361865208,90129151.30271477,286584144.80489165,6.829089845364183,6.504243487969197,58.411040425863895,0.0,0.0,0.0,6.829089845364183,6.829089845364183,0.0,1.0,12612.357748345852,45404487.89404507,144612230.49017304,6.871849574114274,6.7,64.78235796492241,12612.357748345852,45404487.89404507,144612230.49017304,6.871849574114274,6.7,64.78235796492241,129.56471592984482,0.0,0.9685704132447834,6.7,6.7,6.7
 2006-10-16T06:00:00,18521.854420822,66678675.91495916,211951554.587086,6.786789508598145,6.5465438247352346,58.411040425863895,0.0,0.0,0.0,6.786789508598145,6.786789508598145,0.0,1.0,9368.898473808276,33728034.50570979,107304485.9245027,6.827519913413117,6.7,64.78235796492241,9368.898473808276,33728034.50570979,107304485.9245027,6.827519913413117,6.7,64.78235796492241,129.56471592984482,0.0,0.9680541501461476,6.7,6.7,6.7
 2006-10-16T07:00:00,49926.47084314772,179735295.0353318,574346311.2101636,6.992202130998123,6.341131202335258,58.411040425863895,0.0,0.0,0.0,6.992202130998123,6.992202130998123,0.0,1.0,25249.51794955624,90898264.61840244,288626035.931582,7.042932922914807,6.7,64.78235796492241,25249.51794955624,90898264.61840244,288626035.931582,7.042932922914807,6.7,64.78235796492241,129.56471592984482,0.0,0.9675378870475116,6.7,6.7,6.7
 2006-10-16T08:00:00,76897.25843075929,276830130.35073346,1401133099.808731,7.460941417683227,5.8723919156501525,58.411040425863895,0.0,0.0,0.0,7.460941417683227,7.460941417683227,0.0,1.0,60503.41842131608,217812306.31673783,702608454.756393,7.534495419169288,6.7,64.78235796492241,60503.41842131608,217812306.31673783,702608454.756393,7.534495419169288,6.7,64.78235796492241,129.56471592984482,0.0,0.9670216239488756,6.7,6.7,6.7
 2006-10-16T09:00:00,101614.4319034618,365811954.8524625,2483076694.986864,8.074559399639158,5.258773933694222,58.411040425863895,0.0,0.0,0.0,8.074559399639158,8.074559399639158,0.0,1.0,74219.39843576062,267189834.3687383,1245049900.9978344,8.178028398710632,6.7,64.78235796492241,74219.39843576062,267189834.3687383,1245049900.9978344,8.178028398710632,6.7,64.78235796492241,129.56471592984482,0.0,0.9665053608502396,6.7,6.7,6.7
 2006-10-16T10:00:00,130805.48248697382,470899736.95310587,3438071258.551976,8.616376042917803,4.716957290415576,58.411040425863895,0.0,0.0,0.0,8.616376042917803,8.616376042917803,0.0,1.0,82597.81182116746,297352122.5562028,1724444807.956081,8.746262387568764,6.7,64.78235796492241,82597.81182116746,297352122.5562028,1724444807.956081,8.746262387568764,6.7,64.78235796492241,129.56471592984482,0.0,0.9659890977516036,6.7,6.7,6.7
 2006-10-16T11:00:00,129196.43554971066,465107167.9789584,3343842796.154472,8.562903846753924,4.770429486579456,58.411040425863895,0.0,0.0,0.0,8.562903846753924,8.562903846753924,0.0,1.0,82136.35880436607,295690891.6957179,1677150558.3090854,8.690233458308604,6.7,64.78235796492241,82136.35880436607,295690891.6957179,1677150558.3090854,8.690233458308604,6.7,64.78235796492241,129.56471592984482,0.0,0.9654728346529676,6.7,6.7,6.7
 2006-10-16T12:00:00,135314.2569274438,487131324.9387977,3544022994.014056,8.67649750300805,4.6568358303253286,58.411040425863895,0.0,0.0,0.0,8.67649750300805,8.67649750300805,0.0,1.0,84583.45908301417,304500452.698851,1777708851.3308978,8.809372368560586,6.7,64.78235796492241,84583.45908301417,304500452.698851,1777708851.3308978,8.809372368560586,6.7,64.78235796492241,129.56471592984482,0.0,0.9649565715543318,6.7,6.7,6.7
 2006-10-16T13:00:00,137600.10616050736,495360382.17782646,3617945463.163122,8.718447851257672,4.614885482075709,58.411040425863895,0.0,0.0,0.0,8.718447851257672,8.718447851257672,0.0,1.0,85489.08769809603,307760715.7131457,1814810802.2923064,8.853323335083282,6.7,64.78235796492241,85489.08769809603,307760715.7131457,1814810802.2923064,8.853323335083282,6.7,64.78235796492241,129.56471592984482,0.0,0.9644403084556958,6.7,6.7,6.7
 2006-10-16T14:00:00,136818.59302375757,492546934.88552725,3587898436.561178,8.701396227370855,4.631937105962526,58.411040425863895,0.0,0.0,0.0,8.701396227370855,8.701396227370855,0.0,1.0,85197.62576430208,306711452.7514875,1799690461.101131,8.83541230279278,6.7,64.78235796492241,85197.62576430208,306711452.7514875,1799690461.101131,8.83541230279278,6.7,64.78235796492241,129.56471592984482,0.0,0.96392404535706,6.7,6.7,6.7
 2006-10-16T15:00:00,136937.04746749892,492973370.882996,3591732662.0226746,8.703572113009308,4.629761220324071,58.411040425863895,0.0,0.0,0.0,8.703572113009308,8.703572113009308,0.0,1.0,85245.0782531426,306882281.71131325,1801636267.730442,8.83771730886542,6.7,64.78235796492241,85245.0782531426,306882281.71131325,1801636267.730442,8.83771730886542,6.7,64.78235796492241,129.56471592984482,0.0,0.963407782258424,6.7,6.7,6.7
 2006-10-16T16:00:00,102247.91546357816,368092495.6688813,2421806220.058293,8.039792576943539,5.293540756389841,58.411040425863895,0.0,0.0,0.0,8.039792576943539,8.039792576943539,0.0,1.0,75350.82369740427,271262965.31065536,1214202775.6986842,8.141477532998143,6.7,64.78235796492241,75350.82369740427,271262965.31065536,1214202775.6986842,8.141477532998143,6.7,64.78235796492241,129.56471592984482,0.0,0.962891519159788,6.7,6.7,6.7
 2006-10-16T17:00:00,101229.0138711917,364424449.9362901,2399283881.0485754,8.027016020793585,5.306317312539794,58.411040425863895,0.0,0.0,0.0,8.027016020793585,8.027016020793585,0.0,1.0,75136.8997486834,270492839.09526026,1202951401.2924626,8.128137286871322,6.7,64.78235796492241,75136.8997486834,270492839.09526026,1202951401.2924626,8.128137286871322,6.7,64.78235796492241,129.56471592984482,0.0,0.962375256061152,6.7,6.7,6.7
 2006-10-16T18:00:00,96318.21993020827,346745591.74874985,2235726236.768944,7.934242720405806,5.399090612927572,58.411040425863895,0.0,0.0,0.0,7.934242720405806,7.934242720405806,0.0,1.0,74846.45428443038,269447235.42394936,1120902689.9010336,8.0308296236932,6.7,64.78235796492241,74846.45428443038,269447235.42394936,1120902689.9010336,8.0308296236932,6.7,64.78235796492241,129.56471592984482,0.0,0.961858992962516,6.7,6.7,6.7
 2006-10-16T19:00:00,91870.83631749624,330735010.74298644,2082978751.267642,7.847606175296959,5.485727158036422,58.411040425863895,0.0,0.0,0.0,7.847606175296959,7.847606175296959,0.0,1.0,74573.13511528943,268463286.415042,1044300543.4663768,7.93996870854891,6.7,64.78235796492241,74573.13511528943,268463286.415042,1044300543.4663768,7.93996870854891,6.7,64.78235796492241,129.56471592984482,0.0,0.96134272986388,6.7,6.7,6.7
 2006-10-16T20:00:00,90153.19025914057,324551484.93290603,2022973109.023948,7.813572943539483,5.519760389793897,58.411040425863895,0.0,0.0,0.0,7.813572943539483,7.813572943539483,0.0,1.0,74462.43704326086,268064773.3557391,1014217809.321893,7.904283170885169,6.7,64.78235796492241,74462.43704326086,268064773.3557391,1014217809.321893,7.904283170885169,6.7,64.78235796492241,129.56471592984482,0.0,0.9608264667652442,6.7,6.7,6.7
 2006-10-16T21:00:00,49146.9648052023,176929073.2987282,970290446.5856872,7.722853837075811,6.622694231070299,54.516971064139646,0.0,0.0,0.0,7.722853837075811,7.722853837075811,0.0,1.0,39593.122344306255,142535240.43950248,487908724.1427199,7.279389696199068,6.7,64.78235796492241,39593.122344306255,142535240.43950248,487908724.1427199,7.279389696199068,6.7,64.78235796492241,129.56471592984482,0.0,0.9603102036666084,6.7,6.7,6.7
 2006-10-16T22:00:00,47388.93049776476,170600149.7919531,955770592.915754,8.513821713098409,7.430133734952019,48.675867021553245,0.0,0.0,0.0,8.513821713098409,8.513821713098409,0.0,1.0,38735.17271438131,139446621.7717727,481825713.74728185,7.272178120775153,6.700000000000002,64.78235796492241,38735.17271438131,139446621.7717727,481825713.74728185,7.272178120775153,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9597939405679724,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-16T23:00:00,48298.1356567854,173873288.3644274,928514212.475043,7.193053407967319,6.140279925366063,58.411040425863895,0.0,0.0,0.0,7.193053407967319,7.193053407967319,0.0,1.0,37905.25359553157,136458912.94391358,466123724.1404551,7.253542853414987,6.700000000000002,64.78235796492241,37905.25359553157,136458912.94391358,466123724.1404551,7.253542853414987,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9592776774693365,6.700000000000002,6.700000000000002,6.700000000000002
