Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-17T00:00:00,26275.578149656543,94592081.33876354,452313946.4103434,8.17597667011943,7.66311932145278,48.675867021553245,0.0,0.0,0.0,8.17597667011943,8.17597667011943,0.0,1.0,17216.49936974873,61979397.73109544,229811651.58406872,6.972898677582052,6.700000000000002,64.78235796492241,17216.49936974873,61979397.73109544,229811651.58406872,6.972898677582052,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9587614143707004,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T01:00:00,38072.15879052707,137059771.64589745,662047241.1525211,7.041958006777843,6.291375326555539,58.411040425863895,0.0,0.0,0.0,7.041958006777843,7.041958006777843,0.0,1.0,29240.35268858389,105265269.678902,332645442.82019,7.095113099496065,6.7,64.78235796492241,29240.35268858389,105265269.678902,332645442.82019,7.095113099496065,6.7,64.78235796492241,129.56471592984482,0.0,0.9582451512720646,6.7,6.7,6.7
 2006-10-17T02:00:00,46249.65060779396,166498742.18805826,900623739.2479744,8.154776130832117,7.133633407686864,51.109660372630906,0.0,0.0,0.0,8.154776130832117,8.154776130832117,0.0,1.0,36946.8071209674,133008505.63548268,453676030.98560137,7.238772092095705,6.700000000000002,64.78235796492241,36946.8071209674,133008505.63548268,453676030.98560137,7.238772092095705,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9577288881734288,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T03:00:00,47289.14926309942,170240937.34715787,841907515.2808198,7.143924348561824,6.189408984771554,58.41104042586388,0.0,0.0,0.0,7.143924348561824,7.143924348561824,0.0,1.0,35192.54777755994,126693171.9992158,422654001.9039714,7.20199897943865,6.699999999999999,64.78235796492238,35192.54777755994,126693171.9992158,422654001.9039714,7.20199897943865,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9572126250747924,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-17T04:00:00,2163.411152821777,7788280.150158398,24726094.38019959,12.947530164140003,12.919503636985562,9.735173404310643,0.0,0.0,0.0,12.947530164140003,12.947530164140003,0.0,1.0,2077.542308919044,7479152.312108561,23759032.93766296,6.72823666010887,6.7,64.78235796492241,2077.542308919044,7479152.312108561,23759032.93766296,6.72823666010887,6.7,64.78235796492241,129.56471592984482,0.0,0.9566963619761568,6.7,6.7,6.7
 2006-10-17T05:00:00,76334.24079751594,274803266.8710574,1494507714.980428,7.5138838690817265,5.819449464251655,58.411040425863895,0.0,0.0,0.0,7.5138838690817265,7.5138838690817265,0.0,1.0,64442.34243800626,231992432.7768225,749315407.542922,7.589943595303062,6.7,64.78235796492241,64442.34243800626,231992432.7768225,749315407.542922,7.589943595303062,6.7,64.78235796492241,129.56471592984482,0.0,0.9561800988775206,6.7,6.7,6.7
 2006-10-17T06:00:00,76175.56446381038,274232032.0697174,1495807809.578196,7.514617172445984,5.818716160887394,58.411040425863895,0.0,0.0,0.0,7.514617172445984,7.514617172445984,0.0,1.0,65640.54696466599,236305969.0727975,749978930.5743165,7.590741091203733,6.7,64.78235796492241,65640.54696466599,236305969.0727975,749978930.5743165,7.590741091203733,6.7,64.78235796492241,129.56471592984482,0.0,0.9556638357788848,6.7,6.7,6.7
 2006-10-17T07:00:00,90438.37249716865,325578140.9898071,2065630910.3741927,7.837771700213868,5.495561633119511,58.411040425863895,0.0,0.0,0.0,7.837771700213868,7.837771700213868,0.0,1.0,73690.5306499373,265285910.33977428,1035610122.2453252,7.929647874694513,6.7,64.78235796492241,73690.5306499373,265285910.33977428,1035610122.2453252,7.929647874694513,6.7,64.78235796492241,129.56471592984482,0.0,0.9551475726802487,6.7,6.7,6.7
 2006-10-17T08:00:00,109016.64096521908,392459907.4747887,2709794690.8331947,8.203164875258905,5.130168458074475,58.411040425863895,0.0,0.0,0.0,8.203164875258905,8.203164875258905,0.0,1.0,75267.93039298867,270964549.4147592,1358752131.950748,8.312860202210393,6.7,64.78235796492241,75267.93039298867,270964549.4147592,1358752131.950748,8.312860202210393,6.7,64.78235796492241,129.56471592984482,0.0,0.9546313095816132,6.7,6.7,6.7
 2006-10-17T09:00:00,133881.77715792868,481974397.7685432,3487012115.8487763,8.644151457225478,4.689181876107901,58.411040425863895,0.0,0.0,0.0,8.644151457225478,8.644151457225478,0.0,1.0,84017.13347634398,302461680.51483834,1748986946.97061,8.77533021553719,6.7,64.78235796492241,84017.13347634398,302461680.51483834,1748986946.97061,8.77533021553719,6.7,64.78235796492241,129.56471592984482,0.0,0.9541150464829768,6.7,6.7,6.7
 2006-10-17T10:00:00,165582.31160830136,596096321.7898849,4386030283.464933,9.154406015224254,4.178927318109126,58.411040425863895,0.0,0.0,0.0,9.154406015224254,9.154406015224254,0.0,1.0,96675.7056406776,348032540.30643934,2200987442.911506,9.310593149858052,6.7,64.78235796492241,96675.7056406776,348032540.30643934,2200987442.911506,9.310593149858052,6.7,64.78235796492241,129.56471592984482,0.0,0.9535987833843408,6.7,6.7,6.7
 2006-10-17T11:00:00,166205.6402631496,598340304.9473385,4348734272.55649,9.133237672935378,4.200095660398002,58.411040425863895,0.0,0.0,0.0,9.133237672935378,9.133237672935378,0.0,1.0,97078.16184844029,349481382.65438503,2182218530.2649145,9.288367597304957,6.7,64.78235796492241,97078.16184844029,349481382.65438503,2182218530.2649145,9.288367597304957,6.7,64.78235796492241,129.56471592984482,0.0,0.9530825202857052,6.7,6.7,6.7
 2006-10-17T12:00:00,153804.33571191024,553695608.5628768,3982703751.6953936,8.925462851930908,4.407870481402471,58.411040425863895,0.0,0.0,0.0,8.925462851930908,8.925462851930908,0.0,1.0,92320.36717192964,332353321.8189467,1998168809.77342,9.070483945982774,6.7,64.78235796492241,92320.36717192964,332353321.8189467,1998168809.77342,9.070483945982774,6.7,64.78235796492241,129.56471592984482,0.0,0.9525662571870692,6.7,6.7,6.7
 2006-10-17T13:00:00,151634.99651244175,545885987.4447904,3944968872.793457,8.904045622500856,4.429287710832524,58.411040425863895,0.0,0.0,0.0,8.904045622500856,8.904045622500856,0.0,1.0,91388.91428541216,329000091.4274838,1979181315.059103,9.047998994754876,6.7,64.78235796492241,91388.91428541216,329000091.4274838,1979181315.059103,9.047998994754876,6.7,64.78235796492241,129.56471592984482,0.0,0.952049994088433,6.7,6.7,6.7
 2006-10-17T14:00:00,151485.17329966393,545346623.8787901,3930380536.618758,8.895766055627558,4.4375672777058215,58.411040425863895,0.0,0.0,0.0,8.895766055627558,8.895766055627558,0.0,1.0,91359.1771499706,328893037.7398941,1971820934.91324,9.0392820195321,6.7,64.78235796492241,91359.1771499706,328893037.7398941,1971820934.91324,9.0392820195321,6.7,64.78235796492241,129.56471592984482,0.0,0.9515337309897972,6.7,6.7,6.7
 2006-10-17T15:00:00,154999.18418381023,557997063.0617167,4033222619.5811706,8.95413694492898,4.379196388404401,58.411040425863895,0.0,0.0,0.0,8.95413694492898,8.95413694492898,0.0,1.0,92737.50185022336,333855006.6608041,2023538271.3478448,9.100523723196668,6.7,64.78235796492241,92737.50185022336,333855006.6608041,2023538271.3478448,9.100523723196668,6.7,64.78235796492241,129.56471592984482,0.0,0.9510174678911612,6.7,6.7,6.7
 2006-10-17T16:00:00,113499.85569367756,408599480.4972393,2735486588.3200865,8.217736177408137,5.115597155925244,58.411040425863895,0.0,0.0,0.0,8.217736177408137,8.217736177408137,0.0,1.0,76798.08477062288,276473105.1742424,1371637140.8624306,8.32814579015569,6.7,64.78235796492241,76798.08477062288,276473105.1742424,1371637140.8624306,8.32814579015569,6.7,64.78235796492241,129.56471592984482,0.0,0.9505012047925256,6.7,6.7,6.7
 2006-10-17T17:00:00,103599.2421503702,372957271.7413327,2397359673.446382,8.02592440795839,5.30740892537499,58.411040425863895,0.0,0.0,0.0,8.02592440795839,8.02592440795839,0.0,1.0,111695.35882892134,402103291.7841168,2392662801.2093625,6.6009697822323234,3.753775193352761,64.78235796492241,111695.35882892134,402103291.7841168,2392662801.2093625,6.6009697822323234,3.753775193352761,64.78235796492241,129.56471592984482,0.0,0.9388262887926424,5.503775193352761,4.9929920099901794,4.9929920099901794
 2006-10-17T18:00:00,122975.65768098032,442712367.6515291,3054426134.668058,8.39869238486437,4.93464094846901,58.411040425863895,0.0,0.0,0.0,8.39869238486437,8.39869238486437,0.0,1.0,96589.69106409758,347722887.8307513,2210438797.407832,-1.1565897832482508,-3.8,64.78235796492241,96589.69106409758,347722887.8307513,2210438797.407832,-1.1565897832482508,-3.8,64.78235796492241,129.56471592984482,0.0,0.9466607372232336,-3.8,-3.064354532161886,-3.064354532161886
 2006-10-17T19:00:00,127680.96810837336,459651485.1901442,3208434429.518255,8.486067958841081,4.8472653744923,58.411040425863895,0.0,0.0,0.0,8.486067958841081,8.486067958841081,0.0,1.0,89866.34475297848,323518841.11072254,1961628935.6601496,-1.4535490498560175,-3.8,64.78235796492241,89866.34475297848,323518841.11072254,1961628935.6601496,-1.4535490498560175,-3.8,64.78235796492241,129.56471592984482,0.0,0.982091245925514,-3.8,-3.385234377268659,-3.385234377268659
 2006-10-17T20:00:00,128450.79742478069,462422870.7292104,3230448626.625677,8.49855911201295,4.834774221320431,58.411040425863895,0.0,0.0,0.0,8.49855911201295,8.49855911201295,0.0,1.0,43212.31315100265,155564327.34360954,914915981.3492316,-0.8993610497025637,-1.993905989583308,32.3911789824612,43212.31315100265,155564327.34360954,914915981.3492316,-0.8993610497025637,-1.993905989583308,32.3911789824612,129.56471592984482,0.0,0.9988294619513906,-2.8722731598280897,-2.7489038823334293,-2.7489038823334293
 2006-10-17T21:00:00,53432.2690541294,192356168.59486583,1045934914.1550587,7.778970331808554,6.593012471475923,54.516971064139625,0.0,0.0,0.0,7.778970331808554,7.778970331808554,0.0,1.0,0.0,0.0,0.0,3.098908905504297,3.098908905504297,0.0,0.0,0.0,0.0,3.098908905504297,3.098908905504297,0.0,129.56471592984477,0.0,0.9996817403612502,2.600708012784971,2.600708012784971,2.600708012784971
 2006-10-17T22:00:00,66845.13533730202,240642487.2142872,1429529153.9043512,7.477190369782948,5.856142963550436,58.411040425863895,0.0,0.0,0.0,7.477190369782948,7.477190369782948,0.0,1.0,44079.5590068865,158686412.42479137,575664422.3834696,7.173306468490132,6.489793222151628,57.584318191042144,44079.5590068865,158686412.42479137,575664422.3834696,7.173306468490132,6.489793222151628,57.584318191042144,129.56471592984482,0.0,0.9991654772626144,6.371688757010792,6.371688757010792,6.371688757010792
 2006-10-17T23:00:00,64385.82058224563,231788954.09608412,1314301463.9129615,7.411784984412317,5.921548348921064,58.41104042586389,0.0,0.0,0.0,7.411784984412317,7.411784984412317,0.0,1.0,53102.60410283096,191169374.77019143,659347545.5796863,7.482943500805031,6.699999999999999,64.78235796492238,53102.60410283096,191169374.77019143,659347545.5796863,7.482943500805031,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.998649214163978,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-18T00:00:00,39197.75534109568,141111919.2279444,763222380.1131718,8.407817415445887,7.542400585465749,48.675867021553245,0.0,0.0,0.0,8.407817415445887,8.407817415445887,0.0,1.0,30246.91197574239,108888883.1126726,385498462.490578,7.157727920251641,6.700000000000002,64.78235796492241,30246.91197574239,108888883.1126726,385498462.490578,7.157727920251641,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9981329510653424,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-18T01:00:00,54975.06207154933,197910223.4575776,1143324800.3599029,8.363221252907598,7.066803727765069,50.62290170241537,0.0,0.0,0.0,8.363221252907598,8.363221252907598,0.0,1.0,43857.30255807102,157886289.20905563,575422931.420882,7.383231659497721,6.699999999999999,64.78235796492238,43857.30255807102,157886289.20905563,575422931.420882,7.383231659497721,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.997616687966706,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-18T02:00:00,40467.91183607458,145684482.60986847,751738526.388644,8.39971991384485,7.5473630205131,48.675867021553245,0.0,0.0,0.0,8.39971991384485,8.39971991384485,0.0,1.0,30627.7569891819,110259925.16105483,379684106.31552905,7.150873281398009,6.700000000000002,64.78235796492241,30627.7569891819,110259925.16105483,379684106.31552905,7.150873281398009,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9971004248680704,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-18T03:00:00,46554.90743221057,167597666.75595802,921865715.8996452,8.498829718901506,7.453546091665106,48.675867021553245,0.0,0.0,0.0,8.498829718901506,8.498829718901506,0.0,1.0,34813.96654503711,125330279.56213364,464898018.7851661,7.252027409241054,6.7,64.78235796492238,34813.96654503711,125330279.56213364,464898018.7851661,7.252027409241054,6.7,64.78235796492238,129.56471592984477,0.0,0.9965841617694344,6.7,6.7,6.7
 2006-10-18T04:00:00,14124.614701354372,50848612.924875736,286667322.4093792,13.343944970425031,13.018916729321466,9.735173404310643,0.0,0.0,0.0,13.343944970425031,13.343944970425031,0.0,1.0,13694.193446828043,49299096.40858096,154893165.5874911,6.883956370820205,6.7,64.78235796492241,13694.193446828043,49299096.40858096,154893165.5874911,6.883956370820205,6.7,64.78235796492241,129.56471592984482,0.0,0.9960678986707986,6.7,6.7,6.7
 2006-10-18T05:00:00,92844.1577714049,334238967.9770577,2017743961.5994844,7.810628702731909,5.522704630601471,58.411040425863895,0.0,0.0,0.0,7.810628702731909,7.810628702731909,0.0,1.0,76717.40321299294,276182651.5667746,1011636240.1730917,7.901165688281988,6.7,64.78235796492241,76717.40321299294,276182651.5667746,1011636240.1730917,7.901165688281988,6.7,64.78235796492241,129.56471592984482,0.0,0.9955516355721624,6.7,6.7,6.7
 2006-10-18T06:00:00,113931.36211569486,410152903.6165015,2798925156.0860977,8.253725761687283,5.079607571646097,58.411040425863895,0.0,0.0,0.0,8.253725761687283,8.253725761687283,0.0,1.0,76368.05743326333,274925006.759748,1403372328.0957396,8.36576784605526,6.7,64.78235796492241,76368.05743326333,274925006.759748,1403372328.0957396,8.36576784605526,6.7,64.78235796492241,129.56471592984482,0.0,0.9950353724735268,6.7,6.7,6.7
 2006-10-18T07:00:00,130998.92410891944,471596126.7921101,3359306062.2433724,8.571684958707209,4.761648374626169,58.411040425863895,0.0,0.0,0.0,8.571684958707209,8.571684958707209,0.0,1.0,82996.05833922628,298785810.0212146,1684814208.4527392,8.699296863612192,6.7,64.78235796492241,82996.05833922628,298785810.0212146,1684814208.4527392,8.699296863612192,6.7,64.78235796492241,129.56471592984482,0.0,0.9945191093748904,6.7,6.7,6.7
 2006-10-18T08:00:00,145941.8226859206,525390561.66931415,3807774255.890111,8.826180455350631,4.507152877982748,58.411040425863895,0.0,0.0,0.0,8.826180455350631,8.826180455350631,0.0,1.0,89037.457879199,320534848.3651165,1910156864.4674363,8.966254115826219,6.7,64.78235796492241,89037.457879199,320534848.3651165,1910156864.4674363,8.966254115826219,6.7,64.78235796492241,129.56471592984482,0.0,0.9940028462762548,6.7,6.7,6.7
 2006-10-18T09:00:00,158301.77114544006,569886376.1235843,4147933523.111429,9.01924822573215,4.314085107601228,58.411040425863895,0.0,0.0,0.0,9.01924822573215,9.01924822573215,0.0,1.0,93961.50516535997,338261418.59529585,2081160517.603248,9.16874782413236,6.7,64.78235796492241,93961.50516535997,338261418.59529585,2081160517.603248,9.16874782413236,6.7,64.78235796492241,129.56471592984482,0.0,0.9934865831776186,6.7,6.7,6.7
 2006-10-18T10:00:00,182178.10005552508,655841160.1998903,4754167036.18205,9.382578747224018,3.9890808667867006,58.411040425863895,3074.5955710916696,11068544.055930013,33781276.69801517,9.382578747224018,9.34425246654668,19.470346808621297,1.0,103786.02511778136,373629690.42401296,2403186615.373575,9.54989492081287,6.7,64.78235796492241,103786.02511778136,373629690.42401296,2403186615.373575,9.54989492081287,6.7,64.78235796492241,129.56471592984482,0.0,0.9929703200789828,6.7,6.7,6.7
 2006-10-18T11:00:00,188793.17961519127,679655446.6146886,4886465456.124432,9.441960545514824,3.898271696081629,58.411040425863895,555.2617813806758,1998942.4129704328,6080907.933493797,9.441960545514824,9.435061637251753,9.735173404310649,1.0,106017.84054898145,381664225.9763331,2455761958.7206826,9.61211646688154,6.7,64.78235796492241,106017.84054898145,381664225.9763331,2455761958.7206826,9.61211646688154,6.7,64.78235796492241,129.56471592984482,0.0,0.9924540569803468,6.7,6.7,6.7
 2006-10-18T12:00:00,191652.93484943412,689950565.4579631,4953150270.485925,9.760853358536371,4.140912991632756,58.411040425863895,45891.409309683375,165209073.51486012,500989745.6941706,9.760853358536371,9.192420341700624,58.411040425863895,1.0,114351.08857966366,411663918.8867892,2738634372.131263,9.946714869502562,6.7,64.78235796492241,114351.08857966366,411663918.8867892,2738634372.131263,9.946714869502562,6.7,64.78235796492241,129.56471592984482,0.0,0.991937793881711,6.7,6.7,6.7
 2006-10-18T13:00:00,178968.52844740535,644286702.4106593,4595923213.175433,9.385606987102715,4.171607148394258,58.411040425863895,18107.199518678903,65185918.267244056,197314545.1034985,9.385606987102715,9.161726184939122,19.470346808621297,1.0,105148.5578227105,378534808.161758,2405985331.564581,9.55314268798046,6.7,64.78235796492241,105148.5578227105,378534808.161758,2405985331.564581,9.55314268798046,6.7,64.78235796492241,129.56471592984482,0.0,0.9914215307830748,6.7,6.7,6.7
 2006-10-18T14:00:00,174443.67771566648,627997239.7763994,4446901185.9110775,9.188955059780206,4.144378273553175,58.411040425863895,0.0,0.0,0.0,9.188955059780206,9.188955059780206,0.0,1.0,100607.0459543619,362185365.43570286,2231598353.698509,9.34684124439984,6.7,64.78235796492241,100607.0459543619,362185365.43570286,2231598353.698509,9.34684124439984,6.7,64.78235796492241,129.56471592984482,0.0,0.9909052676844392,6.7,6.7,6.7
 2006-10-18T15:00:00,176333.7184115833,634801386.2816998,4478435128.036135,9.206856292560664,4.126477040772715,58.411040425863895,0.0,0.0,0.0,9.206856292560664,9.206856292560664,0.0,1.0,101372.03012182632,364939308.43857473,2247434094.901773,9.365585061642143,6.7,64.78235796492241,101372.03012182632,364939308.43857473,2247434094.901773,9.365585061642143,6.7,64.78235796492241,129.56471592984482,0.0,0.9903890045858028,6.7,6.7,6.7
 2006-10-18T16:00:00,136613.99047786684,491810365.7203206,3340538182.4805093,8.561027909507146,4.772305423826235,58.411040425863895,0.0,0.0,0.0,8.561027909507146,8.561027909507146,0.0,1.0,85886.28545568549,309190627.64046776,1675367987.8654437,8.68812331495071,6.7,64.78235796492241,85886.28545568549,309190627.64046776,1675367987.8654437,8.68812331495071,6.7,64.78235796492241,129.56471592984482,0.0,0.9898727414871672,6.7,6.7,6.7
 2006-10-18T17:00:00,124856.50705985176,449483425.4154663,2987556866.704046,8.360745011434414,4.972588321898967,58.411040425863895,0.0,0.0,0.0,8.360745011434414,8.360745011434414,0.0,1.0,81127.26615978942,292058158.1752419,1498102515.2343402,8.47805571498505,6.7,64.78235796492241,81127.26615978942,292058158.1752419,1498102515.2343402,8.47805571498505,6.7,64.78235796492241,129.56471592984482,0.0,0.989356478388531,6.7,6.7,6.7
 2006-10-18T18:00:00,164911.05589870643,593679801.2353431,4196582614.0840654,9.046861056011826,4.286472277321555,58.411040425863895,0.0,0.0,0.0,9.046861056011826,9.046861056011826,0.0,1.0,96910.8808518142,348879171.06653106,2105546538.8014872,9.197623147540844,6.7,64.78235796492241,96910.8808518142,348879171.06653106,2105546538.8014872,9.197623147540844,6.7,64.78235796492241,129.56471592984482,0.0,0.9888402152898952,6.7,6.7,6.7
 2006-10-18T19:00:00,163567.17939306548,588841845.8150358,4164649073.849068,9.028734855195433,4.304598478137947,58.411040425863895,0.0,0.0,0.0,9.028734855195433,9.028734855195433,0.0,1.0,96377.62867167448,346959463.2180281,2089480588.114485,9.17860210409268,6.7,64.78235796492241,96377.62867167448,346959463.2180281,2089480588.114485,9.17860210409268,6.7,64.78235796492241,129.56471592984482,0.0,0.9883239521912592,6.7,6.7,6.7
 2006-10-18T20:00:00,162847.62855413367,586251462.7948812,4146864329.659868,9.018639925299096,4.314693408034285,58.411040425863895,0.0,0.0,0.0,9.018639925299096,9.018639925299096,0.0,1.0,96093.37147674192,345936137.31627095,2080538442.6681223,9.168014930907276,6.7,64.78235796492241,96093.37147674192,345936137.31627095,2080538442.6681223,9.168014930907276,6.7,64.78235796492241,129.56471592984482,0.0,0.9878076890926234,6.7,6.7,6.7
 2006-10-18T21:00:00,57223.81282211115,206005726.1596001,1094203462.0970483,7.807083942140608,6.566378033639983,54.516971064139625,0.0,0.0,0.0,7.807083942140608,7.807083942140608,0.0,1.0,44592.91352446511,160534488.68807438,550059316.2364262,7.353131600785661,6.699999999999999,64.78235796492238,44592.91352446511,160534488.68807438,550059316.2364262,7.353131600785661,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9872914259939874,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-18T22:00:00,75565.89380708839,272037217.7055181,1588030999.791638,7.567099750767401,5.766233582565984,58.411040425863895,0.0,0.0,0.0,7.567099750767401,7.567099750767401,0.0,1.0,54681.79493906849,196854461.7806465,796848635.9247291,7.645889466751292,6.700000000000003,64.78235796492241,54681.79493906849,196854461.7806465,796848635.9247291,7.645889466751292,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9867751628953516,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-18T23:00:00,71296.58364982081,256667701.13935488,1475036183.151845,7.505872203958249,5.833278185538867,58.41104042586388,468.1909936812922,1685487.577252652,5127216.443063999,7.505872203958249,7.50005514779451,1.9470346808621293,1.0,55409.47829985612,199474121.879482,742584180.7513707,7.58164238708273,6.699999999999999,64.78235796492238,55409.47829985612,199474121.879482,742584180.7513707,7.58164238708273,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9862588997967152,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-19T00:00:00,50288.94544164772,181040203.5899318,1030654007.9320592,8.560689487450865,7.392007453499628,48.675867021553245,0.0,0.0,0.0,8.560689487450865,8.560689487450865,0.0,1.0,36582.57709626361,131697277.54654898,519450742.95548105,7.316745391064617,6.700000000000002,64.78235796492241,36582.57709626361,131697277.54654898,519450742.95548105,7.316745391064617,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9857426366980796,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-19T01:00:00,59983.38420270395,215940183.12973425,1224036126.6384788,7.3606537028001,5.972679630533283,58.411040425863895,0.0,0.0,0.0,7.3606537028001,7.3606537028001,0.0,1.0,43993.230690121934,158375630.4844389,614283254.1585512,7.429322222390208,6.7,64.7823579649224,43993.230690121934,158375630.4844389,614283254.1585512,7.429322222390208,6.7,64.7823579649224,129.5647159298448,0.0,0.9852263735994438,6.7,6.7,6.7
 2006-10-19T02:00:00,46449.02339056414,167216484.20603085,1000279732.9838662,9.59451932353804,8.46014835232936,40.887728298104726,525.7947560948991,1892861.1219416368,5774733.773121648,9.59451932353804,9.58796760589182,1.9470346808621293,1.0,33172.93026861907,119422548.96702863,508953293.4202896,7.304111718007771,6.700000000000003,64.78235796492241,33172.93026861907,119422548.96702863,508953293.4202896,7.304111718007771,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9847101105008078,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-19T03:00:00,59470.27091108975,214092975.279923,1216628899.435767,7.356466302667996,5.976867030665386,58.411040425863895,0.0,0.0,0.0,7.356466302667996,7.356466302667996,0.0,1.0,43993.18668193685,158375472.05497265,610610384.7423896,7.424930321489683,6.700000000000002,64.78235796492241,43993.18668193685,158375472.05497265,610610384.7423896,7.424930321489683,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.984193847402172,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-19T04:00:00,2580.30878656526,9289111.63163494,27725301.77650708,13.236026003408933,13.204599828473649,9.735173404310643,0.0,0.0,0.0,13.236026003408933,13.236026003408933,0.0,1.0,2345.416761305444,8443500.3406996,25256303.863188293,6.73001591992842,6.7,64.78235796492241,2345.416761305444,8443500.3406996,25256303.863188293,6.73001591992842,6.7,64.78235796492241,129.56471592984482,0.0,0.9836775843035358,6.7,6.7,6.7
 2006-10-19T05:00:00,97817.95752182804,352144647.07858104,2177879578.3415136,7.923467180624727,5.453847718476051,58.411040425863895,2092.4152236765963,7532694.80523575,38757197.655701175,7.923467180624727,7.879485614857329,1.622528900718441,1.0,77734.31659547212,279843539.7436996,1111478681.3136048,8.019516105862825,6.7,64.78235796492241,77734.31659547212,279843539.7436996,1111478681.3136048,8.019516105862825,6.7,64.78235796492241,129.56471592984482,0.0,0.9831613212048996,6.7,6.7,6.7
 2006-10-19T06:00:00,111538.4087990055,401538271.6764199,2725771286.2912154,8.212225162940122,5.12110817039326,58.411040425863895,0.0,0.0,0.0,8.212225162940122,8.212225162940122,0.0,1.0,76045.52174819012,273763878.29348445,1366660422.3535652,8.322244328147795,6.7,64.78235796492241,76045.52174819012,273763878.29348445,1366660422.3535652,8.322244328147795,6.7,64.78235796492241,129.56471592984482,0.0,0.982645058106264,6.7,6.7,6.7
 2006-10-19T07:00:00,125322.71969917451,451161790.9170282,3201680634.6030188,8.482243341190323,4.851089992143057,58.411040425863895,0.0,0.0,0.0,8.482243341190323,8.482243341190323,0.0,1.0,80832.30796076455,290996308.6587523,1605682061.9876125,8.605532847588053,6.7,64.78235796492241,80832.30796076455,290996308.6587523,1605682061.9876125,8.605532847588053,6.7,64.78235796492241,129.56471592984482,0.0,0.9821287950076276,6.7,6.7,6.7
 2006-10-19T08:00:00,140511.57939677022,505841685.8283728,3665352194.964767,8.745352934198351,4.587980399135028,58.411040425863895,0.0,0.0,0.0,8.745352934198351,8.745352934198351,0.0,1.0,86799.5624725824,312478424.9012967,1838584035.9008465,8.881479650850034,6.7,64.78235796492241,86799.5624725824,312478424.9012967,1838584035.9008465,8.881479650850034,6.7,64.78235796492241,129.56471592984482,0.0,0.981612531908992,6.7,6.7,6.7
 2006-10-19T09:00:00,151680.45953672891,546049654.3322241,3982956775.170273,8.9256070401725,4.407726293160882,58.411040425863895,0.0,0.0,0.0,8.9256070401725,8.9256070401725,0.0,1.0,91285.8132409536,328628927.66743296,1998228666.625197,9.07055340009104,6.7,64.78235796492241,91285.8132409536,328628927.66743296,1998228666.625197,9.07055340009104,6.7,64.78235796492241,129.56471592984482,0.0,0.9810962688103558,6.7,6.7,6.7
 2006-10-19T10:00:00,160440.2543356924,577584915.6084926,4234923375.16686,9.068624889270714,4.264708444062668,58.411040425863895,0.0,0.0,0.0,9.068624889270714,9.068624889270714,0.0,1.0,94720.50335198776,340993812.067156,2124935754.2014945,9.220576869245484,6.7,64.78235796492241,94720.50335198776,340993812.067156,2124935754.2014945,9.220576869245484,6.7,64.78235796492241,129.56471592984482,0.0,0.98058000571172,6.7,6.7,6.7
 2006-10-19T11:00:00,146816.70202887148,528540127.30393744,3852982578.155943,8.851838215692895,4.481495117640485,58.411040425863895,0.0,0.0,0.0,8.851838215692895,8.851838215692895,0.0,1.0,89318.99810369611,321548393.1733061,1932920652.7267888,8.993213840478125,6.7,64.78235796492241,89318.99810369611,321548393.1733061,1932920652.7267888,8.993213840478125,6.7,64.78235796492241,129.56471592984482,0.0,0.980063742613084,6.7,6.7,6.7
 2006-10-19T12:00:00,149782.8522479899,539218268.0927637,3975843667.1386886,8.921569340160245,4.411763993173138,58.411040425863895,0.0,0.0,0.0,8.921569340160245,8.921569340160245,0.0,1.0,90372.92068350728,325342514.4606263,1994689705.027902,9.066363866676191,6.7,64.78235796492241,90372.92068350728,325342514.4606263,1994689705.027902,9.066363866676191,6.7,64.78235796492241,129.56471592984482,0.0,0.9795474795144482,6.7,6.7,6.7
 2006-10-19T13:00:00,160345.4877008253,577243755.7229711,4278057787.794333,9.093113974489796,4.240219358843584,58.411040425863895,0.0,0.0,0.0,9.093113974489796,9.093113974489796,0.0,1.0,94515.5751909984,340256070.6875942,2146711743.3875213,9.246345386350564,6.7,64.78235796492241,94515.5751909984,340256070.6875942,2146711743.3875213,9.246345386350564,6.7,64.78235796492241,129.56471592984482,0.0,0.979031216415812,6.7,6.7,6.7
 2006-10-19T14:00:00,168217.6769762713,605583637.1145766,4541676496.545455,9.242760994702977,4.090572338630403,58.411040425863895,0.0,0.0,0.0,9.242760994702977,9.242760994702977,0.0,1.0,97440.93735232328,350787374.46836376,2279390859.3534727,9.403400697834323,6.7,64.78235796492241,97440.93735232328,350787374.46836376,2279390859.3534727,9.403400697834323,6.7,64.78235796492241,129.56471592984482,0.0,0.9785149533171764,6.7,6.7,6.7
 2006-10-19T15:00:00,151034.78790689277,543725236.464814,4067169461.100146,8.973405066183844,4.359928267149535,58.411040425863895,0.0,0.0,0.0,8.973405066183844,8.973405066183844,0.0,1.0,90668.10851631708,326405190.65874153,2040669721.6599984,9.120808458966,6.7,64.78235796492241,90668.10851631708,326405190.65874153,2040669721.6599984,9.120808458966,6.7,64.78235796492241,129.56471592984482,0.0,0.97799869021854,6.7,6.7,6.7
 2006-10-19T16:00:00,112271.7305567421,404178230.0042716,2800839659.652746,8.254812788273927,5.078520545059452,58.411040425863895,0.0,0.0,0.0,8.254812788273927,8.254812788273927,0.0,1.0,75652.56869856334,272349247.31482804,1404497034.6250029,8.367098912650285,6.7,64.78235796492241,75652.56869856334,272349247.31482804,1404497034.6250029,8.367098912650285,6.7,64.78235796492241,129.56471592984482,0.0,0.9774824271199044,6.7,6.7,6.7
 2006-10-19T17:00:00,90834.32871407448,327003583.37066805,2049615558.061385,7.8286868560526415,5.50464647728074,58.411040425863895,0.0,0.0,0.0,7.8286868560526415,7.8286868560526415,0.0,1.0,74399.74381351174,267839077.72864228,1027586425.83117,7.920133523277291,6.7,64.78235796492241,74399.74381351174,267839077.72864228,1027586425.83117,7.920133523277291,6.7,64.78235796492241,129.56471592984482,0.0,0.9769661640212682,6.7,6.7,6.7
 2006-10-19T18:00:00,82129.20792310088,295665148.5231632,1736456104.9877186,7.65108145805712,5.68225187527626,58.411040425863895,0.0,0.0,0.0,7.65108145805712,7.65108145805712,0.0,1.0,73828.77101822534,265783575.6656112,870589710.7947562,7.733875307700241,6.7,64.78235796492241,73828.77101822534,265783575.6656112,870589710.7947562,7.733875307700241,6.7,64.78235796492241,129.56471592984482,0.0,0.9764499009226324,6.7,6.7,6.7
 2006-10-19T19:00:00,76899.48834956401,276838158.0584304,1526415308.6873665,7.531973259330914,5.801360074002467,58.411040425863895,0.0,0.0,0.0,7.531973259330914,7.531973259330914,0.0,1.0,66985.13893353475,241146500.16072503,765329532.2290555,7.608959592177878,6.7,64.78235796492241,66985.13893353475,241146500.16072503,765329532.2290555,7.608959592177878,6.7,64.78235796492241,129.56471592984482,0.0,0.9759336378239966,6.7,6.7,6.7
 2006-10-19T20:00:00,73948.51310603535,266214647.18172723,1335364358.1100352,7.423641042095313,5.909692291238067,58.411040425863895,0.0,0.0,0.0,7.423641042095313,7.423641042095313,0.0,1.0,58606.73102994266,210984231.7077936,669613760.0125902,7.495351709870131,6.7,64.78235796492241,58606.73102994266,210984231.7077936,669613760.0125902,7.495351709870131,6.7,64.78235796492241,129.56471592984482,0.0,0.9754173747253606,6.7,6.7,6.7
 2006-10-19T21:00:00,44088.73422570263,158719443.21252942,737924888.9241294,7.683833844750801,6.8472121717042365,53.54345372370857,0.0,0.0,0.0,7.683833844750801,7.683833844750801,0.0,1.0,30125.524855717053,108451889.48058136,371647890.8268237,7.141422204807923,6.7,64.7823579649224,30125.524855717053,108451889.48058136,371647890.8268237,7.141422204807923,6.7,64.7823579649224,129.5647159298448,0.0,0.9749011116267248,6.7,6.7,6.7
 2006-10-19T22:00:00,52552.816076903306,189190137.8768519,926790844.7291985,7.192052713566141,6.141280619767241,58.411040425863895,0.0,0.0,0.0,7.192052713566141,7.192052713566141,0.0,1.0,37034.849514387846,133325458.25179625,465201421.7947905,7.252508133225457,6.700000000000002,64.78235796492241,37034.849514387846,133325458.25179625,465201421.7947905,7.252508133225457,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9743848485280888,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-19T23:00:00,29206.72246395397,105144200.87023428,370093770.27548057,8.044797734076093,7.62525848377111,48.675867021553245,0.0,0.0,0.0,8.044797734076093,8.044797734076093,0.0,1.0,16491.58619525481,59369710.302917294,188468213.852099,6.923922751278137,6.700000000000002,64.78235796492241,16491.58619525481,59369710.302917294,188468213.852099,6.923922751278137,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.973868585429453,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T00:00:00,12825.708374854512,46172550.14947623,146566260.5855169,6.749733850655972,6.583599482677407,58.411040425863895,0.0,0.0,0.0,6.749733850655972,6.749733850655972,0.0,1.0,6518.072571192614,23465061.25629341,74628259.98428671,6.788684580632126,6.700000000000002,64.78235796492241,6518.072571192614,23465061.25629341,74628259.98428671,6.788684580632126,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9733523223308168,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T01:00:00,8089.556952944019,29122405.03059848,92698741.80548202,7.602704511706897,7.497631662753502,48.67586702155324,0.0,0.0,0.0,7.602704511706897,7.602704511706897,0.0,1.0,4333.822194072565,15601759.898661235,49688705.98086,6.759050724026952,6.699999999999999,64.78235796492238,4333.822194072565,15601759.898661235,49688705.98086,6.759050724026952,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9728360592321806,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T02:00:00,4309.345236638619,15513642.851899028,49310722.437989935,7.526141901399433,7.47024996019976,48.67586702155325,0.0,0.0,0.0,7.526141901399433,7.526141901399433,0.0,1.0,2446.855176907114,8808678.63686561,27995906.8209545,6.733272301272511,6.700000000000003,64.78235796492241,2446.855176907114,8808678.63686561,27995906.8209545,6.733272301272511,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9723197961335452,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-20T03:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,1.0,1170.766804171806,4214760.495018501,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.766804171806,4214760.495018501,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.971803533034909,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T04:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,1.0,1171.1961011212168,4216305.964036381,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1961011212168,4216305.964036381,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.971287269936273,6.7,6.7,6.7
 2006-10-20T05:00:00,0.0,0.0,0.0,11.655842251464115,11.655842251464115,0.0,0.0,0.0,0.0,11.655842251464115,11.655842251464115,0.0,1.0,1170.2122207648583,4212763.994753491,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.2122207648583,4212763.994753491,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9707710068376368,6.7,6.7,6.7
 2006-10-20T06:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,1.0,1171.8061837512398,4218502.261504464,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.8061837512398,4218502.261504464,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9702547437390012,6.7,6.7,6.7
 2006-10-20T07:00:00,4281.833064397969,15414599.03183269,48965388.49471082,8.48956866882431,8.434067354939144,35.69563581580571,0.0,0.0,0.0,8.48956866882431,8.48956866882431,0.0,1.0,2667.378698511608,9602563.314641789,30556308.769152537,6.736314302215206,6.699999999999999,64.78235796492238,2667.378698511608,9602563.314641789,30556308.769152537,6.736314302215206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9697384806403648,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T08:00:00,207.87294367582976,748342.597232987,2375614.264636936,10.541859037043494,10.53916638741797,4.867586702155324,0.0,0.0,0.0,10.541859037043494,10.541859037043494,0.0,1.0,1187.1058502301912,4273581.060828688,13588818.959634293,6.716150255053743,6.7,64.78235796492241,1187.1058502301912,4273581.060828688,13588818.959634293,6.716150255053743,6.7,64.78235796492241,129.56471592984482,0.0,0.9692222175417292,6.7,6.7,6.7
 2006-10-20T09:00:00,7511.2223875623795,27040400.595224567,86035130.19565819,8.12385827816278,8.026338781379478,38.940693617242594,0.0,0.0,0.0,8.12385827816278,8.12385827816278,0.0,1.0,4212.835868540078,15166209.126744282,48291590.49725008,6.757390859289793,6.7,64.78235796492241,4212.835868540078,15166209.126744282,48291590.49725008,6.757390859289793,6.7,64.78235796492241,129.56471592984482,0.0,0.9687059544430932,6.7,6.7,6.7
 2006-10-20T10:00:00,48698.49926845839,175314597.3664502,555802285.7854855,6.981688983768875,6.351644349564506,58.411040425863895,0.0,0.0,0.0,6.981688983768875,6.981688983768875,0.0,1.0,24420.47879149876,87913723.64939551,279355551.4260222,7.031924595021803,6.7,64.78235796492241,24420.47879149876,87913723.64939551,279355551.4260222,7.031924595021803,6.7,64.78235796492241,129.56471592984482,0.0,0.9681896913444572,6.7,6.7,6.7
 2006-10-20T11:00:00,72051.44072999463,259385186.62798065,880729863.5676165,7.165881317487224,6.167452015846155,58.411040425863895,0.0,0.0,0.0,7.165881317487224,7.165881317487224,0.0,1.0,38683.026573233816,139258895.66364175,441974606.280909,7.225075627584604,6.7,64.78235796492241,38683.026573233816,139258895.66364175,441974606.280909,7.225075627584604,6.7,64.78235796492241,129.56471592984482,0.0,0.9676734282458214,6.7,6.7,6.7
 2006-10-20T12:00:00,73926.06548507774,266133835.74627984,1246266340.111993,7.373122786402519,5.960210546930862,58.411040425863895,0.0,0.0,0.0,7.373122786402519,7.373122786402519,0.0,1.0,54702.31798558015,196928344.7480885,625003718.583355,7.44239440267356,6.7,64.78235796492241,54702.31798558015,196928344.7480885,625003718.583355,7.44239440267356,6.7,64.78235796492241,129.56471592984482,0.0,0.9671571651471854,6.7,6.7,6.7
 2006-10-20T13:00:00,73947.03232938751,266209316.385795,1329446268.8448668,7.420285310231129,5.913048023102252,58.411040425863895,0.0,0.0,0.0,7.420285310231129,7.420285310231129,0.0,1.0,58345.21337140914,210042768.1370729,666625778.6056277,7.491805130317819,6.7,64.78235796492241,58345.21337140914,210042768.1370729,666625778.6056277,7.491805130317819,6.7,64.78235796492241,129.56471592984482,0.0,0.9666409020485496,6.7,6.7,6.7
 2006-10-20T14:00:00,76212.97528882587,274366711.0397732,1488529929.90545,7.510490823578803,5.822842509754577,58.411040425863895,0.0,0.0,0.0,7.510490823578803,7.510490823578803,0.0,1.0,65322.78263490942,235162017.4856739,746348300.3735387,7.586430646656058,6.7,64.78235796492241,65322.78263490942,235162017.4856739,746348300.3735387,7.586430646656058,6.7,64.78235796492241,129.56471592984482,0.0,0.9661246389499136,6.7,6.7,6.7
 2006-10-20T15:00:00,75424.22084167675,271527195.0300364,1452729943.6667695,7.490190479072161,5.84314285426122,58.411040425863895,0.0,0.0,0.0,7.490190479072161,7.490190479072161,0.0,1.0,63750.077650859,229500279.5430924,728379291.0250647,7.565104167686709,6.7,64.78235796492241,63750.077650859,229500279.5430924,728379291.0250647,7.565104167686709,6.7,64.78235796492241,129.56471592984482,0.0,0.9656083758512776,6.7,6.7,6.7
 2006-10-20T16:00:00,73707.80761312944,265348107.407266,890979465.7459414,7.171691436877392,6.161641896455987,58.411040425863895,0.0,0.0,0.0,7.171691436877392,7.171691436877392,0.0,1.0,39127.335167338926,140858406.60242012,447051073.4899848,7.231105457770546,6.7,64.78235796492241,39127.335167338926,140858406.60242012,447051073.4899848,7.231105457770546,6.7,64.78235796492241,129.56471592984482,0.0,0.9650921127526416,6.7,6.7,6.7
 2006-10-20T17:00:00,51528.5050642514,185502618.23130503,587481305.3954707,6.999644084274841,6.33368924905854,58.411040425863895,0.0,0.0,0.0,6.999644084274841,6.999644084274841,0.0,1.0,25827.45468495095,92978836.86582342,295149217.8418218,7.050690825186873,6.7,64.78235796492241,25827.45468495095,92978836.86582342,295149217.8418218,7.050690825186873,6.7,64.78235796492241,129.56471592984482,0.0,0.9645758496540056,6.7,6.7,6.7
 2006-10-20T18:00:00,26014.41763797954,93651903.49672636,298190306.4967812,6.83566855532456,6.497664778008821,58.411040425863895,0.0,0.0,0.0,6.83566855532456,6.83566855532456,0.0,1.0,13108.878416806116,47191962.30050202,150426634.26569405,6.878756917061456,6.7,64.78235796492241,13108.878416806116,47191962.30050202,150426634.26569405,6.878756917061456,6.7,64.78235796492241,129.56471592984482,0.0,0.9640595865553696,6.7,6.7,6.7
 2006-10-20T19:00:00,5164.43375367713,18591961.51323767,59085495.47875997,7.800395971016388,7.733424392201212,48.675867021553245,0.0,0.0,0.0,7.800395971016388,7.800395971016388,0.0,1.0,2870.014043823984,10332050.557766344,32877062.206387475,6.739073030459269,6.7,64.78235796492241,2870.014043823984,10332050.557766344,32877062.206387475,6.739073030459269,6.7,64.78235796492241,129.56471592984482,0.0,0.9635433234567338,6.7,6.7,6.7
 2006-10-20T20:00:00,352.6560870233391,1269561.913284021,4031838.719969749,12.170152775548909,12.165582875340286,9.735173404310649,0.0,0.0,0.0,12.170152775548909,12.170152775548909,0.0,1.0,1171.0463501136012,4215766.860408965,13408971.654443368,6.715936510395672,6.7,64.78235796492241,1171.0463501136012,4215766.860408965,13408971.654443368,6.715936510395672,6.7,64.78235796492241,129.56471592984482,0.0,0.9630270603580978,6.7,6.7,6.7
 2006-10-20T21:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,1.0,1171.2205464702158,4216393.967292777,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.2205464702158,4216393.967292777,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.962510797259462,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T22:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,1.0,1170.8209073899131,4214955.266603688,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.8209073899131,4214955.266603688,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.961994534160826,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T23:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,1.0,1170.6943118906172,4214499.522806221,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.6943118906172,4214499.522806221,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.96147827106219,6.7,6.7,6.7
 2006-10-21T00:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,1.0,1170.602723732153,4214169.805435751,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.602723732153,4214169.805435751,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.960962007963554,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-21T01:00:00,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,1.0,1170.9064597916622,4215263.255249983,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.9064597916622,4215263.255249983,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.960445744864918,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-21T02:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,1.0,1171.0272664058505,4215698.159061061,13408015.844070818,6.715935374418783,6.700000000000003,64.78235796492241,1171.0272664058505,4215698.159061061,13408015.844070818,6.715935374418783,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9599294817662825,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-21T03:00:00,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,1.0,1170.626069569523,4214253.850450284,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.626069569523,4214253.850450284,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.959413218667646,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-21T04:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,1.0,1171.1244317963772,4216047.954466959,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1244317963772,4216047.954466959,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9588969555690102,6.7,6.7,6.7
 2006-10-21T05:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,1.0,1171.162492399074,4216184.972636666,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.162492399074,4216184.972636666,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9583806924703744,6.7,6.7,6.7
 2006-10-21T06:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,1.0,1170.2234313216074,4212804.352757786,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.2234313216074,4212804.352757786,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9578644293717384,6.7,6.7,6.7
 2006-10-21T07:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,1.0,1169.8605319398173,4211497.914983342,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1169.8605319398173,4211497.914983342,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9573481662731024,6.7,6.7,6.7
 2006-10-21T08:00:00,11372.251563338004,40940105.62801682,130239030.76551406,7.840719299492338,7.693092855758942,48.675867021553245,0.0,0.0,0.0,7.840719299492338,7.840719299492338,0.0,1.0,5983.786437859286,21541631.17629343,68574390.41776368,6.781491817543459,6.7,64.78235796492241,5983.786437859286,21541631.17629343,68574390.41776368,6.781491817543459,6.7,64.78235796492241,129.56471592984482,0.0,0.9568319031744664,6.7,6.7,6.7
 2006-10-21T09:00:00,36248.20857609789,130493550.8739524,414744678.05043024,6.901731252411817,6.431602080921564,58.411040425863895,0.0,0.0,0.0,6.901731252411817,6.901731252411817,0.0,1.0,18214.200552114435,65571121.987611964,208693124.7844182,6.947985279455273,6.7,64.78235796492241,18214.200552114435,65571121.987611964,208693124.7844182,6.947985279455273,6.7,64.78235796492241,129.56471592984482,0.0,0.9563156400758304,6.7,6.7,6.7
 2006-10-21T10:00:00,66793.41694872834,240456301.015422,800488695.0895927,7.120393460962899,6.21293987237048,58.411040425863895,0.0,0.0,0.0,7.120393460962899,7.120393460962899,0.0,1.0,35168.71937608871,126607389.75391936,401821790.084998,7.177387598696556,6.7,64.78235796492241,35168.71937608871,126607389.75391936,401821790.084998,7.177387598696556,6.7,64.78235796492241,129.56471592984482,0.0,0.9557993769771944,6.7,6.7,6.7
 2006-10-21T11:00:00,73896.30979199073,266026715.2511666,1128575892.176571,7.306394708998922,6.026938624334459,58.411040425863895,0.0,0.0,0.0,7.306394708998922,7.306394708998922,0.0,1.0,49546.48465985141,178367344.7754651,566095520.1807592,7.372458446222645,6.7,64.78235796492241,49546.48465985141,178367344.7754651,566095520.1807592,7.372458446222645,6.7,64.78235796492241,129.56471592984482,0.0,0.9552831138785586,6.7,6.7,6.7
