Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-21T12:00:00,73918.2453875177,266105683.39506373,1215163967.4383996,7.355487552550059,5.977845780783322,58.411040425863895,0.0,0.0,0.0,7.355487552550059,7.355487552550059,0.0,1.0,53340.577782944194,192026080.01859912,609445096.5407522,7.423925267918238,6.7,64.78235796492241,53340.577782944194,192026080.01859912,609445096.5407522,7.423925267918238,6.7,64.78235796492241,129.56471592984482,0.0,0.9547668507799226,6.7,6.7,6.7
 2006-10-21T13:00:00,73933.96301493245,266162266.85375684,1277550178.1688874,7.390860308028721,5.9424730253046585,58.411040425863895,0.0,0.0,0.0,7.390860308028721,7.390860308028721,0.0,1.0,56076.52942579447,201875505.93286008,640704831.2945229,7.461034221577562,6.7,64.78235796492241,56076.52942579447,201875505.93286008,640704831.2945229,7.461034221577562,6.7,64.78235796492241,129.56471592984482,0.0,0.9542505876812868,6.7,6.7,6.7
 2006-10-21T14:00:00,76978.19334993458,277121496.0597645,1529808737.7060864,7.533897499195845,5.799435834137534,58.411040425863895,0.0,0.0,0.0,7.533897499195845,7.533897499195845,0.0,1.0,67136.33851068122,241690818.63845235,767069162.0839117,7.611024283840515,6.7,64.78235796492241,67136.33851068122,241690818.63845235,767069162.0839117,7.611024283840515,6.7,64.78235796492241,129.56471592984482,0.0,0.9537343245826508,6.7,6.7,6.7
 2006-10-21T15:00:00,79166.90341911942,285000852.3088299,1622309154.197908,7.58635044845428,5.7469828848791,58.411040425863895,0.0,0.0,0.0,7.58635044845428,7.58635044845428,0.0,1.0,71195.95419438435,256305435.0997837,813452478.0341171,7.666072488733106,6.7,64.78235796492241,71195.95419438435,256305435.0997837,813452478.0341171,7.666072488733106,6.7,64.78235796492241,129.56471592984482,0.0,0.9532180614840148,6.7,6.7,6.7
 2006-10-21T16:00:00,74597.49106760962,268550967.84339464,1364486421.2059278,7.440154636000515,5.893178697332865,58.411040425863895,0.0,0.0,0.0,7.440154636000515,7.440154636000515,0.0,1.0,59889.23336131556,215601240.100736,684267046.303149,7.512743065775756,6.7,64.78235796492241,59889.23336131556,215601240.100736,684267046.303149,7.512743065775756,6.7,64.78235796492241,129.56471592984482,0.0,0.9527017983853788,6.7,6.7,6.7
 2006-10-21T17:00:00,58874.79020963128,211949244.75467265,833489207.4033172,7.961374101073891,7.016468651782457,47.45897034601441,0.0,0.0,0.0,7.961374101073891,7.961374101073891,0.0,1.0,36814.32010237042,132531552.36853354,420646901.4015261,7.19970064170288,6.7,64.78235796492238,36814.32010237042,132531552.36853354,420646901.4015261,7.19970064170288,6.7,64.78235796492238,129.56471592984477,0.0,0.9521855352867428,6.7,6.7,6.7
 2006-10-21T18:00:00,16661.35093605109,59980863.36978393,203942560.25801304,8.179609667633908,7.948419745463455,38.940693617242594,0.0,0.0,0.0,8.179609667633908,8.179609667633908,0.0,1.0,9393.7299095586,33817427.67441097,107367398.54706527,6.827566475837233,6.7,64.78235796492241,9393.7299095586,33817427.67441097,107367398.54706527,6.827566475837233,6.7,64.78235796492241,129.56471592984482,0.0,0.9516692721881068,6.7,6.7,6.7
 2006-10-21T19:00:00,5060.5238902099145,18217886.004755683,57936033.4038361,7.439007478702146,7.373339102402383,48.675867021553245,0.0,0.0,0.0,7.439007478702146,7.439007478702146,0.0,1.0,2819.4437544430125,10149997.51599484,32268470.94159362,6.73835015965377,6.700000000000002,64.78235796492241,2819.4437544430125,10149997.51599484,32268470.94159362,6.73835015965377,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9511530090894712,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-21T20:00:00,3337.096913465813,12013548.888476929,38170844.567228176,8.221688198920559,8.178423063849278,38.940693617242594,0.0,0.0,0.0,8.221688198920559,8.221688198920559,0.0,1.0,2132.30572741726,7676300.618702139,24418240.07463752,6.729020618760413,6.7,64.78235796492241,2132.30572741726,7676300.618702139,24418240.07463752,6.729020618760413,6.7,64.78235796492241,129.56471592984482,0.0,0.950636745990835,6.7,6.7,6.7
 2006-10-21T21:00:00,3983.488258031916,14340557.728914894,45570075.05882368,7.473926178030383,7.422274332195784,48.675867021553245,0.0,0.0,0.0,7.473926178030383,7.473926178030383,0.0,1.0,31415.639233107137,113096301.23918568,847411254.1318395,6.2836211705694405,5.2744389521673165,64.78235796492241,31415.639233107137,113096301.23918568,847411254.1318395,6.2836211705694405,5.2744389521673165,64.78235796492241,129.56471592984482,0.0,0.9444387126760968,6.7,6.16915515467088,6.16915515467088
 2006-10-21T22:00:00,2450.450142658567,8821620.513570841,28071450.249102697,8.231688232539751,8.199870450425687,38.940693617242594,0.0,0.0,0.0,8.231688232539751,8.231688232539751,0.0,1.0,63962.73497118826,230265845.8962777,963478927.6027086,-2.646895570516365,-3.8,64.78235796492241,63962.73497118826,230265845.8962777,963478927.6027086,-2.646895570516365,-3.8,64.78235796492241,129.56471592984482,0.0,0.9426601491510724,-3.552705812831209,-2.8457827990108746,-2.8457827990108746
 2006-10-21T23:00:00,2938.4227294725574,10578321.826101206,33602691.45835637,7.450862278204862,7.412775085507547,48.675867021553245,0.0,0.0,0.0,7.450862278204862,7.450862278204862,0.0,1.0,34607.18682598549,124585872.57354778,391418978.7946322,-3.3310622237629963,-3.8,64.78235796492241,34607.18682598549,124585872.57354778,391418978.7946322,-3.3310622237629963,-3.8,64.78235796492241,129.56471592984482,0.0,0.9798144518560932,-3.8,-3.3621939917711448,-3.3621939917711448
 2006-10-22T00:00:00,2452.523993444131,8829086.376398873,28102543.43695558,8.20448971216309,8.172636688057038,38.940693617242594,0.0,0.0,0.0,8.20448971216309,8.20448971216309,0.0,1.0,13624.08053020436,49046689.90873569,154263390.80832568,-3.594235306906372,-3.779081076692988,43.1882386432816,13624.08053020436,49046689.90873569,154263390.80832568,-3.594235306906372,-3.779081076692988,43.1882386432816,129.56471592984482,0.0,0.9981982152906752,-3.790106262079095,-3.62443811430142,-3.62443811430142
 2006-10-22T01:00:00,2570.453205427621,9253631.539539434,29420783.23162751,7.446090623356526,7.412743472286209,48.675867021553245,0.0,0.0,0.0,7.446090623356526,7.446090623356526,0.0,1.0,0.0,0.0,0.0,-3.6507613325947967,-3.6507613325947967,0.0,0.0,0.0,0.0,-3.6507613325947967,-3.6507613325947967,0.0,129.56471592984482,0.0,1.0,-3.669212124665516,-3.669212124665516,-3.669212124665516
 2006-10-22T02:00:00,2016.771380240128,7260376.968864457,23095578.73697157,8.210033233196802,8.183855423379477,38.940693617242594,0.0,0.0,0.0,8.210033233196802,8.210033233196802,0.0,1.0,0.0,0.0,0.0,-3.5367359157749867,-3.5367359157749867,0.0,0.0,0.0,0.0,-3.5367359157749867,-3.5367359157749867,0.0,129.56471592984482,0.0,1.0000000000000002,-3.554061357757216,-3.554061357757216,-3.554061357757216
 2006-10-22T03:00:00,1951.528323032348,7025501.962916452,22328871.44974333,8.219165034162833,8.193856258004425,38.940693617242594,0.0,0.0,0.0,8.219165034162833,8.219165034162833,0.0,1.0,0.0,0.0,0.0,-3.417594363006564,-3.417594363006564,0.0,0.0,0.0,0.0,-3.417594363006564,-3.417594363006564,0.0,129.56471592984482,0.0,0.999791390564678,-3.434432918042233,-3.434432918042233,-3.434432918042233
 2006-10-22T04:00:00,0.0,0.0,0.0,11.28552895384074,11.28552895384074,0.0,0.0,0.0,0.0,11.28552895384074,11.28552895384074,0.0,1.0,0.0,0.0,0.0,-3.3211453052633853,-3.3211453052633853,0.0,0.0,0.0,0.0,-3.3211453052633853,-3.3211453052633853,0.0,129.56471592984482,0.0,0.9992764275038644,-3.334760192738798,-3.334760192738798,-3.334760192738798
 2006-10-22T05:00:00,1623.9776315170202,5846319.473461272,18584630.63461701,8.216099785899567,8.195034962955758,38.940693617242594,0.0,0.0,0.0,8.216099785899567,8.216099785899567,0.0,1.0,0.0,0.0,0.0,-3.221848741301354,-3.221848741301354,0.0,0.0,0.0,0.0,-3.221848741301354,-3.221848741301354,0.0,129.56471592984482,0.0,0.9987601644052284,-3.236661497681735,-3.236661497681735,-3.236661497681735
 2006-10-22T06:00:00,443.6179375836359,1597024.575301089,5073142.3801735295,10.515059356323194,10.509309180428636,9.735173404310643,0.0,0.0,0.0,10.515059356323194,10.515059356323194,0.0,1.0,0.0,0.0,0.0,-3.116370793894395,-3.116370793894395,0.0,0.0,0.0,0.0,-3.116370793894395,-3.116370793894395,0.0,129.56471592984482,0.0,0.9982439013065924,-3.1304058674979385,-3.1304058674979385,-3.1304058674979385
 2006-10-22T07:00:00,1995.7080760328809,7184549.073718371,22846371.62657748,8.221209743601735,8.195314400798148,38.940693617242594,0.0,0.0,0.0,8.221209743601735,8.221209743601735,0.0,1.0,0.0,0.0,0.0,-3.015742676409412,-3.015742676409412,0.0,0.0,0.0,0.0,-3.015742676409412,-3.015742676409412,0.0,129.56471592984482,0.0,0.9977276382079564,-3.033254854183621,-3.033254854183621,-3.033254854183621
 2006-10-22T08:00:00,11039.569558669702,39742450.41121093,126385146.93068804,6.738294589299976,6.595038744033405,58.411040425863895,0.0,0.0,0.0,6.738294589299976,6.738294589299976,0.0,1.0,0.0,0.0,0.0,-2.646046759706429,-2.646046759706429,0.0,0.0,0.0,0.0,-2.646046759706429,-2.646046759706429,0.0,129.56471592984482,0.0,0.9972113751093206,-2.714397480803098,-2.714397480803098,-2.714397480803098
 2006-10-22T09:00:00,23682.471293839204,85256896.65782112,270191890.3083046,7.706088608775082,7.399814710739591,48.675867021553245,0.0,0.0,0.0,7.706088608775082,7.706088608775082,0.0,1.0,0.0,0.0,0.0,-2.06328895910566,-2.06328895910566,0.0,0.0,0.0,0.0,-2.06328895910566,-2.06328895910566,0.0,129.56471592984482,0.0,0.9966951120106846,-2.2023904321162835,-2.2023904321162835,-2.2023904321162835
 2006-10-22T10:00:00,61881.59285125025,222773734.26450083,833868863.9634964,7.139328029856827,6.194005303476554,58.411040425863895,0.0,0.0,0.0,7.139328029856827,7.139328029856827,0.0,1.0,0.0,0.0,0.0,-0.0637665511716287,-0.0637665511716287,0.0,0.0,0.0,0.0,-0.0637665511716287,-0.0637665511716287,0.0,129.56471592984482,0.0,0.9961788489120486,-0.5017186181694803,-0.5017186181694803,-0.5017186181694803
 2006-10-22T11:00:00,58625.06188804563,211050222.79696423,1033416610.438378,7.252474035178338,6.080859298155047,58.41104042586391,0.0,0.0,0.0,7.252474035178338,7.252474035178338,0.0,1.0,0.0,0.0,0.0,3.4295029751255304,3.4295029751255304,0.0,0.0,0.0,0.0,3.4295029751255304,3.4295029751255304,0.0,129.56471592984482,0.0,0.9956625858134128,2.9224292617358194,2.9224292617358194,2.9224292617358194
 2006-10-22T12:00:00,72700.88978235284,261723203.2164701,1482742389.4073796,7.5072376606226205,5.826095672710764,58.41104042586392,0.0,0.0,0.0,7.5072376606226205,7.5072376606226205,0.0,1.0,39098.10050744349,140753161.8267965,469491781.1747037,7.12055329756252,6.562961513182516,51.28603338889692,39098.10050744349,140753161.8267965,469491781.1747037,7.12055329756252,6.562961513182516,51.28603338889692,129.56471592984485,0.0,0.9951463227147768,6.282832001879697,6.282832001879697,6.282832001879697
 2006-10-22T13:00:00,65843.73523974096,237037446.86306745,1303397928.3011715,7.405563854383246,5.927769478950135,58.411040425863895,0.0,0.0,0.0,7.405563854383246,7.405563854383246,0.0,1.0,54370.5965961722,195734147.74621987,653776572.3856993,7.476429435094655,6.7,64.78235796492241,54370.5965961722,195734147.74621987,653776572.3856993,7.476429435094655,6.7,64.78235796492241,129.56471592984482,0.0,0.9946300596161408,6.7,6.7,6.7
 2006-10-22T14:00:00,76193.23748499743,274295654.9459906,1614848868.411149,7.58215693147758,5.751176401855806,58.411040425863895,0.0,0.0,0.0,7.58215693147758,7.58215693147758,0.0,1.0,63811.70160473491,229722125.7770456,809767277.7737336,7.661604709792261,6.700000000000004,64.78235796492243,63811.70160473491,229722125.7770456,809767277.7737336,7.661604709792261,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.994113796517505,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-22T15:00:00,66430.09941533643,239148357.8952112,1335930257.9307327,7.424016447017035,5.909316886316343,58.41104042586388,0.0,0.0,0.0,7.424016447017035,7.424016447017035,0.0,1.0,54080.12667822652,194688456.0416155,670092967.905277,7.49578130474944,6.699999999999999,64.78235796492238,54080.12667822652,194688456.0416155,670092967.905277,7.49578130474944,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9935975334188686,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-22T16:00:00,69918.97909488495,251708324.7415859,1362660530.7393856,7.439148146737949,5.894185186595429,58.41104042586388,0.0,0.0,0.0,7.439148146737949,7.439148146737949,0.0,1.0,57463.10506355335,206867178.22879207,683378359.5794417,7.511614600256308,6.7,64.78235796492238,57463.10506355335,206867178.22879207,683378359.5794417,7.511614600256308,6.7,64.78235796492238,129.56471592984477,0.0,0.9930812703202326,6.7,6.7,6.7
 2006-10-22T17:00:00,56182.32835145703,202256382.06524524,845692375.7566199,7.146039225276991,6.187294108056392,58.411040425863895,0.0,0.0,0.0,7.146039225276991,7.146039225276991,0.0,1.0,37142.024383852,133711287.78186716,424460695.4704216,7.20422318828232,6.700000000000003,64.78235796492241,37142.024383852,133711287.78186716,424460695.4704216,7.20422318828232,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9925650072215972,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-22T18:00:00,40805.05536381165,146898199.3097219,497976483.3901535,6.948925773538047,6.384407559795335,58.411040425863895,0.0,0.0,0.0,6.948925773538047,6.948925773538047,0.0,1.0,21912.975797761083,78886712.8719399,250428019.0071889,6.9975234230604615,6.700000000000002,64.78235796492241,21912.975797761083,78886712.8719399,250428019.0071889,6.9975234230604615,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.992048744122961,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T19:00:00,5019.15215764585,18068947.76752505,57426705.360289946,8.69307184747693,8.627980602138715,38.9406936172426,0.0,0.0,0.0,8.69307184747693,8.69307184747693,0.0,1.0,2976.828099272021,10716581.157379275,34059880.649154626,6.740479022979204,6.7,64.78235796492241,2976.828099272021,10716581.157379275,34059880.649154626,6.740479022979204,6.7,64.78235796492241,129.56471592984482,0.0,0.9915324810243252,6.7,6.7,6.7
 2006-10-22T20:00:00,5450.38807313269,19621397.06327768,62400369.86599626,7.687977921966073,7.617249348217951,48.675867021553245,0.0,0.0,0.0,7.687977921966073,7.687977921966073,0.0,1.0,3015.638221159132,10856297.596172873,34528484.70743654,6.741036069113065,6.700000000000002,64.78235796492241,3015.638221159132,10856297.596172873,34528484.70743654,6.741036069113065,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9910162179256892,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T21:00:00,4080.628398688163,14690262.235277386,46675105.21733312,8.652008471762572,8.599103968937142,38.940693617242594,0.0,0.0,0.0,8.652008471762572,8.652008471762572,0.0,1.0,2505.277088069987,9018997.517051952,28685685.535754982,6.73409221563903,6.7,64.78235796492241,2505.277088069987,9018997.517051952,28685685.535754982,6.73409221563903,6.7,64.78235796492241,129.56471592984482,0.0,0.9904999548270532,6.7,6.7,6.7
 2006-10-22T22:00:00,4103.848598642092,14773854.955111532,46959040.91589679,7.6544800574032115,7.601253855688985,48.675867021553245,0.0,0.0,0.0,7.6544800574032115,7.6544800574032115,0.0,1.0,2342.130558081062,8431670.009091824,26810641.90834417,6.731863900658406,6.7,64.78235796492241,2342.130558081062,8431670.009091824,26810641.90834417,6.731863900658406,6.7,64.78235796492241,129.56471592984482,0.0,0.9899836917284172,6.7,6.7,6.7
 2006-10-22T23:00:00,2685.482162267508,9667735.78416303,30710169.2762589,8.578488649893353,8.543679968248695,38.940693617242594,0.0,0.0,0.0,8.578488649893353,8.578488649893353,0.0,1.0,1809.4618356320152,6514062.608275256,20702965.298471965,6.724605197000133,6.7,64.78235796492241,1809.4618356320152,6514062.608275256,20702965.298471965,6.724605197000133,6.7,64.78235796492241,129.56471592984482,0.0,0.9894674286297812,6.7,6.7,6.7
 2006-10-23T00:00:00,2939.758165296687,10583129.395068072,33662521.077566616,7.614813825730558,7.576658818088325,48.675867021553245,0.0,0.0,0.0,7.614813825730558,7.614813825730558,0.0,1.0,1761.071245295906,6339856.483065262,20166150.69254052,6.7239672298908175,6.7,64.78235796492241,1761.071245295906,6339856.483065262,20166150.69254052,6.7239672298908175,6.7,64.78235796492241,129.56471592984482,0.0,0.9889511655311451,6.7,6.7,6.7
 2006-10-23T01:00:00,2160.388519995229,7777398.671982825,24736394.445066884,8.506925169038942,8.478887556818352,38.940693617242594,0.0,0.0,0.0,8.506925169038942,8.506925169038942,0.0,1.0,1547.3052409083832,5570298.86727018,17716346.473531585,6.721055713947035,6.7,64.78235796492241,1547.3052409083832,5570298.86727018,17716346.473531585,6.721055713947035,6.7,64.78235796492241,129.56471592984482,0.0,0.9884349024325092,6.7,6.7,6.7
 2006-10-23T02:00:00,2542.8877946254474,9154396.060651608,29100672.62014993,7.587185805899662,7.554201489273743,48.675867021553245,0.0,0.0,0.0,7.587185805899662,7.587185805899662,0.0,1.0,1562.3556038606448,5624480.17389832,17881234.87037381,6.721251683382605,6.700000000000002,64.78235796492241,1562.3556038606448,5624480.17389832,17881234.87037381,6.721251683382605,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9879186393338734,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-23T03:00:00,1981.601145380807,7133764.123370905,22671072.42421483,8.487069000956106,8.461372354235808,38.940693617242594,0.0,0.0,0.0,8.487069000956106,8.487069000956106,0.0,1.0,1456.5923076673955,5243732.307602624,16680896.2803321,6.7198251119123,6.7,64.78235796492241,1456.5923076673955,5243732.307602624,16680896.2803321,6.7198251119123,6.7,64.78235796492241,129.56471592984482,0.0,0.9874023762352374,6.7,6.7,6.7
 2006-10-23T04:00:00,1023.9458066190635,3686204.903828629,11715605.596548824,10.301707868905591,10.288428751535475,19.470346808621297,0.0,0.0,0.0,10.301707868905591,10.301707868905591,0.0,1.0,1330.4450934334889,4789602.336360561,15234042.546808183,6.718105561666552,6.7,64.78235796492241,1330.4450934334889,4789602.336360561,15234042.546808183,6.718105561666552,6.7,64.78235796492241,129.56471592984482,0.0,0.9868861131366012,6.7,6.7,6.7
 2006-10-23T05:00:00,13760.684015457788,49538462.45564804,157644896.9123621,6.756010472810526,6.577322860522855,58.411040425863895,0.0,0.0,0.0,6.756010472810526,6.756010472810526,0.0,1.0,6989.541418616012,25162349.107017647,80111233.86769487,6.795206025846999,6.7,64.78235796492241,6989.541418616012,25162349.107017647,80111233.86769487,6.795206025846999,6.7,64.78235796492241,129.56471592984482,0.0,0.9863698500379656,6.7,6.7,6.7
 2006-10-23T06:00:00,14128.184381486992,50861463.77335317,161978223.16322595,6.758466420757432,6.574866912575949,58.411040425863895,0.0,0.0,0.0,6.758466420757432,6.758466420757432,0.0,1.0,7176.152857758221,25834150.287929595,82313505.10031511,6.79782306051244,6.7,64.78235796492241,7176.152857758221,25834150.287929595,82313505.10031511,6.79782306051244,6.7,64.78235796492241,129.56471592984482,0.0,0.9858535869393296,6.7,6.7,6.7
 2006-10-23T07:00:00,15237.033556882778,54853320.80477799,174422355.6288234,6.7655192642893205,6.5678140690440605,58.411040425863895,0.0,0.0,0.0,6.7655192642893205,6.7655192642893205,0.0,1.0,7727.1847175467,27817864.983168125,88541356.35416543,6.8052237410108285,6.7,64.78235796492241,7727.1847175467,27817864.983168125,88541356.35416543,6.8052237410108285,6.7,64.78235796492241,129.56471592984482,0.0,0.9853373238406936,6.7,6.7,6.7
 2006-10-23T08:00:00,25096.45613455059,90347242.08438212,287177753.71068484,6.829426306932592,6.503907026400789,58.411040425863895,0.0,0.0,0.0,6.829426306932592,6.829426306932592,0.0,1.0,12652.26699845987,45548161.19445554,144946316.15287542,6.872246495474646,6.7,64.78235796492241,12652.26699845987,45548161.19445554,144946316.15287542,6.872246495474646,6.7,64.78235796492241,129.56471592984482,0.0,0.9848210607420576,6.7,6.7,6.7
 2006-10-23T09:00:00,50736.12236600506,182650040.5176182,578385719.8680758,6.994488872883441,6.338844460449938,58.411040425863895,0.0,0.0,0.0,6.994488872883441,6.994488872883441,0.0,1.0,25432.471857447,91556898.6868092,290646056.7978716,7.045340089562042,6.7,64.78235796492241,25432.471857447,91556898.6868092,290646056.7978716,7.045340089562042,6.7,64.78235796492241,129.56471592984482,0.0,0.9843047976434216,6.7,6.7,6.7
 2006-10-23T10:00:00,66912.13197766684,240883675.1196006,762276049.2466596,7.09872907252275,6.23460426081063,58.411040425863895,0.0,0.0,0.0,7.09872907252275,7.09872907252275,0.0,1.0,33491.24890573445,120568496.06064405,382655724.2346218,7.1546300133338265,6.7,64.78235796492241,33491.24890573445,120568496.06064405,382655724.2346218,7.1546300133338265,6.7,64.78235796492241,129.56471592984482,0.0,0.9837885345447858,6.7,6.7,6.7
 2006-10-23T11:00:00,69683.53874799274,250860739.4927739,800447359.1470745,7.120368343135797,6.212964990197584,58.411040425863895,0.0,0.0,0.0,7.120368343135797,7.120368343135797,0.0,1.0,35164.9875808654,126593955.29111543,401779098.4245305,7.177341205407099,6.7,64.78235796492241,35164.9875808654,126593955.29111543,401779098.4245305,7.177341205407099,6.7,64.78235796492241,129.56471592984482,0.0,0.9832722714461498,6.7,6.7,6.7
 2006-10-23T12:00:00,69935.13227444101,251766476.18798763,819142123.766257,7.130966696046585,6.202366637286796,58.411040425863895,0.0,0.0,0.0,7.130966696046585,7.130966696046585,0.0,1.0,35981.45589268374,129533241.21366148,411107692.7105433,7.188419180976269,6.7,64.78235796492241,35981.45589268374,129533241.21366148,411107692.7105433,7.188419180976269,6.7,64.78235796492241,129.56471592984482,0.0,0.982756008347514,6.7,6.7,6.7
 2006-10-23T13:00:00,71971.52446437448,259097488.07174808,883059381.6264849,7.167202077973607,6.166131255359773,58.411040425863895,0.0,0.0,0.0,7.167202077973607,7.167202077973607,0.0,1.0,38784.29358309636,139623456.8991469,443131636.9162578,7.226449326787685,6.7,64.78235796492241,38784.29358309636,139623456.8991469,443131636.9162578,7.226449326787685,6.7,64.78235796492241,129.56471592984482,0.0,0.982239745248878,6.7,6.7,6.7
 2006-10-23T14:00:00,73875.49821981664,265951793.59133995,1046546528.443591,7.259887102698662,6.073446230634719,58.411040425863895,0.0,0.0,0.0,7.259887102698662,7.259887102698662,0.0,1.0,45950.4662852984,165421678.6270742,525009055.49415904,7.32367700687752,6.7,64.78235796492241,45950.4662852984,165421678.6270742,525009055.49415904,7.32367700687752,6.7,64.78235796492241,129.56471592984482,0.0,0.981723482150242,6.7,6.7,6.7
 2006-10-23T15:00:00,73847.17136038678,265849816.89739245,935566584.6119778,7.196968821731018,6.136364511602362,58.411040425863895,0.0,0.0,0.0,7.196968821731018,7.196968821731018,0.0,1.0,41082.95921029011,147898653.1570444,469395141.2371268,7.25763903210402,6.7,64.78235796492241,41082.95921029011,147898653.1570444,469395141.2371268,7.25763903210402,6.7,64.78235796492241,129.56471592984482,0.0,0.981207219051606,6.7,6.7,6.7
 2006-10-23T16:00:00,46148.92298586197,166136122.74910313,526164625.2299341,6.964886727540182,6.368446605793198,58.411040425863895,0.0,0.0,0.0,6.964886727540182,6.964886727540182,0.0,1.0,23147.34798268978,83330452.73768318,264471033.35433903,7.014249301661956,6.7,64.78235796492241,23147.34798268978,83330452.73768318,264471033.35433903,7.014249301661956,6.7,64.78235796492241,129.56471592984482,0.0,0.98069095595297,6.7,6.7,6.7
 2006-10-23T17:00:00,29015.14065680026,104454506.36448094,331786889.4793806,6.854710446583806,6.478622886749574,58.411040425863895,0.0,0.0,0.0,6.854710446583806,6.854710446583806,0.0,1.0,14611.055447035733,52599799.60932862,167241365.9349904,6.898736488146525,6.7,64.78235796492241,14611.055447035733,52599799.60932862,167241365.9349904,6.898736488146525,6.7,64.78235796492241,129.56471592984482,0.0,0.980174692854334,6.7,6.7,6.7
 2006-10-23T18:00:00,20942.812945948583,75394126.6054149,239858667.78718632,6.802606490019053,6.530726843314326,58.411040425863895,0.0,0.0,0.0,6.802606490019053,6.802606490019053,0.0,1.0,10563.216559026088,38027579.61249391,121263644.85772485,6.844107021717524,6.7,64.78235796492241,10563.216559026088,38027579.61249391,121263644.85772485,6.844107021717524,6.7,64.78235796492241,129.56471592984482,0.0,0.9796584297556982,6.7,6.7,6.7
 2006-10-23T19:00:00,16811.35325578164,60520871.72081392,192386642.8953819,6.775700808888892,6.557632524444487,58.411040425863895,0.0,0.0,0.0,6.775700808888892,6.775700808888892,0.0,1.0,8512.792588237562,30646053.317655217,97516051.15874933,6.815888315435728,6.7,64.78235796492241,8512.792588237562,30646053.317655217,97516051.15874933,6.815888315435728,6.7,64.78235796492241,129.56471592984482,0.0,0.9791421666570622,6.7,6.7,6.7
 2006-10-23T20:00:00,13692.1145286172,49291612.30302192,156851265.13824818,6.755560675711004,6.5777726576223765,58.411040425863895,0.0,0.0,0.0,6.755560675711004,6.755560675711004,0.0,1.0,6954.094231572376,25034739.23366056,79739757.46502386,6.794764588683385,6.7,64.78235796492241,6954.094231572376,25034739.23366056,79739757.46502386,6.794764588683385,6.7,64.78235796492241,129.56471592984482,0.0,0.9786259035584264,6.7,6.7,6.7
 2006-10-23T21:00:00,6653.266967423547,23951761.08272476,76125809.96111184,7.654703376591148,7.568416082686784,48.675867021553245,0.0,0.0,0.0,7.654703376591148,7.654703376591148,0.0,1.0,3616.356090595738,13018881.926144652,41401623.7299609,6.749202740606592,6.7,64.78235796492241,3616.356090595738,13018881.926144652,41401623.7299609,6.749202740606592,6.7,64.78235796492241,129.56471592984482,0.0,0.9781096404597904,6.7,6.7,6.7
 2006-10-23T22:00:00,3852.267622873312,13868163.442343922,44074540.81475884,7.65727851519912,7.607321508820571,48.675867021553245,0.0,0.0,0.0,7.65727851519912,7.65727851519912,0.0,1.0,2216.0960098841915,7977945.635583091,25372145.49842082,6.730153936125969,6.7,64.78235796492241,2216.0960098841915,7977945.635583091,25372145.49842082,6.730153936125969,6.7,64.78235796492241,129.56471592984482,0.0,0.9775933773611544,6.7,6.7,6.7
 2006-10-23T23:00:00,4063.646649653741,14629127.938753469,46511132.057531126,8.370801125358188,8.318082240409693,41.374486968320255,0.0,0.0,0.0,8.370801125358188,8.370801125358188,0.0,1.0,2454.9978193739776,8837992.14974632,28104709.435330413,6.733401423680207,6.7,64.78235796492241,2454.9978193739776,8837992.14974632,28104709.435330413,6.733401423680207,6.7,64.78235796492241,129.56471592984482,0.0,0.9770771142625184,6.7,6.7,6.7
 2006-10-24T00:00:00,96.8507545118348,348662.7162426053,1106518.648963665,12.179138257251012,12.177884069665469,2.433793351077662,0.0,0.0,0.0,12.179138257251012,12.179138257251012,0.0,1.0,1175.5309723930322,4231911.500614916,13457606.626608346,6.715994312028525,6.700000000000002,64.78235796492241,1175.5309723930322,4231911.500614916,13457606.626608346,6.715994312028525,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9765608511638826,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-24T01:00:00,149.03810937823982,536537.1937616634,1704516.3523213794,12.175780747398626,12.1738487518808,2.433793351077662,0.0,0.0,0.0,12.175780747398626,12.175780747398626,0.0,1.0,1201.0069398021533,4323624.983287753,13756838.756352665,6.716349940659081,6.7,64.78235796492241,1201.0069398021533,4323624.983287753,13756838.756352665,6.716349940659081,6.7,64.78235796492241,129.56471592984482,0.0,0.9760445880652464,6.7,6.7,6.7
 2006-10-24T02:00:00,0.0,0.0,0.0,12.412753857399238,12.412753857399238,0.0,0.0,0.0,0.0,12.412753857399238,12.412753857399238,0.0,1.0,1170.6277238184095,4214259.805746276,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.6277238184095,4214259.805746276,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9755283249666103,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-24T03:00:00,0.0,0.0,0.0,12.412753857399244,12.412753857399244,0.0,0.0,0.0,0.0,12.412753857399244,12.412753857399244,0.0,1.0,1170.4784879747658,4213722.556709157,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.4784879747658,4213722.556709157,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9750120618679748,6.7,6.7,6.7
 2006-10-24T04:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,1.0,1172.348584466481,4220454.904079331,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1172.348584466481,4220454.904079331,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9744957987693388,6.7,6.7,6.7
 2006-10-24T05:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,1.0,1169.3786148139234,4209763.013330125,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1169.3786148139234,4209763.013330125,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9739795356707028,6.7,6.7,6.7
 2006-10-24T06:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,1.0,1168.8020808662357,4207687.491118448,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1168.8020808662357,4207687.491118448,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9734632725720668,6.7,6.7,6.7
 2006-10-24T07:00:00,1502.17600216276,5407833.607785936,17176582.73231529,10.487539227191006,10.468070267804547,19.470346808621297,0.0,0.0,0.0,10.487539227191006,10.487539227191006,0.0,1.0,1568.4621772881264,5646463.838237256,17976978.378006745,6.721365423029368,6.7,64.78235796492241,1568.4621772881264,5646463.838237256,17976978.378006745,6.721365423029368,6.7,64.78235796492241,129.56471592984482,0.0,0.9729470094734308,6.7,6.7,6.7
 2006-10-24T08:00:00,758.205416457401,2729539.4992466434,8672445.065451978,10.387030188738873,10.377200375341632,19.470346808621297,0.0,0.0,0.0,10.387030188738873,10.387030188738873,0.0,1.0,1199.8626722625097,4319505.620145036,13715765.874293286,6.716301128978756,6.7,64.78235796492241,1199.8626722625097,4319505.620145036,13715765.874293286,6.716301128978756,6.7,64.78235796492241,129.56471592984482,0.0,0.9724307463747948,6.7,6.7,6.7
 2006-10-24T09:00:00,728.7274209942337,2623418.715579241,8354664.531636782,10.37950208991286,10.370032467617497,19.470346808621297,0.0,0.0,0.0,10.37950208991286,10.37950208991286,0.0,1.0,1183.9129027271565,4262086.449817764,13556289.558976443,6.716111594978691,6.7,64.78235796492241,1183.9129027271565,4262086.449817764,13556289.558976443,6.716111594978691,6.7,64.78235796492241,129.56471592984482,0.0,0.9719144832761588,6.7,6.7,6.7
 2006-10-24T10:00:00,12864.24920623761,46311297.14245539,147207346.89483446,6.750095207334566,6.583238125998814,58.411040425863895,0.0,0.0,0.0,6.750095207334566,6.750095207334566,0.0,1.0,6541.622959125382,23549842.652851373,74970870.28393793,6.789096791385011,6.7,64.78235796492241,6541.622959125382,23549842.652851373,74970870.28393793,6.789096791385011,6.7,64.78235796492241,129.56471592984482,0.0,0.971398220177523,6.7,6.7,6.7
 2006-10-24T11:00:00,16584.039388616267,59702541.79901856,189837158.4543484,6.774255798108619,6.55907753522476,58.411040425863895,0.0,0.0,0.0,6.774255798108619,6.774255798108619,0.0,1.0,8397.849408864296,30232257.87191147,96234857.24572413,6.814366011514808,6.7,64.78235796492241,8397.849408864296,30232257.87191147,96234857.24572413,6.814366011514808,6.7,64.78235796492241,129.56471592984482,0.0,0.970881957078887,6.7,6.7,6.7
 2006-10-24T12:00:00,14399.539751851547,51838343.10666557,164839630.5522235,6.760088202904342,6.573245130429037,58.411040425863895,0.0,0.0,0.0,6.760088202904342,6.760088202904342,0.0,1.0,7309.713636499856,26314969.09139949,83749748.4023932,6.799529651155136,6.7,64.78235796492241,7309.713636499856,26314969.09139949,83749748.4023932,6.799529651155136,6.7,64.78235796492241,129.56471592984482,0.0,0.9703656939802512,6.7,6.7,6.7
 2006-10-24T13:00:00,6027.485431074514,21698947.551868256,69007122.6044533,6.705775262752983,6.627558070580396,58.411040425863895,0.0,0.0,0.0,6.705775262752983,6.705775262752983,0.0,1.0,3129.4296725193253,11265946.82106957,35821347.04202261,6.742572405535778,6.7,64.78235796492241,3129.4296725193253,11265946.82106957,35821347.04202261,6.742572405535778,6.7,64.78235796492241,129.56471592984482,0.0,0.9698494308816152,6.7,6.7,6.7
 2006-10-24T14:00:00,2268.3844696754263,8166184.090831536,25956971.73019924,6.681377177034548,6.651956156298833,58.411040425863895,0.0,0.0,0.0,6.681377177034548,6.681377177034548,0.0,1.0,1250.2696022747805,4500970.56818921,14297329.764062498,6.716992306008531,6.7,64.78235796492241,1250.2696022747805,4500970.56818921,14297329.764062498,6.716992306008531,6.7,64.78235796492241,129.56471592984482,0.0,0.9693331677829792,6.7,6.7,6.7
 2006-10-24T15:00:00,1077.914139138123,3880490.900897242,12348772.113201035,8.687348391195824,8.67335163544429,29.205520212931944,0.0,0.0,0.0,8.687348391195824,8.687348391195824,0.0,1.0,1180.8900055272334,4251204.01989804,13538048.899262844,6.716089915432437,6.7,64.78235796492241,1180.8900055272334,4251204.01989804,13538048.899262844,6.716089915432437,6.7,64.78235796492241,129.56471592984482,0.0,0.9688169046843432,6.7,6.7,6.7
 2006-10-24T16:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1170.002742266139,4212009.872158101,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.002742266139,4212009.872158101,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9683006415857072,6.7,6.7,6.7
 2006-10-24T17:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1171.394952611524,4217021.829401487,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.394952611524,4217021.829401487,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9677843784870712,6.7,6.7,6.7
 2006-10-24T18:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1171.9605054303656,4219057.819549316,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.9605054303656,4219057.819549316,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9672681153884354,6.7,6.7,6.7
 2006-10-24T19:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1173.0025364799485,4222809.131327814,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1173.0025364799485,4222809.131327814,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9667518522897994,6.7,6.7,6.7
 2006-10-24T20:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1172.8001460322828,4222080.525716217,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.8001460322828,4222080.525716217,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9662355891911636,6.7,6.7,6.7
 2006-10-24T21:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1171.0165572731091,4215659.606183192,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.0165572731091,4215659.606183192,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9657193260925276,6.7,6.7,6.7
 2006-10-24T22:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1170.7587172106844,4214731.381958462,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,1170.7587172106844,4214731.381958462,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9652030629938916,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-24T23:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1170.5840888756193,4214102.719952229,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.5840888756193,4214102.719952229,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9646867998952556,6.7,6.7,6.7
 2006-10-25T00:00:00,0.0,0.0,0.0,10.694033359973426,10.694033359973426,0.0,0.0,0.0,0.0,10.694033359973426,10.694033359973426,0.0,1.0,1170.7862128810011,4214830.366371604,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.7862128810011,4214830.366371604,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.96417053679662,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T01:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1170.548823432794,4213975.764358058,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.548823432794,4213975.764358058,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9636542736979838,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T02:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1170.6516574365717,4214345.9667716585,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.6516574365717,4214345.9667716585,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9631380105993478,6.7,6.7,6.7
 2006-10-25T03:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1170.9642456622737,4215471.2843841845,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.9642456622737,4215471.2843841845,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.962621747500712,6.7,6.7,6.7
 2006-10-25T04:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1171.9409680930198,4218987.485134872,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.9409680930198,4218987.485134872,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.962105484402076,6.7,6.7,6.7
 2006-10-25T05:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1171.9583495459235,4219050.058365325,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.9583495459235,4219050.058365325,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.96158922130344,6.7,6.7,6.7
 2006-10-25T06:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,1172.2638585263755,4220149.890694952,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.2638585263755,4220149.890694952,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.961072958204804,6.7,6.7,6.7
 2006-10-25T07:00:00,2251.7505512316457,8106301.984433924,25783380.24898792,8.674582878945445,8.64535844054767,29.205520212931944,0.0,0.0,0.0,8.674582878945445,8.674582878945445,0.0,1.0,1770.3059339984686,6373101.362394487,20262109.836780544,6.72408118948506,6.7,64.78235796492241,1770.3059339984686,6373101.362394487,20262109.836780544,6.72408118948506,6.7,64.78235796492241,129.56471592984482,0.0,0.960556695106168,6.7,6.7,6.7
 2006-10-25T08:00:00,5235.476521979462,18847715.47912606,59906042.10514759,7.658176566762883,7.59027366170622,43.80828031939792,0.0,0.0,0.0,7.658176566762883,7.658176566762883,0.0,1.0,1514.8248357649898,5453369.408753963,17333429.632882837,6.720600609087339,6.7,64.78235796492241,1514.8248357649898,5453369.408753963,17333429.632882837,6.720600609087339,6.7,64.78235796492241,129.56471592984482,0.0,0.960040432007532,6.7,6.7,6.7
 2006-10-25T09:00:00,360.9987462191232,1299595.4863888435,4130069.7324549663,9.880544654307869,9.875863413304494,9.735173404310649,0.0,0.0,0.0,9.880544654307869,9.880544654307869,0.0,1.0,1174.492648441783,4228173.53439042,13460589.771841057,6.715997856701044,6.7,64.78235796492241,1174.492648441783,4228173.53439042,13460589.771841057,6.715997856701044,6.7,64.78235796492241,129.56471592984482,0.0,0.959524168908896,6.7,6.7,6.7
 2006-10-25T10:00:00,2017.70552731087,7263739.898319131,23073805.954964325,7.651584885269416,7.625431765698093,43.80828031939792,0.0,0.0,0.0,7.651584885269416,7.651584885269416,0.0,1.0,1200.5088972409585,4321832.030067449,13761759.653942948,6.717699997035152,6.701344231768334,59.38382813451219,1200.5088972409585,4321832.030067449,13761759.653942948,6.717699997035152,6.701344231768334,59.38382813451219,129.56471592984482,0.0,0.9590079058102602,6.7,6.7,6.7
 2006-10-25T11:00:00,1493.9317146210217,5378154.172635678,17114394.92575819,8.00855659152671,7.989158221629118,38.940693617242594,0.0,0.0,0.0,8.00855659152671,8.00855659152671,0.0,1.0,1210.1494285563529,4356537.94280287,13862349.83378463,6.716475340393328,6.7,64.78235796492241,1210.1494285563529,4356537.94280287,13862349.83378463,6.716475340393328,6.7,64.78235796492241,129.56471592984482,0.0,0.9584916427116242,6.7,6.7,6.7
 2006-10-25T12:00:00,0.0,0.0,0.0,10.677970505958683,10.677970505958683,0.0,0.0,0.0,0.0,10.677970505958683,10.677970505958683,0.0,1.0,1171.821187784794,4218556.276025258,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.821187784794,4218556.276025258,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9579753796129884,6.7,6.7,6.7
 2006-10-25T13:00:00,1623.1284659116234,5843262.477281843,18595887.116832964,8.014306739257972,7.993229153603406,38.940693617242594,0.0,0.0,0.0,8.014306739257972,8.014306739257972,0.0,1.0,1269.0046256125145,4568416.652205052,14538013.221830852,6.717278347650843,6.7,64.78235796492241,1269.0046256125145,4568416.652205052,14538013.221830852,6.717278347650843,6.7,64.78235796492241,129.56471592984482,0.0,0.9574591165143524,6.7,6.7,6.7
 2006-10-25T14:00:00,8571.564862825873,30857633.506173152,98089127.81069998,6.722257271456044,6.611076061877337,58.411040425863895,0.0,0.0,0.0,6.722257271456044,6.722257271456044,0.0,1.0,4256.077456026892,15321878.841696808,48717376.79772188,6.7578982392234535,6.7,64.78235796492241,4256.077456026892,15321878.841696808,48717376.79772188,6.7578982392234535,6.7,64.78235796492241,129.56471592984482,0.0,0.9569428534157164,6.7,6.7,6.7
 2006-10-25T15:00:00,8077.801756452696,29080086.323229708,92564185.02623042,6.719126035001774,6.614207298331607,58.411040425863895,0.0,0.0,0.0,6.719126035001774,6.719126035001774,0.0,1.0,4112.453752979392,14804833.510725811,47103887.27725314,6.755980779862393,6.7,64.78235796492241,4112.453752979392,14804833.510725811,47103887.27725314,6.755980779862393,6.7,64.78235796492241,129.56471592984482,0.0,0.9564265903170804,6.7,6.7,6.7
 2006-10-25T16:00:00,715.6146484482011,2576212.734413524,8180051.73421623,10.368973641007592,10.359701935104132,19.470346808621297,0.0,0.0,0.0,10.368973641007592,10.368973641007592,0.0,1.0,1175.9270437862135,4233337.357630368,13467944.617929528,6.716006597823228,6.7,64.78235796492241,1175.9270437862135,4233337.357630368,13467944.617929528,6.716006597823228,6.7,64.78235796492241,129.56471592984482,0.0,0.9559103272184444,6.7,6.7,6.7
 2006-10-25T17:00:00,469.8571462043853,1691485.7263357867,5375320.176235935,10.98366271077284,10.977570037305242,12.980231205747534,0.0,0.0,0.0,10.98366271077284,10.98366271077284,0.0,1.0,1171.4669355215935,4217280.967877736,13409317.13233224,6.715936920223122,6.700000000000002,64.78235796492241,1171.4669355215935,4217280.967877736,13409317.13233224,6.715936920223122,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9553940641198088,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T18:00:00,176.2717424620579,634578.2728634084,2015014.4173051908,11.752106649680682,11.749822725286483,4.867586702155324,0.0,0.0,0.0,11.752106649680682,11.752106649680682,0.0,1.0,1171.1995978160587,4216318.552137812,13408142.684002075,6.715935524426173,6.7,64.78235796492241,1171.1995978160587,4216318.552137812,13408142.684002075,6.715935524426173,6.7,64.78235796492241,129.56471592984482,0.0,0.9548778010211726,6.7,6.7,6.7
 2006-10-25T19:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,1.0,1169.61881335394,4210627.728074185,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.61881335394,4210627.728074185,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9543615379225366,6.7,6.7,6.7
 2006-10-25T20:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,1.0,1170.5775897595856,4214079.323134509,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.5775897595856,4214079.323134509,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9538452748239008,6.7,6.7,6.7
 2006-10-25T21:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,1.0,1170.644202266769,4214319.128160367,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.644202266769,4214319.128160367,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9533290117252649,6.7,6.7,6.7
 2006-10-25T22:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,1.0,1170.7003225412384,4214521.161148458,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.7003225412384,4214521.161148458,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9528127486266288,6.7,6.7,6.7
 2006-10-25T23:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,1.0,1170.8630596886512,4215107.014879144,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,1170.8630596886512,4215107.014879144,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9522964855279932,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-26T00:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,1.0,1170.806467394828,4214903.282621381,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.806467394828,4214903.282621381,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.951780222429357,6.7,6.7,6.7
 2006-10-26T01:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,1.0,1170.3986703861522,4213435.213390148,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,1170.3986703861522,4213435.213390148,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.951263959330721,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-26T02:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,1.0,1170.570829767366,4214054.987162518,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.570829767366,4214054.987162518,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9507476962320852,6.7,6.7,6.7
 2006-10-26T03:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,1.0,1170.7967333280792,4214868.239981085,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,1170.7967333280792,4214868.239981085,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9502314331334492,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-26T04:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,1.0,77137.99652359358,277696787.4849369,1595756255.6584082,0.176993378226051,-1.727826337308775,64.78235796492241,77137.99652359358,277696787.4849369,1595756255.6584082,0.176993378226051,-1.727826337308775,64.78235796492241,129.56471592984482,0.0,0.9342400050919032,-0.058476232300359,-0.0955009267858131,-0.0955009267858131
