Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-26T05:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,1.0,41322.95291642809,148762630.4991411,467881982.84153897,-3.239499713716681,-3.8,64.78235796492241,41322.95291642809,148762630.4991411,467881982.84153897,-3.239499713716681,-3.8,64.78235796492241,129.56471592984482,0.0,0.9696938542760986,-3.8,-3.2640506318668177,-3.2640506318668177
 2006-10-26T06:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,1.0,22288.571446027217,80238857.20569798,252896659.5922648,-3.496975333207272,-3.8,64.78235796492241,22288.571446027217,80238857.20569798,252896659.5922648,-3.496975333207272,-3.8,64.78235796492241,129.56471592984482,0.0,0.9944019915585725,-3.8,-3.518345094888744,-3.518345094888744
 2006-10-26T07:00:00,3046.156643397472,10966163.916230896,34875540.856547736,8.080649325917333,8.04111924404131,43.80828031939792,0.0,0.0,0.0,8.080649325917333,8.080649325917333,0.0,1.0,0.0,0.0,0.0,-3.661768502904332,-3.661768502904332,0.0,0.0,0.0,0.0,-3.661768502904332,-3.661768502904332,0.0,129.56471592984482,0.0,1.0,-3.692163098340592,-3.692163098340592,-3.692163098340592
 2006-10-26T08:00:00,1280.0784875598415,4608282.5552154295,14648482.457571268,9.029159242033744,9.012555870682917,34.07310691508727,0.0,0.0,0.0,9.029159242033744,9.029159242033744,0.0,1.0,0.0,0.0,0.0,-3.527757991362579,-3.527757991362579,0.0,0.0,0.0,0.0,-3.527757991362579,-3.527757991362579,0.0,129.56471592984482,0.0,1.0,-3.541909172465326,-3.541909172465326,-3.541909172465326
 2006-10-26T09:00:00,399.5782869697066,1438481.8330909435,4586910.272834532,11.356920069228272,11.35172101814372,9.735173404310649,0.0,0.0,0.0,11.356920069228272,11.356920069228272,0.0,1.0,0.0,0.0,0.0,-3.430328519351832,-3.430328519351832,0.0,0.0,0.0,0.0,-3.430328519351832,-3.430328519351832,0.0,129.56471592984482,0.0,0.999921503885918,-3.444355073702936,-3.444355073702936,-3.444355073702936
 2006-10-26T10:00:00,18142.117390813943,65311622.6069302,207407171.15994343,6.78421477051982,6.549118562813561,58.411040425863895,0.0,0.0,0.0,6.78421477051982,6.78421477051982,0.0,1.0,0.0,0.0,0.0,-3.019944699087208,-3.019944699087208,0.0,0.0,0.0,0.0,-3.019944699087208,-3.019944699087208,0.0,129.56471592984482,0.0,0.9994558104478592,-3.1507110020950475,-3.1507110020950475,-3.1507110020950475
 2006-10-26T11:00:00,48044.8349719568,172961405.89904448,549073558.7931172,6.977873565279881,6.3554597680535,58.411040425863895,0.0,0.0,0.0,6.977873565279881,6.977873565279881,0.0,1.0,0.0,0.0,0.0,-1.6514256720474767,-1.6514256720474767,0.0,0.0,0.0,0.0,-1.6514256720474767,-1.6514256720474767,0.0,129.56471592984482,0.0,0.9989395473492232,-1.951267695817892,-1.951267695817892,-1.951267695817892
 2006-10-26T12:00:00,73627.6000200976,265059360.0723513,896364587.0268183,7.174744330115519,6.158589003217863,58.411040425863895,0.0,0.0,0.0,7.174744330115519,7.174744330115519,0.0,1.0,0.0,0.0,0.0,0.7918650740398597,0.7918650740398597,0.0,0.0,0.0,0.0,0.7918650740398597,0.7918650740398597,0.0,129.56471592984482,0.0,0.9984232842505872,0.3242265668870863,0.3242265668870863,0.3242265668870863
 2006-10-26T13:00:00,73907.22718419817,266066017.8631134,1171787967.096395,7.330895221256569,6.002438112076811,58.411040425863895,0.0,0.0,0.0,7.330895221256569,7.330895221256569,0.0,1.0,0.0,0.0,0.0,3.9909123083886064,3.9909123083886064,0.0,0.0,0.0,0.0,3.9909123083886064,3.9909123083886064,0.0,129.56471592984482,0.0,0.9979070211519512,3.416373927401989,3.416373927401989,3.416373927401989
 2006-10-26T14:00:00,74670.33922323097,268813221.2036315,1413579630.3992229,7.467990690323886,5.865342643009495,58.411040425863895,0.0,0.0,0.0,7.467990690323886,7.467990690323886,0.0,1.0,42954.85733202026,154637486.39527294,490889181.4636185,7.188390716911186,6.605332655639741,53.985298304102,42954.85733202026,154637486.39527294,490889181.4636185,7.188390716911186,6.605332655639741,53.985298304102,129.56471592984482,0.0,0.9973907580533156,6.396407699416965,6.396407699416965,6.396407699416965
 2006-10-26T15:00:00,74099.11375048921,266756809.5017612,1321279317.5765028,7.415655364551735,5.917677968781646,58.411040425863895,0.0,0.0,0.0,7.415655364551735,7.415655364551735,0.0,1.0,57979.80731425349,208727306.3313125,662450815.7717791,7.486847243446756,6.7,64.78235796492241,57979.80731425349,208727306.3313125,662450815.7717791,7.486847243446756,6.7,64.78235796492241,129.56471592984482,0.0,0.9968744949546796,6.7,6.7,6.7
 2006-10-26T16:00:00,68645.20649411612,247122743.3788181,781963836.7264063,7.109889937084542,6.223443396248837,58.411040425863895,0.0,0.0,0.0,7.109889937084542,7.109889937084542,0.0,1.0,34348.12037947203,123653233.36609928,392445946.6082908,7.166257341289536,6.7,64.78235796492241,34348.12037947203,123653233.36609928,392445946.6082908,7.166257341289536,6.7,64.78235796492241,129.56471592984482,0.0,0.9963582318560436,6.7,6.7,6.7
 2006-10-26T17:00:00,43687.36136486022,157274500.9134968,498832911.7248172,6.949395509721216,6.383937823612164,58.411040425863895,0.0,0.0,0.0,6.949395509721216,6.949395509721216,0.0,1.0,21919.61160623252,78910601.78243703,250792786.59974423,6.997996902820386,6.7,64.78235796492241,21919.61160623252,78910601.78243703,250792786.59974423,6.997996902820386,6.7,64.78235796492241,129.56471592984482,0.0,0.9958419687574076,6.7,6.7,6.7
 2006-10-26T18:00:00,20098.20913345073,72353552.88042264,230035889.5084436,6.797039378941395,6.536293954391986,58.411040425863895,0.0,0.0,0.0,6.797039378941395,6.797039378941395,0.0,1.0,10152.619253870089,36549429.31393232,116337595.13393976,6.838253166182489,6.7,64.78235796492241,10152.619253870089,36549429.31393232,116337595.13393976,6.838253166182489,6.7,64.78235796492241,129.56471592984482,0.0,0.9953257056587717,6.7,6.7,6.7
 2006-10-26T19:00:00,7402.984910187652,26650745.676675543,84738698.67333339,6.71469107219271,6.618642261140671,58.411040425863895,0.0,0.0,0.0,6.71469107219271,6.71469107219271,0.0,1.0,3809.5903137009686,13714525.129323486,43689155.44386025,6.75192246883968,6.7,64.78235796492241,3809.5903137009686,13714525.129323486,43689155.44386025,6.75192246883968,6.7,64.78235796492241,129.56471592984482,0.0,0.9948094425601356,6.7,6.7,6.7
 2006-10-26T20:00:00,356.6995741900116,1284118.4670840416,4088164.22972104,12.006156079615607,12.00152233681147,9.735173404310649,0.0,0.0,0.0,12.006156079615607,12.006156079615607,0.0,1.0,1173.6910404299117,4225287.745547681,13437356.467577072,6.715970244410101,6.7,64.78235796492241,1173.6910404299117,4225287.745547681,13437356.467577072,6.715970244410101,6.7,64.78235796492241,129.56471592984482,0.0,0.9942931794614998,6.7,6.7,6.7
 2006-10-26T21:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,1170.7613613874255,4214740.900994733,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.7613613874255,4214740.900994733,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9937769163628638,6.7,6.7,6.7
 2006-10-26T22:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,1170.365309754124,4213315.115114845,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.365309754124,4213315.115114845,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.993260653264228,6.7,6.7,6.7
 2006-10-26T23:00:00,0.0,0.0,0.0,13.071273716522905,13.071273716522905,0.0,0.0,0.0,0.0,13.071273716522905,13.071273716522905,0.0,1.0,1170.5877486362203,4214115.895090394,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,1170.5877486362203,4214115.895090394,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.992744390165592,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-27T00:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,1170.4309696890466,4213551.490880567,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.4309696890466,4213551.490880567,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.992228127066956,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T01:00:00,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,1.0,1170.310241057788,4213116.867808037,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.310241057788,4213116.867808037,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.99171186396832,6.7,6.7,6.7
 2006-10-27T02:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,1170.7594764916378,4214734.115369896,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.7594764916378,4214734.115369896,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.991195600869684,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T03:00:00,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,1.0,1170.4816445942229,4213733.920539201,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.4816445942229,4213733.920539201,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9906793377710482,6.7,6.7,6.7
 2006-10-27T04:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,1171.229228984285,4216425.2243434265,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.229228984285,4216425.2243434265,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9901630746724122,6.7,6.7,6.7
 2006-10-27T05:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,1170.4382076428506,4213577.547514262,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.4382076428506,4213577.547514262,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9896468115737762,6.7,6.7,6.7
 2006-10-27T06:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,1171.53052495846,4217509.889850456,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.53052495846,4217509.889850456,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9891305484751404,6.7,6.7,6.7
 2006-10-27T07:00:00,2821.2068140074066,10156344.530426662,32255039.529584207,10.824097045757844,10.787536899227396,19.470346808621297,0.0,0.0,0.0,10.824097045757844,10.824097045757844,0.0,1.0,2226.487251184389,8015354.1042638,25498874.82728619,6.730304563647544,6.7,64.78235796492241,2226.487251184389,8015354.1042638,25498874.82728619,6.730304563647544,6.7,64.78235796492241,129.56471592984482,0.0,0.9886142853765044,6.7,6.7,6.7
 2006-10-27T08:00:00,3536.6302934922824,12731869.056572216,40484751.78929136,10.43699812735476,10.39110945316119,19.470346808621297,0.0,0.0,0.0,10.43699812735476,10.43699812735476,0.0,1.0,2590.665956774324,9326397.444387566,29684306.820329376,6.735278234387791,6.7,64.78235796492241,2590.665956774324,9326397.444387566,29684306.820329376,6.735278234387791,6.7,64.78235796492241,129.56471592984482,0.0,0.9880980222778684,6.7,6.7,6.7
 2006-10-27T09:00:00,21347.06090554828,76849419.25997381,244468988.0996858,6.80522002218549,6.528113311147891,58.411040425863895,0.0,0.0,0.0,6.80522002218549,6.80522002218549,0.0,1.0,10773.444145256854,38784398.92292467,123464533.76609924,6.8467208961968735,6.7,64.78235796492241,10773.444145256854,38784398.92292467,123464533.76609924,6.8467208961968735,6.7,64.78235796492241,129.56471592984482,0.0,0.9875817591792324,6.7,6.7,6.7
 2006-10-27T10:00:00,49872.13685659054,179539692.68372595,569067699.3637278,6.989207129339234,6.344126203994144,58.411040425863895,0.0,0.0,0.0,6.989207129339234,6.989207129339234,0.0,1.0,25013.575820879767,90048872.95516717,286028263.7710902,7.039854308712165,6.7,64.78235796492241,25013.575820879767,90048872.95516717,286028263.7710902,7.039854308712165,6.7,64.78235796492241,129.56471592984482,0.0,0.9870654960805963,6.7,6.7,6.7
 2006-10-27T11:00:00,64848.37032504372,233454133.17015737,741130499.020488,7.086742640193401,6.24659069313998,58.411040425863895,0.0,0.0,0.0,7.086742640193401,7.086742640193401,0.0,1.0,32565.13545109317,117234487.62393545,372074374.5899239,7.142061011526068,6.7,64.78235796492241,32565.13545109317,117234487.62393545,372074374.5899239,7.142061011526068,6.7,64.78235796492241,129.56471592984482,0.0,0.9865492329819604,6.7,6.7,6.7
 2006-10-27T12:00:00,75213.83170526006,270769794.1389362,1342111944.7089236,7.427470712906088,5.905862620427292,58.411040425863895,0.0,0.0,0.0,7.427470712906088,7.427470712906088,0.0,1.0,58909.9458611051,212075805.0999784,673078154.2829775,7.49945461895279,6.7,64.78235796492241,58909.9458611051,212075805.0999784,673078154.2829775,7.49945461895279,6.7,64.78235796492241,129.56471592984482,0.0,0.9860329698833246,6.7,6.7,6.7
 2006-10-27T13:00:00,81335.51099015177,292807839.56454635,1712288495.0895092,7.63737625079909,5.695957082534292,58.411040425863895,0.0,0.0,0.0,7.63737625079909,7.63737625079909,0.0,1.0,71619.72761255951,257831019.4052142,829414897.6141033,7.685010902067003,6.7,64.78235796492241,71619.72761255951,257831019.4052142,829414897.6141033,7.685010902067003,6.7,64.78235796492241,129.56471592984482,0.0,0.9855167067846886,6.7,6.7,6.7
 2006-10-27T14:00:00,83436.13411426726,300370082.81136215,1797099093.663017,7.685474441363833,5.647858891969548,58.411040425863895,0.0,0.0,0.0,7.685474441363833,7.685474441363833,0.0,1.0,73662.11399655546,265183610.38759968,929765955.3516412,7.804090456831521,6.7,64.78235796492241,73662.11399655546,265183610.38759968,929765955.3516412,7.804090456831521,6.7,64.78235796492241,129.56471592984482,0.0,0.9850004436860528,6.7,6.7,6.7
 2006-10-27T15:00:00,81108.9198361639,291992111.41019,1702925393.2619538,7.632066530157412,5.701266803175969,58.411040425863895,0.0,0.0,0.0,7.632066530157412,7.632066530157412,0.0,1.0,73408.40650992059,264270263.43571413,853711622.4814923,7.713847077038427,6.7,64.78235796492241,73408.40650992059,264270263.43571413,853711622.4814923,7.713847077038427,6.7,64.78235796492241,129.56471592984482,0.0,0.9844841805874168,6.7,6.7,6.7
 2006-10-27T16:00:00,73881.11393216068,265972010.1557785,1068706393.217799,7.272451045993914,6.060882287339467,58.411040425863895,0.0,0.0,0.0,7.272451045993914,7.272451045993914,0.0,1.0,46916.2944541649,168898660.03499368,536044167.3373765,7.336778527712269,6.7,64.78235796492241,46916.2944541649,168898660.03499368,536044167.3373765,7.336778527712269,6.7,64.78235796492241,129.56471592984482,0.0,0.9839679174887808,6.7,6.7,6.7
 2006-10-27T17:00:00,73239.63326228877,263662679.74423963,867923004.9987786,7.158620370765736,6.174712962567643,58.411040425863895,0.0,0.0,0.0,7.158620370765736,7.158620370765736,0.0,1.0,38117.47766577885,137222919.59680387,435512902.5868666,7.217403546341186,6.7,64.78235796492241,38117.47766577885,137222919.59680387,435512902.5868666,7.217403546341186,6.7,64.78235796492241,129.56471592984482,0.0,0.9834516543901448,6.7,6.7,6.7
 2006-10-27T18:00:00,63730.45650889276,229429643.432014,726116118.5022957,7.078230772237316,6.255102561096064,58.411040425863895,0.0,0.0,0.0,7.078230772237316,7.078230772237316,0.0,1.0,31905.360216880697,114859296.78077053,364536083.8922481,7.133109016968451,6.7,64.78235796492241,31905.360216880697,114859296.78077053,364536083.8922481,7.133109016968451,6.7,64.78235796492241,129.56471592984482,0.0,0.9829353912915088,6.7,6.7,6.7
 2006-10-27T19:00:00,60725.96299280295,218613466.77409065,715507468.5329267,7.072218311180886,6.261115022152495,58.411040425863895,0.0,0.0,0.0,7.072218311180886,7.072218311180886,0.0,1.0,29095.748333299543,104744693.99987832,332434740.8472038,7.094981173978908,6.7,64.78235796492241,29095.748333299543,104744693.99987832,332434740.8472038,7.094981173978908,6.7,64.78235796492241,129.56471592984482,0.0,0.9824191281928728,6.7,6.7,6.7
 2006-10-27T20:00:00,55178.41986668061,198642311.52005023,628893428.7469245,7.023118162247832,6.310215171085549,58.411040425863895,0.0,0.0,0.0,7.023118162247832,7.023118162247832,0.0,1.0,29996.24098301664,107986467.53885987,342723358.868446,7.107197068845712,6.7,64.78235796492241,29996.24098301664,107986467.53885987,342723358.868446,7.107197068845712,6.7,64.78235796492241,129.56471592984482,0.0,0.981902865094237,6.7,6.7,6.7
 2006-10-27T21:00:00,26773.47914693081,96384524.92895088,311488551.56063765,7.352130215575723,6.999038039883938,51.10966037263091,0.0,0.0,0.0,7.352130215575723,7.352130215575723,0.0,1.0,13876.92613238323,49956934.076579615,158611134.81802452,6.888464386937673,6.700000000000002,64.78235796492241,13876.92613238323,49956934.076579615,158611134.81802452,6.888464386937673,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9813866019956012,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T22:00:00,17860.449079679023,64297616.68684445,203802566.228442,7.554009624439668,7.322989584279555,48.675867021553245,0.0,0.0,0.0,7.554009624439668,7.554009624439668,0.0,1.0,9205.97460641126,33141508.583080523,105243463.09236234,6.825056532266507,6.700000000000002,64.78235796492241,9205.97460641126,33141508.583080523,105243463.09236234,6.825056532266507,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9808703388969652,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T23:00:00,7442.0471139417505,26791369.610190306,85042380.6306669,8.474132338204937,8.377735708587048,38.94069361724259,0.0,0.0,0.0,8.474132338204937,8.474132338204937,0.0,1.0,4184.069433281133,15062649.959812077,47865260.96140793,6.756881137272223,6.7,64.78235796492241,4184.069433281133,15062649.959812077,47865260.96140793,6.756881137272223,6.7,64.78235796492241,129.56471592984482,0.0,0.9803540757983292,6.7,6.7,6.7
 2006-10-28T00:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,1.0,1171.521600413331,4217477.761487991,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.521600413331,4217477.761487991,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9798378126996932,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-28T01:00:00,0.0,0.0,0.0,11.946991407571042,11.946991407571042,0.0,0.0,0.0,0.0,11.946991407571042,11.946991407571042,0.0,1.0,1170.4497456099723,4213619.084195901,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.4497456099723,4213619.084195901,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9793215496010572,6.7,6.7,6.7
 2006-10-28T02:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,1.0,1170.0832962447885,4212299.866481237,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,1170.0832962447885,4212299.866481237,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9788052865024216,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-28T03:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,1.0,1170.6352862601564,4214287.030536563,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.6352862601564,4214287.030536563,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9782890234037852,6.7,6.7,6.7
 2006-10-28T04:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,1.0,1169.9318291653528,4211754.584995271,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.9318291653528,4211754.584995271,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9777727603051494,6.7,6.7,6.7
 2006-10-28T05:00:00,2284.207649652683,8223147.538749658,26161831.643334813,6.681493277777929,6.651840055555451,58.411040425863895,0.0,0.0,0.0,6.681493277777929,6.681493277777929,0.0,1.0,1258.1842744944263,4529463.388179936,14399583.931999609,6.717113830764611,6.7,64.78235796492241,1258.1842744944263,4529463.388179936,14399583.931999609,6.717113830764611,6.7,64.78235796492241,129.56471592984482,0.0,0.9772564972065134,6.7,6.7,6.7
 2006-10-28T06:00:00,2251.183182306104,8104259.456301974,25763722.72774472,6.681267657097642,6.652065676235737,58.411040425863895,0.0,0.0,0.0,6.681267657097642,6.681267657097642,0.0,1.0,1239.9235551999848,4463724.798719945,14200689.97677728,6.716877450903667,6.7,64.78235796492241,1239.9235551999848,4463724.798719945,14200689.97677728,6.716877450903667,6.7,64.78235796492241,129.56471592984482,0.0,0.9767402341078776,6.7,6.7,6.7
 2006-10-28T07:00:00,2250.7686356704103,8102767.088413476,25764342.78990839,6.681268008503448,6.652065324829933,58.411040425863895,0.0,0.0,0.0,6.681268008503448,6.681268008503448,0.0,1.0,1240.5831194336786,4466099.2299612425,14201015.75361883,6.716877838087857,6.7,64.78235796492241,1240.5831194336786,4466099.2299612425,14201015.75361883,6.716877838087857,6.7,64.78235796492241,129.56471592984482,0.0,0.9762239710092416,6.7,6.7,6.7
 2006-10-28T08:00:00,18319.943750007275,65951797.50002619,209603687.3970128,6.785460006792678,6.547873326540703,58.411040425863895,0.0,0.0,0.0,6.785460006792678,6.785460006792678,0.0,1.0,9253.909920568898,33314075.714048035,106107734.3522212,6.826094780119555,6.7,64.78235796492241,9253.909920568898,33314075.714048035,106107734.3522212,6.826094780119555,6.7,64.78235796492241,129.56471592984482,0.0,0.9757077079106056,6.7,6.7,6.7
 2006-10-28T09:00:00,42978.39101390947,154722207.6500741,490083160.0082475,6.944434675059089,6.388898658274292,58.411040425863895,0.0,0.0,0.0,6.944434675059089,6.944434675059089,0.0,1.0,21566.34651779796,77638847.46407264,246455717.6500559,6.992847716384756,6.7,64.78235796492241,21566.34651779796,77638847.46407264,246455717.6500559,6.992847716384756,6.7,64.78235796492241,129.56471592984482,0.0,0.9751914448119696,6.7,6.7,6.7
 2006-10-28T10:00:00,59667.98562470779,214804748.248948,679936725.4698069,7.052052932950628,6.2812804003827525,58.411040425863895,0.0,0.0,0.0,7.052052932950628,7.052052932950628,0.0,1.0,29884.879046666345,107585564.56799884,341450988.21048,7.105689755406144,6.7,64.78235796492241,29884.879046666345,107585564.56799884,341450988.21048,7.105689755406144,6.7,64.78235796492241,129.56471592984482,0.0,0.9746751817133336,6.7,6.7,6.7
 2006-10-28T11:00:00,72798.50848199903,262074630.53519645,876514802.3734667,7.163491376589326,6.169841956744054,58.411040425863895,0.0,0.0,0.0,7.163491376589326,7.163491376589326,0.0,1.0,38496.43764354543,138587175.5167635,439842726.331462,7.222544878678224,6.7,64.78235796492241,38496.43764354543,138587175.5167635,439842726.331462,7.222544878678224,6.7,64.78235796492241,129.56471592984482,0.0,0.9741589186146976,6.7,6.7,6.7
 2006-10-28T12:00:00,73887.15238890199,265993748.6000472,1092475753.958317,7.2859272401719,6.047406093161478,58.411040425863895,0.0,0.0,0.0,7.2859272401719,7.2859272401719,0.0,1.0,47959.650316218525,172654741.13838667,547965075.2184858,7.35093246032485,6.7,64.78235796492241,47959.650316218525,172654741.13838667,547965075.2184858,7.35093246032485,6.7,64.78235796492241,129.56471592984482,0.0,0.9736426555160618,6.7,6.7,6.7
 2006-10-28T13:00:00,74358.68139140068,267691253.00904244,1355416158.575789,7.43501124607092,5.89832208726246,58.411040425863895,0.0,0.0,0.0,7.43501124607092,7.43501124607092,0.0,1.0,59485.76252741245,214148745.0986848,679657172.7033528,7.507272118629612,6.7,64.78235796492241,59485.76252741245,214148745.0986848,679657172.7033528,7.507272118629612,6.7,64.78235796492241,129.56471592984482,0.0,0.9731263924174258,6.7,6.7,6.7
 2006-10-28T14:00:00,80216.29487998491,288778661.5679456,1659488475.521325,7.607434732755229,5.725898600578151,58.411040425863895,0.0,0.0,0.0,7.607434732755229,7.607434732755229,0.0,1.0,71649.27918386972,257937405.061931,831997766.665959,7.688078389270777,6.7,64.78235796492241,71649.27918386972,257937405.061931,831997766.665959,7.688078389270777,6.7,64.78235796492241,129.56471592984482,0.0,0.97261012931879,6.7,6.7,6.7
 2006-10-28T15:00:00,83682.64895629876,301257536.2426755,1790840448.181145,7.681922816988258,5.651410516345123,58.411040425863895,0.0,0.0,0.0,7.681922816988258,7.681922816988258,0.0,1.0,74004.37280746803,266415742.1068849,897811321.251759,7.7661761973992975,6.7,64.78235796492241,74004.37280746803,266415742.1068849,897811321.251759,7.7661761973992975,6.7,64.78235796492241,129.56471592984482,0.0,0.972093866220154,6.7,6.7,6.7
 2006-10-28T16:00:00,83682.95735798229,301258646.4887363,1790852953.4620025,7.68192990703109,5.6514034263022905,58.411040425863895,0.0,0.0,0.0,7.68192990703109,7.68192990703109,0.0,1.0,74004.3728878249,266415742.3961696,897817386.7011294,7.766183400291031,6.7,64.78235796492241,74004.3728878249,266415742.3961696,897817386.7011294,7.766183400291031,6.7,64.78235796492241,129.56471592984482,0.0,0.971577603121518,6.7,6.7,6.7
 2006-10-28T17:00:00,8726.017032442536,31413661.316793136,99596753.58248276,9.199896422363606,9.087005496737158,38.940693617242594,0.0,0.0,0.0,9.199896422363606,9.199896422363606,0.0,1.0,4827.819086182596,17380148.710257344,55161678.610412434,6.765555956082828,6.7,64.78235796492241,4827.819086182596,17380148.710257344,55161678.610412434,6.765555956082828,6.7,64.78235796492241,129.56471592984482,0.0,0.971061340022882,6.7,6.7,6.7
 2006-10-28T18:00:00,11152.833701424055,40150201.3251266,127180282.62170789,8.020347743741983,7.87619135322253,48.675867021553245,0.0,0.0,0.0,8.020347743741983,8.020347743741983,0.0,1.0,5865.844228831419,21117039.22379311,66942240.77170634,6.779556030722983,6.7,64.78235796492241,5865.844228831419,21117039.22379311,66942240.77170634,6.779556030722983,6.7,64.78235796492241,129.56471592984482,0.0,0.970545076924246,6.7,6.7,6.7
 2006-10-28T19:00:00,8919.261828043047,32109342.58095497,101839120.35529888,9.31937367715518,9.203941000812678,38.940693617242594,0.0,0.0,0.0,9.31937367715518,9.31937367715518,0.0,1.0,4925.291854197731,17731050.675111827,56279526.27934767,6.766884342180806,6.7,64.78235796492241,4925.291854197731,17731050.675111827,56279526.27934767,6.766884342180806,6.7,64.78235796492241,129.56471592984482,0.0,0.97002881382561,6.7,6.7,6.7
 2006-10-28T20:00:00,10810.66009721657,38918376.34997965,123641425.30519591,8.025355140505578,7.8852100832699294,48.675867021553245,0.0,0.0,0.0,8.025355140505578,8.025355140505578,0.0,1.0,5690.64553210093,20486323.91556335,65154466.73186321,6.777431535572265,6.7,64.78235796492241,5690.64553210093,20486323.91556335,65154466.73186321,6.777431535572265,6.7,64.78235796492241,129.56471592984482,0.0,0.9695125507269742,6.7,6.7,6.7
 2006-10-28T21:00:00,6542.904145728258,23554454.92462173,74852793.6308542,10.147820294424738,10.062976330546622,31.63931356400961,0.0,0.0,0.0,10.147820294424738,10.147820294424738,0.0,1.0,3868.483338033782,13926540.016921615,44282928.79070115,6.752627700113734,6.7,64.78235796492241,3868.483338033782,13926540.016921615,44282928.79070115,6.752627700113734,6.7,64.78235796492241,129.56471592984482,0.0,0.9689962876283382,6.7,6.7,6.7
 2006-10-28T22:00:00,7953.046705940594,28630968.14138613,90966643.40119812,8.863952173015633,8.76084370784429,41.37448696832027,0.0,0.0,0.0,8.863952173015633,8.863952173015633,0.0,1.0,4394.966788005039,15821880.43681814,50324845.40942286,6.759808219096435,6.700000000000002,64.78235796492241,4394.966788005039,15821880.43681814,50324845.40942286,6.759808219096435,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9684800245297026,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-28T23:00:00,5737.701637811366,20655725.89612092,65608582.57284699,10.033031591148728,9.958665972832138,31.63931356400961,0.0,0.0,0.0,10.033031591148728,10.033031591148728,0.0,1.0,3464.5102963052123,12472237.066698764,39661857.83408111,6.747136177317725,6.7,64.78235796492241,3464.5102963052123,12472237.066698764,39661857.83408111,6.747136177317725,6.7,64.78235796492241,129.56471592984482,0.0,0.9679637614310664,6.7,6.7,6.7
 2006-10-29T00:00:00,7667.918684458408,27604507.264050268,87755692.22098112,8.218558452229585,8.119089850792374,46.24207367047558,0.0,0.0,0.0,8.218558452229585,8.218558452229585,0.0,1.0,4166.726774554121,15000216.388394834,47713544.8203104,6.756705216000025,6.700000000000002,64.78235796492241,4166.726774554121,15000216.388394834,47713544.8203104,6.756705216000025,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9674474983324308,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T01:00:00,5196.932690500198,18708957.68580072,59447589.0976322,9.67225176613274,9.604869716213448,34.073106915087266,0.0,0.0,0.0,9.67225176613274,9.67225176613274,0.0,1.0,3152.9682683516444,11350685.76606592,36077999.347823456,6.742877256168991,6.7,64.78235796492241,3152.9682683516444,11350685.76606592,36077999.347823456,6.742877256168991,6.7,64.78235796492241,129.56471592984482,0.0,0.9669312352337944,6.7,6.7,6.7
 2006-10-29T02:00:00,7106.995491089313,25585183.76792152,81336435.6755061,8.187339953897277,8.095147544857026,46.24207367047558,0.0,0.0,0.0,8.187339953897277,8.187339953897277,0.0,1.0,3888.954802181708,14000237.287854146,44505543.834777504,6.752892862521333,6.700000000000002,64.78235796492241,3888.954802181708,14000237.287854146,44505543.834777504,6.752892862521333,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9664149721351584,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T03:00:00,4636.0579437237775,16689808.5974056,53024597.845728576,9.628113138501526,9.56801147786223,34.073106915087266,0.0,0.0,0.0,9.628113138501526,9.628113138501526,0.0,1.0,2873.8897185560813,10346002.986801893,32867359.70208189,6.739061721379874,6.7,64.78235796492241,2873.8897185560813,10346002.986801893,32867359.70208189,6.739061721379874,6.7,64.78235796492241,129.56471592984482,0.0,0.9658987090365224,6.7,6.7,6.7
 2006-10-29T04:00:00,5377.282388539436,19358216.598741964,61471726.23778574,8.151306584746742,8.081630554040862,46.24207367047558,0.0,0.0,0.0,8.151306584746742,8.151306584746742,0.0,1.0,3021.32880239538,10876783.688623363,34572463.71814895,6.741088297150412,6.700000000000002,64.78235796492241,3021.32880239538,10876783.688623363,34572463.71814895,6.741088297150412,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9653824459378868,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T05:00:00,2869.7013345703667,10330924.80445332,32829909.936906323,9.828249632579237,9.791038206556092,31.63931356400961,0.0,0.0,0.0,9.828249632579237,9.828249632579237,0.0,1.0,2035.0288490850417,7326103.856706151,23273859.66686987,6.727660541462849,6.7,64.78235796492241,2035.0288490850417,7326103.856706151,23273859.66686987,6.727660541462849,6.7,64.78235796492241,129.56471592984482,0.0,0.9648661828392506,6.7,6.7,6.7
 2006-10-29T06:00:00,1534.2595073865152,5523334.226591456,17546415.279623598,11.18599603604912,11.166107889627716,19.47034680862129,0.0,0.0,0.0,11.18599603604912,11.18599603604912,0.0,1.0,1585.9648375291647,5709473.415104994,18151356.011159148,6.721572670936545,6.7,64.78235796492241,1585.9648375291647,5709473.415104994,18151356.011159148,6.721572670936545,6.7,64.78235796492241,129.56471592984482,0.0,0.9643499197406148,6.7,6.7,6.7
 2006-10-29T07:00:00,1576.8970170811774,5676829.261492239,18024125.525538005,10.039265093798257,10.018835536911956,29.205520212931948,0.0,0.0,0.0,10.039265093798257,10.039265093798257,0.0,1.0,1430.4204049388093,5149513.457779712,16376377.205554483,6.719463184097077,6.7,64.78235796492241,1430.4204049388093,5149513.457779712,16376377.205554483,6.719463184097077,6.7,64.78235796492241,129.56471592984482,0.0,0.9638336566419788,6.7,6.7,6.7
 2006-10-29T08:00:00,0.0,0.0,0.0,13.37177864060314,13.37177864060314,0.0,0.0,0.0,0.0,13.37177864060314,13.37177864060314,0.0,1.0,1170.537413994705,4213934.690380938,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.537413994705,4213934.690380938,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9633173935433428,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T09:00:00,1492.6484486922825,5373534.415292216,17080150.104259558,9.466287526300606,9.446927957684665,34.07310691508727,0.0,0.0,0.0,9.466287526300606,9.466287526300606,0.0,1.0,1301.459825955278,4685255.373439,14897090.591531402,6.717705106586415,6.7,64.78235796492241,1301.459825955278,4685255.373439,14897090.591531402,6.717705106586415,6.7,64.78235796492241,129.56471592984482,0.0,0.9628011304447068,6.7,6.7,6.7
 2006-10-29T10:00:00,2764.849210892022,9953457.159211278,31648659.30135069,7.789203292603926,7.753330923635605,48.675867021553245,0.0,0.0,0.0,7.789203292603926,7.789203292603926,0.0,1.0,1674.0029216651492,6026410.517994535,19159354.72360512,6.722770684436877,6.700000000000002,64.78235796492241,1674.0029216651492,6026410.517994535,19159354.72360512,6.722770684436877,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9622848673460712,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T11:00:00,2510.600555395785,9038161.999424824,28746272.26709336,8.858976265022031,8.826393594637056,38.940693617242594,0.0,0.0,0.0,8.858976265022031,8.858976265022031,0.0,1.0,1722.9902450062098,6202764.882022353,19724102.092053764,6.723441857401403,6.7,64.78235796492241,1722.9902450062098,6202764.882022353,19724102.092053764,6.723441857401403,6.7,64.78235796492241,129.56471592984482,0.0,0.9617686042474348,6.7,6.7,6.7
 2006-10-29T12:00:00,3669.3122575778016,13209524.127280084,41996571.50595154,7.754440631297758,7.706839246943169,48.675867021553245,0.0,0.0,0.0,7.754440631297758,7.754440631297758,0.0,1.0,2126.345950747858,7654845.422692289,24334930.42823404,6.728921646727383,6.700000000000002,64.78235796492241,2126.345950747858,7654845.422692289,24334930.42823404,6.728921646727383,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9612523411487992,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T13:00:00,2893.505183941242,10416618.66218847,33070608.216274284,8.771226182538326,8.73374201690745,38.940693617242594,0.0,0.0,0.0,8.771226182538326,8.771226182538326,0.0,1.0,1911.1136466386008,6880009.127898964,21887865.33828373,6.726013397441843,6.7,64.78235796492241,1911.1136466386008,6880009.127898964,21887865.33828373,6.726013397441843,6.7,64.78235796492241,129.56471592984482,0.0,0.9607360780501631,6.7,6.7,6.7
 2006-10-29T14:00:00,2987.949739361904,10756619.061702857,34207545.960776694,7.702075122096051,7.663302347443474,48.675867021553245,0.0,0.0,0.0,7.702075122096051,7.702075122096051,0.0,1.0,1784.2789449071925,6423404.201665893,20441829.65107682,6.724294864210066,6.7,64.78235796492241,1784.2789449071925,6423404.201665893,20441829.65107682,6.724294864210066,6.7,64.78235796492241,129.56471592984482,0.0,0.9602198149515274,6.7,6.7,6.7
 2006-10-29T15:00:00,1374.6029621588648,4948570.663771912,15749383.340541167,9.66210340029908,9.644252187381673,29.205520212931944,0.0,0.0,0.0,9.66210340029908,9.66210340029908,0.0,1.0,1331.1868454905718,4792272.643766059,15239946.059372485,6.7181125810143,6.7,64.78235796492241,1331.1868454905718,4792272.643766059,15239946.059372485,6.7181125810143,6.7,64.78235796492241,129.56471592984482,0.0,0.9597035518528912,6.7,6.7,6.7
 2006-10-29T16:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,1170.922469573108,4215320.890463187,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.922469573108,4215320.890463187,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9591872887542556,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T17:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,1170.9701804669069,4215492.649680865,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.9701804669069,4215492.649680865,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9586710256556192,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T18:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,1171.2680028019658,4216564.810087076,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.2680028019658,4216564.810087076,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9581547625569836,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T19:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,1170.0593617269517,4212213.702217024,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,1170.0593617269517,4212213.702217024,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9576384994583476,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-29T20:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,1171.4416138364188,4217189.809811108,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.4416138364188,4217189.809811108,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9571222363597116,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T21:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,1171.3316961204162,4216794.1060334975,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.3316961204162,4216794.1060334975,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9566059732610755,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T22:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,1171.2652932348838,4216555.055645581,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.2652932348838,4216555.055645581,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9560897101624398,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T23:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,1170.8210280095411,4214955.700834347,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.8210280095411,4214955.700834347,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9555734470638036,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T00:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,1170.9911880704158,4215568.277053497,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.9911880704158,4215568.277053497,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.955057183965168,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T01:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,1171.1679450649062,4216204.602233661,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.1679450649062,4216204.602233661,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9545409208665318,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T02:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,1170.4877104103462,4213755.757477244,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.4877104103462,4213755.757477244,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.954024657767896,6.7,6.7,6.7
 2006-10-30T03:00:00,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,1.0,1170.771766532914,4214778.35951849,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.771766532914,4214778.35951849,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9535083946692596,6.7,6.7,6.7
 2006-10-30T04:00:00,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,1.0,1169.904951849656,4211657.826658762,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.904951849656,4211657.826658762,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9529921315706238,6.7,6.7,6.7
 2006-10-30T05:00:00,1272.854883676819,4582277.581236549,14551487.014786003,9.045884075502627,9.029390647029103,35.15479284889957,0.0,0.0,0.0,9.045884075502627,9.045884075502627,0.0,1.0,1171.3215836263655,4216757.701054917,13408303.063241277,6.715935715036264,6.7,64.78235796492241,1171.3215836263655,4216757.701054917,13408303.063241277,6.715935715036264,6.7,64.78235796492241,129.56471592984482,0.0,0.952475868471988,6.7,6.7,6.7
 2006-10-30T06:00:00,0.0,0.0,0.0,12.62165359293384,12.62165359293384,0.0,0.0,0.0,0.0,12.62165359293384,12.62165359293384,0.0,1.0,1172.1592813565626,4219773.412883624,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.1592813565626,4219773.412883624,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9519596053733522,6.7,6.7,6.7
 2006-10-30T07:00:00,1604.7714443897155,5777177.199802974,18400136.217656545,9.157615593815663,9.136759869438874,34.07310691508727,0.0,0.0,0.0,9.157615593815663,9.157615593815663,0.0,1.0,1336.4313507352815,4811152.862647014,15289531.742047785,6.718171511999311,6.7,64.78235796492241,1336.4313507352815,4811152.862647014,15289531.742047785,6.718171511999311,6.7,64.78235796492241,129.56471592984482,0.0,0.951443342274716,6.7,6.7,6.7
 2006-10-30T08:00:00,3599.8557970802854,12959480.869489027,41239576.81482799,7.642544133399949,7.59580074363913,48.675867021553245,0.0,0.0,0.0,7.642544133399949,7.642544133399949,0.0,1.0,2045.1646232932808,7362592.643855812,23425087.39852422,6.727840299659033,6.7,64.78235796492241,2045.1646232932808,7362592.643855812,23425087.39852422,6.727840299659033,6.7,64.78235796492241,129.56471592984482,0.0,0.95092707917608,6.7,6.7,6.7
 2006-10-30T09:00:00,1018.1461181913324,3665326.0254887966,11648119.155445814,10.324716006121406,10.311513382143104,19.470346808621297,0.0,0.0,0.0,10.324716006121406,10.324716006121406,0.0,1.0,1326.8295142511297,4776586.251304066,15212358.866574898,6.718079791223271,6.7,64.78235796492241,1326.8295142511297,4776586.251304066,15212358.866574898,6.718079791223271,6.7,64.78235796492241,129.56471592984482,0.0,0.9504108160774442,6.7,6.7,6.7
 2006-10-30T10:00:00,1056.8317699005486,3804594.371641975,12089129.408552496,9.412103104498415,9.398400642955858,29.205520212931944,0.0,0.0,0.0,9.412103104498415,9.412103104498415,0.0,1.0,59245.646598855565,213284327.7558801,1432734770.3797462,3.481446061598851,1.7721659721401348,64.78235796492241,59245.646598855565,213284327.7558801,1432734770.3797462,3.481446061598851,1.7721659721401348,64.78235796492241,129.56471592984482,0.0,0.9360191948866214,3.522165972140135,3.212628707869708,3.212628707869708
 2006-10-30T11:00:00,1790.473784823661,6445705.625365179,20490150.46266762,7.591140580226463,7.567915953300974,48.675867021553245,0.0,0.0,0.0,7.591140580226463,7.591140580226463,0.0,1.0,50166.509423626936,180599433.925057,567400175.7791876,-3.1203496229255685,-3.8,64.78235796492241,50166.509423626936,180599433.925057,567400175.7791876,-3.1203496229255685,-3.8,64.78235796492241,129.56471592984482,0.0,0.9565163366178058,-3.8,-3.146020854792894,-3.146020854792894
 2006-10-30T12:00:00,2177.052518932873,7837389.068158343,24908511.22204515,6.680782983484284,6.652550349849098,58.411040425863895,0.0,0.0,0.0,6.680782983484284,6.680782983484284,0.0,1.0,28094.45100297315,101140023.61070336,317757735.60197306,-3.41928324229505,-3.8,64.78235796492241,28094.45100297315,101140023.61070336,317757735.60197306,-3.41928324229505,-3.8,64.78235796492241,129.56471592984482,0.0,0.9875745470036774,-3.8,-3.442247332804358,-3.442247332804358
 2006-10-30T13:00:00,1070.8413301690296,3855028.7886085054,12268501.546918515,9.40771779229064,9.39381201981144,29.205520212931944,0.0,0.0,0.0,9.40771779229064,9.40771779229064,0.0,1.0,5974.483596490282,21508140.947365016,67746592.01021193,-3.6745500498760566,-3.755729760437293,21.5941193216408,5974.483596490282,21508140.947365016,67746592.01021193,-3.6745500498760566,-3.755729760437293,21.5941193216408,129.56471592984482,0.0,0.9997919927871712,-3.7700928229709327,-3.695769841256871,-3.695769841256871
 2006-10-30T14:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-3.665219363695034,-3.665219363695034,0.0,0.0,0.0,0.0,-3.665219363695034,-3.665219363695034,0.0,129.56471592984482,0.0,1.0,-3.67910333682024,-3.67910333682024,-3.67910333682024
 2006-10-30T15:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-3.581937275098824,-3.581937275098824,0.0,0.0,0.0,0.0,-3.581937275098824,-3.581937275098824,0.0,129.56471592984482,0.0,0.9998584080576846,-3.595817286356287,-3.595817286356287,-3.595817286356287
 2006-10-30T16:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-3.495900326045451,-3.495900326045451,0.0,0.0,0.0,0.0,-3.495900326045451,-3.495900326045451,0.0,129.56471592984482,0.0,0.9993573928376634,-3.5096814851899434,-3.5096814851899434,-3.5096814851899434
 2006-10-30T17:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-3.4116640918075665,-3.4116640918075665,0.0,0.0,0.0,0.0,-3.4116640918075665,-3.4116640918075665,0.0,129.56471592984482,0.0,0.9988411297390276,-3.425542095574347,-3.425542095574347,-3.425542095574347
 2006-10-30T18:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-3.328399295922219,-3.328399295922219,0.0,0.0,0.0,0.0,-3.328399295922219,-3.328399295922219,0.0,129.56471592984482,0.0,0.9983248666403916,-3.342276357795267,-3.342276357795267,-3.342276357795267
 2006-10-30T19:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-3.2451403162871686,-3.2451403162871686,0.0,0.0,0.0,0.0,-3.2451403162871686,-3.2451403162871686,0.0,129.56471592984482,0.0,0.9978086035417556,-3.259016409143236,-3.259016409143236,-3.259016409143236
 2006-10-30T20:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-3.161887147719915,-3.161887147719915,0.0,0.0,0.0,0.0,-3.161887147719915,-3.161887147719915,0.0,129.56471592984482,0.0,0.9972923404431197,-3.1757622725178773,-3.1757622725178773,-3.1757622725178773
 2006-10-30T21:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,1.0,0.0,0.0,0.0,-3.0736432615953926,-3.0736432615953926,0.0,0.0,0.0,0.0,-3.0736432615953926,-3.0736432615953926,0.0,129.56471592984482,0.0,0.9967760773444838,-3.087241290215499,-3.087241290215499,-3.087241290215499
