Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-30T22:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-2.979007631456307,-2.979007631456307,0.0,0.0,0.0,0.0,-2.979007631456307,-2.979007631456307,0.0,129.56471592984482,0.0,0.9962598142458478,-2.9926123767088977,-2.9926123767088977,-2.9926123767088977
 2006-10-30T23:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,1.0,0.0,0.0,0.0,-2.8843936910132584,-2.8843936910132584,0.0,0.0,0.0,0.0,-2.8843936910132584,-2.8843936910132584,0.0,129.56471592984482,0.0,0.995743551147212,-2.897933371789004,-2.897933371789004,-2.897933371789004
 2006-10-31T00:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-2.7885079763061023,-2.7885079763061023,0.0,0.0,0.0,0.0,-2.7885079763061023,-2.7885079763061023,0.0,129.56471592984482,0.0,0.995227288048576,-2.802045831086757,-2.802045831086757,-2.802045831086757
 2006-10-31T01:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-2.694204620745575,-2.694204620745575,0.0,0.0,0.0,0.0,-2.694204620745575,-2.694204620745575,0.0,129.56471592984482,0.0,0.99471102494994,-2.707808899262131,-2.707808899262131,-2.707808899262131
 2006-10-31T02:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-2.599379686184254,-2.599379686184254,0.0,0.0,0.0,0.0,-2.599379686184254,-2.599379686184254,0.0,129.56471592984477,0.0,0.994194761851304,-2.612920353136325,-2.612920353136325,-2.612920353136325
 2006-10-31T03:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,1.0,0.0,0.0,0.0,-2.503726935756692,-2.503726935756692,0.0,0.0,0.0,0.0,-2.503726935756692,-2.503726935756692,0.0,129.56471592984482,0.0,0.993678498752668,-2.5172669611212144,-2.5172669611212144,-2.5172669611212144
 2006-10-31T04:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-2.411407458187657,-2.411407458187657,0.0,0.0,0.0,0.0,-2.411407458187657,-2.411407458187657,0.0,129.56471592984482,0.0,0.9931622356540322,-2.4251261121601337,-2.4251261121601337,-2.4251261121601337
 2006-10-31T05:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-2.3222578051795346,-2.3222578051795346,0.0,0.0,0.0,0.0,-2.3222578051795346,-2.3222578051795346,0.0,129.56471592984482,0.0,0.9926459725553962,-2.335966081367779,-2.335966081367779,-2.335966081367779
 2006-10-31T06:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-2.237026504772503,-2.237026504772503,0.0,0.0,0.0,0.0,-2.237026504772503,-2.237026504772503,0.0,129.56471592984482,0.0,0.9921297094567602,-2.2508910521128165,-2.2508910521128165,-2.2508910521128165
 2006-10-31T07:00:00,2353.695738456617,8473304.658443822,27001106.72127961,9.87144363501011,9.840838708651198,24.337933510776622,0.0,0.0,0.0,9.87144363501011,9.87144363501011,0.0,1.0,0.0,0.0,0.0,-2.1354621024979945,-2.1354621024979945,0.0,0.0,0.0,0.0,-2.1354621024979945,-2.1354621024979945,0.0,129.56471592984482,0.0,0.9916134463581242,-2.155896270384971,-2.155896270384971,-2.155896270384971
 2006-10-31T08:00:00,3315.761874940315,11936742.749785136,37932246.36675302,7.485936972054882,7.442942335475038,48.675867021553245,0.0,0.0,0.0,7.485936972054882,7.485936972054882,0.0,1.0,0.0,0.0,0.0,-1.985730996684888,-1.985730996684888,0.0,0.0,0.0,0.0,-1.985730996684888,-1.985730996684888,0.0,129.56471592984482,0.0,0.9910971832594884,-2.00703475373867,-2.00703475373867,-2.00703475373867
 2006-10-31T09:00:00,553.4880362219,1992556.9303988395,6329653.175495457,10.254932476771604,10.247758110013311,14.602760106465972,0.0,0.0,0.0,10.254932476771604,10.254932476771604,0.0,1.0,0.0,0.0,0.0,-1.8846220644479488,-1.8846220644479488,0.0,0.0,0.0,0.0,-1.8846220644479488,-1.8846220644479488,0.0,129.56471592984482,0.0,0.9905809201608524,-1.8984781125360584,-1.8984781125360584,-1.8984781125360584
 2006-10-31T10:00:00,4981.309359153303,17932713.692951888,56979576.99535595,7.492174776751608,7.427589963187938,48.675867021553245,0.0,0.0,0.0,7.492174776751608,7.492174776751608,0.0,1.0,0.0,0.0,0.0,-1.7686011552337388,-1.7686011552337388,0.0,0.0,0.0,0.0,-1.7686011552337388,-1.7686011552337388,0.0,129.56471592984482,0.0,0.9900646570622164,-1.800518155572553,-1.800518155572553,-1.800518155572553
 2006-10-31T11:00:00,27369.044951121166,98528561.8240362,313490197.67413104,6.844340291348128,6.488993041985252,58.411040425863895,0.0,0.0,0.0,6.844340291348128,6.844340291348128,0.0,1.0,0.0,0.0,0.0,-1.1374024995413412,-1.1374024995413412,0.0,0.0,0.0,0.0,-1.1374024995413412,-1.1374024995413412,0.0,129.56471592984482,0.0,0.9895483939635804,-1.305659724158566,-1.305659724158566,-1.305659724158566
 2006-10-31T12:00:00,57159.41058956648,205773878.12243927,651687741.0792948,7.03604060154792,6.297292731785461,58.411040425863895,0.0,0.0,0.0,7.03604060154792,7.03604060154792,0.0,1.0,0.0,0.0,0.0,0.5648905862498937,0.5648905862498937,0.0,0.0,0.0,0.0,0.5648905862498937,0.5648905862498937,0.0,129.56471592984482,0.0,0.9890321308649443,0.1922915083104966,0.1922915083104966,0.1922915083104966
 2006-10-31T13:00:00,73886.8128834101,265992526.38027632,1091343149.6388564,7.285286085761477,6.048047247571902,58.411040425863895,0.0,0.0,0.0,7.285286085761477,7.285286085761477,0.0,1.0,0.0,0.0,0.0,3.522330539660858,3.522330539660858,0.0,0.0,0.0,0.0,3.522330539660858,3.522330539660858,0.0,129.56471592984482,0.0,0.9885158677663084,2.9479101696420424,2.9479101696420424,2.9479101696420424
 2006-10-31T14:00:00,75370.24390945867,271332878.07405126,1437832075.4524248,7.481743147202651,5.8515901861307285,58.411040425863895,0.0,0.0,0.0,7.481743147202651,7.481743147202651,0.0,1.0,41410.30369755936,149077093.31121367,473166740.2155252,7.066448748040167,6.504460087414775,43.1882386432816,41410.30369755936,149077093.31121367,473166740.2155252,7.066448748040167,6.504460087414775,43.1882386432816,129.56471592984482,0.0,0.9879996046676726,6.307146389843063,6.307146389843063,6.307146389843063
 2006-10-31T15:00:00,78033.5468678481,280920768.7242532,1574787002.523602,7.559402158723103,5.773931174610278,58.411040425863895,0.0,0.0,0.0,7.559402158723103,7.559402158723103,0.0,1.0,69104.68817513369,248776877.4304813,789558626.9742186,7.637716426049187,6.7,64.78235796492241,69104.68817513369,248776877.4304813,789558626.9742186,7.637716426049187,6.7,64.78235796492241,129.56471592984482,0.0,0.9874833415690366,6.7,6.7,6.7
 2006-10-31T16:00:00,71606.5813409935,257783692.8275766,913065191.030625,7.184213746566736,6.149119586766645,58.411040425863895,0.0,0.0,0.0,7.184213746566736,7.184213746566736,0.0,1.0,40094.826670375456,144341376.01335165,458105189.8302656,7.244228544360557,6.7,64.78235796492241,40094.826670375456,144341376.01335165,458105189.8302656,7.244228544360557,6.7,64.78235796492241,129.56471592984482,0.0,0.9869670784704008,6.7,6.7,6.7
 2006-10-31T17:00:00,26694.175275725152,96099030.99261056,305411096.2665808,6.839764253855115,6.49356907947827,58.411040425863895,0.0,0.0,0.0,6.839764253855115,6.839764253855115,0.0,1.0,13438.402629741297,48378249.46706864,154045242.04772857,6.883048706766711,6.700000000000003,64.78235796492241,13438.402629741297,48378249.46706864,154045242.04772857,6.883048706766711,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9864508153717652,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-31T18:00:00,2187.354683970444,7874476.862293598,25034358.086390488,6.680854304702337,6.652479028631041,58.411040425863895,0.0,0.0,0.0,6.680854304702337,6.680854304702337,0.0,1.0,1206.1849766789785,4342265.916044323,13836842.80264099,6.716445025023622,6.7,64.78235796492241,1206.1849766789785,4342265.916044323,13836842.80264099,6.716445025023622,6.7,64.78235796492241,129.56471592984482,0.0,0.9859345522731288,6.7,6.7,6.7
 2006-10-31T19:00:00,355.16885713242846,1278607.8856767423,4059250.077358393,12.561873575694618,12.557272605832171,9.735173404310649,0.0,0.0,0.0,12.561873575694618,12.561873575694618,0.0,1.0,1172.1782281275978,4219841.621259352,13422892.572821992,6.715953055522577,6.7,64.78235796492241,1172.1782281275978,4219841.621259352,13422892.572821992,6.715953055522577,6.7,64.78235796492241,129.56471592984482,0.0,0.9854182891744928,6.7,6.7,6.7
 2006-10-31T20:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,1171.0017838552417,4215606.421878871,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.0017838552417,4215606.421878871,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.984902026075857,6.7,6.7,6.7
 2006-10-31T21:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,1170.7365323196136,4214651.516350609,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.7365323196136,4214651.516350609,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.984385762977221,6.7,6.7,6.7
 2006-10-31T22:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,1170.662020907918,4214383.275268504,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.662020907918,4214383.275268504,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9838694998785852,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-31T23:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,1170.1797243729245,4212647.007742529,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.1797243729245,4212647.007742529,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9833532367799492,6.7,6.7,6.7
 2006-11-01T00:00:00,0.0,0.0,0.0,13.738154375582738,13.738154375582738,0.0,0.0,0.0,0.0,13.738154375582738,13.738154375582738,0.0,1.0,1170.5825800585255,4214097.288210692,13408015.844070766,6.715935374815639,6.7,64.7823579649224,1170.5825800585255,4214097.288210692,13408015.844070766,6.715935374815639,6.7,64.7823579649224,129.5647159298448,0.0,0.9828369736813132,6.7,6.7,6.7
 2006-11-01T01:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,1170.402154946761,4213447.757808339,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.402154946761,4213447.757808339,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9823207105826772,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-01T02:00:00,0.0,0.0,0.0,13.738154375582733,13.738154375582733,0.0,0.0,0.0,0.0,13.738154375582733,13.738154375582733,0.0,1.0,1170.802354184622,4214888.475064639,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.802354184622,4214888.475064639,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9818044474840412,6.7,6.7,6.7
 2006-11-01T03:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,1170.7919312158651,4214850.952377114,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.7919312158651,4214850.952377114,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9812881843854052,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-01T04:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,1171.6108500956818,4217799.060344455,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.6108500956818,4217799.060344455,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9807719212867694,6.7,6.7,6.7
 2006-11-01T05:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,1170.8598058208663,4215095.300955119,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.8598058208663,4215095.300955119,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9802556581881332,6.7,6.7,6.7
 2006-11-01T06:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,1172.5065440736316,4221023.558665074,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1172.5065440736316,4221023.558665074,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9797393950894976,6.7,6.7,6.7
 2006-11-01T07:00:00,3068.3076960161548,11045907.705658156,35089198.824264124,11.838214225997875,11.798441243657678,14.602760106465972,0.0,0.0,0.0,11.838214225997875,11.838214225997875,0.0,1.0,2443.77389207437,8797586.011467732,27969492.359177,6.733240299074066,6.7,64.78235796492241,2443.77389207437,8797586.011467732,27969492.359177,6.733240299074066,6.7,64.78235796492241,129.56471592984482,0.0,0.9792231319908616,6.7,6.7,6.7
 2006-11-01T08:00:00,1226.0469284920985,4413768.942571554,14043417.495332764,10.741015807150362,10.725098192885122,19.470346808621297,0.0,0.0,0.0,10.741015807150362,10.741015807150362,0.0,1.0,1434.0962810097392,5162746.611635061,16398645.431661643,6.719489646270708,6.7,64.78235796492241,1434.0962810097392,5162746.611635061,16398645.431661643,6.719489646270708,6.7,64.78235796492241,129.56471592984482,0.0,0.9787068688922256,6.7,6.7,6.7
 2006-11-01T09:00:00,740.7495033382647,2666698.2120177527,8479944.155231206,10.737862810793962,10.728251189241524,19.470346808621297,0.0,0.0,0.0,10.737862810793962,10.737862810793962,0.0,1.0,1190.980800968701,4287530.883487323,13618832.674768966,6.716185925993691,6.7,64.78235796492241,1190.980800968701,4287530.883487323,13618832.674768966,6.716185925993691,6.7,64.78235796492241,129.56471592984482,0.0,0.9781906057935896,6.7,6.7,6.7
 2006-11-01T10:00:00,36549.15995667006,131576975.84401225,417441308.1666622,6.903262724837272,6.430070608496109,58.411040425863895,0.0,0.0,0.0,6.903262724837272,6.903262724837272,0.0,1.0,18350.977432378542,66063518.75656276,209990858.7999452,6.949519415320389,6.7,64.78235796492241,18350.977432378542,66063518.75656276,209990858.7999452,6.949519415320389,6.7,64.78235796492241,129.56471592984482,0.0,0.9776743426949536,6.7,6.7,6.7
 2006-11-01T11:00:00,70814.39786156817,254931832.3016454,899507905.3940556,7.176528136347808,6.156805196985573,58.411040425863895,0.0,0.0,0.0,7.176528136347808,7.176528136347808,0.0,1.0,39500.43058256932,142201550.09724954,451313891.4197157,7.236163102362531,6.7,64.78235796492241,39500.43058256932,142201550.09724954,451313891.4197157,7.236163102362531,6.7,64.78235796492241,129.56471592984482,0.0,0.9771580795963176,6.7,6.7,6.7
 2006-11-01T12:00:00,77158.21288629122,277769566.3906484,1520771469.637434,7.528774316079006,5.804559017254376,58.411040425863895,0.0,0.0,0.0,7.528774316079006,7.528774316079006,0.0,1.0,66530.37816189566,239509361.3828244,762454290.8165197,7.605543574220952,6.7,64.78235796492241,66530.37816189566,239509361.3828244,762454290.8165197,7.605543574220952,6.7,64.78235796492241,129.56471592984482,0.0,0.9766418164976818,6.7,6.7,6.7
 2006-11-01T13:00:00,82213.32668939313,295967976.08181524,1748495654.5272686,7.657909053486745,5.6754242798466334,58.411040425863895,0.0,0.0,0.0,7.657909053486745,7.657909053486745,0.0,1.0,73662.11399655546,265183610.38759968,876550974.2163926,7.74094894805792,6.7,64.78235796492241,73662.11399655546,265183610.38759968,876550974.2163926,7.74094894805792,6.7,64.78235796492241,129.56471592984482,0.0,0.9761255533990458,6.7,6.7,6.7
 2006-11-01T14:00:00,85650.50849389851,308341830.57803464,1888206657.4137533,7.73714118808468,5.5961921452487005,58.411040425863895,0.0,0.0,0.0,7.73714118808468,7.73714118808468,0.0,1.0,73662.11399655546,265183610.38759968,946567004.0721864,7.824024030643617,6.7,64.78235796492241,73662.11399655546,265183610.38759968,946567004.0721864,7.824024030643617,6.7,64.78235796492241,129.56471592984482,0.0,0.97560929030041,6.7,6.7,6.7
 2006-11-01T15:00:00,89880.12827733626,323568461.79841053,2056476043.9186409,7.832574743785326,5.500758589548053,58.411040425863895,0.0,0.0,0.0,7.832574743785326,7.832574743785326,0.0,1.0,73662.11399655546,265183610.38759968,1031076087.1512196,7.924281170820784,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1031076087.1512196,7.924281170820784,6.7,64.78235796492241,129.56471592984482,0.0,0.975093027201774,6.7,6.7,6.7
 2006-11-01T16:00:00,74213.32629907841,267167974.6766823,1305130498.9998271,7.406498816691943,5.926834516641438,58.411040425863895,0.0,0.0,0.0,7.406498816691943,7.406498816691943,0.0,1.0,57281.85855719916,206214690.805917,654476371.8249142,7.477381209982108,6.7,64.78235796492241,57281.85855719916,206214690.805917,654476371.8249142,7.477381209982108,6.7,64.78235796492241,129.56471592984482,0.0,0.974576764103138,6.7,6.7,6.7
 2006-11-01T17:00:00,73903.59475042303,266052941.1015229,1157232940.349991,7.322641918143062,6.010691415190318,58.411040425863895,0.0,0.0,0.0,7.322641918143062,7.322641918143062,0.0,1.0,50801.794640881126,182886460.70717204,580438119.0871745,7.389487931953632,6.7,64.78235796492241,50801.794640881126,182886460.70717204,580438119.0871745,7.389487931953632,6.7,64.78235796492241,129.56471592984482,0.0,0.974060501004502,6.7,6.7,6.7
 2006-11-01T18:00:00,73901.12419614733,266044047.1061304,1147475049.1974363,7.317109459852791,6.016223873480588,58.411040425863895,0.0,0.0,0.0,7.317109459852791,7.317109459852791,0.0,1.0,50373.38403394904,181344182.52221656,575543295.0235273,7.383676627673819,6.7,64.78235796492241,50373.38403394904,181344182.52221656,575543295.0235273,7.383676627673819,6.7,64.78235796492241,129.56471592984482,0.0,0.973544237905866,6.7,6.7,6.7
 2006-11-01T19:00:00,73866.594978286,265919741.92182955,1011692990.7750776,7.240127590152073,6.093205743181308,58.411040425863895,0.0,0.0,0.0,7.240127590152073,7.240127590152073,0.0,1.0,44421.54406910015,159917558.64876056,507540288.06824297,7.302933607787355,6.7,64.78235796492241,44421.54406910015,159917558.64876056,507540288.06824297,7.302933607787355,6.7,64.78235796492241,129.56471592984482,0.0,0.97302797480723,6.7,6.7,6.7
 2006-11-01T20:00:00,73839.58126720838,265822492.56195012,905842357.7579608,7.180117214489766,6.153216118843614,58.411040425863895,0.0,0.0,0.0,7.180117214489766,7.180117214489766,0.0,1.0,39783.75593899825,143221521.38039368,454551037.62954056,7.240012455005417,6.7,64.78235796492241,39783.75593899825,143221521.38039368,454551037.62954056,7.240012455005417,6.7,64.78235796492241,129.56471592984482,0.0,0.9725117117085942,6.7,6.7,6.7
 2006-11-01T21:00:00,27789.95166989848,100043826.01163448,359038608.49443525,8.270475785682168,7.863459513052011,46.72883234069112,0.0,0.0,0.0,8.270475785682168,8.270475785682168,0.0,1.0,16043.369451082064,57756130.02389541,183355665.44809347,6.917836890184105,6.7,64.78235796492241,16043.369451082064,57756130.02389541,183355665.44809347,6.917836890184105,6.7,64.78235796492241,129.56471592984482,0.0,0.9719954486099582,6.7,6.7,6.7
 2006-11-01T22:00:00,23107.01794165983,83185264.58997539,283475849.26467466,7.9695931100085025,7.648246952018247,48.675867021553245,0.0,0.0,0.0,7.9695931100085025,7.9695931100085025,0.0,1.0,12699.14361934059,45716917.02962612,145133655.86543536,6.872439992641382,6.7,64.78235796492241,12699.14361934059,45716917.02962612,145133655.86543536,6.872439992641382,6.7,64.78235796492241,129.56471592984482,0.0,0.9714791855113224,6.7,6.7,6.7
 2006-11-01T23:00:00,14765.378653060525,53155363.15101789,168459969.57748693,7.890546079338125,7.699588491621861,48.67586702155324,0.0,0.0,0.0,7.890546079338125,7.890546079338125,0.0,1.0,7664.542931491877,27592354.553370763,87596123.88965324,6.804086938283038,6.699999999999999,64.78235796492238,7664.542931491877,27592354.553370763,87596123.88965324,6.804086938283038,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9709629224126862,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-02T00:00:00,25711.978940323723,92563124.18516538,295460527.8500685,7.955059639520847,7.620133510159622,48.675867021553245,0.0,0.0,0.0,7.955059639520847,7.955059639520847,0.0,1.0,13221.908060191285,47598869.01668863,151118313.1000845,6.87955796346269,6.7,64.78235796492241,13221.908060191285,47598869.01668863,151118313.1000845,6.87955796346269,6.7,64.78235796492241,129.56471592984482,0.0,0.9704466593140504,6.7,6.7,6.7
 2006-11-02T01:00:00,28704.4424863996,103335992.95103854,343313830.9392333,6.86125303633962,6.47208029699376,58.411040425863895,0.0,0.0,0.0,6.86125303633962,6.86125303633962,0.0,1.0,15141.67562360105,54510032.244963765,173042675.91966838,6.905605826699417,6.700000000000002,64.78235796492241,15141.67562360105,54510032.244963765,173042675.91966838,6.905605826699417,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9699303962154144,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T02:00:00,3943.717885950442,14197384.38942159,45106494.77136623,8.901679722616803,8.85055319253478,38.940693617242594,0.0,0.0,0.0,8.901679722616803,8.901679722616803,0.0,1.0,2439.188167700282,8781077.403721018,27904214.283388123,6.733163474338209,6.700000000000002,64.78235796492241,2439.188167700282,8781077.403721018,27904214.283388123,6.733163474338209,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9694141331167784,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T03:00:00,20879.222345555103,75165200.44399835,239938031.6655612,6.8026558461382125,6.530677487195169,58.411040425863895,0.0,0.0,0.0,6.8026558461382125,6.8026558461382125,0.0,1.0,10614.607767139683,38212587.96170285,121318289.7243783,6.844160771431287,6.700000000000002,64.78235796492241,10614.607767139683,38212587.96170285,121318289.7243783,6.844160771431287,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9688978700181426,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T04:00:00,821.0765599739366,2955875.6159061724,9383707.411399318,12.006878865008416,11.996242807907556,9.735173404310643,0.0,0.0,0.0,12.006878865008416,12.006878865008416,0.0,1.0,1405.8682251992016,5061125.610717126,16085255.143187197,6.719117176605106,6.7,64.78235796492241,1405.8682251992016,5061125.610717126,16085255.143187197,6.719117176605106,6.7,64.78235796492241,129.56471592984482,0.0,0.9683816069195066,6.7,6.7,6.7
 2006-11-02T05:00:00,31436.630449931443,113171869.61975318,359530598.1522738,6.870435160369866,6.462898172963513,58.411040425863895,0.0,0.0,0.0,6.870435160369866,6.870435160369866,0.0,1.0,15816.526305189562,56939494.69868243,181134166.3217635,6.915243873492186,6.7,64.78235796492241,15816.526305189562,56939494.69868243,181134166.3217635,6.915243873492186,6.7,64.78235796492241,129.56471592984482,0.0,0.9678653438208706,6.7,6.7,6.7
 2006-11-02T06:00:00,26030.409899570124,93709475.63845244,297729308.7494631,6.835406591655072,6.497926741678307,58.411040425863895,0.0,0.0,0.0,6.835406591655072,6.835406591655072,0.0,1.0,13111.87499559056,47202749.98412602,150219992.88827395,6.878513124524834,6.7,64.78235796492241,13111.87499559056,47202749.98412602,150219992.88827395,6.878513124524834,6.7,64.78235796492241,129.56471592984482,0.0,0.9673490807222348,6.7,6.7,6.7
 2006-11-02T07:00:00,31130.232143141053,112068835.71530776,356090797.14260495,6.868485734789357,6.464847598544022,58.411040425863895,0.0,0.0,0.0,6.868485734789357,6.868485734789357,0.0,1.0,15672.702680743228,56421729.65067562,179416528.04138434,6.913202461056905,6.7,64.78235796492241,15672.702680743228,56421729.65067562,179416528.04138434,6.913202461056905,6.7,64.78235796492241,129.56471592984482,0.0,0.9668328176235989,6.7,6.7,6.7
 2006-11-02T08:00:00,56259.220910906966,202533195.2792651,641148462.7529675,7.030066161558125,6.303267171775256,58.411040425863895,0.0,0.0,0.0,7.030066161558125,7.030066161558125,0.0,1.0,28187.57457421579,101475268.46717684,322058362.2400782,7.082653044876821,6.7,64.78235796492241,28187.57457421579,101475268.46717684,322058362.2400782,7.082653044876821,6.7,64.78235796492241,129.56471592984482,0.0,0.9663165545249628,6.7,6.7,6.7
 2006-11-02T09:00:00,79627.70280327377,286659730.09178555,1535012845.8776977,7.536862888425769,5.796470444907611,58.411040425863895,0.0,0.0,0.0,7.536862888425769,7.536862888425769,0.0,1.0,63117.24702422274,227222089.28720188,769735043.0671179,7.614151501368171,6.7,64.78235796492241,63117.24702422274,227222089.28720188,769735043.0671179,7.614151501368171,6.7,64.78235796492241,129.56471592984482,0.0,0.9658002914263268,6.7,6.7,6.7
 2006-11-02T10:00:00,96486.09009198514,347349924.3311465,2311297292.004797,7.977108354986601,5.35622497834678,58.411040425863895,0.0,0.0,0.0,7.977108354986601,7.977108354986601,0.0,1.0,73662.11399655546,265183610.38759968,1158841109.0520964,8.07582320381933,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1158841109.0520964,8.07582320381933,6.7,64.78235796492241,129.56471592984482,0.0,0.9652840283276908,6.7,6.7,6.7
 2006-11-02T11:00:00,95317.67244602612,343143620.8056941,2266187042.159484,7.951520287573705,5.381813045759675,58.411040425863895,0.0,0.0,0.0,7.951520287573705,7.951520287573705,0.0,1.0,73681.11151532164,265252001.45515788,1136206007.798985,8.048980104496561,6.7,64.78235796492241,73681.11151532164,265252001.45515788,1136206007.798985,8.048980104496561,6.7,64.78235796492241,129.56471592984482,0.0,0.9647677652290548,6.7,6.7,6.7
 2006-11-02T12:00:00,114492.99803142672,412174792.9131362,2937927995.101517,8.332589299209722,5.000744034123657,58.411040425863895,0.0,0.0,0.0,8.332589299209722,8.332589299209722,0.0,1.0,75928.0810383773,273341091.7381583,1473320523.0985708,8.448677994946978,6.7,64.78235796492241,75928.0810383773,273341091.7381583,1473320523.0985708,8.448677994946978,6.7,64.78235796492241,129.56471592984482,0.0,0.964251502130419,6.7,6.7,6.7
 2006-11-02T13:00:00,119153.397307968,428952230.3086847,3102470265.919707,8.425943803509421,4.907389529823958,58.411040425863895,0.0,0.0,0.0,8.425943803509421,8.425943803509421,0.0,1.0,77665.80782219423,279596908.15989923,1555928231.6191928,8.546590653438594,6.7,64.78235796492241,77665.80782219423,279596908.15989923,1555928231.6191928,8.546590653438594,6.7,64.78235796492241,129.56471592984482,0.0,0.963735239031783,6.7,6.7,6.7
 2006-11-02T14:00:00,112754.92234435088,405917720.4396631,2903928247.3349714,8.313298053430481,5.0200352799029,58.411040425863895,0.0,0.0,0.0,8.313298053430481,8.313298053430481,0.0,1.0,75016.989038639,270061160.5391004,1456299197.1428704,8.428506123565155,6.7,64.78235796492241,75016.989038639,270061160.5391004,1456299197.1428704,8.428506123565155,6.7,64.78235796492241,129.56471592984482,0.0,0.9632189759331472,6.7,6.7,6.7
 2006-11-02T15:00:00,100597.44095872108,362150787.4513959,2465484897.668337,8.064569998221996,5.268763335111385,58.411040425863895,0.0,0.0,0.0,8.064569998221996,8.064569998221996,0.0,1.0,73662.11399655546,265183610.38759968,1236276158.7722898,8.167650943338744,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1236276158.7722898,8.167650943338744,6.7,64.78235796492241,129.56471592984482,0.0,0.9627027128345113,6.7,6.7,6.7
 2006-11-02T16:00:00,75115.84985343,270417059.47234803,1430083947.5254986,7.477349648484142,5.855983684849238,58.411040425863895,0.0,0.0,0.0,7.477349648484142,7.477349648484142,0.0,1.0,62763.9748688271,225950309.52777755,717112530.7053685,7.551730786287887,6.7,64.78235796492241,62763.9748688271,225950309.52777755,717112530.7053685,7.551730786287887,6.7,64.78235796492241,129.56471592984482,0.0,0.9621864497358752,6.7,6.7,6.7
 2006-11-02T17:00:00,73908.76282847468,266071546.1825089,1177672086.9605477,7.334230487680821,5.999102845652561,58.411040425863895,0.0,0.0,0.0,7.334230487680821,7.334230487680821,0.0,1.0,51697.87068864965,186112334.4791388,590676275.0303366,7.4016427064632735,6.7,64.78235796492241,51697.87068864965,186112334.4791388,590676275.0303366,7.4016427064632735,6.7,64.78235796492241,129.56471592984482,0.0,0.9616701866372392,6.7,6.7,6.7
 2006-11-02T18:00:00,73884.55778032368,265984408.0091653,1082185124.9917405,7.280092528414863,6.053240804918517,58.411040425863895,0.0,0.0,0.0,7.280092528414863,7.280092528414863,0.0,1.0,47512.46659683573,171044879.74860865,542855758.1402249,7.344867027834009,6.7,64.78235796492241,47512.46659683573,171044879.74860865,542855758.1402249,7.344867027834009,6.7,64.78235796492241,129.56471592984482,0.0,0.9611539235386032,6.7,6.7,6.7
 2006-11-02T19:00:00,73855.51447296648,265879852.1026793,968189418.3961864,7.215463498875343,6.117869834458037,58.411040425863895,0.0,0.0,0.0,7.215463498875343,7.215463498875343,0.0,1.0,42516.103566277314,153057972.83859834,485769594.546306,7.2770834548243535,6.7,64.78235796492241,42516.103566277314,153057972.83859834,485769594.546306,7.2770834548243535,6.7,64.78235796492241,129.56471592984482,0.0,0.9606376604399672,6.7,6.7,6.7
 2006-11-02T20:00:00,72505.8329082991,261020998.4698768,839507303.7338243,7.142511250374596,6.190822082958783,58.411040425863895,0.0,0.0,0.0,7.142511250374596,7.142511250374596,0.0,1.0,36877.56193678932,132759222.97244155,421346191.37816185,7.200579701474005,6.7,64.78235796492241,36877.56193678932,132759222.97244155,421346191.37816185,7.200579701474005,6.7,64.78235796492241,129.56471592984482,0.0,0.9601213973413314,6.7,6.7,6.7
 2006-11-02T21:00:00,32748.655071757898,117895158.25832844,394732312.1938583,7.352778935538351,6.905310970215267,54.516971064139646,0.0,0.0,0.0,7.352778935538351,7.352778935538351,0.0,1.0,17461.688690973133,62862079.28750327,199593389.39917323,6.937142282510915,6.7,64.78235796492241,17461.688690973133,62862079.28750327,199593389.39917323,6.937142282510915,6.7,64.78235796492241,129.56471592984482,0.0,0.9596051342426954,6.7,6.7,6.7
 2006-11-02T22:00:00,22497.23337213918,80990040.13970107,279560466.95017296,7.952332734645691,7.635425683813106,48.675867021553245,0.0,0.0,0.0,7.952332734645691,7.952332734645691,0.0,1.0,12524.950016257597,45089820.058527336,143184690.87431908,6.870125180709068,6.7,64.78235796492241,12524.950016257597,45089820.058527336,143184690.87431908,6.870125180709068,6.7,64.78235796492241,129.56471592984482,0.0,0.9590888711440596,6.7,6.7,6.7
 2006-11-02T23:00:00,23714.43250886774,85371957.03192386,270525713.8376056,7.937048614448887,7.63039228793578,48.67586702155324,0.0,0.0,0.0,7.937048614448887,7.937048614448887,0.0,1.0,12129.872830967644,43667542.19148351,138649235.27217245,6.86474793804791,6.699999999999999,64.78235796492238,12129.872830967644,43667542.19148351,138649235.27217245,6.86474793804791,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9585726080454234,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-03T00:00:00,13945.566980077228,50204041.12827802,159196856.37606648,8.288206397918708,8.107751246342106,44.78179765982898,0.0,0.0,0.0,8.288206397918708,8.288206397918708,0.0,1.0,7327.718837331064,26379787.81439183,83768015.29521383,6.799541256049412,6.7,64.78235796492241,7327.718837331064,26379787.81439183,83768015.29521383,6.799541256049412,6.7,64.78235796492241,129.56471592984482,0.0,0.9580563449467876,6.7,6.7,6.7
 2006-11-03T01:00:00,14698.99222058197,52916371.99409509,167761434.34125,7.837500634767754,7.647339746979838,48.675867021553245,0.0,0.0,0.0,7.837500634767754,7.837500634767754,0.0,1.0,7633.414996346876,27480293.98684876,87236068.297674,6.80366533763916,6.7,64.78235796492241,7633.414996346876,27480293.98684876,87236068.297674,6.80366533763916,6.7,64.78235796492241,129.56471592984482,0.0,0.9575400818481516,6.7,6.7,6.7
 2006-11-03T02:00:00,20712.60396561608,74565374.27621786,240361481.971122,7.866730810154876,7.594270293316769,48.675867021553245,0.0,0.0,0.0,7.866730810154876,7.866730810154876,0.0,1.0,10810.376891670065,38917356.81001224,123557737.4998426,6.846819531870682,6.700000000000002,64.78235796492241,10810.376891670065,38917356.81001224,123557737.4998426,6.846819531870682,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.957023818749516,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-03T03:00:00,9967.057194015775,35881405.89845678,114112788.5661617,7.791670541977552,7.662323840193146,48.675867021553245,0.0,0.0,0.0,7.791670541977552,7.791670541977552,0.0,1.0,5272.987954332034,18982756.635595314,60398114.648364194,6.771776196502496,6.7,64.78235796492241,5272.987954332034,18982756.635595314,60398114.648364194,6.771776196502496,6.7,64.78235796492241,129.56471592984482,0.0,0.95650755565088,6.7,6.7,6.7
 2006-11-03T04:00:00,3219.0333717528133,11588520.13831013,36886737.27821846,11.859785051154164,11.817974104566888,9.735173404310643,0.0,0.0,0.0,11.859785051154164,11.859785051154164,0.0,1.0,2604.4468158586337,9376008.537091082,29837855.541170985,6.7354601577403015,6.7,64.78235796492241,2604.4468158586337,9376008.537091082,29837855.541170985,6.7354601577403015,6.7,64.78235796492241,129.56471592984482,0.0,0.9559912925522438,6.7,6.7,6.7
 2006-11-03T05:00:00,21477.46753138378,77318883.11298162,245926039.7850137,6.806045354972668,6.527287978360711,58.411040425863895,0.0,0.0,0.0,6.806045354972668,6.806045354972668,0.0,1.0,10850.898893879366,39063236.01796572,124299116.70171872,6.847713838109232,6.7,64.78235796492241,10850.898893879366,39063236.01796572,124299116.70171872,6.847713838109232,6.7,64.78235796492241,129.56471592984482,0.0,0.9554750294536078,6.7,6.7,6.7
 2006-11-03T06:00:00,17330.835714772427,62391008.573180735,198362213.05694327,6.779087555306521,6.554245778026858,58.411040425863895,0.0,0.0,0.0,6.779087555306521,6.779087555306521,0.0,1.0,8773.424598805892,31584328.55570121,100514078.71067742,6.819450857594117,6.7,64.78235796492241,8773.424598805892,31584328.55570121,100514078.71067742,6.819450857594117,6.7,64.78235796492241,129.56471592984482,0.0,0.954958766354972,6.7,6.7,6.7
 2006-11-03T07:00:00,21817.148871498823,78541735.93739577,249682452.4636033,6.808174550688523,6.525158782644856,58.411040425863895,0.0,0.0,0.0,6.808174550688523,6.808174550688523,0.0,1.0,11010.549886957211,39637979.59304596,126181050.76389287,6.849949644808462,6.7,64.78235796492241,11010.549886957211,39637979.59304596,126181050.76389287,6.849949644808462,6.7,64.78235796492241,129.56471592984482,0.0,0.954442503256336,6.7,6.7,6.7
 2006-11-03T08:00:00,56080.47300512664,201889702.81845587,645688815.3078403,7.032641431356083,6.300691901977298,58.411040425863895,0.0,0.0,0.0,7.032641431356083,7.032641431356083,0.0,1.0,28387.222317233205,102194000.34203953,324365764.87602496,7.085389915176809,6.7,64.78235796492241,28387.222317233205,102194000.34203953,324365764.87602496,7.085389915176809,6.7,64.78235796492241,129.56471592984482,0.0,0.9539262401577,6.7,6.7,6.7
 2006-11-03T09:00:00,79146.26505632613,284926554.20277405,1535217243.2986336,7.536975485454259,5.796357847879122,58.411040425863895,0.0,0.0,0.0,7.536975485454259,7.536975485454259,0.0,1.0,63808.68346711648,229711260.48161927,769861007.232142,7.61430943960454,6.7,64.78235796492241,63808.68346711648,229711260.48161927,769861007.232142,7.61430943960454,6.7,64.78235796492241,129.56471592984482,0.0,0.953409977059064,6.7,6.7,6.7
 2006-11-03T10:00:00,96359.3842850314,346893783.42611307,2306091595.813616,7.9741562128955294,5.359177120437852,58.411040425863895,0.0,0.0,0.0,7.9741562128955294,7.9741562128955294,0.0,1.0,73662.11399655546,265183610.38759968,1156280494.13613,8.072784762051613,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1156280494.13613,8.072784762051613,6.7,64.78235796492241,129.56471592984482,0.0,0.952893713960428,6.7,6.7,6.7
 2006-11-03T11:00:00,96408.45953936804,347070454.341725,2300695887.007317,7.971094209186062,5.362239124147316,58.411040425863895,0.0,0.0,0.0,7.971094209186062,7.971094209186062,0.0,1.0,73802.91033154218,265690477.19355184,1153538722.1792543,8.06953673960383,6.7,64.78235796492241,73802.91033154218,265690477.19355184,1153538722.1792543,8.06953673960383,6.7,64.78235796492241,129.56471592984482,0.0,0.9523774508617922,6.7,6.7,6.7
 2006-11-03T12:00:00,104806.5929986851,377303734.79526633,2611554585.1180086,8.147428954723747,5.185904378609634,58.411040425863895,0.0,0.0,0.0,8.147428954723747,8.147428954723747,0.0,1.0,73829.82334136196,265787364.02890304,1309495048.3315108,8.254473415260955,6.7,64.78235796492241,73829.82334136196,265787364.02890304,1309495048.3315108,8.254473415260955,6.7,64.78235796492241,129.56471592984482,0.0,0.9518611877631562,6.7,6.7,6.7
 2006-11-03T13:00:00,110282.94019905572,397018584.7166007,2798278215.0127454,8.25335927598096,5.079974057352419,58.411040425863895,0.0,0.0,0.0,8.25335927598096,8.25335927598096,0.0,1.0,74540.83988978912,268347023.6032408,1403218739.2911506,8.365584414529826,6.7,64.78235796492241,74540.83988978912,268347023.6032408,1403218739.2911506,8.365584414529826,6.7,64.78235796492241,129.56471592984482,0.0,0.9513449246645204,6.7,6.7,6.7
 2006-11-03T14:00:00,115067.5981409468,414243353.30740845,2955551291.2637777,8.342585638947758,4.990747694385621,58.411040425863895,0.0,0.0,0.0,8.342585638947758,8.342585638947758,0.0,1.0,76018.10330863584,273665171.91108906,1482134656.763773,8.459131266136188,6.7,64.78235796492241,76018.10330863584,273665171.91108906,1482134656.763773,8.459131266136188,6.7,64.78235796492241,129.56471592984482,0.0,0.9508286615658844,6.7,6.7,6.7
 2006-11-03T15:00:00,109539.38309085074,394341779.1270627,2775568284.668656,8.240475255770388,5.092858077562991,58.411040425863895,0.0,0.0,0.0,8.240475255770388,8.240475255770388,0.0,1.0,74300.63592769673,267482289.3397082,1391802023.792462,8.35205083585151,6.7,64.78235796492241,74300.63592769673,267482289.3397082,1391802023.792462,8.35205083585151,6.7,64.78235796492241,129.56471592984482,0.0,0.9503123984672484,6.7,6.7,6.7
 2006-11-03T16:00:00,87304.80583557521,314297301.0080708,1944040731.9254808,7.768806513972308,5.564526819361071,58.411040425863895,0.0,0.0,0.0,7.768806513972308,7.768806513972308,0.0,1.0,108389.02486590925,390200489.5172733,2471049077.8904467,3.156081652015672,0.2100307874574379,64.78235796492241,108389.02486590925,390200489.5172733,2471049077.8904467,3.156081652015672,0.2100307874574379,64.78235796492241,129.56471592984482,0.0,0.932725095481219,1.9600307874574376,1.7454479999689838,1.7454479999689838
 2006-11-03T17:00:00,81931.64830104962,294953933.8837786,1729802028.1681106,7.647308013190709,5.686025320142672,58.411040425863895,0.0,0.0,0.0,7.647308013190709,7.647308013190709,0.0,1.0,72549.40696778083,261177865.084011,1387695782.3288307,-2.139130397379868,-3.8,64.78235796492241,72549.40696778083,261177865.084011,1387695782.3288307,-2.139130397379868,-3.8,64.78235796492241,129.56471592984482,0.0,0.961159199855964,-3.8,-3.186409034800082,-3.186409034800082
 2006-11-03T18:00:00,79217.10223728289,285181568.0542184,1624404284.261632,7.587538522686448,5.745794810646931,58.411040425863895,0.0,0.0,0.0,7.587538522686448,7.587538522686448,0.0,1.0,70598.44519251723,254154402.693062,1096072339.8784146,-2.487773154397851,-3.8,64.78235796492241,70598.44519251723,254154402.693062,1096072339.8784146,-2.487773154397851,-3.8,64.78235796492241,129.56471592984482,0.0,0.990094828839884,-3.8,-3.4691961238660016,-3.4691961238660016
 2006-11-03T19:00:00,77184.6784051117,277864842.2584021,1538911863.6425898,7.539058934949811,5.7942743983835685,58.411040425863895,0.0,0.0,0.0,7.539058934949811,7.539058934949811,0.0,1.0,11766.369158822898,42358928.97176243,162531986.53751943,-1.4903631141637397,-1.6849720542160995,10.7970596608204,11766.369158822898,42358928.97176243,162531986.53751943,-1.4903631141637397,-1.6849720542160995,10.7970596608204,129.56471592984482,0.0,0.9999931807623784,-2.3687328202100613,-2.332569367988771,-2.332569367988771
 2006-11-03T20:00:00,75184.02283180215,270662482.1944877,1453703262.383021,7.490741815222137,5.8425915181112416,58.411040425863895,0.0,0.0,0.0,7.490741815222137,7.490741815222137,0.0,1.0,0.0,0.0,0.0,2.9512773035524424,2.9512773035524424,0.0,0.0,0.0,0.0,2.9512773035524424,2.9512773035524424,0.0,129.56471592984482,0.0,0.9996579311000652,2.200638918577664,2.200638918577664,2.200638918577664
 2006-11-03T21:00:00,45125.216281383495,162450778.61298054,795256032.0637494,7.604361132968637,6.702728899757844,54.516971064139646,0.0,0.0,0.0,7.604361132968637,7.604361132968637,0.0,1.0,8239.602829081627,29662570.18469384,94141941.2826977,5.789768040353867,5.677934909883306,12.956471592984489,8239.602829081627,29662570.18469384,94141941.2826977,5.789768040353867,5.677934909883306,12.956471592984489,129.56471592984482,0.0,0.9991416680014296,5.380391922634332,5.380391922634332,5.380391922634332
 2006-11-03T22:00:00,42786.31093226754,154030719.3561631,726033757.3225842,8.28962059252354,7.466501436455307,48.675867021553245,0.0,0.0,0.0,8.28962059252354,8.28962059252354,0.0,1.0,31582.26616895069,113696158.20822243,365992479.848216,7.1347320774857375,6.700000000000002,64.78235796492241,31582.26616895069,113696158.20822243,365992479.848216,7.1347320774857375,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9986254049027936,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-03T23:00:00,34299.38261921526,123477777.42917491,569709535.4978509,8.196819462431835,7.550920616950191,48.675867021553245,0.0,0.0,0.0,8.196819462431835,8.196819462431835,0.0,1.0,23618.97416802557,85028307.00489202,288455823.9956813,7.042623837130374,6.699999999999999,64.78235796492238,23618.97416802557,85028307.00489202,288455823.9956813,7.042623837130374,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9981091418041576,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-04T00:00:00,21491.068227183863,77367845.61786191,314438857.1333916,8.062514995167424,7.706054343119235,48.675867021553245,0.0,0.0,0.0,8.062514995167424,8.062514995167424,0.0,1.0,14053.61688530493,50593020.78709774,160658905.8264529,6.890866884776652,6.7,64.78235796492241,14053.61688530493,50593020.78709774,160658905.8264529,6.890866884776652,6.7,64.78235796492241,129.56471592984482,0.0,0.9975928787055214,6.7,6.7,6.7
 2006-11-04T01:00:00,38386.2625155367,138190545.05593213,642308705.8120111,8.236034638291903,7.507833602196871,48.67586702155324,0.0,0.0,0.0,8.236034638291903,8.236034638291903,0.0,1.0,27352.06268697456,98467425.67310846,324767770.0900665,7.085761990079209,6.7,64.78235796492241,27352.06268697456,98467425.67310846,324767770.0900665,7.085761990079209,6.7,64.78235796492241,129.56471592984482,0.0,0.9970766156068857,6.7,6.7,6.7
 2006-11-04T02:00:00,31709.58609647736,114154509.9473185,483759137.1143931,8.144067896813814,7.595626054780012,48.675867021553245,0.0,0.0,0.0,8.144067896813814,8.144067896813814,0.0,1.0,20197.935187111954,72712566.67360304,245412145.99137503,6.991513041962609,6.7,64.78235796492241,20197.935187111954,72712566.67360304,245412145.99137503,6.991513041962609,6.7,64.78235796492241,129.56471592984482,0.0,0.9965603525082496,6.7,6.7,6.7
 2006-11-04T03:00:00,20165.50671763232,72595824.18347636,284198943.4999396,8.028844417137611,7.706668231075031,48.67586702155324,0.0,0.0,0.0,8.028844417137611,8.028844417137611,0.0,1.0,12727.350727519566,45818462.61907044,145520140.1121696,6.872885970166799,6.699999999999999,64.78235796492238,12727.350727519566,45818462.61907044,145520140.1121696,6.872885970166799,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9960440894096136,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-04T04:00:00,1797.0711561227756,6469456.162041994,20573561.46629858,12.678789980883842,12.65547037552193,9.735173404310643,0.0,0.0,0.0,12.678789980883842,12.678789980883842,0.0,1.0,1894.5751232880111,6820470.443836843,21680663.26631072,6.725766811794668,6.7,64.78235796492241,1894.5751232880111,6820470.443836843,21680663.26631072,6.725766811794668,6.7,64.78235796492241,129.56471592984482,0.0,0.9955278263109778,6.7,6.7,6.7
 2006-11-04T05:00:00,73940.07852289519,266184282.68242267,1052211458.5277536,7.263099620093306,6.070233713240075,58.411040425863895,0.0,0.0,0.0,7.263099620093306,7.263099620093306,0.0,1.0,46193.69600681133,166297305.62452084,527802116.26295936,7.326991344811408,6.7,64.78235796492241,46193.69600681133,166297305.62452084,527802116.26295936,7.326991344811408,6.7,64.78235796492241,129.56471592984482,0.0,0.995011563212342,6.7,6.7,6.7
 2006-11-04T06:00:00,73862.01588084176,265903257.1710304,993626025.0535516,7.229884203287845,6.103449130045534,58.411040425863895,0.0,0.0,0.0,7.229884203287845,7.229884203287845,0.0,1.0,43628.30006273375,157061880.22584152,498477044.096504,7.292173155542208,6.7,64.78235796492241,43628.30006273375,157061880.22584152,498477044.096504,7.292173155542208,6.7,64.78235796492241,129.56471592984482,0.0,0.9944953001137056,6.7,6.7,6.7
 2006-11-04T07:00:00,73895.4714255914,266023697.1321291,1125255667.0502076,7.304512188646247,6.028821144687133,58.411040425863895,0.0,0.0,0.0,7.304512188646247,7.304512188646247,0.0,1.0,49397.58947196789,177831322.0990844,564394311.7213498,7.370438810888608,6.7,64.78235796492241,49397.58947196789,177831322.0990844,564394311.7213498,7.370438810888608,6.7,64.78235796492241,129.56471592984482,0.0,0.99397903701507,6.7,6.7,6.7
 2006-11-04T08:00:00,73904.41894039168,266055908.18541,1160501892.6814988,7.324495391026794,6.008837942306587,58.411040425863895,0.0,0.0,0.0,7.324495391026794,7.324495391026794,0.0,1.0,50941.07715357214,183387877.7528597,582029497.5071616,7.391377108851771,6.7,64.78235796492241,50941.07715357214,183387877.7528597,582029497.5071616,7.391377108851771,6.7,64.78235796492241,129.56471592984482,0.0,0.9934627739164338,6.7,6.7,6.7
 2006-11-04T09:00:00,74404.68118351762,267856852.26066345,1334103992.1096268,7.422927468891704,5.910405864441676,58.411040425863895,0.0,0.0,0.0,7.422927468891704,7.422927468891704,0.0,1.0,58551.98006282414,210787128.22616696,668988200.4512181,7.494606440050782,6.7,64.78235796492241,58551.98006282414,210787128.22616696,668988200.4512181,7.494606440050782,6.7,64.78235796492241,129.56471592984482,0.0,0.992946510817798,6.7,6.7,6.7
 2006-11-04T10:00:00,77759.59404001103,279934538.54403967,1563167999.2925465,7.55281358854241,5.780519744790969,58.411040425863895,0.0,0.0,0.0,7.55281358854241,7.55281358854241,0.0,1.0,68594.1499261589,246938939.73417205,783725449.9565209,7.630793391516163,6.7,64.78235796492241,68594.1499261589,246938939.73417205,783725449.9565209,7.630793391516163,6.7,64.78235796492241,129.56471592984482,0.0,0.992430247719162,6.7,6.7,6.7
 2006-11-04T11:00:00,75751.45278463828,272705230.0246978,1475203854.552707,7.502933804457839,5.8303995288755415,58.411040425863895,0.0,0.0,0.0,7.502933804457839,7.502933804457839,0.0,1.0,64736.95467409914,233053036.8267569,739654897.4714341,7.57848784673644,6.7,64.78235796492241,64736.95467409914,233053036.8267569,739654897.4714341,7.57848784673644,6.7,64.78235796492241,129.56471592984482,0.0,0.9919139846205262,6.7,6.7,6.7
 2006-11-04T12:00:00,74889.36413563414,269601710.8882829,1441050305.9998314,7.483567170067801,5.84976616326558,58.411040425863895,0.0,0.0,0.0,7.483567170067801,7.483567170067801,0.0,1.0,63239.70447578695,227662936.11283308,722548000.0664382,7.55818427079168,6.7,64.78235796492241,63239.70447578695,227662936.11283308,722548000.0664382,7.55818427079168,6.7,64.78235796492241,129.56471592984482,0.0,0.99139772152189,6.7,6.7,6.7
 2006-11-04T13:00:00,81914.96071151723,294893858.561462,1723388505.6334124,7.643672333720899,5.689660999612482,58.411040425863895,0.0,0.0,0.0,7.643672333720899,7.643672333720899,0.0,1.0,72465.03434642848,260874123.6471425,864030098.5953739,7.726087890739119,6.7,64.78235796492241,72465.03434642848,260874123.6471425,864030098.5953739,7.726087890739119,6.7,64.78235796492241,129.56471592984482,0.0,0.9908814584232544,6.7,6.7,6.7
