Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-04T14:00:00,85095.8450386458,306345042.13912493,1842598376.5227828,7.711275549524029,5.622057783809351,58.411040425863895,0.0,0.0,0.0,7.711275549524029,7.711275549524029,0.0,1.0,74102.68800853452,266769676.83072424,923764445.3730797,7.796969798438095,6.7,64.78235796492241,74102.68800853452,266769676.83072424,923764445.3730797,7.796969798438095,6.7,64.78235796492241,129.56471592984482,0.0,0.990365195324618,6.7,6.7,6.7
 2006-11-04T15:00:00,90517.686123062,325863670.0430232,2036159016.83442,7.821052744308119,5.512280589025259,58.411040425863895,0.0,0.0,0.0,7.821052744308119,7.821052744308119,0.0,1.0,74455.49068355194,268039766.46078697,1020838096.21876,7.912133428543503,6.7,64.78235796492241,74455.49068355194,268039766.46078697,1020838096.21876,7.912133428543503,6.7,64.78235796492241,129.56471592984482,0.0,0.9898489322259824,6.7,6.7,6.7
 2006-11-04T16:00:00,94317.10034318322,339541561.2354596,2168524185.3169107,7.896125700682408,5.437207632650972,58.411040425863895,0.0,0.0,0.0,7.896125700682408,7.896125700682408,0.0,1.0,74712.3691445141,268964528.9202508,1087200295.7946014,7.990855957211511,6.7,64.78235796492241,74712.3691445141,268964528.9202508,1087200295.7946014,7.990855957211511,6.7,64.78235796492241,129.56471592984482,0.0,0.9893326691273462,6.7,6.7,6.7
 2006-11-04T17:00:00,12579.41815061846,45285905.34222646,142560830.8546607,8.401149571567425,8.239558159128086,45.89438890603591,0.0,0.0,0.0,8.401149571567425,8.401149571567425,0.0,1.0,6628.737281075565,23863454.21187204,75207286.8355221,6.789376575739493,6.699999999999999,64.78235796492238,6628.737281075565,23863454.21187204,75207286.8355221,6.789376575739493,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9888164060287102,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-04T18:00:00,9805.289895235608,35299043.62284819,112115675.30566344,9.271767260359226,9.14468573568175,38.940693617242594,0.0,0.0,0.0,9.271767260359226,9.271767260359226,0.0,1.0,5368.69252645093,19327293.09522335,61405790.37089244,6.772975789616088,6.7,64.78235796492241,5368.69252645093,19327293.09522335,61405790.37089244,6.772975789616088,6.7,64.78235796492241,129.56471592984482,0.0,0.9883001429300744,6.7,6.7,6.7
 2006-11-04T19:00:00,11812.375156867203,42524550.56472194,135091788.42171925,7.988903526393298,7.8357790875619315,48.675867021553245,0.0,0.0,0.0,7.988903526393298,7.988903526393298,0.0,1.0,6191.901496149892,22290845.38613961,70880645.13117781,6.784235874919823,6.7,64.78235796492241,6191.901496149892,22290845.38613961,70880645.13117781,6.784235874919823,6.7,64.78235796492241,129.56471592984482,0.0,0.9877838798314386,6.7,6.7,6.7
 2006-11-04T20:00:00,8946.03844097595,32205738.38751341,102348301.491495,9.196821050176313,9.08081111895293,38.940693617242594,0.0,0.0,0.0,9.196821050176313,9.196821050176313,0.0,1.0,4937.805646893415,17776100.328816295,56524333.89119906,6.767175140438965,6.7,64.78235796492241,4937.805646893415,17776100.328816295,56524333.89119906,6.767175140438965,6.7,64.78235796492241,129.56471592984482,0.0,0.9872676167328026,6.7,6.7,6.7
 2006-11-04T21:00:00,10868.071072544202,39125055.86115912,124349365.56239358,7.964953750310343,7.824006113469835,48.675867021553245,0.0,0.0,0.0,7.964953750310343,7.964953750310343,0.0,1.0,5722.626306145005,20601454.70212202,65511518.1297302,6.777855682083007,6.7,64.78235796492241,5722.626306145005,20601454.70212202,65511518.1297302,6.777855682083007,6.7,64.78235796492241,129.56471592984482,0.0,0.9867513536341668,6.7,6.7,6.7
 2006-11-04T22:00:00,8238.01381053779,29656849.71793604,94232295.2605466,9.16127080788597,9.054460506348011,38.940693617242594,0.0,0.0,0.0,9.16127080788597,9.16127080788597,0.0,1.0,4584.897770727133,16505631.97461768,52466917.514129736,6.762353583916307,6.7,64.78235796492241,4584.897770727133,16505631.97461768,52466917.514129736,6.762353583916307,6.7,64.78235796492241,129.56471592984482,0.0,0.9862350905355308,6.7,6.7,6.7
 2006-11-04T23:00:00,9806.203889944149,35302334.00379893,112229557.74835284,7.945377421909717,7.818167755478495,48.675867021553245,0.0,0.0,0.0,7.945377421909717,7.945377421909717,0.0,1.0,5193.470509438126,18696493.833977256,59451423.97956668,6.770654232587695,6.7,64.78235796492241,5193.470509438126,18696493.833977256,59451423.97956668,6.770654232587695,6.7,64.78235796492241,129.56471592984482,0.0,0.9857188274368948,6.7,6.7,6.7
 2006-11-05T00:00:00,6773.075866387262,24383073.118994147,77536711.88748787,9.118922509615707,9.031036731032346,38.940693617242594,0.0,0.0,0.0,9.118922509615707,9.118922509615707,0.0,1.0,3853.212905452594,13871566.459629342,44117271.99278139,6.75243117751032,6.7,64.78235796492241,3853.212905452594,13871566.459629342,44117271.99278139,6.75243117751032,6.7,64.78235796492241,129.56471592984482,0.0,0.9852025643382588,6.7,6.7,6.7
 2006-11-05T01:00:00,7361.907362785285,26502866.50602702,84198337.93976884,7.903630848699802,7.808194573379695,48.675867021553245,0.0,0.0,0.0,7.903630848699802,7.903630848699802,0.0,1.0,3971.002945486297,14295610.603750668,45432410.7317413,6.75399439625082,6.700000000000002,64.78235796492241,3971.002945486297,14295610.603750668,45432410.7317413,6.75399439625082,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.984686301239623,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T02:00:00,4920.6086387335135,17714191.09944065,56239078.73545618,9.042318155369308,8.978573065412641,38.940693617242594,0.0,0.0,0.0,9.042318155369308,9.042318155369308,0.0,1.0,2922.9238779011343,10522525.960444083,33467279.29982266,6.739774765700887,6.7,64.78235796492241,2922.9238779011343,10522525.960444083,33467279.29982266,6.739774765700887,6.7,64.78235796492241,129.56471592984482,0.0,0.9841700381409868,6.7,6.7,6.7
 2006-11-05T03:00:00,5584.644992866447,20104721.974319205,63847919.43719147,7.857052875135623,7.7846835312927745,48.675867021553245,0.0,0.0,0.0,7.857052875135623,7.857052875135623,0.0,1.0,3081.068261788529,11091845.742438704,35256758.97778188,6.741901566190438,6.700000000000002,64.78235796492241,3081.068261788529,11091845.742438704,35256758.97778188,6.741901566190438,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9836537750423512,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T04:00:00,4648.315117501611,16733934.4230058,53210082.3632669,8.983277067650281,8.922965297642087,38.940693617242594,0.0,0.0,0.0,8.983277067650281,8.983277067650281,0.0,1.0,2790.6420381239736,10046311.337246304,31952955.565725192,6.737975121138336,6.7,64.78235796492241,2790.6420381239736,10046311.337246304,31952955.565725192,6.737975121138336,6.7,64.78235796492241,129.56471592984482,0.0,0.983137511943715,6.7,6.7,6.7
 2006-11-05T05:00:00,6156.454172188172,22163235.01987742,70390607.99820669,7.845074113104872,7.765288743235509,48.675867021553245,0.0,0.0,0.0,7.845074113104872,7.845074113104872,0.0,1.0,3368.4657754144387,12126476.791491978,38529230.6378723,6.745790631647183,6.700000000000002,64.78235796492241,3368.4657754144387,12126476.791491978,38529230.6378723,6.745790631647183,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9826212488450792,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T06:00:00,1165.2110385278534,4194759.7387002725,13318781.233406868,12.353803475230222,12.338707101885843,9.735173404310643,0.0,0.0,0.0,12.353803475230222,12.353803475230222,0.0,1.0,1577.89411522938,5680418.814825769,18052607.162174974,6.721455242754601,6.7,64.78235796492241,1577.89411522938,5680418.814825769,18052607.162174974,6.721455242754601,6.7,64.78235796492241,129.56471592984482,0.0,0.9821049857464432,6.7,6.7,6.7
 2006-11-05T07:00:00,23097.102290584848,83149568.24610546,274434212.92161345,9.045005725018584,8.733915598095132,38.94069361724259,0.0,0.0,0.0,9.045005725018584,9.045005725018584,0.0,1.0,12479.53433528181,44926323.60701452,142612695.1787293,6.869453759342698,6.699999999999999,64.78235796492241,12479.53433528181,44926323.60701452,142612695.1787293,6.869453759342698,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.9815887226478068,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T08:00:00,6804.587231350112,24496514.03286041,77847250.32502146,7.802863746473552,7.714626327446137,48.675867021553245,0.0,0.0,0.0,7.802863746473552,7.802863746473552,0.0,1.0,3692.204720806527,13291936.994903496,42262144.59785797,6.750226802720049,6.7,64.78235796492241,3692.204720806527,13291936.994903496,42262144.59785797,6.750226802720049,6.7,64.78235796492241,129.56471592984482,0.0,0.9810724595491712,6.7,6.7,6.7
 2006-11-05T09:00:00,35581.98737525001,128095154.55090012,572242603.032005,8.110379820993492,7.461628331383387,48.67586702155322,0.0,0.0,0.0,8.110379820993492,8.110379820993492,0.0,1.0,25095.32130257989,90343156.68928766,289712580.9173034,7.04414109622808,6.699999999999999,64.78235796492238,25095.32130257989,90343156.68928766,289712580.9173034,7.04414109622808,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.980556196450535,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T10:00:00,39133.14576191912,140879324.74290878,766080777.9364533,8.312802711584814,7.44422755068847,48.675867021553245,0.0,0.0,0.0,8.312802711584814,8.312802711584814,0.0,1.0,32931.82767806132,118554579.64102072,386841254.6800976,7.159428096325819,6.700000000000002,64.78235796492241,32931.82767806132,118554579.64102072,386841254.6800976,7.159428096325819,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9800399333518994,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T11:00:00,58420.00984606014,210312035.4458165,1274773346.8551672,9.967048437867913,8.521628984245442,38.940693617242594,0.0,0.0,0.0,9.967048437867913,9.967048437867913,0.0,1.0,50089.4842386384,180322143.25909823,643614352.4254254,7.464262510927777,6.700000000000003,64.78235796492241,50089.4842386384,180322143.25909823,643614352.4254254,7.464262510927777,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9795236702532636,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-05T12:00:00,74530.96416111907,268311470.98002863,1645972642.4959042,8.874259753670515,7.007934822934479,48.67586702155324,0.0,0.0,0.0,8.874259753670515,8.874259753670515,0.0,1.0,62524.60624320324,225088582.47553167,827467009.9846715,7.682554934495303,6.699999999999999,64.78235796492238,62524.60624320324,225088582.47553167,827467009.9846715,7.682554934495303,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9790074071546272,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T13:00:00,61873.82787517628,222745780.3506347,1398187144.3936086,9.989858365684956,8.404450215807541,38.94069361724258,0.0,0.0,0.0,9.989858365684956,9.989858365684956,0.0,1.0,50362.03017059572,181303308.61414465,705470114.4465361,7.537643560141086,6.700000000000002,64.78235796492241,50362.03017059572,181303308.61414465,705470114.4465361,7.537643560141086,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9784911440559916,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T14:00:00,75271.58690481505,270977712.8573342,1663650470.5822277,8.876850707766126,6.9904682273188,48.67586702155322,0.0,0.0,0.0,8.876850707766126,8.876850707766126,0.0,1.0,62780.22258291295,226008801.29848665,836314123.9342304,7.693043447389368,6.7,64.78235796492238,62780.22258291295,226008801.29848665,836314123.9342304,7.693043447389368,6.7,64.78235796492238,129.56471592984477,0.0,0.9779748809573552,6.7,6.7,6.7
 2006-11-05T15:00:00,59867.572465181904,215523260.8746547,1322550495.1195717,9.945967367269434,8.446342552766714,38.94069361724261,0.0,0.0,0.0,9.945967367269434,9.945967367269434,0.0,1.0,49930.54018627981,179749944.67060724,667547734.087179,7.492640465395588,6.700000000000002,64.78235796492241,49930.54018627981,179749944.67060724,667547734.087179,7.492640465395588,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9774586178587196,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T16:00:00,68832.52644529499,247797095.203062,1433309917.5743167,8.752841606082653,7.127719037530382,48.675867021553245,0.0,0.0,0.0,8.752841606082653,8.752841606082653,0.0,1.0,60138.648154954135,216499133.3578348,720837987.3525974,7.556030523667778,6.700000000000002,64.78235796492241,60138.648154954135,216499133.3578348,720837987.3525974,7.556030523667778,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9769423547600836,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T17:00:00,42339.556710549085,152422404.15797672,826558715.7130114,9.717099562975358,8.779958828225057,38.940693617242594,0.0,0.0,0.0,9.717099562975358,9.717099562975358,0.0,1.0,35926.68056713958,129336050.04170252,419066178.9316328,7.197706028984919,6.699999999999999,64.78235796492238,35926.68056713958,129336050.04170252,419066178.9316328,7.197706028984919,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9764260916614474,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T18:00:00,11850.973385122676,42663504.18644163,134343901.4981677,8.04121526548701,7.888938735771471,48.675867021553245,0.0,0.0,0.0,8.04121526548701,8.04121526548701,0.0,1.0,6212.889338100126,22366401.61716045,70513207.43030874,6.783799450099007,6.700000000000002,64.78235796492241,6212.889338100126,22366401.61716045,70513207.43030874,6.783799450099007,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9759098285628118,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T19:00:00,9595.110386393046,34542397.39101496,109340895.61156112,9.341212904981608,9.217276782253537,38.940693617242594,0.0,0.0,0.0,9.341212904981608,9.341212904981608,0.0,1.0,5263.586996120128,18948913.18603246,60026105.72992037,6.771336446769908,6.7,64.78235796492241,5263.586996120128,18948913.18603246,60026105.72992037,6.771336446769908,6.7,64.78235796492241,129.56471592984482,0.0,0.9753935654641758,6.7,6.7,6.7
 2006-11-05T20:00:00,11565.364880075227,41635313.568270825,132283307.87833774,8.052610269049122,7.902669497969787,48.675867021553245,0.0,0.0,0.0,8.052610269049122,8.052610269049122,0.0,1.0,6074.0655596391625,21866636.014700983,69481953.48422071,6.782574033181857,6.7,64.78235796492241,6074.0655596391625,21866636.014700983,69481953.48422071,6.782574033181857,6.7,64.78235796492241,129.56471592984482,0.0,0.9748773023655398,6.7,6.7,6.7
 2006-11-05T21:00:00,8447.80133532807,30412084.807181053,96656905.83440097,9.301081650122937,9.191523035195308,38.940693617242594,0.0,0.0,0.0,9.301081650122937,9.301081650122937,0.0,1.0,4688.446127862408,16878406.060304664,53670735.4273723,6.763784148972089,6.7,64.78235796492241,4688.446127862408,16878406.060304664,53670735.4273723,6.763784148972089,6.7,64.78235796492241,129.56471592984482,0.0,0.974361039266904,6.7,6.7,6.7
 2006-11-05T22:00:00,8382.13941827629,30175701.905794643,95946907.3076992,7.957143462461754,7.848390258616685,48.675867021553245,0.0,0.0,0.0,7.957143462461754,7.957143462461754,0.0,1.0,4479.793606991715,16127256.985170173,51298185.63576943,6.760965230808037,6.7,64.78235796492241,4479.793606991715,16127256.985170173,51298185.63576943,6.760965230808037,6.7,64.78235796492241,129.56471592984482,0.0,0.973844776168268,6.7,6.7,6.7
 2006-11-05T23:00:00,4514.164628116034,16250992.66121772,51616761.8926481,9.09721580818132,9.03871001341785,38.9406936172426,0.0,0.0,0.0,9.09721580818132,9.09721580818132,0.0,1.0,2722.536083841805,9801129.901830498,31152017.83315598,6.737023239967143,6.7,64.78235796492241,2722.536083841805,9801129.901830498,31152017.83315598,6.737023239967143,6.7,64.78235796492241,129.56471592984482,0.0,0.973328513069632,6.7,6.7,6.7
 2006-11-06T00:00:00,4181.579687810662,15053686.876118384,47887007.80792072,7.8615571259822685,7.807279105091351,48.675867021553245,0.0,0.0,0.0,7.8615571259822685,7.8615571259822685,0.0,1.0,2380.661236223634,8570380.45040508,27273097.292723995,6.732413511267637,6.700000000000002,64.78235796492241,2380.661236223634,8570380.45040508,27273097.292723995,6.732413511267637,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.972812249970996,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T01:00:00,13993.330510745336,50375989.83868323,160080989.81398988,7.803412943476637,7.62195834046281,48.675867021553245,0.0,0.0,0.0,7.803412943476637,7.803412943476637,0.0,1.0,7283.813768732888,26221729.5674384,83370106.06188431,6.79907177071695,6.7,64.78235796492241,7283.813768732888,26221729.5674384,83370106.06188431,6.79907177071695,6.7,64.78235796492241,129.56471592984482,0.0,0.9722959868723602,6.7,6.7,6.7
 2006-11-06T02:00:00,1611.796573443431,5802467.664396351,18433204.777107947,8.761906147692086,8.741012959848915,38.940693617242594,0.0,0.0,0.0,8.761906147692086,8.761906147692086,0.0,1.0,1272.0808160838571,4579490.937901885,14565657.983967446,6.717311207591757,6.700000000000002,64.78235796492241,1272.0808160838571,4579490.937901885,14565657.983967446,6.717311207591757,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9717797237737242,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T03:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,1.0,1170.4578961264567,4213648.426055243,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.4578961264567,4213648.426055243,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9712634606750882,6.7,6.7,6.7
 2006-11-06T04:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,1.0,1171.1867119293322,4216272.1629455965,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.1867119293322,4216272.1629455965,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9707471975764522,6.7,6.7,6.7
 2006-11-06T05:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,1.0,1171.0062302839697,4215622.429022291,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.0062302839697,4215622.429022291,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9702309344778164,6.7,6.7,6.7
 2006-11-06T06:00:00,2111.352051797418,7600867.386470705,24178558.41049757,6.680369297996781,6.652964035336598,58.411040425863895,0.0,0.0,0.0,6.680369297996781,6.680369297996781,0.0,1.0,1171.10817402716,4215989.426497775,13408751.783352807,6.71593624947662,6.7,64.78235796492241,1171.10817402716,4215989.426497775,13408751.783352807,6.71593624947662,6.7,64.78235796492241,129.56471592984482,0.0,0.9697146713791804,6.7,6.7,6.7
 2006-11-06T07:00:00,0.0,0.0,0.0,12.918152235842546,12.918152235842546,0.0,0.0,0.0,0.0,12.918152235842546,12.918152235842546,0.0,1.0,1170.5121022241108,4213843.568006799,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.5121022241108,4213843.568006799,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9691984082805444,6.7,6.7,6.7
 2006-11-06T08:00:00,554.6116320402074,1996601.8753447456,6342046.5696862005,11.358874386061304,11.351685971877991,14.602760106465974,0.0,0.0,0.0,11.358874386061304,11.358874386061304,0.0,1.0,1184.0744245804306,4262667.928489551,13557220.520892454,6.716112701472568,6.7,64.78235796492241,1184.0744245804306,4262667.928489551,13557220.520892454,6.716112701472568,6.7,64.78235796492241,129.56471592984482,0.0,0.9686821451819084,6.7,6.7,6.7
 2006-11-06T09:00:00,24283.01597975449,87418857.52711616,277882059.52322215,6.824158739581755,6.509174593751626,58.411040425863895,0.0,0.0,0.0,6.824158739581755,6.824158739581755,0.0,1.0,12252.84672580874,44110248.21291146,140287017.56713757,6.866707552720414,6.7,64.78235796492241,12252.84672580874,44110248.21291146,140287017.56713757,6.866707552720414,6.7,64.78235796492241,129.56471592984482,0.0,0.9681658820832724,6.7,6.7,6.7
 2006-11-06T10:00:00,65382.47398610142,235376906.3499651,812141558.3623953,7.127001181647303,6.206332151686078,58.411040425863895,0.0,0.0,0.0,7.127001181647303,7.127001181647303,0.0,1.0,35679.72280649354,128447002.10337672,407666380.3555396,7.184324331932085,6.7,64.78235796492241,35679.72280649354,128447002.10337672,407666380.3555396,7.184324331932085,6.7,64.78235796492241,129.56471592984482,0.0,0.9676496189846364,6.7,6.7,6.7
 2006-11-06T11:00:00,73920.05004161216,266112180.14980385,1222391206.9500432,7.359585676060775,5.973747657272604,58.411040425863895,0.0,0.0,0.0,7.359585676060775,7.359585676060775,0.0,1.0,53657.401447661454,193166645.21158123,613064979.1321204,7.428221716253152,6.7,64.78235796492241,53657.401447661454,193166645.21158123,613064979.1321204,7.428221716253152,6.7,64.78235796492241,129.56471592984482,0.0,0.9671333558860006,6.7,6.7,6.7
 2006-11-06T12:00:00,74081.8147845203,266694533.22427312,1330472303.566003,7.420867562297569,5.912465771035812,58.411040425863895,0.0,0.0,0.0,7.420867562297569,7.420867562297569,0.0,1.0,58395.69582508609,210224504.97031,667202568.0806118,7.49248861593598,6.7,64.78235796492241,58395.69582508609,210224504.97031,667202568.0806118,7.49248861593598,6.7,64.78235796492241,129.56471592984482,0.0,0.9666170927873646,6.7,6.7,6.7
 2006-11-06T13:00:00,83019.08937451354,298868721.7482488,1779209657.110251,7.675330507320549,5.65800282601283,58.411040425863895,0.0,0.0,0.0,7.675330507320549,7.675330507320549,0.0,1.0,72012.42151341662,259244717.4482998,892020252.6311427,7.759295603775765,6.7,64.78235796492241,72012.42151341662,259244717.4482998,892020252.6311427,7.759295603775765,6.7,64.78235796492241,129.56471592984482,0.0,0.9661008296887288,6.7,6.7,6.7
 2006-11-06T14:00:00,91095.63744725908,327944294.8101327,2104194782.800576,7.859639296201948,5.473694037131433,58.411040425863895,0.0,0.0,0.0,7.859639296201948,7.859639296201948,0.0,1.0,73662.11399655546,265183610.38759968,1054899447.7296754,7.952541410695303,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1054899447.7296754,7.952541410695303,6.7,64.78235796492241,129.56471592984482,0.0,0.9655845665900928,6.7,6.7,6.7
 2006-11-06T15:00:00,91672.49102088588,330020967.67518914,2126728272.200669,7.872419751646217,5.460913581687163,58.411040425863895,0.0,0.0,0.0,7.872419751646217,7.872419751646217,0.0,1.0,73662.11399655546,265183610.38759968,1066195122.5072464,7.965940360050093,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1066195122.5072464,7.965940360050093,6.7,64.78235796492241,129.56471592984482,0.0,0.9650683034914568,6.7,6.7,6.7
 2006-11-06T16:00:00,82264.31706715752,296151541.44176704,1748605639.7107456,7.657974411815179,5.675358921518202,58.411040425863895,0.0,0.0,0.0,7.657974411815179,7.657974411815179,0.0,1.0,71732.84270221785,258238233.7279842,876671108.6875668,7.741083898431288,6.7,64.78235796492241,71732.84270221785,258238233.7279842,876671108.6875668,7.741083898431288,6.7,64.78235796492241,129.56471592984482,0.0,0.9645520403928208,6.7,6.7,6.7
 2006-11-06T17:00:00,67548.93313586937,243176159.28912976,800969295.6313627,7.120665277179838,6.212668056153543,58.411040425863895,0.0,0.0,0.0,7.120665277179838,7.120665277179838,0.0,1.0,35182.022416491374,126655280.69936895,401973730.6815127,7.177569684773826,6.7,64.78235796492241,35182.022416491374,126655280.69936895,401973730.6815127,7.177569684773826,6.7,64.78235796492241,129.56471592984482,0.0,0.9640357772941848,6.7,6.7,6.7
 2006-11-06T18:00:00,38461.9213731703,138462916.94341308,440395859.1092438,6.916271102388836,6.417062230944544,58.411040425863895,0.0,0.0,0.0,6.916271102388836,6.916271102388836,0.0,1.0,19318.58283277184,69546898.19797862,221557316.63569143,6.9632675289437485,6.7,64.78235796492241,19318.58283277184,69546898.19797862,221557316.63569143,6.9632675289437485,6.7,64.78235796492241,129.56471592984482,0.0,0.9635195141955488,6.7,6.7,6.7
 2006-11-06T19:00:00,16916.362380762555,60898904.57074519,194082193.6462406,6.776662120907052,6.556671212426327,58.411040425863895,0.0,0.0,0.0,6.776662120907052,6.776662120907052,0.0,1.0,8564.809440552042,30833313.98598735,98362170.25748368,6.816892905064048,6.7,64.78235796492241,8564.809440552042,30833313.98598735,98362170.25748368,6.816892905064048,6.7,64.78235796492241,129.56471592984482,0.0,0.963003251096913,6.7,6.7,6.7
 2006-11-06T20:00:00,4997.977937102269,17992720.57356817,57274728.10135716,6.699126037386757,6.634207295946624,58.411040425863895,0.0,0.0,0.0,6.699126037386757,6.699126037386757,0.0,1.0,2613.378108841764,9408161.191830348,29957175.88694632,6.7356032925703815,6.7,64.78235796492241,2613.378108841764,9408161.191830348,29957175.88694632,6.7356032925703815,6.7,64.78235796492241,129.56471592984482,0.0,0.962486987998277,6.7,6.7,6.7
 2006-11-06T21:00:00,711.6628452365529,2561986.2428515907,8152248.529024088,10.927610369330596,10.918370177267477,19.470346808621297,0.0,0.0,0.0,10.927610369330596,10.927610369330596,0.0,1.0,1174.7438863834284,4229077.990980342,13454641.076441308,6.7159907878213865,6.7,64.78235796492241,1174.7438863834284,4229077.990980342,13454641.076441308,6.7159907878213865,6.7,64.78235796492241,129.56471592984482,0.0,0.9619707248996412,6.7,6.7,6.7
 2006-11-06T22:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,1.0,1170.8911911671175,4215208.288201622,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.8911911671175,4215208.288201622,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9614544618010052,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T23:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,1.0,1170.478672689802,4213723.221683288,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.478672689802,4213723.221683288,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9609381987023692,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-07T00:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,1.0,1171.0399277818149,4215743.7400145335,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.0399277818149,4215743.7400145335,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9604219356037332,6.7,6.7,6.7
 2006-11-07T01:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,1.0,1170.765682622615,4214756.457441416,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.765682622615,4214756.457441416,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9599056725050972,6.7,6.7,6.7
 2006-11-07T02:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,1.0,1170.822095016989,4214959.54206116,13408015.844070766,6.715935374815639,6.7,64.78235796492241,1170.822095016989,4214959.54206116,13408015.844070766,6.715935374815639,6.7,64.78235796492241,129.56471592984482,0.0,0.9593894094064614,6.7,6.7,6.7
 2006-11-07T03:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,1.0,1170.432222879704,4213556.002366934,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.432222879704,4213556.002366934,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9588731463078254,6.7,6.7,6.7
 2006-11-07T04:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,1.0,1170.5870399059245,4214113.343661328,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.5870399059245,4214113.343661328,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9583568832091894,6.7,6.7,6.7
 2006-11-07T05:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,1.0,1170.908364751186,4215270.11310427,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.908364751186,4215270.11310427,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9578406201105536,6.7,6.7,6.7
 2006-11-07T06:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,1.0,1170.7628620948708,4214746.303541535,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.7628620948708,4214746.303541535,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9573243570119176,6.7,6.7,6.7
 2006-11-07T07:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,1.0,1168.650969396295,4207143.489826663,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1168.650969396295,4207143.489826663,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9568080939132816,6.7,6.7,6.7
 2006-11-07T08:00:00,1966.9246330641,7080928.67903076,22526864.8712807,10.580173952023046,10.554640419191966,22.715404610058176,0.0,0.0,0.0,10.580173952023046,10.580173952023046,0.0,1.0,1851.763983191382,6666350.339488978,21199442.99509831,6.725194758448684,6.7,64.78235796492241,1851.763983191382,6666350.339488978,21199442.99509831,6.725194758448684,6.7,64.78235796492241,129.56471592984482,0.0,0.9562918308146456,6.7,6.7,6.7
 2006-11-07T09:00:00,496.1529559426778,1786150.6413936398,5676869.158779262,11.952326426098148,11.945891947003377,9.735173404310649,0.0,0.0,0.0,11.952326426098148,11.952326426098148,0.0,1.0,1083.847637433795,3901851.4947616616,12405958.864349892,7.247465478085949,7.232721046158893,59.38382813451219,1083.847637433795,3901851.4947616616,12405958.864349892,7.247465478085949,7.232721046158893,59.38382813451219,129.56471592984482,0.0,0.9557755677160096,6.7,6.7,6.7
 2006-11-07T10:00:00,17076.196858929598,61474308.69214657,195219692.526933,6.777307995368755,6.556025337964624,58.411040425863895,0.0,0.0,0.0,6.777307995368755,6.777307995368755,0.0,1.0,8686.2516202119,31270505.83276284,99592174.61873336,6.818351470003925,6.7,64.78235796492241,8686.2516202119,31270505.83276284,99592174.61873336,6.818351470003925,6.7,64.78235796492241,129.56471592984482,0.0,0.9552593046173736,6.7,6.7,6.7
 2006-11-07T11:00:00,58704.70732521853,211336946.37078667,681526727.2645177,7.052956561027407,6.280376772305974,58.411040425863895,0.0,0.0,0.0,7.052956561027407,7.052956561027407,0.0,1.0,29929.72812824781,107747021.26169212,342500662.8211419,7.106930638697044,6.7,64.78235796492241,29929.72812824781,107747021.26169212,342500662.8211419,7.106930638697044,6.7,64.78235796492241,129.56471592984482,0.0,0.9547430415187378,6.7,6.7,6.7
 2006-11-07T12:00:00,73874.72457993576,265949008.4877688,1043751365.1756028,7.258303571646141,6.07502976168724,58.411040425863895,0.0,0.0,0.0,7.258303571646141,7.258303571646141,0.0,1.0,45836.87213641768,165012739.69110364,523711180.594626,7.322132938074699,6.7,64.78235796492241,45836.87213641768,165012739.69110364,523711180.594626,7.322132938074699,6.7,64.78235796492241,129.56471592984482,0.0,0.9542267784201018,6.7,6.7,6.7
 2006-11-07T13:00:00,74467.72177710755,268083798.39758724,1406697981.2077177,7.464088525163916,5.869244808169465,58.411040425863895,0.0,0.0,0.0,7.464088525163916,7.464088525163916,0.0,1.0,61745.52214087379,222283879.70714563,705476154.6684339,7.537920527154569,6.7,64.78235796492241,61745.52214087379,222283879.70714563,705476154.6684339,7.537920527154569,6.7,64.78235796492241,129.56471592984482,0.0,0.953710515321466,6.7,6.7,6.7
 2006-11-07T14:00:00,78413.95819064106,282290249.4863078,1590564968.6696825,7.568349592936759,5.764983740396622,58.411040425863895,0.0,0.0,0.0,7.568349592936759,7.568349592936759,0.0,1.0,69809.02246520015,251312480.8747205,797606029.1068547,7.647266043879934,6.7,64.78235796492241,69809.02246520015,251312480.8747205,797606029.1068547,7.647266043879934,6.7,64.78235796492241,129.56471592984482,0.0,0.95319425222283,6.7,6.7,6.7
 2006-11-07T15:00:00,77658.19328729634,279569495.83426684,1558695255.957211,7.550277565987486,5.783055767345895,58.411040425863895,0.0,0.0,0.0,7.550277565987486,7.550277565987486,0.0,1.0,68408.27258955412,246269781.32239485,781601700.3448685,7.628272216195786,6.7,64.78235796492241,68408.27258955412,246269781.32239485,781601700.3448685,7.628272216195786,6.7,64.78235796492241,129.56471592984482,0.0,0.952677989124194,6.7,6.7,6.7
 2006-11-07T16:00:00,73909.21580838245,266073176.9101768,1179880750.8431158,7.335484754970541,5.997848578362839,58.411040425863895,0.0,0.0,0.0,7.335484754970541,7.335484754970541,0.0,1.0,51796.03396034375,186465722.25723755,591797843.7699519,7.402969144393489,6.7,64.78235796492241,51796.03396034375,186465722.25723755,591797843.7699519,7.402969144393489,6.7,64.78235796492241,129.56471592984482,0.0,0.952161726025558,6.7,6.7,6.7
 2006-11-07T17:00:00,33952.10881386386,122227591.72990993,388705257.54396427,6.886973581023452,6.446359752309927,58.411040425863895,0.0,0.0,0.0,6.886973581023452,6.886973581023452,0.0,1.0,17055.497387832947,61399790.59619862,195722402.06879604,6.932570747835459,6.7,64.78235796492241,17055.497387832947,61399790.59619862,195722402.06879604,6.932570747835459,6.7,64.78235796492241,129.56471592984482,0.0,0.951645462926922,6.7,6.7,6.7
 2006-11-07T18:00:00,5235.21186482361,18846762.713364992,59992774.29338746,7.807241804630884,7.739241830640836,48.675867021553245,0.0,0.0,0.0,7.807241804630884,7.807241804630884,0.0,1.0,2908.503179753432,10470611.447112355,33330288.14671971,6.739611638229866,6.7,64.78235796492241,2908.503179753432,10470611.447112355,33330288.14671971,6.739611638229866,6.7,64.78235796492241,129.56471592984482,0.0,0.951129199828286,6.7,6.7,6.7
 2006-11-07T19:00:00,351.1470210732407,1264129.2758636666,4033581.237077809,12.201820845385216,12.197248970115128,9.735173404310649,0.0,0.0,0.0,12.201820845385216,12.201820845385216,0.0,1.0,1171.348489606867,4216854.562584721,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.348489606867,4216854.562584721,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9506129367296502,6.7,6.7,6.7
 2006-11-07T20:00:00,353.8946208334853,1274020.6350005472,4063699.206831332,12.201619760981709,12.197013748207029,9.735173404310649,0.0,0.0,0.0,12.201619760981709,12.201619760981709,0.0,1.0,30478.894517289464,109724020.26224206,836698391.6177132,6.268606718842903,5.272145953433597,64.78235796492241,30478.894517289464,109724020.26224206,836698391.6177132,6.268606718842903,5.272145953433597,64.78235796492241,129.56471592984482,0.0,0.9444151244253164,6.7,6.169173794254534,6.169173794254534
 2006-11-07T21:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,1.0,65451.64983437314,235625939.40374333,1010920021.9829656,-2.5902814120738085,-3.8,64.78235796492241,65451.64983437314,235625939.40374333,1010920021.9829656,-2.5902814120738085,-3.8,64.78235796492241,129.56471592984482,0.0,0.9416839062943976,-3.477854046566403,-2.782264790273965,-2.782264790273965
 2006-11-07T22:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,1.0,34418.28703108575,123905833.31190868,389830628.0529993,-3.33296458896389,-3.8,64.78235796492241,34418.28703108575,123905833.31190868,389830628.0529993,-3.33296458896389,-3.8,64.78235796492241,129.56471592984482,0.0,0.9792544390575404,-3.8,-3.356582411066432,-3.356582411066432
 2006-11-07T23:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,1.0,13364.66008305113,48112776.29898407,151804996.5392091,-3.6047723624189136,-3.786672983765972,43.1882386432816,13364.66008305113,48112776.29898407,151804996.5392091,-3.6047723624189136,-3.786672983765972,43.1882386432816,129.56471592984482,0.0,0.998031568123744,-3.797109442697977,-3.629141317109422,-3.629141317109422
 2006-11-08T00:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,1.0,0.0,0.0,0.0,-3.713373282213207,-3.713373282213207,0.0,0.0,0.0,0.0,-3.713373282213207,-3.713373282213207,0.0,129.56471592984482,0.0,1.0,-3.726934606419869,-3.726934606419869,-3.726934606419869
 2006-11-08T01:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,1.0,0.0,0.0,0.0,-3.619841892438069,-3.619841892438069,0.0,0.0,0.0,0.0,-3.619841892438069,-3.619841892438069,0.0,129.56471592984482,0.0,0.9999599194316684,-3.633465988462229,-3.633465988462229,-3.633465988462229
 2006-11-08T02:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,1.0,0.0,0.0,0.0,-3.5259577441195247,-3.5259577441195247,0.0,0.0,0.0,0.0,-3.5259577441195247,-3.5259577441195247,0.0,129.56471592984482,0.0,0.9995355828959148,-3.5395773348967,-3.5395773348967,-3.5395773348967
 2006-11-08T03:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,1.0,0.0,0.0,0.0,-3.433967108108936,-3.433967108108936,0.0,0.0,0.0,0.0,-3.433967108108936,-3.433967108108936,0.0,129.56471592984482,0.0,0.9990193197972786,-3.4476493605480925,-3.4476493605480925,-3.4476493605480925
 2006-11-08T04:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,1.0,0.0,0.0,0.0,-3.3420448870363377,-3.3420448870363377,0.0,0.0,0.0,0.0,-3.3420448870363377,-3.3420448870363377,0.0,129.56471592984482,0.0,0.9985030566986428,-3.3556587083566733,-3.3556587083566733,-3.3556587083566733
 2006-11-08T05:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,1.0,0.0,0.0,0.0,-3.247819142021322,-3.247819142021322,0.0,0.0,0.0,0.0,-3.247819142021322,-3.247819142021322,0.0,129.56471592984482,0.0,0.9979867936000067,-3.2614289796766003,-3.2614289796766003,-3.2614289796766003
 2006-11-08T06:00:00,0.0,0.0,0.0,13.305696293694838,13.305696293694838,0.0,0.0,0.0,0.0,13.305696293694838,13.305696293694838,0.0,1.0,0.0,0.0,0.0,-3.157120847869056,-3.157120847869056,0.0,0.0,0.0,0.0,-3.157120847869056,-3.157120847869056,0.0,129.56471592984482,0.0,0.997470530501371,-3.170836982968391,-3.170836982968391,-3.170836982968391
 2006-11-08T07:00:00,719.685693826369,2590868.497774928,8232591.616082541,11.096750439173624,11.087419181527189,19.470346808621297,0.0,0.0,0.0,11.096750439173624,11.096750439173624,0.0,1.0,0.0,0.0,0.0,-3.0710276081205463,-3.0710276081205463,0.0,0.0,0.0,0.0,-3.0710276081205463,-3.0710276081205463,0.0,129.56471592984482,0.0,0.9969542674027349,-3.084975731791092,-3.084975731791092,-3.084975731791092
 2006-11-08T08:00:00,2875.1017781746864,10350366.40142887,32911568.10646817,9.061474375053931,9.02417024474987,37.31816471652415,0.0,0.0,0.0,9.061474375053931,9.061474375053931,0.0,1.0,0.0,0.0,0.0,-1.633749332560423,-1.633749332560423,0.0,0.0,0.0,0.0,-1.633749332560423,-1.633749332560423,0.0,129.56471592984482,0.0,0.9964380043040992,-2.9574753511954825,-2.9574753511954825,-2.9574753511954825
 2006-11-08T09:00:00,777.0786718444401,2797483.2186399847,8910206.93673474,11.031856248878787,11.021756941918326,19.470346808621297,0.0,0.0,0.0,11.031856248878787,11.031856248878787,0.0,1.0,18976.26215922589,68314543.77321321,497960241.34882027,1.9235125487127047,1.3333035603618948,10.7970596608204,18976.26215922589,68314543.77321321,497960241.34882027,1.9235125487127047,1.3333035603618948,10.7970596608204,107.970596608204,0.0,0.995921741205463,-0.262817506836446,-0.262817506836446,-0.262817506836446
 2006-11-08T10:00:00,28201.65464831369,101525956.73392928,322979659.9211945,6.849721974928625,6.483611358404757,58.411040425863895,0.0,0.0,0.0,6.849721974928625,6.849721974928625,0.0,1.0,25369.614731715046,91330613.03417416,290351756.42586625,7.0449290809125005,6.7,64.78235796492241,25369.614731715046,91330613.03417416,290351756.42586625,7.0449290809125005,6.7,64.78235796492241,129.56471592984482,0.0,0.9954054781068272,6.7,6.7,6.7
 2006-11-08T11:00:00,71947.38120268424,259010572.3296632,1006243629.8729074,7.237041740620803,6.096291592712578,58.411040425863895,0.0,0.0,0.0,7.237041740620803,7.237041740620803,0.0,1.0,44172.86404161418,159022310.54981107,504711459.4971883,7.299565380704068,6.7,64.78235796492241,44172.86404161418,159022310.54981107,504711459.4971883,7.299565380704068,6.7,64.78235796492241,129.56471592984482,0.0,0.994889215008191,6.7,6.7,6.7
 2006-11-08T12:00:00,74816.99872270373,269341195.40173346,1386207567.265641,7.452470869047286,5.880862464286095,58.411040425863895,0.0,0.0,0.0,7.452470869047286,7.452470869047286,0.0,1.0,60840.40159150188,219025445.7294068,695134660.3779584,7.525643126812841,6.7,64.78235796492241,60840.40159150188,219025445.7294068,695134660.3779584,7.525643126812841,6.7,64.78235796492241,129.56471592984482,0.0,0.9943729519095552,6.7,6.7,6.7
 2006-11-08T13:00:00,85441.13104586974,307588071.76513106,1879198264.4126327,7.732033155290286,5.601300178043092,58.411040425863895,0.0,0.0,0.0,7.732033155290286,7.732033155290286,0.0,1.0,73662.11399655546,265183610.38759968,942132623.2833624,7.818760631469793,6.7,64.78235796492241,73662.11399655546,265183610.38759968,942132623.2833624,7.818760631469793,6.7,64.78235796492241,129.56471592984482,0.0,0.9938566888109192,6.7,6.7,6.7
 2006-11-08T14:00:00,95482.57986366666,343737287.5091999,2272886847.330724,7.955321623140537,5.378011710192843,58.411040425863895,0.0,0.0,0.0,7.955321623140537,7.955321623140537,0.0,1.0,73662.11399655546,265183610.38759968,1139561943.4364436,8.052957411607107,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1139561943.4364436,8.052957411607107,6.7,64.78235796492241,129.56471592984482,0.0,0.9933404257122834,6.7,6.7,6.7
 2006-11-08T15:00:00,99225.5179989799,357211864.7963277,2415315877.8661,8.036109931094954,5.297223402238427,58.411040425863895,0.0,0.0,0.0,8.036109931094954,8.036109931094954,0.0,1.0,73662.11399655546,265183610.38759968,1210996568.3410888,8.1376780761277,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1210996568.3410888,8.1376780761277,6.7,64.78235796492241,129.56471592984482,0.0,0.9928241626136473,6.7,6.7,6.7
 2006-11-08T16:00:00,92880.96187338866,334371462.7441992,2172899994.191042,7.898608884070165,5.434724449263214,58.411040425863895,0.0,0.0,0.0,7.898608884070165,7.898608884070165,0.0,1.0,73662.11399655546,265183610.38759968,1089395345.7259407,7.993456321296247,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1089395345.7259407,7.993456321296247,6.7,64.78235796492241,129.56471592984482,0.0,0.9923078995150116,6.7,6.7,6.7
 2006-11-08T17:00:00,73905.67258889515,266060421.3200225,1165740166.7328067,7.327466726999972,6.005866606333409,58.411040425863895,0.0,0.0,0.0,7.327466726999972,7.327466726999972,0.0,1.0,51174.31602092152,184227537.6753175,584694378.3527951,7.394537430281661,6.7,64.78235796492241,51174.31602092152,184227537.6753175,584694378.3527951,7.394537430281661,6.7,64.78235796492241,129.56471592984482,0.0,0.9917916364163754,6.7,6.7,6.7
 2006-11-08T18:00:00,65723.06582833471,236603036.982005,760461982.4766417,7.097701743962858,6.235631589370521,58.411040425863895,0.0,0.0,0.0,7.097701743962858,7.097701743962858,0.0,1.0,33408.27679239796,120269796.45263268,381707722.7369945,7.153501437180709,6.7,64.78235796492241,33408.27679239796,120269796.45263268,381707722.7369945,7.153501437180709,6.7,64.78235796492241,129.56471592984482,0.0,0.9912753733177396,6.7,6.7,6.7
 2006-11-08T19:00:00,49183.195652449416,177059504.3488179,562194336.2865635,6.985309613300287,6.348023720033094,58.411040425863895,0.0,0.0,0.0,6.985309613300287,6.985309613300287,0.0,1.0,24665.555591471377,88796000.12929696,282506997.06649995,7.035674999726546,6.7,64.78235796492241,24665.555591471377,88796000.12929696,282506997.06649995,7.035674999726546,6.7,64.78235796492241,129.56471592984482,0.0,0.9907591102191036,6.7,6.7,6.7
 2006-11-08T20:00:00,38980.820740137184,140330954.66449386,446633461.73795617,6.9198061106643,6.413527222669079,58.411040425863895,0.0,0.0,0.0,6.9198061106643,6.9198061106643,0.0,1.0,19595.34032428472,70543225.16742498,224690686.99918672,6.966991528561067,6.7,64.78235796492241,19595.34032428472,70543225.16742498,224690686.99918672,6.966991528561067,6.7,64.78235796492241,129.56471592984482,0.0,0.9902428471204676,6.7,6.7,6.7
 2006-11-08T21:00:00,26634.60943888476,95884593.97998512,305412190.10425913,6.839761246993768,6.493572086339612,58.411040425863895,0.0,0.0,0.0,6.839761246993768,6.839761246993768,0.0,1.0,13420.045771909508,48312164.77887423,154045363.3868451,6.8830581172205205,6.7,64.78235796492241,13420.045771909508,48312164.77887423,154045363.3868451,6.8830581172205205,6.7,64.78235796492241,129.56471592984482,0.0,0.9897265840218316,6.7,6.7,6.7
 2006-11-08T22:00:00,4227.960848799012,15220659.055676442,48396558.23585796,8.271656757195235,8.216800837647419,44.78179765982898,0.0,0.0,0.0,8.271656757195235,8.271656757195235,0.0,1.0,2476.5054591106104,8915419.652798198,28342269.9408931,6.733683772875292,6.7,64.78235796492241,2476.5054591106104,8915419.652798198,28342269.9408931,6.733683772875292,6.7,64.78235796492241,129.56471592984482,0.0,0.9892103209231958,6.7,6.7,6.7
 2006-11-08T23:00:00,0.0,0.0,0.0,13.358078855367312,13.358078855367312,0.0,0.0,0.0,0.0,13.358078855367312,13.358078855367312,0.0,1.0,1171.385702460752,4216988.528858706,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1171.385702460752,4216988.528858706,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.98869405782456,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T00:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,1.0,1170.7072167310037,4214545.980231613,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.7072167310037,4214545.980231613,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.988177794725924,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T01:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,1.0,1170.8612426646548,4215100.473592756,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.8612426646548,4215100.473592756,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9876615316272878,6.7,6.7,6.7
 2006-11-09T02:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,1.0,1170.8869057246902,4215192.860608884,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.8869057246902,4215192.860608884,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.987145268528652,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T03:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,1.0,1170.5359542522604,4213929.435308137,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.5359542522604,4213929.435308137,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.986629005430016,6.7,6.7,6.7
 2006-11-09T04:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,1.0,1170.5111807296282,4213840.250626661,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.5111807296282,4213840.250626661,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.98611274233138,6.7,6.7,6.7
 2006-11-09T05:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,1.0,1170.389747225052,4213403.090010187,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.389747225052,4213403.090010187,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9855964792327442,6.7,6.7,6.7
