Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-09T06:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,1.0,1169.6687314537223,4210807.433233401,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.6687314537223,4210807.433233401,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9850802161341082,6.7,6.7,6.7
 2006-11-09T07:00:00,772.5689859038889,2781248.349254,8865686.426816976,11.129314565612464,11.119265720610263,19.470346808621297,0.0,0.0,0.0,11.129314565612464,11.129314565612464,0.0,1.0,1204.3983001386716,4335833.880499218,13811807.087910946,6.716415271808838,6.7,64.78235796492241,1204.3983001386716,4335833.880499218,13811807.087910946,6.716415271808838,6.7,64.78235796492241,129.56471592984482,0.0,0.984563953035472,6.7,6.7,6.7
 2006-11-09T08:00:00,3303.2780066111886,11891800.82380028,37848175.64746131,10.030439267658364,9.9875396924735,29.205520212931944,0.0,0.0,0.0,10.030439267658364,10.030439267658364,0.0,1.0,2294.2145286220825,8259172.303039499,26281343.26131229,6.731234689964097,6.7,64.78235796492241,2294.2145286220825,8259172.303039499,26281343.26131229,6.731234689964097,6.7,64.78235796492241,129.56471592984482,0.0,0.9840476899368364,6.7,6.7,6.7
 2006-11-09T09:00:00,2091.8434251555614,7530636.33056002,23986150.123738065,7.759977468720975,7.732790259303709,48.675867021553245,0.0,0.0,0.0,7.759977468720975,7.759977468720975,0.0,1.0,1393.7722114403855,5017579.961185388,15948575.73692785,6.718954763130348,6.7,64.78235796492241,1393.7722114403855,5017579.961185388,15948575.73692785,6.718954763130348,6.7,64.78235796492241,129.56471592984482,0.0,0.9835314268382002,6.7,6.7,6.7
 2006-11-09T10:00:00,6737.670461115101,24255613.66001436,77060390.03750029,8.867667534582703,8.780320812350308,38.940693617242594,0.0,0.0,0.0,8.867667534582703,8.867667534582703,0.0,1.0,3800.841005664148,13683027.620390931,43581489.59851766,6.751793391589388,6.7,64.78235796492241,3800.841005664148,13683027.620390931,43581489.59851766,6.751793391589388,6.7,64.78235796492241,129.56471592984482,0.0,0.9830151637395644,6.7,6.7,6.7
 2006-11-09T11:00:00,43053.81384643987,154993729.84718353,491430179.18143547,6.94519956832085,6.38813376501253,58.411040425863895,0.0,0.0,0.0,6.94519956832085,6.94519956832085,0.0,1.0,21573.46036081167,77664457.29892202,246829828.2362343,6.993288624577115,6.7,64.78235796492241,21573.46036081167,77664457.29892202,246829828.2362343,6.993288624577115,6.7,64.78235796492241,129.56471592984482,0.0,0.9824989006409284,6.7,6.7,6.7
 2006-11-09T12:00:00,63775.59671658039,229592148.1796894,726618281.6058588,7.078515776717199,6.254817556616182,58.411040425863895,0.0,0.0,0.0,7.078515776717199,7.078515776717199,0.0,1.0,31931.74325688176,114954275.72477432,364837524.4658286,7.133466173506385,6.7,64.78235796492241,31931.74325688176,114954275.72477432,364837524.4658286,7.133466173506385,6.7,64.78235796492241,129.56471592984482,0.0,0.9819826375422924,6.7,6.7,6.7
 2006-11-09T13:00:00,73916.62708086113,266099857.49110007,1209135648.5112638,7.352071404645158,5.981261928688223,58.411040425863895,0.0,0.0,0.0,7.352071404645158,7.352071404645158,0.0,1.0,53077.82703322557,191080177.3196121,606443026.3967044,7.420356653484506,6.7,64.78235796492241,53077.82703322557,191080177.3196121,606443026.3967044,7.420356653484506,6.7,64.78235796492241,129.56471592984482,0.0,0.9814663744436564,6.7,6.7,6.7
 2006-11-09T14:00:00,75739.58385693659,272662501.88497174,1477368280.5929203,7.504160941859478,5.829172391473903,58.411040425863895,0.0,0.0,0.0,7.504160941859478,7.504160941859478,0.0,1.0,64834.01003196851,233402436.11508664,740763807.6933516,7.579804449124603,6.7,64.78235796492241,64834.01003196851,233402436.11508664,740763807.6933516,7.579804449124603,6.7,64.78235796492241,129.56471592984482,0.0,0.9809501113450206,6.7,6.7,6.7
 2006-11-09T15:00:00,77891.99875832161,280411195.5299578,1568830144.353395,7.556024246867868,5.777309086465512,58.411040425863895,0.0,0.0,0.0,7.556024246867868,7.556024246867868,0.0,1.0,68843.05455670536,247834996.4041393,786569320.6624234,7.634168798350509,6.7,64.78235796492241,68843.05455670536,247834996.4041393,786569320.6624234,7.634168798350509,6.7,64.78235796492241,129.56471592984482,0.0,0.9804338482463844,6.7,6.7,6.7
 2006-11-09T16:00:00,79313.36239606536,285528104.62583536,1628420517.2263987,7.589816051013654,5.743517282319726,58.411040425863895,0.0,0.0,0.0,7.589816051013654,7.589816051013654,0.0,1.0,71453.64235510079,257233112.4783629,816396705.3468453,7.669566462780172,6.7,64.78235796492241,71453.64235510079,257233112.4783629,816396705.3468453,7.669566462780172,6.7,64.78235796492241,129.56471592984482,0.0,0.9799175851477488,6.7,6.7,6.7
 2006-11-09T17:00:00,73877.30428660206,265958295.43176737,1053790750.1712102,7.2639949122817535,6.069338421051626,58.411040425863895,0.0,0.0,0.0,7.2639949122817535,7.2639949122817535,0.0,1.0,46265.76888395056,166556767.98222205,528611559.0788984,7.327952662138336,6.7,64.78235796492241,46265.76888395056,166556767.98222205,528611559.0788984,7.327952662138336,6.7,64.78235796492241,129.56471592984482,0.0,0.9794013220491126,6.7,6.7,6.7
 2006-11-09T18:00:00,67251.67916384288,242106044.9898344,825885993.7192494,7.134792306422249,6.198541026911131,58.411040425863895,0.0,0.0,0.0,7.134792306422249,7.134792306422249,0.0,1.0,36279.29674618408,130605468.28626268,414510686.3649041,7.192454141504285,6.7,64.78235796492241,36279.29674618408,130605468.28626268,414510686.3649041,7.192454141504285,6.7,64.78235796492241,129.56471592984482,0.0,0.9788850589504768,6.7,6.7,6.7
 2006-11-09T19:00:00,55265.53306673141,198955919.04023308,629886696.0474416,7.023681124050843,6.309652209282536,58.411040425863895,0.0,0.0,0.0,7.023681124050843,7.023681124050843,0.0,1.0,27691.647246033,99689930.08571877,316392122.67077,7.075925664429296,6.7,64.78235796492241,27691.647246033,99689930.08571877,316392122.67077,7.075925664429296,6.7,64.78235796492241,129.56471592984482,0.0,0.9783687958518408,6.7,6.7,6.7
 2006-11-09T20:00:00,41997.28327309946,151190219.78315806,479185767.5483435,6.938257753406774,6.395075579926605,58.411040425863895,0.0,0.0,0.0,6.938257753406774,6.938257753406774,0.0,1.0,21080.03347254422,75888120.5011592,240983138.8728991,6.986346360721133,6.7,64.78235796492241,21080.03347254422,75888120.5011592,240983138.8728991,6.986346360721133,6.7,64.78235796492241,129.56471592984482,0.0,0.9778525327532048,6.7,6.7,6.7
 2006-11-09T21:00:00,26643.97623490541,95918314.4456595,304652802.2332852,6.839330837425945,6.494002495907435,58.411040425863895,0.0,0.0,0.0,6.839330837425945,6.839330837425945,0.0,1.0,13403.9801117199,48254328.40219163,153673277.0043551,6.882616007380822,6.7,64.78235796492241,13403.9801117199,48254328.40219163,153673277.0043551,6.882616007380822,6.7,64.78235796492241,129.56471592984482,0.0,0.9773362696545688,6.7,6.7,6.7
 2006-11-09T22:00:00,12142.270571389314,43712174.05700153,139100775.30286998,7.018860169450142,6.861189875695405,54.516971064139625,0.0,0.0,0.0,7.018860169450142,7.018860169450142,0.0,1.0,6253.211421902813,22511561.118850127,71683370.45389092,6.785187537083318,6.7,64.78235796492241,6253.211421902813,22511561.118850127,71683370.45389092,6.785187537083318,6.7,64.78235796492241,129.56471592984482,0.0,0.976820006555933,6.7,6.7,6.7
 2006-11-09T23:00:00,8664.676820347318,31192836.55325033,99232537.9978974,7.395391395160307,7.282912301855859,48.675867021553245,0.0,0.0,0.0,7.395391395160307,7.395391395160307,0.0,1.0,4618.717046499217,16627381.367397174,52957148.04167291,6.762934619838068,6.700000000000002,64.78235796492241,4618.717046499217,16627381.367397174,52957148.04167291,6.762934619838068,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9763037434572972,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T00:00:00,5838.42414750228,21018326.93100821,66898429.91899105,7.376533568494456,7.300705577529432,48.675867021553245,0.0,0.0,0.0,7.376533568494456,7.376533568494456,0.0,1.0,3210.9031979750803,11559251.512710288,36786662.26066598,6.743718522069354,6.7,64.78235796492238,3210.9031979750803,11559251.512710288,36786662.26066598,6.743718522069354,6.7,64.78235796492238,129.56471592984477,0.0,0.9757874803586608,6.7,6.7,6.7
 2006-11-10T01:00:00,9977.633995304688,35919482.383096874,114260563.19762926,7.392291743051476,7.262778336065246,48.675867021553245,0.0,0.0,0.0,7.392291743051476,7.392291743051476,0.0,1.0,5279.596507685638,19006547.4276683,60472074.12818644,6.7718651074825,6.700000000000002,64.78235796492241,5279.596507685638,19006547.4276683,60472074.12818644,6.7718651074825,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9752712172600252,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T02:00:00,4945.809628498208,17804914.662593547,56582570.03928533,7.358348587259454,7.294213633716221,48.675867021553245,0.0,0.0,0.0,7.358348587259454,7.358348587259454,0.0,1.0,2763.3540685002663,9948074.646600958,31629022.720783737,6.737589327425259,6.700000000000002,64.78235796492241,2763.3540685002663,9948074.646600958,31629022.720783737,6.737589327425259,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9747549541613892,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T03:00:00,5770.584185932546,20774103.069357164,66007585.77220729,7.354948076540441,7.280130312062217,48.675867021553245,0.0,0.0,0.0,7.354948076540441,7.354948076540441,0.0,1.0,3174.1843816006985,11427063.773762517,36338312.39211076,6.743186296636698,6.700000000000002,64.78235796492241,3174.1843816006985,11427063.773762517,36338312.39211076,6.743186296636698,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9742386910627532,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T04:00:00,1643.2087924299258,5915551.652747733,18803262.240158312,8.488545378705878,8.46723268668532,31.152554893794075,0.0,0.0,0.0,8.488545378705878,8.488545378705878,0.0,1.0,1430.2188834556807,5148787.98044045,16364286.790865434,6.719448789355984,6.700000000000002,64.78235796492241,1430.2188834556807,5148787.98044045,16364286.790865434,6.719448789355984,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9737224279641176,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T05:00:00,0.0,0.0,0.0,10.545280293035963,10.545280293035963,0.0,0.0,0.0,0.0,10.545280293035963,10.545280293035963,0.0,1.0,1171.330688734751,4216790.479445104,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.330688734751,4216790.479445104,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9732061648654812,6.7,6.7,6.7
 2006-11-10T06:00:00,66.04316216014801,237755.38377653292,755095.2465556847,10.437145402167747,10.43628953661248,1.622528900718441,0.0,0.0,0.0,10.437145402167747,10.437145402167747,0.0,1.0,1175.1760705838185,4230633.854101745,13449843.948965356,6.715985086645298,6.7,64.78235796492241,1175.1760705838185,4230633.854101745,13449843.948965356,6.715985086645298,6.7,64.78235796492241,129.56471592984482,0.0,0.9726899017668454,6.7,6.7,6.7
 2006-11-10T07:00:00,0.0,0.0,0.0,10.544221435004488,10.544221435004488,0.0,0.0,0.0,0.0,10.544221435004488,10.544221435004488,0.0,1.0,1173.0432699080525,4222955.771668987,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1173.0432699080525,4222955.771668987,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9721736386682092,6.7,6.7,6.7
 2006-11-10T08:00:00,4918.284938969334,17705825.780289605,56319577.49204437,6.698584785496198,6.634748547837183,58.411040425863895,0.0,0.0,0.0,6.698584785496198,6.698584785496198,0.0,1.0,2575.594518048711,9272140.26497536,29474859.770169195,6.735029917221902,6.7,64.78235796492241,2575.594518048711,9272140.26497536,29474859.770169195,6.735029917221902,6.7,64.78235796492241,129.56471592984482,0.0,0.9716573755695735,6.7,6.7,6.7
 2006-11-10T09:00:00,14438.454566025655,51978436.43769236,165414636.7237679,6.760414107466825,6.572919225866556,58.411040425863895,0.0,0.0,0.0,6.760414107466825,6.760414107466825,0.0,1.0,7334.494716316204,26404180.978738338,84030416.79910538,6.799863137611744,6.7,64.78235796492241,7334.494716316204,26404180.978738338,84030416.79910538,6.799863137611744,6.7,64.78235796492241,129.56471592984482,0.0,0.9711411124709374,6.7,6.7,6.7
 2006-11-10T10:00:00,32566.38351067743,117238980.63843872,372456257.9827299,6.877762212204858,6.455571121128522,58.411040425863895,0.0,0.0,0.0,6.877762212204858,6.877762212204858,0.0,1.0,16382.282374340277,58976216.54762499,187620625.1822697,6.922948542180028,6.7,64.78235796492241,16382.282374340277,58976216.54762499,187620625.1822697,6.922948542180028,6.7,64.78235796492241,129.56471592984482,0.0,0.9706248493723016,6.7,6.7,6.7
 2006-11-10T11:00:00,54656.06628735735,196761838.63448644,622954079.2760808,7.019751679003463,6.313581654329918,58.411040425863895,0.0,0.0,0.0,7.019751679003463,7.019751679003463,0.0,1.0,27390.20803166395,98604748.91399024,312951956.383997,7.071838421238276,6.7,64.78235796492241,27390.20803166395,98604748.91399024,312951956.383997,7.071838421238276,6.7,64.78235796492241,129.56471592984482,0.0,0.9701085862736656,6.7,6.7,6.7
 2006-11-10T12:00:00,62140.505975800486,223705821.5128818,708047467.9619044,7.067987997235676,6.265345336097705,58.411040425863895,0.0,0.0,0.0,7.067987997235676,7.067987997235676,0.0,1.0,31117.229635293148,112022026.68705532,355531263.5782108,7.122413951384968,6.7,64.78235796492241,31117.229635293148,112022026.68705532,355531263.5782108,7.122413951384968,6.7,64.78235796492241,129.56471592984482,0.0,0.9695923231750296,6.7,6.7,6.7
 2006-11-10T13:00:00,73865.10111953737,265914364.03033456,1005864088.659284,7.236823104618755,6.096510228714624,58.411040425863895,0.0,0.0,0.0,7.236823104618755,7.236823104618755,0.0,1.0,44168.05769469976,159005007.70091912,504644068.4482221,7.299494244196102,6.7,64.78235796492241,44168.05769469976,159005007.70091912,504644068.4482221,7.299494244196102,6.7,64.78235796492241,129.56471592984482,0.0,0.9690760600763936,6.7,6.7,6.7
 2006-11-10T14:00:00,73933.13695698154,266159293.0451335,1274291756.671245,7.389012894004003,5.944320439329377,58.411040425863895,0.0,0.0,0.0,7.389012894004003,7.389012894004003,0.0,1.0,55936.23198463726,201370435.1446941,639101856.7651054,7.459131060165107,6.7,64.78235796492241,55936.23198463726,201370435.1446941,639101856.7651054,7.459131060165107,6.7,64.78235796492241,129.56471592984482,0.0,0.9685597969777578,6.7,6.7,6.7
 2006-11-10T15:00:00,73914.3878739704,266091796.34629348,1200136185.1958537,7.346968207995587,5.986365125337792,58.411040425863895,0.0,0.0,0.0,7.346968207995587,7.346968207995587,0.0,1.0,52676.55680434264,189635604.49563345,601858295.9054896,7.414915380286414,6.7,64.78235796492241,52676.55680434264,189635604.49563345,601858295.9054896,7.414915380286414,6.7,64.78235796492241,129.56471592984482,0.0,0.9680435338791216,6.7,6.7,6.7
 2006-11-10T16:00:00,73885.72141259315,265988597.0853353,1086829433.562322,7.282725959547445,6.050607373785934,58.411040425863895,0.0,0.0,0.0,7.282725959547445,7.282725959547445,0.0,1.0,47710.145163798814,171756522.5896757,545114343.2237442,7.347547917180503,6.7,64.78235796492241,47710.145163798814,171756522.5896757,545114343.2237442,7.347547917180503,6.7,64.78235796492241,129.56471592984482,0.0,0.967527270780486,6.7,6.7,6.7
 2006-11-10T17:00:00,51744.26960195864,186279370.5670511,589872276.8106726,7.00099925877566,6.332334074557721,58.411040425863895,0.0,0.0,0.0,7.00099925877566,7.00099925877566,0.0,1.0,25935.678922519382,93368444.12106976,296351782.2710143,7.052119689078897,6.7,64.78235796492241,25935.678922519382,93368444.12106976,296351782.2710143,7.052119689078897,6.7,64.78235796492241,129.56471592984482,0.0,0.9670110076818498,6.7,6.7,6.7
 2006-11-10T18:00:00,33113.146637089914,119207327.89352372,379028879.2084673,6.881487031267248,6.451846302066133,58.411040425863895,0.0,0.0,0.0,6.881487031267248,6.881487031267248,0.0,1.0,16652.369314771768,59948529.53317836,190866063.64626205,6.926805895767152,6.7,64.78235796492241,16652.369314771768,59948529.53317836,190866063.64626205,6.926805895767152,6.7,64.78235796492241,129.56471592984482,0.0,0.966494744583214,6.7,6.7,6.7
 2006-11-10T19:00:00,23835.02369763951,85806085.31150223,272978094.8212107,6.821377923224951,6.5119554101084285,58.411040425863895,0.0,0.0,0.0,6.821377923224951,6.821377923224951,0.0,1.0,12034.186367133892,43323070.921682015,137823475.2075393,6.863783762593198,6.7,64.78235796492241,12034.186367133892,43323070.921682015,137823475.2075393,6.863783762593198,6.7,64.78235796492241,129.56471592984482,0.0,0.965978481484578,6.7,6.7,6.7
 2006-11-10T20:00:00,17693.878231558556,63697961.63361081,202618337.854829,6.781500332616944,6.551833000716436,58.411040425863895,0.0,0.0,0.0,6.781500332616944,6.781500332616944,0.0,1.0,8961.14899719312,32260136.389895234,102732822.70436956,6.822085949485463,6.7,64.78235796492241,8961.14899719312,32260136.389895234,102732822.70436956,6.822085949485463,6.7,64.78235796492241,129.56471592984482,0.0,0.9654622183859422,6.7,6.7,6.7
 2006-11-10T21:00:00,8710.538853595917,31357939.872945305,99670342.05456318,6.723153304201624,6.610180029131757,58.411040425863895,0.0,0.0,0.0,6.723153304201624,6.723153304201624,0.0,1.0,4464.233140126952,16071239.304457024,51108046.87941732,6.760739598385681,6.7,64.78235796492241,4464.233140126952,16071239.304457024,51108046.87941732,6.760739598385681,6.7,64.78235796492241,129.56471592984482,0.0,0.9649459552873062,6.7,6.7,6.7
 2006-11-10T22:00:00,1024.6397141807845,3688702.971050824,11726873.939947031,8.84307897385397,8.829787099716105,24.337933510776622,0.0,0.0,0.0,8.84307897385397,8.84307897385397,0.0,1.0,1243.6985748753798,4477314.869551366,14234192.492506225,6.716917265204987,6.700000000000002,64.78235796492241,1243.6985748753798,4477314.869551366,14234192.492506225,6.716917265204987,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9644296921886704,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T23:00:00,115.6277066870304,416259.7440733094,1325855.424699158,10.261111505557132,10.259608706145832,1.9470346808621293,0.0,0.0,0.0,10.261111505557132,10.261111505557132,0.0,1.0,1194.3113131910495,4299520.727487779,13668433.032941587,6.716244873456851,6.700000000000002,64.78235796492241,1194.3113131910495,4299520.727487779,13668433.032941587,6.716244873456851,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.963913429090034,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T00:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,1170.7213711347688,4214596.936085167,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.7213711347688,4214596.936085167,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9633971659913984,6.7,6.7,6.7
 2006-11-11T01:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,1171.106772046708,4215984.379368149,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.106772046708,4215984.379368149,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9628809028927624,6.7,6.7,6.7
 2006-11-11T02:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,1171.6798656426934,4218047.516313696,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.6798656426934,4218047.516313696,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9623646397941265,6.7,6.7,6.7
 2006-11-11T03:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,1170.6071045249605,4214185.576289857,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.6071045249605,4214185.576289857,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9618483766954904,6.7,6.7,6.7
 2006-11-11T04:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,1171.1898406540922,4216283.426354731,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.1898406540922,4216283.426354731,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9613321135968546,6.7,6.7,6.7
 2006-11-11T05:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,1171.032937594549,4215718.575340375,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.032937594549,4215718.575340375,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9608158504982186,6.7,6.7,6.7
 2006-11-11T06:00:00,0.0,0.0,0.0,10.377961336709449,10.377961336709449,0.0,0.0,0.0,0.0,10.377961336709449,10.377961336709449,0.0,1.0,1170.2731088983303,4212983.192033989,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.2731088983303,4212983.192033989,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9602995873995828,6.7,6.7,6.7
 2006-11-11T07:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,1171.624958227436,4217849.849618769,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.624958227436,4217849.849618769,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9597833243009468,6.7,6.7,6.7
 2006-11-11T08:00:00,885.3487066804415,3187255.3440495897,10129204.066840474,8.837860386700562,8.826379408384817,24.337933510776622,0.0,0.0,0.0,8.837860386700562,8.837860386700562,0.0,1.0,1173.954224983485,4226235.209940545,13435672.12183007,6.715968242959839,6.7,64.78235796492241,1173.954224983485,4226235.209940545,13435672.12183007,6.715968242959839,6.7,64.78235796492241,129.56471592984482,0.0,0.9592670612023108,6.7,6.7,6.7
 2006-11-11T09:00:00,3688.3828047594593,13278178.097134054,42291821.90807416,7.928369291402468,7.880432894848557,38.940693617242594,0.0,0.0,0.0,7.928369291402468,7.928369291402468,0.0,1.0,2311.3721530880944,8320939.75111714,26452273.885185324,6.731437643378031,6.7,64.78235796492241,2311.3721530880944,8320939.75111714,26452273.885185324,6.731437643378031,6.7,64.78235796492241,129.56471592984482,0.0,0.9587507981036748,6.7,6.7,6.7
 2006-11-11T10:00:00,39876.2440335737,143554478.52086532,455578034.01855326,6.924879272463245,6.408454060870135,58.411040425863895,0.0,0.0,0.0,6.924879272463245,6.924879272463245,0.0,1.0,20029.04173823827,72104550.25765777,229213615.5059932,6.972356647245268,6.7,64.78235796492241,20029.04173823827,72104550.25765777,229213615.5059932,6.972356647245268,6.7,64.78235796492241,129.56471592984482,0.0,0.9582345350050387,6.7,6.7,6.7
 2006-11-11T11:00:00,73406.60747145714,264263786.89724568,1026857443.3661908,7.248726804466813,6.084606528866568,58.411040425863895,0.0,0.0,0.0,7.248726804466813,7.248726804466813,0.0,1.0,45088.81652878346,162319739.50362045,515164238.6423491,7.311981531162254,6.7,64.78235796492241,45088.81652878346,162319739.50362045,515164238.6423491,7.311981531162254,6.7,64.78235796492241,129.56471592984482,0.0,0.9577182719064028,6.7,6.7,6.7
 2006-11-11T12:00:00,75006.58399409214,270023702.37873167,1411823517.718451,7.466995505054329,5.8663378282790495,58.411040425863895,0.0,0.0,0.0,7.466995505054329,7.466995505054329,0.0,1.0,61955.92935339839,223041345.67223412,707880171.4466498,7.540772309360612,6.7,64.78235796492241,61955.92935339839,223041345.67223412,707880171.4466498,7.540772309360612,6.7,64.78235796492241,129.56471592984482,0.0,0.957202008807767,6.7,6.7,6.7
 2006-11-11T13:00:00,77362.95533359621,278506639.20094633,1546499926.6043618,7.543361714399244,5.789971618934136,58.411040425863895,0.0,0.0,0.0,7.543361714399244,7.543361714399244,0.0,1.0,67862.34504074552,244304442.146684,775364181.3393228,7.620870507909335,6.7,64.78235796492241,67862.34504074552,244304442.146684,775364181.3393228,7.620870507909335,6.7,64.78235796492241,129.56471592984482,0.0,0.956685745709131,6.7,6.7,6.7
 2006-11-11T14:00:00,76886.15690386594,276790164.8539174,1526311155.6308448,7.531913599077448,5.801419734255931,58.411040425863895,0.0,0.0,0.0,7.531913599077448,7.531913599077448,0.0,1.0,66977.01861361248,241117267.0090049,765248845.6553004,7.608865358863436,6.7,64.78235796492241,66977.01861361248,241117267.0090049,765248845.6553004,7.608865358863436,6.7,64.78235796492241,129.56471592984482,0.0,0.9561694826104952,6.7,6.7,6.7
 2006-11-11T15:00:00,77697.96779088922,279712684.0472012,1560644468.1837244,7.551382484806704,5.781950848526677,58.411040425863895,0.0,0.0,0.0,7.551382484806704,7.551382484806704,0.0,1.0,68482.95933508551,246538653.60630783,782455037.0114849,7.629285977242765,6.7,64.78235796492241,68482.95933508551,246538653.60630783,782455037.0114849,7.629285977242765,6.7,64.78235796492241,129.56471592984482,0.0,0.9556532195118592,6.7,6.7,6.7
 2006-11-11T16:00:00,74218.03087194846,267184911.13901448,1243974211.9887254,7.371825564858111,5.961507768475269,58.411040425863895,0.0,0.0,0.0,7.371825564858111,7.371825564858111,0.0,1.0,54600.491519399,196561769.46983635,623840295.8554516,7.441007133023458,6.7,64.78235796492241,54600.491519399,196561769.46983635,623840295.8554516,7.441007133023458,6.7,64.78235796492241,129.56471592984482,0.0,0.9551369564132232,6.7,6.7,6.7
 2006-11-11T17:00:00,65206.47248215027,234743300.9357409,753655287.9911087,7.093843179431236,6.239490153902146,58.411040425863895,0.0,0.0,0.0,7.093843179431236,7.093843179431236,0.0,1.0,33110.05485003783,119196197.46013618,378300374.9352547,7.149454455030873,6.700000000000002,64.78235796492241,33110.05485003783,119196197.46013618,378300374.9352547,7.149454455030873,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9546206933145872,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T18:00:00,4260.566269911166,15338038.571680196,48737200.37166515,8.555691703787504,8.500449923053855,44.78179765982898,0.0,0.0,0.0,8.555691703787504,8.555691703787504,0.0,1.0,2489.2197600208688,8961191.136075128,28507196.570622668,6.733880095160064,6.7,64.78235796492241,2489.2197600208688,8961191.136075128,28507196.570622668,6.733880095160064,6.7,64.78235796492241,129.56471592984482,0.0,0.9541044302159511,6.7,6.7,6.7
 2006-11-11T19:00:00,2609.237619461553,9393255.43006159,29870125.937420227,9.285343088148489,9.251486564610884,38.940693617242594,0.0,0.0,0.0,9.285343088148489,9.285343088148489,0.0,1.0,1769.6253542695804,6370651.275370488,20282697.61108584,6.7241057223124985,6.7,64.78235796492241,1769.6253542695804,6370651.275370488,20282697.61108584,6.7241057223124985,6.7,64.78235796492241,129.56471592984482,0.0,0.9535881671173152,6.7,6.7,6.7
 2006-11-11T20:00:00,1894.2374577916864,6819254.84805007,21671647.244775783,9.239830304842146,9.215266467334525,38.9406936172426,0.0,0.0,0.0,9.239830304842146,9.239830304842146,0.0,1.0,1414.4052163616109,5091858.778901798,16184557.573375808,6.719235226837809,6.700000000000002,64.78235796492241,1414.4052163616109,5091858.778901798,16184557.573375808,6.719235226837809,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9530719040186796,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T21:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,1169.392218683806,4209811.987261702,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.392218683806,4209811.987261702,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9525556409200434,6.7,6.7,6.7
 2006-11-11T22:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,1171.3281512538365,4216781.344513811,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.3281512538365,4216781.344513811,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9520393778214076,6.7,6.7,6.7
 2006-11-11T23:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,1170.5399616377729,4213943.861895983,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.5399616377729,4213943.861895983,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9515231147227716,6.7,6.7,6.7
 2006-11-12T00:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,1171.255940928817,4216521.387343741,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.255940928817,4216521.387343741,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9510068516241356,6.7,6.7,6.7
 2006-11-12T01:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,1170.1145532230692,4212412.391603048,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.1145532230692,4212412.391603048,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9504905885254996,6.7,6.7,6.7
 2006-11-12T02:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,46666.38280526374,167998978.09894943,1236648321.2249198,4.996762707019312,3.522172159741697,64.78235796492241,46666.38280526374,167998978.09894943,1236648321.2249198,4.996762707019312,3.522172159741697,64.78235796492241,129.56471592984482,0.0,0.9396079420432596,5.195040180726475,4.75881897031748,4.75881897031748
 2006-11-12T03:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,54869.62396077501,197530646.25879,635552100.3129331,-3.038777986295099,-3.8,64.78235796492241,54869.62396077501,197530646.25879,635552100.3129331,-3.038777986295099,-3.8,64.78235796492241,129.56471592984482,0.0,0.9503051072804076,-3.8,-3.093926258856127,-3.093926258856127
 2006-11-12T04:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,30715.17984162281,110574647.42984211,347840541.0977029,-3.383252824072908,-3.8000000000000007,64.78235796492241,30715.17984162281,110574647.42984211,347840541.0977029,-3.383252824072908,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9841397979966328,-3.8000000000000007,-3.4062792282565435,-3.4062792282565435
 2006-11-12T05:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,9359.713280098056,33694967.80835301,106064540.08806622,-3.6518056416419618,-3.778899888974677,32.3911789824612,9359.713280098056,33694967.80835301,106064540.08806622,-3.6518056416419618,-3.778899888974677,32.3911789824612,129.56471592984482,0.0,0.9992579270197356,-3.791568272387954,-3.6747400101085614,-3.6747400101085614
 2006-11-12T06:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,0.0,0.0,0.0,-3.7017168268574623,-3.7017168268574623,0.0,0.0,0.0,0.0,-3.7017168268574623,-3.7017168268574623,0.0,129.56471592984482,0.0,1.0,-3.7153965246074248,-3.7153965246074248,-3.7153965246074248
 2006-11-12T07:00:00,0.0,0.0,0.0,14.345262603919686,14.345262603919686,0.0,0.0,0.0,0.0,14.345262603919686,14.345262603919686,0.0,1.0,0.0,0.0,0.0,-3.607715139512365,-3.607715139512365,0.0,0.0,0.0,0.0,-3.607715139512365,-3.607715139512365,0.0,129.56471592984482,0.0,1.0000000000000004,-3.621265678958634,-3.621265678958634,-3.621265678958634
 2006-11-12T08:00:00,0.0,0.0,0.0,14.345262603919675,14.345262603919675,0.0,0.0,0.0,0.0,14.345262603919675,14.345262603919675,0.0,1.0,0.0,0.0,0.0,-3.511939704337847,-3.511939704337847,0.0,0.0,0.0,0.0,-3.511939704337847,-3.511939704337847,0.0,129.56471592984477,0.0,0.999702340182916,-3.5254925857427075,-3.5254925857427075,-3.5254925857427075
 2006-11-12T09:00:00,0.0,0.0,0.0,14.345262603919684,14.345262603919684,0.0,0.0,0.0,0.0,14.345262603919684,14.345262603919684,0.0,1.0,0.0,0.0,0.0,-3.416403318271211,-3.416403318271211,0.0,0.0,0.0,0.0,-3.416403318271211,-3.416403318271211,0.0,129.56471592984482,0.0,0.9991860770842804,-3.4299591886531875,-3.4299591886531875,-3.4299591886531875
 2006-11-12T10:00:00,11047.992524974032,39772773.08990653,126326822.5299375,8.018027861310857,7.874837451106852,48.67586702155322,0.0,0.0,0.0,8.018027861310857,8.018027861310857,0.0,1.0,0.0,0.0,0.0,-3.170690994352236,-3.170690994352236,0.0,0.0,0.0,0.0,-3.170690994352236,-3.170690994352236,0.0,129.56471592984477,0.0,0.998669813985644,-3.256796801212632,-3.256796801212632,-3.256796801212632
 2006-11-12T11:00:00,32881.16807511041,118372205.07039753,376256291.6026529,6.879920261062813,6.453413072270565,58.41104042586387,0.0,0.0,0.0,6.879920261062813,6.879920261062813,0.0,1.0,0.0,0.0,0.0,-2.101645626089858,-2.101645626089858,0.0,0.0,0.0,0.0,-2.101645626089858,-2.101645626089858,0.0,129.56471592984477,0.0,0.9981535508870082,-2.320299201663352,-2.320299201663352,-2.320299201663352
 2006-11-12T12:00:00,61022.53759278255,219681135.334017,713337178.5015317,7.0709935719203045,6.262339761413084,58.41104042586394,0.0,0.0,0.0,7.0709935719203045,7.0709935719203045,0.0,1.0,0.0,0.0,0.0,-0.0291011088020384,-0.0291011088020384,0.0,0.0,0.0,0.0,-0.0291011088020384,-0.0291011088020384,0.0,129.56471592984488,0.0,0.9976372877883728,-0.398339209493496,-0.398339209493496,-0.398339209493496
 2006-11-12T13:00:00,55032.55014528055,198117180.5230099,736405850.8689883,7.084079419472951,6.249253913860431,58.411040425863895,0.0,0.0,0.0,7.084079419472951,7.084079419472951,0.0,1.0,0.0,0.0,0.0,2.4823652380238284,2.4823652380238284,0.0,0.0,0.0,0.0,2.4823652380238284,2.4823652380238284,0.0,129.56471592984482,0.0,0.9971210246897364,2.1396021570528188,2.1396021570528188,2.1396021570528188
 2006-11-12T14:00:00,65124.87979122915,234449567.24842483,1031481267.3026116,7.251360422583009,6.081972910750377,58.41104042586391,0.0,0.0,0.0,7.251360422583009,7.251360422583009,0.0,1.0,4382.578034796105,15777280.925265957,50162395.14700193,5.485396557455325,5.425796504597323,10.797059660820414,4382.578034796105,15777280.925265957,50162395.14700193,5.485396557455325,5.425796504597323,10.797059660820414,129.56471592984482,0.0,0.9966047615911008,4.969350433153276,4.969350433153276,4.969350433153276
 2006-11-12T15:00:00,56280.09701541765,202608349.2555036,841507223.0478115,7.143666498909243,6.189666834424138,58.41104042586388,0.0,0.0,0.0,7.143666498909243,7.143666498909243,0.0,1.0,36541.96672400493,131551080.20641775,417611092.2845248,7.194607736838197,6.698523202395137,63.23992087051949,36541.96672400493,131551080.20641775,417611092.2845248,7.194607736838197,6.698523202395137,63.23992087051949,129.56471592984477,0.0,0.9960884984924644,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-12T16:00:00,59761.1879136409,215140276.4891072,739070742.7585908,7.085582888632935,6.247750444700448,58.411040425863895,0.0,0.0,0.0,7.085582888632935,7.085582888632935,0.0,1.0,32471.25517878225,116896518.64361604,371036782.79348856,7.140808504939119,6.700000000000002,64.78235796492241,32471.25517878225,116896518.64361604,371036782.79348856,7.140808504939119,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9955722353938288,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T17:00:00,26497.03689099094,95389332.80756736,302803169.74808383,6.838287755997102,6.495045577336279,58.411040425863895,0.0,0.0,0.0,6.838287755997102,6.838287755997102,0.0,1.0,13341.586435666257,48029711.16839851,152747297.79194507,6.881502314264864,6.7,64.78235796492241,13341.586435666257,48029711.16839851,152747297.79194507,6.881502314264864,6.7,64.78235796492241,129.56471592984482,0.0,0.9950559722951926,6.7,6.7,6.7
 2006-11-12T18:00:00,2891.5479021166066,10409572.447619785,33078269.424534336,9.263777008807564,9.226284158075066,38.940693617242594,0.0,0.0,0.0,9.263777008807564,9.263777008807564,0.0,1.0,1912.6892648699777,6885681.353531919,21886477.423694488,6.726011746447029,6.7,64.78235796492241,1912.6892648699777,6885681.353531919,21886477.423694488,6.726011746447029,6.7,64.78235796492241,129.56471592984482,0.0,0.9945397091965568,6.7,6.7,6.7
 2006-11-12T19:00:00,2708.5351310852234,9750726.471906804,30998298.25948919,7.953579994673615,7.918444787457028,48.675867021553245,0.0,0.0,0.0,7.953579994673615,7.953579994673615,0.0,1.0,1645.8228821192642,5924962.375629352,18832576.5591696,6.722382320787567,6.7,64.78235796492241,1645.8228821192642,5924962.375629352,18832576.5591696,6.722382320787567,6.7,64.78235796492241,129.56471592984482,0.0,0.9940234460979208,6.7,6.7,6.7
 2006-11-12T20:00:00,356.6073579787865,1283786.488723632,4078858.623784192,12.962723794662365,12.95810059934005,9.735173404310643,0.0,0.0,0.0,12.962723794662365,12.962723794662365,0.0,1.0,1172.980576378111,4222730.074961199,13432695.420331284,6.715964705796535,6.7,64.78235796492241,1172.980576378111,4222730.074961199,13432695.420331284,6.715964705796535,6.7,64.78235796492241,129.56471592984482,0.0,0.9935071829992852,6.7,6.7,6.7
 2006-11-12T21:00:00,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,1.0,1171.0874300635255,4215914.748228691,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1171.0874300635255,4215914.748228691,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9929909199006492,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T22:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,1171.122982832008,4216042.738195229,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.122982832008,4216042.738195229,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.992474656802013,6.7,6.7,6.7
 2006-11-12T23:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,1171.4249156277956,4217129.696260065,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.4249156277956,4217129.696260065,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.991958393703377,6.7,6.7,6.7
 2006-11-13T00:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,1170.53231824177,4213916.345670371,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.53231824177,4213916.345670371,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9914421306047412,6.7,6.7,6.7
 2006-11-13T01:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,1169.6215560526782,4210637.601789642,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.6215560526782,4210637.601789642,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9909258675061052,6.7,6.7,6.7
 2006-11-13T02:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,1170.5850260931331,4214106.093935279,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.5850260931331,4214106.093935279,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9904096044074692,6.7,6.7,6.7
 2006-11-13T03:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,1170.8862509017918,4215190.50324645,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.8862509017918,4215190.50324645,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9898933413088332,6.7,6.7,6.7
 2006-11-13T04:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,1170.8489234725205,4215056.124501074,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.8489234725205,4215056.124501074,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9893770782101972,6.7,6.7,6.7
 2006-11-13T05:00:00,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,1.0,1169.3330876157231,4209599.115416604,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.3330876157231,4209599.115416604,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9888608151115617,6.7,6.7,6.7
 2006-11-13T06:00:00,703.9066775282314,2534064.039101633,8059580.428262981,11.706106214708411,11.69697105806187,19.470346808621297,0.0,0.0,0.0,11.706106214708411,11.706106214708411,0.0,1.0,1168.8920508501128,4208011.383060406,13408263.192230344,6.715935668787966,6.7,64.78235796492241,1168.8920508501128,4208011.383060406,13408263.192230344,6.715935668787966,6.7,64.78235796492241,129.56471592984482,0.0,0.9883445520129251,6.7,6.7,6.7
 2006-11-13T07:00:00,0.0,0.0,0.0,14.218974621244366,14.218974621244366,0.0,0.0,0.0,0.0,14.218974621244366,14.218974621244366,0.0,1.0,1170.0424097428895,4212152.675074402,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.0424097428895,4212152.675074402,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9878282889142894,6.7,6.7,6.7
 2006-11-13T08:00:00,1872.7470643619508,6741889.431703023,21486202.8124467,9.193586385177648,9.169232722365612,38.940693617242594,0.0,0.0,0.0,9.193586385177648,9.193586385177648,0.0,1.0,1402.3900349998992,5048604.125999637,16093509.521834008,6.719126993241201,6.7,64.78235796492241,1402.3900349998992,5048604.125999637,16093509.521834008,6.719126993241201,6.7,64.78235796492241,129.56471592984482,0.0,0.9873120258156536,6.7,6.7,6.7
 2006-11-13T09:00:00,2851.206806323879,10264344.502765965,32729311.45871825,7.907312027509856,7.870214681202941,38.940693617242594,0.0,0.0,0.0,7.907312027509856,7.907312027509856,0.0,1.0,1901.240791797656,6844466.850471562,21818024.52122832,6.725930359147575,6.7,64.78235796492241,1901.240791797656,6844466.850471562,21818024.52122832,6.725930359147575,6.7,64.78235796492241,129.56471592984482,0.0,0.9867957627170176,6.7,6.7,6.7
 2006-11-13T10:00:00,2658.7633576748617,9571548.087629505,30461005.779737443,9.097819330975817,9.063293021166814,38.940693617242594,0.0,0.0,0.0,9.097819330975817,9.097819330975817,0.0,1.0,1613.8760294119145,5809953.705882892,18485918.528962784,6.7219702773048375,6.7,64.78235796492241,1613.8760294119145,5809953.705882892,18485918.528962784,6.7219702773048375,6.7,64.78235796492241,129.56471592984482,0.0,0.9862794996183816,6.7,6.7,6.7
 2006-11-13T11:00:00,0.0,0.0,0.0,13.785910670783926,13.785910670783926,0.0,0.0,0.0,0.0,13.785910670783926,13.785910670783926,0.0,1.0,1171.1376595208037,4216095.574274892,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.1376595208037,4216095.574274892,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9857632365197456,6.7,6.7,6.7
 2006-11-13T12:00:00,764.393162312098,2751815.3843235527,8761237.996845853,11.414222131881052,11.404291675249544,19.470346808621297,0.0,0.0,0.0,11.414222131881052,11.414222131881052,0.0,1.0,1200.73772971979,4322655.826991245,13759239.80009816,6.716352796989497,6.7,64.78235796492241,1200.73772971979,4322655.826991245,13759239.80009816,6.716352796989497,6.7,64.78235796492241,129.56471592984482,0.0,0.9852469734211096,6.7,6.7,6.7
 2006-11-13T13:00:00,12020.566893694571,43274040.81730046,137743305.39572236,6.744731420443838,6.588601912889541,58.411040425863895,0.0,0.0,0.0,6.744731420443838,6.744731420443838,0.0,1.0,6113.012258815365,22006844.13173532,70172373.11917986,6.783394488209535,6.7,64.78235796492241,6113.012258815365,22006844.13173532,70172373.11917986,6.783394488209535,6.7,64.78235796492241,129.56471592984482,0.0,0.984730710322474,6.7,6.7,6.7
 2006-11-13T14:00:00,26975.79779435182,97112872.05966656,309036408.9361704,6.841815517142332,6.491517816191049,58.411040425863895,0.0,0.0,0.0,6.841815517142332,6.841815517142332,0.0,1.0,13609.554079381554,48994394.6857736,155857275.59634095,6.885210721267221,6.7,64.78235796492241,13609.554079381554,48994394.6857736,155857275.59634095,6.885210721267221,6.7,64.78235796492241,129.56471592984482,0.0,0.9842144472238378,6.7,6.7,6.7
 2006-11-13T15:00:00,34450.886582186475,124023191.69587132,394969537.9395726,6.890522094674748,6.442811238658634,58.411040425863895,0.0,0.0,0.0,6.890522094674748,6.890522094674748,0.0,1.0,17342.782922288967,62434018.520240285,198862294.93085536,6.936306633873695,6.7,64.78235796492241,17342.782922288967,62434018.520240285,198862294.93085536,6.936306633873695,6.7,64.78235796492241,129.56471592984482,0.0,0.9836981841252018,6.7,6.7,6.7
 2006-11-13T16:00:00,26130.130971543807,94068471.4975577,299488479.8190763,6.836403860388745,6.496929472944635,58.411040425863895,0.0,0.0,0.0,6.836403860388745,6.836403860388745,0.0,1.0,13156.30744458865,47362706.80051913,151089317.41996992,6.879545547529322,6.7,64.78235796492241,13156.30744458865,47362706.80051913,151089317.41996992,6.879545547529322,6.7,64.78235796492241,129.56471592984482,0.0,0.983181921026566,6.7,6.7,6.7
 2006-11-13T17:00:00,7429.429036004235,26745944.52961525,85054624.44158077,6.71487012187234,6.61846321146104,58.411040425863895,0.0,0.0,0.0,6.71487012187234,6.71487012187234,0.0,1.0,3822.888894996588,13762400.021987714,43847199.14209657,6.752110285285634,6.7,64.78235796492241,3822.888894996588,13762400.021987714,43847199.14209657,6.752110285285634,6.7,64.78235796492241,129.56471592984482,0.0,0.98266565792793,6.7,6.7,6.7
 2006-11-13T18:00:00,355.073729519981,1278265.4262719315,4056326.901744848,11.926938603428267,11.922340946841928,9.735173404310649,0.0,0.0,0.0,11.926938603428267,11.926938603428267,0.0,1.0,1172.488951124064,4220960.224046631,13421430.40043744,6.715951317513491,6.7,64.78235796492241,1172.488951124064,4220960.224046631,13421430.40043744,6.715951317513491,6.7,64.78235796492241,129.56471592984482,0.0,0.982149394829294,6.7,6.7,6.7
 2006-11-13T19:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,1170.7649949975937,4214753.981991338,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.7649949975937,4214753.981991338,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.981633131730658,6.7,6.7,6.7
 2006-11-13T20:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,1170.6062340681883,4214182.442645478,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.6062340681883,4214182.442645478,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.981116868632022,6.7,6.7,6.7
 2006-11-13T21:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,1169.8442905392365,4211439.445941252,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.8442905392365,4211439.445941252,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9806006055333863,6.7,6.7,6.7
 2006-11-13T22:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,1170.155884397079,4212561.183829484,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.155884397079,4212561.183829484,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9800843424347502,6.7,6.7,6.7
 2006-11-13T23:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,1170.058360950644,4212210.09942232,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.058360950644,4212210.09942232,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9795680793361142,6.7,6.7,6.7
