Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-14T00:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,1.0,1169.104550909223,4208776.383273202,13408015.844070766,6.715935374815639,6.7,64.78235796492241,1169.104550909223,4208776.383273202,13408015.844070766,6.715935374815639,6.7,64.78235796492241,129.56471592984482,0.0,0.9790518162374784,6.7,6.7,6.7
 2006-11-14T01:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,1170.3104565948502,4213117.64374146,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.3104565948502,4213117.64374146,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9785355531388426,6.7,6.7,6.7
 2006-11-14T02:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,1170.626644814902,4214255.921333647,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.626644814902,4214255.921333647,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9780192900402064,6.7,6.7,6.7
 2006-11-14T03:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,1.0,1170.6508954122862,4214343.223484229,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.6508954122862,4214343.223484229,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9775030269415708,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-14T04:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,1.0,1170.2427487581317,4212873.895529273,13408015.844070766,6.715935374815639,6.7,64.78235796492241,1170.2427487581317,4212873.895529273,13408015.844070766,6.715935374815639,6.7,64.78235796492241,129.56471592984482,0.0,0.9769867638429348,6.7,6.7,6.7
 2006-11-14T05:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,1170.2789414145875,4213004.189092514,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.2789414145875,4213004.189092514,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9764705007442988,6.7,6.7,6.7
 2006-11-14T06:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,1.0,1168.1811447548164,4205452.12111734,13408089.955059418,6.715935462896259,6.7,64.78235796492241,1168.1811447548164,4205452.12111734,13408089.955059418,6.715935462896259,6.7,64.78235796492241,129.56471592984482,0.0,0.9759542376456628,6.7,6.7,6.7
 2006-11-14T07:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,1170.554702128562,4213996.927662823,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.554702128562,4213996.927662823,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9754379745470266,6.7,6.7,6.7
 2006-11-14T08:00:00,2909.0243932631165,10472487.81574722,33311803.542946342,8.792491167426498,8.754733477183995,38.94069361724259,0.0,0.0,0.0,8.792491167426498,8.792491167426498,0.0,1.0,1758.926761324824,6332136.340769364,20156540.650751337,6.723955480730289,6.7,64.78235796492241,1758.926761324824,6332136.340769364,20156540.650751337,6.723955480730289,6.7,64.78235796492241,129.56471592984482,0.0,0.9749217114483908,6.7,6.7,6.7
 2006-11-14T09:00:00,753.6947795534443,2713301.206392399,8653428.100807905,10.857487264514958,10.847679006031145,19.470346808621297,0.0,0.0,0.0,10.857487264514958,10.857487264514958,0.0,1.0,36019.92065987163,129671714.37553789,900712913.4876308,8.299512305299443,7.2327949937834815,59.38382813451219,36019.92065987163,129671714.37553789,900712913.4876308,8.299512305299443,7.2327949937834815,59.38382813451219,107.970596608204,0.0,0.974405448349755,7.765589987566963,7.765589987566963,7.765589987566963
 2006-11-14T10:00:00,16142.270054804474,58112172.19729611,185088816.5887208,6.771566028952932,6.5617673043804485,58.411040425863895,0.0,0.0,0.0,6.771566028952932,6.771566028952932,0.0,1.0,8127.038441256816,29257338.38852454,93267728.47743957,6.810836553445981,6.7,64.78235796492241,8127.038441256816,29257338.38852454,93267728.47743957,6.810836553445981,6.7,64.78235796492241,129.56471592984482,0.0,0.9738891852511188,6.7,6.7,6.7
 2006-11-14T11:00:00,45011.59579676091,162041744.86833924,515248339.31657314,6.958699322791929,6.374634010541452,58.411040425863895,0.0,0.0,0.0,6.958699322791929,6.958699322791929,0.0,1.0,22553.711036960976,81193359.73305953,258795131.60411185,7.007505833774363,6.7,64.78235796492241,22553.711036960976,81193359.73305953,258795131.60411185,7.007505833774363,6.7,64.78235796492241,129.56471592984482,0.0,0.9733729221524828,6.7,6.7,6.7
 2006-11-14T12:00:00,68347.97079530165,246052694.863086,832517458.0932002,7.138550382165959,6.194782951167421,58.411040425863895,0.0,0.0,0.0,7.138550382165959,7.138550382165959,0.0,1.0,36517.78856234618,131464038.82444625,417668794.8232299,7.196208106462069,6.7,64.78235796492241,36517.78856234618,131464038.82444625,417668794.8232299,7.196208106462069,6.7,64.78235796492241,129.56471592984482,0.0,0.9728566590538468,6.7,6.7,6.7
 2006-11-14T13:00:00,73938.75755286322,266179527.1903076,1285083426.0547876,7.395131986501018,5.938201346832362,58.411040425863895,0.0,0.0,0.0,7.395131986501018,7.395131986501018,0.0,1.0,56386.41719167497,202991101.8900299,644245467.4714004,7.465236482391536,6.7,64.78235796492241,56386.41719167497,202991101.8900299,644245467.4714004,7.465236482391536,6.7,64.78235796492241,129.56471592984482,0.0,0.9723403959552112,6.7,6.7,6.7
 2006-11-14T14:00:00,80218.26598835875,288785757.5580915,1664978214.5802324,7.610548789807016,5.722784543526363,58.411040425863895,0.0,0.0,0.0,7.610548789807016,7.610548789807016,0.0,1.0,70899.55449837724,255238396.19415808,834461319.2775328,7.690999496189666,6.7,64.78235796492241,70899.55449837724,255238396.19415808,834461319.2775328,7.690999496189666,6.7,64.78235796492241,129.56471592984482,0.0,0.971824132856575,6.7,6.7,6.7
 2006-11-14T15:00:00,83093.12931405855,299135265.53061074,1784391218.1646574,7.678265744075081,5.655067589258298,58.411040425863895,0.0,0.0,0.0,7.678265744075081,7.678265744075081,0.0,1.0,73662.11399655546,265183610.38759968,894322287.2282097,7.762035397406151,6.7,64.78235796492241,73662.11399655546,265183610.38759968,894322287.2282097,7.762035397406151,6.7,64.78235796492241,129.56471592984482,0.0,0.971307869757939,6.7,6.7,6.7
 2006-11-14T16:00:00,75538.41479548438,271938293.2637437,1406124690.5463066,7.463765589764399,5.8695677435689815,58.411040425863895,0.0,0.0,0.0,7.463765589764399,7.463765589764399,0.0,1.0,61686.90284796224,222072850.2526641,704806397.3820956,7.537120101000227,6.7,64.78235796492241,61686.90284796224,222072850.2526641,704806397.3820956,7.537120101000227,6.7,64.78235796492241,129.56471592984482,0.0,0.9707916066593032,6.7,6.7,6.7
 2006-11-14T17:00:00,49937.06041943686,179773417.5099727,570275687.7362151,6.989891928400229,6.343441404933153,58.411040425863895,0.0,0.0,0.0,6.989891928400229,6.989891928400229,0.0,1.0,25028.14039008226,90101305.40429612,286456228.51286864,7.040362568005938,6.7,64.78235796492241,25028.14039008226,90101305.40429612,286456228.51286864,7.040362568005938,6.7,64.78235796492241,129.56471592984482,0.0,0.9702753435606674,6.7,6.7,6.7
 2006-11-14T18:00:00,19959.06598979004,71852637.56324413,228581106.5287756,6.796215384669661,6.537117948663719,58.411040425863895,0.0,0.0,0.0,6.796215384669661,6.796215384669661,0.0,1.0,10067.335040176164,36242406.1446342,115614456.66924308,6.837392518658675,6.7,64.78235796492241,10067.335040176164,36242406.1446342,115614456.66924308,6.837392518658675,6.7,64.78235796492241,129.56471592984482,0.0,0.9697590804620312,6.7,6.7,6.7
 2006-11-14T19:00:00,3121.194697295474,11236300.910263702,35709133.20678125,7.7833851265198755,7.742910263798749,48.675867021553245,0.0,0.0,0.0,7.7833851265198755,7.7833851265198755,0.0,1.0,1847.5943043652087,6651339.495714752,21189273.41746968,6.725183056376384,6.7,64.78235796492241,1847.5943043652087,6651339.495714752,21189273.41746968,6.725183056376384,6.7,64.78235796492241,129.56471592984482,0.0,0.9692428173633952,6.7,6.7,6.7
 2006-11-14T20:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,1.0,1170.7225678768043,4214601.244356496,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.7225678768043,4214601.244356496,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9687265542647592,6.7,6.7,6.7
 2006-11-14T21:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,1.0,1171.20016840138,4216320.606244969,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.20016840138,4216320.606244969,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9682102911661236,6.7,6.7,6.7
 2006-11-14T22:00:00,0.0,0.0,0.0,13.245552837622432,13.245552837622432,0.0,0.0,0.0,0.0,13.245552837622432,13.245552837622432,0.0,1.0,1171.031716393946,4215714.179018204,13408015.844070766,6.71593537481564,6.700000000000002,64.78235796492241,1171.031716393946,4215714.179018204,13408015.844070766,6.71593537481564,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9676940280674876,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-14T23:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,1.0,1170.6699550968826,4214411.838348778,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.6699550968826,4214411.838348778,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9671777649688514,6.7,6.7,6.7
 2006-11-15T00:00:00,176.20046670327145,634321.6801317772,2014843.482241704,12.698453511573833,12.696169780926516,4.867586702155324,0.0,0.0,0.0,12.698453511573833,12.698453511573833,0.0,1.0,1170.4604830892229,4213657.739121203,13408058.136808813,6.715935425080392,6.7,64.78235796492241,1170.4604830892229,4213657.739121203,13408058.136808813,6.715935425080392,6.7,64.78235796492241,129.56471592984482,0.0,0.9666615018702156,6.7,6.7,6.7
 2006-11-15T01:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,1170.0624414202116,4212224.789112762,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.0624414202116,4212224.789112762,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9661452387715798,6.7,6.7,6.7
 2006-11-15T02:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,1170.0594806987342,4212214.130515443,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.0594806987342,4212214.130515443,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9656289756729436,6.7,6.7,6.7
 2006-11-15T03:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,1170.208403356418,4212750.252083104,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.208403356418,4212750.252083104,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9651127125743076,6.7,6.7,6.7
 2006-11-15T04:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,1170.6436789713398,4214317.244296825,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.6436789713398,4214317.244296825,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9645964494756716,6.7,6.7,6.7
 2006-11-15T05:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,1170.2524053779623,4212908.659360665,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.2524053779623,4212908.659360665,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.964080186377036,6.7,6.7,6.7
 2006-11-15T06:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,1169.143771990766,4208917.579166758,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.143771990766,4208917.579166758,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9635639232783998,6.7,6.7,6.7
 2006-11-15T07:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,1169.082299148754,4208696.276935514,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.082299148754,4208696.276935514,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9630476601797638,6.7,6.7,6.7
 2006-11-15T08:00:00,2760.15600846666,9936561.630479978,31569509.997804936,8.875195975148676,8.83941304274539,38.94069361724259,0.0,0.0,0.0,8.875195975148676,8.875195975148676,0.0,1.0,40719.901441778944,146591645.19040418,988687429.2574528,8.290970053812792,7.120176427393093,61.18333807798226,40719.901441778944,146591645.19040418,988687429.2574528,8.290970053812792,7.120176427393093,61.18333807798226,107.970596608204,0.0,0.962531397081128,7.903686339039631,7.903686339039631,7.903686339039631
 2006-11-15T09:00:00,3646.726312041887,13128214.723350797,41707685.491959214,8.849779054267819,8.802504625845925,38.940693617242594,0.0,0.0,0.0,8.849779054267819,8.849779054267819,0.0,1.0,2130.344608695921,7669240.5913053155,24376396.58604147,6.728970346835688,6.7,64.78235796492241,2130.344608695921,7669240.5913053155,24376396.58604147,6.728970346835688,6.7,64.78235796492241,129.56471592984482,0.0,0.9620151339824922,6.7,6.7,6.7
 2006-11-15T10:00:00,53691.26955718785,193288570.40587628,656531223.4483027,7.038792378089844,6.294540955243537,58.411040425863895,0.0,0.0,0.0,7.038792378089844,7.038792378089844,0.0,1.0,28855.313199747383,103879127.5190906,330150206.2727285,7.092248487416017,6.7,64.78235796492241,28855.313199747383,103879127.5190906,330150206.2727285,7.092248487416017,6.7,64.78235796492241,129.56471592984482,0.0,0.961498870883856,6.7,6.7,6.7
 2006-11-15T11:00:00,74543.4165805478,268356299.68997207,1333559657.5284624,7.422619294235624,5.910714039097755,58.411040425863895,0.0,0.0,0.0,7.422619294235624,7.422619294235624,0.0,1.0,58525.69772971572,210692511.8269766,668687910.5086575,7.494248775160057,6.7,64.78235796492241,58525.69772971572,210692511.8269766,668687910.5086575,7.494248775160057,6.7,64.78235796492241,129.56471592984482,0.0,0.96098260778522,6.7,6.7,6.7
 2006-11-15T12:00:00,77045.27834984416,277363002.059439,1532680434.2577667,7.535525858642007,5.797807474691371,58.411040425863895,0.0,0.0,0.0,7.535525858642007,7.535525858642007,0.0,1.0,67252.77823493133,242110001.6457528,768399549.2288649,7.612603340686107,6.7,64.78235796492241,67252.77823493133,242110001.6457528,768399549.2288649,7.612603340686107,6.7,64.78235796492241,129.56471592984482,0.0,0.960466344686584,6.7,6.7,6.7
 2006-11-15T13:00:00,87630.17805629388,315468641.00265795,1967059513.571735,7.781862237498255,5.551471095835123,58.411040425863895,0.0,0.0,0.0,7.781862237498255,7.781862237498255,0.0,1.0,73662.11399655546,265183610.38759968,986054537.9781452,7.87087031854557,6.7,64.78235796492241,73662.11399655546,265183610.38759968,986054537.9781452,7.87087031854557,6.7,64.78235796492241,129.56471592984482,0.0,0.9599500815879484,6.7,6.7,6.7
 2006-11-15T14:00:00,95334.64178946248,343204710.4420649,2267674155.8880258,7.952364215615398,5.3809691177179815,58.411040425863895,0.0,0.0,0.0,7.952364215615398,7.952364215615398,0.0,1.0,73662.11399655546,265183610.38759968,1136801872.668037,8.049685753278991,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1136801872.668037,8.049685753278991,6.7,64.78235796492241,129.56471592984482,0.0,0.9594338184893122,6.7,6.7,6.7
 2006-11-15T15:00:00,95011.01876217524,342039667.54383093,2255024676.5080075,7.945189745959845,5.388143587373535,58.411040425863895,0.0,0.0,0.0,7.945189745959845,7.945189745959845,0.0,1.0,73662.11399655546,265183610.38759968,1130457413.844139,8.042159890868637,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1130457413.844139,8.042159890868637,6.7,64.78235796492241,129.56471592984482,0.0,0.9589175553906762,6.7,6.7,6.7
 2006-11-15T16:00:00,83372.30795710495,300140308.6455778,1794794361.2202585,7.684166954003456,5.649166379329924,58.411040425863895,0.0,0.0,0.0,7.684166954003456,7.684166954003456,0.0,1.0,73226.15834601277,263614170.04564595,899762554.968529,7.7684867284353,6.7,64.78235796492241,73226.15834601277,263614170.04564595,899762554.968529,7.7684867284353,6.7,64.78235796492241,129.56471592984482,0.0,0.9584012922920404,6.7,6.7,6.7
 2006-11-15T17:00:00,68732.78660593978,247438031.78138325,851672653.2817644,7.149410017517446,6.183923315815934,58.411040425863895,0.0,0.0,0.0,7.149410017517446,7.149410017517446,0.0,1.0,37400.86890438508,134643128.0557863,427325257.9470438,7.20767480841203,6.7,64.78235796492241,37400.86890438508,134643128.0557863,427325257.9470438,7.20767480841203,6.7,64.78235796492241,129.56471592984482,0.0,0.9578850291934046,6.7,6.7,6.7
 2006-11-15T18:00:00,38674.37670334906,139227756.1320566,442214393.6838026,6.91730189713986,6.416031436193521,58.411040425863895,0.0,0.0,0.0,6.91730189713986,6.91730189713986,0.0,1.0,19423.07472333244,69923069.00399676,222464462.39652973,6.964345191306244,6.7,64.78235796492241,19423.07472333244,69923069.00399676,222464462.39652973,6.964345191306244,6.7,64.78235796492241,129.56471592984482,0.0,0.9573687660947684,6.7,6.7,6.7
 2006-11-15T19:00:00,16972.711420014093,61101761.11205073,194493974.2213268,6.77689550695343,6.556437826379949,58.411040425863895,0.0,0.0,0.0,6.77689550695343,6.77689550695343,0.0,1.0,8601.219160149405,30964388.976537857,98567944.7125543,6.8171374168066885,6.7,64.78235796492241,8601.219160149405,30964388.976537857,98567944.7125543,6.8171374168066885,6.7,64.78235796492241,129.56471592984482,0.0,0.9568525029961324,6.7,6.7,6.7
 2006-11-15T20:00:00,4995.59133655286,17984128.811590295,57241549.20939452,6.699107233908989,6.634226099424391,58.411040425863895,0.0,0.0,0.0,6.699107233908989,6.699107233908989,0.0,1.0,2612.9519528413184,9406627.030228743,29940572.202552907,6.735583560143929,6.7,64.78235796492241,2612.9519528413184,9406627.030228743,29940572.202552907,6.735583560143929,6.7,64.78235796492241,129.56471592984482,0.0,0.9563362398974964,6.7,6.7,6.7
 2006-11-15T21:00:00,5992.743607731412,21573876.987833086,68729153.18302557,6.705617684626019,6.627715648707361,58.411040425863895,0.0,0.0,0.0,6.705617684626019,6.705617684626019,0.0,1.0,3113.968491975497,11210286.57111179,35681230.27410032,6.742405993649599,6.7,64.78235796492241,3113.968491975497,11210286.57111179,35681230.27410032,6.742405993649599,6.7,64.78235796492241,129.56471592984482,0.0,0.9558199767988608,6.7,6.7,6.7
 2006-11-15T22:00:00,2786.9604995091227,10033057.79823284,31888346.41259595,7.305794536582062,7.26965045717596,52.5699363832775,0.0,0.0,0.0,7.305794536582062,7.305794536582062,0.0,1.0,1613.09609601922,5807145.945669192,18471150.567387328,6.721952711942696,6.700000000000002,64.78235796492241,1613.09609601922,5807145.945669192,18471150.567387328,6.721952711942696,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9553037137002248,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-15T23:00:00,818.6455374049474,2947123.9346578103,9361147.41796872,11.117219480151867,11.106609005613189,16.22528900718441,0.0,0.0,0.0,11.117219480151867,11.117219480151867,0.0,1.0,1286.507157652548,4631425.767549172,14731282.34740138,6.717508002313765,6.700000000000002,64.78235796492241,1286.507157652548,4631425.767549172,14731282.34740138,6.717508002313765,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9547874506015888,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T00:00:00,127.8788763523322,460363.954868396,1461198.942271442,12.46071671378361,12.45906051260421,3.2450578014368823,0.0,0.0,0.0,12.46071671378361,12.46071671378361,0.0,1.0,1176.2984753893743,4234674.511401746,13467042.518849082,6.716005526806772,6.700000000000002,64.78235796492241,1176.2984753893743,4234674.511401746,13467042.518849082,6.716005526806772,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9542711875029528,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T01:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,1.0,1171.546558144398,4217567.609319833,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.546558144398,4217567.609319833,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.953754924404317,6.7,6.7,6.7
 2006-11-16T02:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,1.0,1170.865258878892,4215114.931964012,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.865258878892,4215114.931964012,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9532386613056808,6.7,6.7,6.7
 2006-11-16T03:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,1.0,1171.0273965148433,4215698.627453435,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.0273965148433,4215698.627453435,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9527223982070452,6.7,6.7,6.7
 2006-11-16T04:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,1.0,1171.6292919513792,4217865.451024965,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1171.6292919513792,4217865.451024965,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9522061351084092,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T05:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,1.0,1171.089858180045,4215923.489448162,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.089858180045,4215923.489448162,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9516898720097732,6.7,6.7,6.7
 2006-11-16T06:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,1.0,1170.905068114724,4215258.245213007,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.905068114724,4215258.245213007,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.951173608911137,6.7,6.7,6.7
 2006-11-16T07:00:00,761.4095618998402,2741074.4228394246,8733924.76134099,10.759833499170284,10.749934000796443,19.470346808621297,0.0,0.0,0.0,10.759833499170284,10.759833499170284,0.0,1.0,1199.746954071661,4319089.034657979,13745319.241138533,6.716336252652092,6.7,64.78235796492241,1199.746954071661,4319089.034657979,13745319.241138533,6.716336252652092,6.7,64.78235796492241,129.56471592984482,0.0,0.9506573458125012,6.7,6.7,6.7
 2006-11-16T08:00:00,1781.9081432248804,6414869.31560957,20406649.16860753,10.763674153509868,10.740543939851888,19.470346808621297,0.0,0.0,0.0,10.763674153509868,10.763674153509868,0.0,1.0,1709.835621321353,6155408.236756873,19571672.27306976,6.7232605489691695,6.7,64.78235796492241,1709.835621321353,6155408.236756873,19571672.27306976,6.7232605489691695,6.7,64.78235796492241,129.56471592984482,0.0,0.9501410827138652,6.7,6.7,6.7
 2006-11-16T09:00:00,0.0,0.0,0.0,12.7841671554557,12.7841671554557,0.0,0.0,0.0,0.0,12.7841671554557,12.7841671554557,0.0,1.0,87009.60279061108,313234570.0461999,1746693046.313347,-1.3924392593592854,-3.477826341582136,64.78235796492241,87009.60279061108,313234570.0461999,1746693046.313347,-1.3924392593592854,-3.477826341582136,64.78235796492241,129.56471592984482,0.0,0.9341597605985272,-1.7278263415821355,-1.666346930394874,-1.666346930394874
 2006-11-16T10:00:00,1478.0506111577508,5320982.200167903,16928840.3889874,8.712271853196691,8.693083801594858,38.940693617242594,0.0,0.0,0.0,8.712271853196691,8.712271853196691,0.0,1.0,38085.29087254729,137107047.1411702,430757511.0160512,-3.283953604734021,-3.8,64.78235796492241,38085.29087254729,137107047.1411702,430757511.0160512,-3.283953604734021,-3.8,64.78235796492241,129.56471592984482,0.0,0.974359667942815,-3.8,-3.308448410723184,-3.308448410723184
 2006-11-16T11:00:00,4590.557835895429,16526008.209223546,52491953.211384565,7.712379480245516,7.652881488205431,48.675867021553245,0.0,0.0,0.0,7.712379480245516,7.712379480245516,0.0,1.0,18286.41714037027,65831101.70533298,206921522.45831707,-3.532953040727689,-3.78089195798224,53.985298304102,18286.41714037027,65831101.70533298,206921522.45831707,-3.532953040727689,-3.78089195798224,53.985298304102,129.56471592984482,0.0,0.9963534384537288,-3.8,-3.576371016150864,-3.576371016150864
 2006-11-16T12:00:00,10490.559975758524,37766015.91273069,120002652.96587873,6.734676591646404,6.598656741686976,58.411040425863895,0.0,0.0,0.0,6.734676591646404,6.734676591646404,0.0,1.0,0.0,0.0,0.0,-3.471843317054878,-3.471843317054878,0.0,0.0,0.0,0.0,-3.471843317054878,-3.471843317054878,0.0,129.56471592984482,0.0,1.0,-3.5334534399005584,-3.5334534399005584,-3.5334534399005584
 2006-11-16T13:00:00,30920.707634152524,111314547.48294908,353445474.775427,6.866987444447578,6.466345888885804,58.411040425863895,0.0,0.0,0.0,6.866987444447578,6.866987444447578,0.0,1.0,0.0,0.0,0.0,-2.74397268968401,-2.74397268968401,0.0,0.0,0.0,0.0,-2.74397268968401,-2.74397268968401,0.0,129.56471592984482,0.0,0.9999857200622424,-2.935246178885836,-2.935246178885836,-2.935246178885836
 2006-11-16T14:00:00,57305.18764161078,206298675.5097988,653061588.7004125,7.036818665417701,6.29651466791568,58.411040425863895,0.0,0.0,0.0,7.036818665417701,7.036818665417701,0.0,1.0,0.0,0.0,0.0,-1.0412471563030925,-1.0412471563030925,0.0,0.0,0.0,0.0,-1.0412471563030925,-1.0412471563030925,0.0,129.56471592984482,0.0,0.9996131668992512,-1.3823057328550572,-1.3823057328550572,-1.3823057328550572
 2006-11-16T15:00:00,73215.01518882846,263574054.67978245,860911903.6478713,7.154645668192707,6.178687665140674,58.411040425863895,0.0,0.0,0.0,7.154645668192707,7.154645668192707,0.0,1.0,0.0,0.0,0.0,1.4087665412127366,1.4087665412127366,0.0,0.0,0.0,0.0,1.4087665412127366,1.4087665412127366,0.0,129.56471592984482,0.0,0.9990969038006152,0.9625417238743272,0.9625417238743272,0.9625417238743272
 2006-11-16T16:00:00,73831.30409459714,265792694.7405497,873541078.3957993,7.161805144241602,6.171528189091778,58.411040425863895,0.0,0.0,0.0,7.161805144241602,7.161805144241602,0.0,1.0,0.0,0.0,0.0,4.127903929422126,4.127903929422126,0.0,0.0,0.0,0.0,4.127903929422126,4.127903929422126,0.0,129.56471592984482,0.0,0.9985806407019794,3.677215427164088,3.677215427164088,3.677215427164088
 2006-11-16T17:00:00,44176.45638147692,159035242.9733169,503736437.2027236,6.952173970394896,6.381159362938484,58.411040425863895,0.0,0.0,0.0,6.952173970394896,6.952173970394896,0.0,1.0,1132.87838209733,4078362.175550388,12955466.777458284,6.211689904912014,6.196293298005532,10.7970596608204,1132.87838209733,4078362.175550388,12955466.777458284,6.211689904912014,6.196293298005532,10.7970596608204,129.56471592984482,0.0,0.9980643776033437,5.956256848219209,5.956256848219209,5.956256848219209
 2006-11-16T18:00:00,30307.696678463715,109107708.04246938,347048681.0339545,6.863360441073179,6.469972892260201,58.411040425863895,0.0,0.0,0.0,6.863360441073179,6.863360441073179,0.0,1.0,15071.294813931949,54256661.330155015,172593185.87654954,6.905096120523935,6.7,64.78235796492241,15071.294813931949,54256661.330155015,172593185.87654954,6.905096120523935,6.7,64.78235796492241,129.56471592984482,0.0,0.9975481145047076,6.7,6.7,6.7
 2006-11-16T19:00:00,24884.79673828313,89585268.25781927,284730209.51719433,6.828038821472197,6.505294511861183,58.411040425863895,0.0,0.0,0.0,6.828038821472197,6.828038821472197,0.0,1.0,12530.3116914607,45109122.08925853,143746336.5331595,6.870821337058518,6.7,64.78235796492241,12530.3116914607,45109122.08925853,143746336.5331595,6.870821337058518,6.7,64.78235796492241,129.56471592984482,0.0,0.9970318514060716,6.7,6.7,6.7
 2006-11-16T20:00:00,16338.988166124414,58820357.39804789,187231348.3638178,6.772779217453728,6.560554115879653,58.411040425863895,0.0,0.0,0.0,6.772779217453728,6.772779217453728,0.0,1.0,8276.557919935707,29795608.511768542,94903361.68703742,6.812783022468731,6.7,64.78235796492241,8276.557919935707,29795608.511768542,94903361.68703742,6.812783022468731,6.7,64.78235796492241,129.56471592984482,0.0,0.9965155883074356,6.7,6.7,6.7
 2006-11-16T21:00:00,4203.721426896147,15133397.13682613,48173070.17213351,7.536899614151601,7.482297178173581,48.675867021553245,0.0,0.0,0.0,7.536899614151601,7.536899614151601,0.0,1.0,2389.878566714692,8603562.84017289,27403388.929623045,6.732568136161479,6.7,64.78235796492241,2389.878566714692,8603562.84017289,27403388.929623045,6.732568136161479,6.7,64.78235796492241,129.56471592984482,0.0,0.9959993252087996,6.7,6.7,6.7
 2006-11-16T22:00:00,95.21871137756278,342787.36095922603,1088919.4021293193,11.51410903300392,11.51287479344059,2.433793351077662,0.0,0.0,0.0,11.51410903300392,11.51410903300392,0.0,1.0,1174.9207779299954,4229714.800547983,13448796.134130426,6.715983841346528,6.700000000000002,64.78235796492241,1174.9207779299954,4229714.800547983,13448796.134130426,6.715983841346528,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.995483062110164,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T23:00:00,247.2562485362324,890122.4947304364,2827585.380644293,11.558236908494829,11.555031936248534,1.9470346808621293,0.0,0.0,0.0,11.558236908494829,11.558236908494829,0.0,1.0,1259.6387204018313,4534699.393446593,14418804.302925576,6.717136644425452,6.7,64.78235796492241,1259.6387204018313,4534699.393446593,14418804.302925576,6.717136644425452,6.7,64.78235796492241,129.56471592984482,0.0,0.9949667990115278,6.7,6.7,6.7
 2006-11-17T00:00:00,120.8712138878372,435136.36999621394,1383669.4254511772,11.453666381535632,11.452098056892993,3.2450578014368823,0.0,0.0,0.0,11.453666381535632,11.453666381535632,0.0,1.0,1172.9174403867228,4222502.785392202,13428260.711058538,6.715959435364908,6.7,64.78235796492241,1172.9174403867228,4222502.785392202,13428260.711058538,6.715959435364908,6.7,64.78235796492241,129.56471592984482,0.0,0.994450535912892,6.7,6.7,6.7
 2006-11-17T01:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,1.0,1171.082993791721,4215898.777650196,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.082993791721,4215898.777650196,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.993934272814256,6.7,6.7,6.7
 2006-11-17T02:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,1.0,1171.0919419695515,4215930.991090386,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.0919419695515,4215930.991090386,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.99341800971562,6.7,6.7,6.7
 2006-11-17T03:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,1.0,1171.2589141655485,4216532.090995973,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.2589141655485,4216532.090995973,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.992901746616984,6.7,6.7,6.7
 2006-11-17T04:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,1.0,1170.999786870052,4215599.232732187,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.999786870052,4215599.232732187,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.992385483518348,6.7,6.7,6.7
 2006-11-17T05:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,1.0,1171.513843520892,4217449.836675212,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.513843520892,4217449.836675212,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.991869220419712,6.7,6.7,6.7
 2006-11-17T06:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,1.0,1171.0626239319588,4215825.446155052,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.0626239319588,4215825.446155052,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9913529573210762,6.7,6.7,6.7
 2006-11-17T07:00:00,360.27713256198035,1296997.6772231292,4124777.3626447967,10.892486515373877,10.887811273068792,9.735173404310649,0.0,0.0,0.0,10.892486515373877,10.892486515373877,0.0,1.0,1174.976097831793,4229913.952194454,13455539.873638429,6.71599185620745,6.7,64.78235796492241,1174.976097831793,4229913.952194454,13455539.873638429,6.71599185620745,6.7,64.78235796492241,129.56471592984482,0.0,0.9908366942224404,6.7,6.7,6.7
 2006-11-17T08:00:00,1938.126338095298,6977254.817143073,22226645.88999268,9.982601910978056,9.957408771914317,19.470346808621297,0.0,0.0,0.0,9.982601910978056,9.982601910978056,0.0,1.0,1792.077949269038,6451480.617368538,20531686.970439427,6.724401460065452,6.7,64.78235796492241,1792.077949269038,6451480.617368538,20531686.970439427,6.724401460065452,6.7,64.78235796492241,129.56471592984482,0.0,0.9903204311238044,6.7,6.7,6.7
 2006-11-17T09:00:00,3101.3282363015005,11164781.650685402,35515164.31153608,9.829759930763638,9.789504342545175,19.470346808621297,0.0,0.0,0.0,9.829759930763638,9.829759930763638,0.0,1.0,2485.435088358888,8947566.318091996,28497593.34106233,6.733868201373489,6.7,64.78235796492241,2485.435088358888,8947566.318091996,28497593.34106233,6.733868201373489,6.7,64.78235796492241,129.56471592984482,0.0,0.9898041680251684,6.7,6.7,6.7
 2006-11-17T10:00:00,21474.637215008643,77308693.97403112,246019408.3179361,6.806098651282999,6.527234682050381,58.411040425863895,0.0,0.0,0.0,6.806098651282999,6.806098651282999,0.0,1.0,10789.347302330558,38841650.28839,123874568.16366646,6.847208392999896,6.7,64.78235796492241,10789.347302330558,38841650.28839,123874568.16366646,6.847208392999896,6.7,64.78235796492241,129.56471592984482,0.0,0.9892879049265324,6.7,6.7,6.7
 2006-11-17T11:00:00,44778.05457299826,161200996.46279374,512082571.8290502,6.956904892748628,6.376428440584754,58.411040425863895,0.0,0.0,0.0,6.956904892748628,6.956904892748628,0.0,1.0,22464.733480802734,80873040.53088984,257386398.475738,7.005832250441865,6.7,64.78235796492241,22464.733480802734,80873040.53088984,257386398.475738,7.005832250441865,6.7,64.78235796492241,129.56471592984482,0.0,0.9887716418278965,6.7,6.7,6.7
 2006-11-17T12:00:00,67871.92601358541,244338933.64890748,810064433.7175875,7.1258214815548095,6.20751185177857,58.411040425863895,0.0,0.0,0.0,7.1258214815548095,7.1258214815548095,0.0,1.0,35576.43283098471,128075158.19154496,406480084.5679214,7.182921021885888,6.7,64.78235796492241,35576.43283098471,128075158.19154496,406480084.5679214,7.182921021885888,6.7,64.78235796492241,129.56471592984482,0.0,0.9882553787292604,6.7,6.7,6.7
 2006-11-17T13:00:00,73919.78153564376,266111213.5283176,1221308273.5354917,7.358971576097105,5.974361757236275,58.411040425863895,0.0,0.0,0.0,7.358971576097105,7.358971576097105,0.0,1.0,53594.64279282105,192940714.05415577,612347927.3856316,7.427370676842404,6.7,64.78235796492241,53594.64279282105,192940714.05415577,612347927.3856316,7.427370676842404,6.7,64.78235796492241,129.56471592984482,0.0,0.9877391156306246,6.7,6.7,6.7
 2006-11-17T14:00:00,74138.3347737585,266898005.1855306,1370800277.7396512,7.443733747617927,5.889599585715453,58.411040425863895,0.0,0.0,0.0,7.443733747617927,7.443733747617927,0.0,1.0,60147.506199234565,216531022.31724447,687217953.8707405,7.516248271421184,6.7,64.78235796492241,60147.506199234565,216531022.31724447,687217953.8707405,7.516248271421184,6.7,64.78235796492241,129.56471592984482,0.0,0.9872228525319886,6.7,6.7,6.7
 2006-11-17T15:00:00,75104.20291991475,270375130.5116931,1450314131.038679,7.488820010908019,5.84451332242536,58.411040425863895,0.0,0.0,0.0,7.488820010908019,7.488820010908019,0.0,1.0,63633.22377325987,229079605.5837356,727044171.9529698,7.563521031089544,6.7,64.78235796492241,63633.22377325987,229079605.5837356,727044171.9529698,7.563521031089544,6.7,64.78235796492241,129.56471592984482,0.0,0.9867065894333528,6.7,6.7,6.7
 2006-11-17T16:00:00,73919.57350960534,266110464.63457924,1220688813.866351,7.3586213282255954,5.9747120051077856,58.411040425863895,0.0,0.0,0.0,7.3586213282255954,7.3586213282255954,0.0,1.0,53567.25152537425,192842105.4913473,612034967.2654505,7.426996664420492,6.7,64.78235796492241,53567.25152537425,192842105.4913473,612034967.2654505,7.426996664420492,6.7,64.78235796492241,129.56471592984482,0.0,0.9861903263347168,6.7,6.7,6.7
 2006-11-17T17:00:00,43541.67978746491,156750047.23487368,497413750.8626117,6.948591002120815,6.384742331212564,58.411040425863895,0.0,0.0,0.0,6.948591002120815,6.948591002120815,0.0,1.0,21845.190457722463,78642685.64780086,250041911.9704884,6.99710510883643,6.7,64.78235796492241,21845.190457722463,78642685.64780086,250041911.9704884,6.99710510883643,6.7,64.78235796492241,129.56471592984482,0.0,0.9856740632360808,6.7,6.7,6.7
 2006-11-17T18:00:00,20168.727978475214,72607420.72251077,231419930.98146945,6.797823816849477,6.535509516483902,58.411040425863895,0.0,0.0,0.0,6.797823816849477,6.797823816849477,0.0,1.0,10187.235986003205,36674049.54961152,117032592.56270196,6.8390790025940165,6.7,64.78235796492241,10187.235986003205,36674049.54961152,117032592.56270196,6.8390790025940165,6.7,64.78235796492241,129.56471592984482,0.0,0.9851578001374448,6.7,6.7,6.7
 2006-11-17T19:00:00,2730.084601472127,9828304.565299656,31278772.58788521,9.96670326241246,9.931249835443689,29.205520212931944,0.0,0.0,0.0,9.96670326241246,9.96670326241246,0.0,1.0,2005.647857857552,7220332.288287185,23003946.097471222,6.727339569140825,6.7,64.78235796492241,2005.647857857552,7220332.288287185,23003946.097471222,6.727339569140825,6.7,64.78235796492241,129.56471592984482,0.0,0.9846415370388087,6.7,6.7,6.7
 2006-11-17T20:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,1169.1313009941114,4208872.683578801,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.1313009941114,4208872.683578801,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9841252739401728,6.7,6.7,6.7
 2006-11-17T21:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,1230.532728900229,4429917.824040824,14089261.23097886,6.716745018975787,6.7,64.78235796492241,1230.532728900229,4429917.824040824,14089261.23097886,6.716745018975787,6.7,64.78235796492241,129.56471592984482,0.0,0.983609010841537,6.7,6.7,6.7
 2006-11-17T22:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,1.0,1170.8115993858935,4214921.757789216,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.8115993858935,4214921.757789216,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9830927477429012,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-17T23:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,1.0,1169.8952787088836,4211623.00335198,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1169.8952787088836,4211623.00335198,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9825764846442652,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-18T00:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,1169.9597970043549,4211855.269215677,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.9597970043549,4211855.269215677,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9820602215456292,6.7,6.7,6.7
 2006-11-18T01:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,1170.6217106144386,4214238.158211978,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.6217106144386,4214238.158211978,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9815439584469932,6.7,6.7,6.7
 2006-11-18T02:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,1.0,1170.4802329576917,4213728.83864769,13408015.844070766,6.715935374815639,6.7,64.78235796492241,1170.4802329576917,4213728.83864769,13408015.844070766,6.715935374815639,6.7,64.78235796492241,129.56471592984482,0.0,0.9810276953483572,6.7,6.7,6.7
 2006-11-18T03:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,1170.496858434664,4213788.69036479,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.496858434664,4213788.69036479,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9805114322497211,6.7,6.7,6.7
 2006-11-18T04:00:00,0.0,0.0,0.0,13.231286431189462,13.231286431189462,0.0,0.0,0.0,0.0,13.231286431189462,13.231286431189462,0.0,1.0,1170.4062096759524,4213462.354833428,13408015.844070766,6.715935374815639,6.7,64.78235796492241,1170.4062096759524,4213462.354833428,13408015.844070766,6.715935374815639,6.7,64.78235796492241,129.56471592984482,0.0,0.9799951691510852,6.7,6.7,6.7
 2006-11-18T05:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,1170.3290480279263,4213184.572900536,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.3290480279263,4213184.572900536,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9794789060524494,6.7,6.7,6.7
 2006-11-18T06:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,1169.326796441253,4209576.467188512,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.326796441253,4209576.467188512,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9789626429538132,6.7,6.7,6.7
 2006-11-18T07:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,1167.8638428675386,4204309.83432314,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1167.8638428675386,4204309.83432314,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9784463798551776,6.7,6.7,6.7
 2006-11-18T08:00:00,1125.1375355124812,4050495.127844932,12878082.24388142,9.9549257404965,9.940329033380689,29.205520212931948,0.0,0.0,0.0,9.9549257404965,9.9549257404965,0.0,1.0,1205.3306566072729,4339190.363786182,13811863.81709149,6.716415339423487,6.7,64.78235796492241,1205.3306566072729,4339190.363786182,13811863.81709149,6.716415339423487,6.7,64.78235796492241,129.56471592984482,0.0,0.9779301167565416,6.7,6.7,6.7
 2006-11-18T09:00:00,924.5073051089032,3328226.298392052,10574837.464126565,10.49746707444743,10.48548098891464,24.337933510776622,0.0,0.0,0.0,10.49746707444743,10.49746707444743,0.0,1.0,1193.1781974822177,4295441.510935984,13658449.524322702,6.716233009750944,6.7,64.78235796492241,1193.1781974822177,4295441.510935984,13658449.524322702,6.716233009750944,6.7,64.78235796492241,129.56471592984482,0.0,0.9774138536579056,6.7,6.7,6.7
 2006-11-18T10:00:00,27301.807006481355,98286505.22333288,312467269.7031108,6.843761963832446,6.489571369500936,58.411040425863895,0.0,0.0,0.0,6.843761963832446,6.843761963832446,0.0,1.0,13726.240558488214,49414466.01055756,157541767.73701963,6.887207400334995,6.7,64.78235796492241,13726.240558488214,49414466.01055756,157541767.73701963,6.887207400334995,6.7,64.78235796492241,129.56471592984482,0.0,0.9768975905592696,6.7,6.7,6.7
 2006-11-18T11:00:00,66334.41698795049,238803901.1566217,784991967.619073,7.111608101901379,6.221725231432001,58.411040425863895,0.0,0.0,0.0,7.111608101901379,7.111608101901379,0.0,1.0,34481.33428477763,124132803.42519948,394054517.8555051,7.168163803435128,6.7,64.78235796492241,34481.33428477763,124132803.42519948,394054517.8555051,7.168163803435128,6.7,64.78235796492241,129.56471592984482,0.0,0.9763813274606336,6.7,6.7,6.7
 2006-11-18T12:00:00,73894.6602518919,266020776.9068108,1122128088.1950407,7.302739301899557,6.030594031433822,58.411040425863895,0.0,0.0,0.0,7.302739301899557,7.302739301899557,0.0,1.0,49259.700040611264,177334920.1462005,562818850.0128722,7.368567426650414,6.7,64.78235796492241,49259.700040611264,177334920.1462005,562818850.0128722,7.368567426650414,6.7,64.78235796492241,129.56471592984482,0.0,0.9758650643619976,6.7,6.7,6.7
 2006-11-18T13:00:00,74963.12586220629,269867253.1039427,1415981810.6291642,7.469353206767359,5.863980126566022,58.411040425863895,0.0,0.0,0.0,7.469353206767359,7.469353206767359,0.0,1.0,62136.78017811506,223692408.64121425,709946490.4276221,7.543225380714779,6.7,64.78235796492241,62136.78017811506,223692408.64121425,709946490.4276221,7.543225380714779,6.7,64.78235796492241,129.56471592984482,0.0,0.9753488012633618,6.7,6.7,6.7
 2006-11-18T14:00:00,76447.4394619928,275210782.06317407,1507657836.023803,7.5213362793046015,5.81199705402878,58.411040425863895,0.0,0.0,0.0,7.5213362793046015,7.5213362793046015,0.0,1.0,66157.53406196622,238167122.62307835,755885789.1896577,7.597752768798899,6.7,64.78235796492241,66157.53406196622,238167122.62307835,755885789.1896577,7.597752768798899,6.7,64.78235796492241,129.56471592984482,0.0,0.9748325381647258,6.7,6.7,6.7
 2006-11-18T15:00:00,75083.30225689338,270299888.1248162,1448496208.2743232,7.487789276808492,5.845544056524887,58.411040425863895,0.0,0.0,0.0,7.487789276808492,7.487789276808492,0.0,1.0,63563.26368835039,228827749.2780614,726244839.9533211,7.562572078674731,6.7,64.78235796492241,63563.26368835039,228827749.2780614,726244839.9533211,7.562572078674731,6.7,64.78235796492241,129.56471592984482,0.0,0.97431627506609,6.7,6.7,6.7
 2006-11-18T16:00:00,73912.12255769741,266083641.20771065,1191174870.4515386,7.341887318030317,5.991446015303063,58.411040425863895,0.0,0.0,0.0,7.341887318030317,7.341887318030317,0.0,1.0,52285.55508434356,188227998.3036368,597390888.7101249,7.409611672741388,6.7,64.78235796492241,52285.55508434356,188227998.3036368,597390888.7101249,7.409611672741388,6.7,64.78235796492241,129.56471592984482,0.0,0.973800011967454,6.7,6.7,6.7
 2006-11-18T17:00:00,68861.57544338187,247901671.59617472,818659457.2064824,7.130693604827165,6.202639728506214,58.411040425863895,0.0,0.0,0.0,7.130693604827165,7.130693604827165,0.0,1.0,35957.640448684215,129447505.61526316,410835588.31702673,7.188094674187357,6.7,64.78235796492241,35957.640448684215,129447505.61526316,410835588.31702673,7.188094674187357,6.7,64.78235796492241,129.56471592984482,0.0,0.973283748868818,6.7,6.7,6.7
 2006-11-18T18:00:00,4614.726531751206,16613015.51430434,52869125.49263692,8.592433537290429,8.532508321808951,44.78179765982898,0.0,0.0,0.0,8.592433537290429,8.592433537290429,0.0,1.0,2670.9947888688653,9615581.239927914,30569342.756994933,6.736330828901882,6.7,64.78235796492241,2670.9947888688653,9615581.239927914,30569342.756994933,6.736330828901882,6.7,64.78235796492241,129.56471592984482,0.0,0.972767485770182,6.7,6.7,6.7
