Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-18T19:00:00,2784.8011956909163,10025284.3044873,31872470.472569108,9.33387920356929,9.297753086249491,38.940693617242594,0.0,0.0,0.0,9.33387920356929,9.33387920356929,0.0,1.0,1858.3029375711465,6689890.575256126,21282739.67449956,6.725294228817378,6.7,64.78235796492241,1858.3029375711465,6689890.575256126,21282739.67449956,6.725294228817378,6.7,64.78235796492241,129.56471592984482,0.0,0.972251222671546,6.7,6.7,6.7
 2006-11-18T20:00:00,1891.2378237823675,6808456.165616522,21675632.18218059,9.283823471480485,9.259255117382908,38.9406936172426,0.0,0.0,0.0,9.283823471480485,9.283823471480485,0.0,1.0,1413.0714815809258,5087057.3336913325,16186119.23881008,6.719237082473994,6.700000000000002,64.78235796492241,1413.0714815809258,5087057.3336913325,16186119.23881008,6.719237082473994,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9717349595729102,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-18T21:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,1.0,1170.150598970189,4212542.156292681,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.150598970189,4212542.156292681,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9712186964742742,6.7,6.7,6.7
 2006-11-18T22:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,1.0,1170.8805278922928,4215169.900412254,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.8805278922928,4215169.900412254,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9707024333756382,6.7,6.7,6.7
 2006-11-18T23:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,1.0,1170.3148300971577,4213133.388349767,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.3148300971577,4213133.388349767,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9701861702770024,6.7,6.7,6.7
 2006-11-19T00:00:00,866.9863889447278,3121151.00020102,9937613.868974913,11.879280255753525,11.86801642381163,19.470346808621297,0.0,0.0,0.0,11.879280255753525,11.879280255753525,0.0,1.0,1252.9256125166887,4510532.20506008,14347253.896050846,6.71705163791462,6.7,64.78235796492241,1252.9256125166887,4510532.20506008,14347253.896050846,6.71705163791462,6.7,64.78235796492241,129.56471592984482,0.0,0.9696699071783664,6.7,6.7,6.7
 2006-11-19T01:00:00,379.6373460380351,1366694.4457369265,4340950.461326342,13.148094535315408,13.14317426967346,9.735173404310649,0.0,0.0,0.0,13.148094535315408,13.148094535315408,0.0,1.0,1184.4933743736128,4264176.147745005,13563756.089956926,6.716120468759562,6.7,64.78235796492241,1184.4933743736128,4264176.147745005,13563756.089956926,6.716120468759562,6.7,64.78235796492241,129.56471592984482,0.0,0.9691536440797304,6.7,6.7,6.7
 2006-11-19T02:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,1.0,1171.1777276878245,4216239.819676168,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.1777276878245,4216239.819676168,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9686373809810944,6.7,6.7,6.7
 2006-11-19T03:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,1.0,1170.7918166002012,4214850.539760726,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.7918166002012,4214850.539760726,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9681211178824586,6.7,6.7,6.7
 2006-11-19T04:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,1.0,1169.7566688297172,4211124.007786982,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.7566688297172,4211124.007786982,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9676048547838224,6.7,6.7,6.7
 2006-11-19T05:00:00,0.0,0.0,0.0,14.441427949659984,14.441427949659984,0.0,0.0,0.0,0.0,14.441427949659984,14.441427949659984,0.0,1.0,1170.9537227302162,4215433.401828777,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.9537227302162,4215433.401828777,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9670885916851868,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T06:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,1.0,1170.9872342233657,4215554.043204116,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.9872342233657,4215554.043204116,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9665723285865506,6.7,6.7,6.7
 2006-11-19T07:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,1.0,1170.5246246359795,4213888.648689526,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.5246246359795,4213888.648689526,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9660560654879148,6.7,6.7,6.7
 2006-11-19T08:00:00,74.66760278135031,268803.37001286104,856676.142973217,14.248194668457495,14.247223664039913,1.3907390577586642,0.0,0.0,0.0,14.248194668457495,14.248194668457495,0.0,1.0,1183.62170049182,4261038.121770553,13549133.225696262,6.716103089279565,6.699999999999999,64.78235796492238,1183.62170049182,4261038.121770553,13549133.225696262,6.716103089279565,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9655398023892788,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T09:00:00,2653.546192414669,9552766.292692808,30355733.81937554,7.973416071036095,7.939009178203434,48.675867021553245,0.0,0.0,0.0,7.973416071036095,7.973416071036095,0.0,1.0,1616.2126139899483,5818365.410363812,18512224.601389773,6.722001581783919,6.700000000000002,64.78235796492241,1616.2126139899483,5818365.410363812,18512224.601389773,6.722001581783919,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9650235392906432,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T10:00:00,3733.1715839346384,13439417.702164698,42689098.043554336,9.194581094633426,9.146194631373788,38.940693617242594,0.0,0.0,0.0,9.194581094633426,9.194581094633426,0.0,1.0,2333.089265751138,8399121.356704097,26691232.30563012,6.731721929787642,6.7,64.78235796492241,2333.089265751138,8399121.356704097,26691232.30563012,6.731721929787642,6.7,64.78235796492241,129.56471592984482,0.0,0.9645072761920068,6.7,6.7,6.7
 2006-11-19T11:00:00,7302.458297664813,26288849.871593326,83522493.344612,7.9226972247381715,7.828026989581105,48.675867021553245,0.0,0.0,0.0,7.9226972247381715,7.9226972247381715,0.0,1.0,3939.80477260971,14183297.181394955,45092119.61451063,6.753589964550513,6.7,64.78235796492241,3939.80477260971,14183297.181394955,45092119.61451063,6.753589964550513,6.7,64.78235796492241,129.56471592984482,0.0,0.9639910130933708,6.7,6.7,6.7
 2006-11-19T12:00:00,8963.677175350966,32269237.831263468,102572245.26512772,9.117134487261517,9.000870769393178,38.940693617242594,0.0,0.0,0.0,9.117134487261517,9.117134487261517,0.0,1.0,4952.41988063488,17828711.570285566,56665348.20921435,6.767342785287847,6.699999999999999,64.78235796492238,4952.41988063488,17828711.570285566,56665348.20921435,6.767342785287847,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9634747499947348,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T13:00:00,34628.15050371401,124661341.81337038,570942691.1450131,8.187968014023477,7.540686126085418,48.675867021553245,0.0,0.0,0.0,8.187968014023477,8.187968014023477,0.0,1.0,25517.61739493532,91863422.62176712,288994981.24912155,7.043283535669556,6.700000000000002,64.78235796492241,25517.61739493532,91863422.62176712,288994981.24912155,7.043283535669556,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9629584868960992,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T14:00:00,60138.60126122262,216498964.5404015,1189891686.3502958,7.341223465180209,5.992109868153174,58.41104042586391,0.0,0.0,0.0,7.341223465180209,7.341223465180209,0.0,1.0,49846.41935849391,179447109.69057813,596841500.6193999,7.408795279993098,6.700000000000002,64.78235796492241,49846.41935849391,179447109.69057813,596841500.6193999,7.408795279993098,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9624422237974632,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T15:00:00,65606.26219367691,236182543.89723688,1195351764.511173,7.3442801462881135,5.989053187045264,58.41104042586388,0.0,0.0,0.0,7.3442801462881135,7.3442801462881135,0.0,1.0,53397.68079593669,192231650.8653721,599646473.5595113,7.412226650085219,6.699999999999999,64.78235796492238,53397.68079593669,192231650.8653721,599646473.5595113,7.412226650085219,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9619259606988269,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T16:00:00,53163.72881660362,191389423.7397731,977840754.8400638,7.867417844408169,6.758790982465819,51.109660372630906,0.0,0.0,0.0,7.867417844408169,7.867417844408169,0.0,1.0,43280.407886399415,155809468.39103788,492233168.95940685,7.284645356622907,6.699999999999999,64.7823579649224,43280.407886399415,155809468.39103788,492233168.95940685,7.284645356622907,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.9614096976001912,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T17:00:00,30682.02236439405,110455280.51181862,515882883.81550455,7.878408879115549,7.293549160974387,48.67586702155324,0.0,0.0,0.0,7.878408879115549,7.878408879115549,0.0,1.0,23188.166632432283,83477399.87675622,261431203.442444,7.010542534974069,6.7,64.78235796492241,23188.166632432283,83477399.87675622,261431203.442444,7.010542534974069,6.7,64.78235796492241,129.56471592984482,0.0,0.9608934345015552,6.7,6.7,6.7
 2006-11-19T18:00:00,8376.687972260685,30156076.70013846,94740976.90460669,8.997922734249928,8.89053585393897,38.940693617242594,0.0,0.0,0.0,8.997922734249928,8.997922734249928,0.0,1.0,4659.083983212479,16772702.339564929,52706399.96814694,6.762638194281254,6.699999999999999,64.78235796492238,4659.083983212479,16772702.339564929,52706399.96814694,6.762638194281254,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9603771714029192,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T19:00:00,10977.301963324651,39518287.06796874,124212623.06010644,7.97701367736676,7.836221149829174,48.675867021553245,0.0,0.0,0.0,7.97701367736676,7.97701367736676,0.0,1.0,5779.535080028247,20806326.288101688,65450723.17607621,6.777783577006024,6.700000000000002,64.78235796492241,5779.535080028247,20806326.288101688,65450723.17607621,6.777783577006024,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9598609083042836,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T20:00:00,9173.222990716838,33023602.76658062,103943553.91312332,9.282811532379975,9.1649934221769,38.940693617242594,0.0,0.0,0.0,9.282811532379975,9.282811532379975,0.0,1.0,5056.59022096334,18203724.79546802,57332632.35273688,6.7681357512544205,6.7,64.78235796492241,5056.59022096334,18203724.79546802,57332632.35273688,6.7681357512544205,6.7,64.78235796492241,129.56471592984482,0.0,0.9593446452056474,6.7,6.7,6.7
 2006-11-19T21:00:00,11456.88033128751,41244769.19263503,129429750.88634714,8.036716372769366,7.890010161977725,48.675867021553245,0.0,0.0,0.0,8.036716372769366,8.036716372769366,0.0,1.0,6020.160658738186,21672578.371457465,68060707.65338472,6.780885128197967,6.7,64.78235796492241,6020.160658738186,21672578.371457465,68060707.65338472,6.780885128197967,6.7,64.78235796492241,129.56471592984482,0.0,0.9588283821070116,6.7,6.7,6.7
 2006-11-19T22:00:00,9517.020039535984,34261272.142329544,106920209.8408712,9.33460278774588,9.21341058840954,38.940693617242594,0.0,0.0,0.0,9.33460278774588,9.33460278774588,0.0,1.0,5228.991864097811,18824370.71075212,58817781.0113463,6.769900602339497,6.7,64.78235796492241,5228.991864097811,18824370.71075212,58817781.0113463,6.769900602339497,6.7,64.78235796492241,129.56471592984482,0.0,0.9583121190083754,6.7,6.7,6.7
 2006-11-19T23:00:00,11853.244362828706,42671679.706183344,132781502.78115188,8.04914834946471,7.898642876165279,48.675867021553245,0.0,0.0,0.0,8.04914834946471,8.04914834946471,0.0,1.0,6219.411439884302,22389881.18358349,69733216.07733001,6.782872627869307,6.7,64.78235796492241,6219.411439884302,22389881.18358349,69733216.07733001,6.782872627869307,6.7,64.78235796492241,129.56471592984482,0.0,0.9577958559097396,6.7,6.7,6.7
 2006-11-20T00:00:00,9768.935823999136,35168168.9663969,109764364.87700102,9.346800325614144,9.222384226331007,38.940693617242594,0.0,0.0,0.0,9.346800325614144,9.346800325614144,0.0,1.0,5355.652822597566,19280350.16135124,60238276.68004644,6.771588617676688,6.7,64.78235796492241,5355.652822597566,19280350.16135124,60238276.68004644,6.771588617676688,6.7,64.78235796492241,129.56471592984482,0.0,0.9572795928111036,6.7,6.7,6.7
 2006-11-20T01:00:00,9959.094175268328,35852739.030965984,113597854.21775514,8.041275563228774,7.912514891413687,48.675867021553245,0.0,0.0,0.0,8.041275563228774,8.041275563228774,0.0,1.0,5267.386485481198,18962591.34773232,60130974.04535806,6.771461738592357,6.7,64.78235796492241,5267.386485481198,18962591.34773232,60130974.04535806,6.771461738592357,6.7,64.78235796492241,129.56471592984482,0.0,0.956763329712468,6.7,6.7,6.7
 2006-11-20T02:00:00,3248.6872028461244,11695273.930246048,37200395.169329375,9.17894199832834,9.13677683614314,38.9406936172426,0.0,0.0,0.0,9.17894199832834,9.17894199832834,0.0,1.0,2092.346850761229,7532448.662740426,23956929.84235204,6.728472371294661,6.7,64.78235796492241,2092.346850761229,7532448.662740426,23956929.84235204,6.728472371294661,6.7,64.78235796492241,129.56471592984482,0.0,0.956247066613832,6.7,6.7,6.7
 2006-11-20T03:00:00,1038.4369079740409,3738372.868706546,11867534.787905842,11.403043148531196,11.38959182412676,19.470346808621297,0.0,0.0,0.0,11.403043148531196,11.403043148531196,0.0,1.0,1338.0375960137,4816935.34564932,15318959.880736848,6.718206482294772,6.700000000000002,64.78235796492241,1338.0375960137,4816935.34564932,15318959.880736848,6.718206482294772,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.955730803515196,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-20T04:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,1.0,1170.830870515407,4214991.133855464,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.830870515407,4214991.133855464,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9552145404165598,6.7,6.7,6.7
 2006-11-20T05:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,1.0,1169.7213580435202,4210996.888956673,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.7213580435202,4210996.888956673,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.954698277317924,6.7,6.7,6.7
 2006-11-20T06:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,1.0,1170.7492761927094,4214697.394293753,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.7492761927094,4214697.394293753,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.954182014219288,6.7,6.7,6.7
 2006-11-20T07:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,1.0,1169.4944388092338,4210179.9797132425,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.4944388092338,4210179.9797132425,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.953665751120652,6.7,6.7,6.7
 2006-11-20T08:00:00,1828.3707132608008,6582134.567738883,20936368.648971405,9.044804064105112,9.021073615323312,38.940693617242594,0.0,0.0,0.0,9.044804064105112,9.044804064105112,0.0,1.0,1381.1700437599611,4972212.157535859,15813183.088110128,6.718793830839414,6.7,64.78235796492241,1381.1700437599611,4972212.157535859,15813183.088110128,6.718793830839414,6.7,64.78235796492241,129.56471592984482,0.0,0.953149488022016,6.7,6.7,6.7
 2006-11-20T09:00:00,6194.272661130882,22299381.580071174,71195604.46706286,6.707016294143215,6.626317039190166,58.411040425863895,0.0,0.0,0.0,6.707016294143215,6.707016294143215,0.0,1.0,4035.654604347671,14528356.575651616,46310639.17992109,6.755036598486481,6.7,64.78235796492241,4035.654604347671,14528356.575651616,46310639.17992109,6.755036598486481,6.7,64.78235796492241,129.56471592984482,0.0,0.9526332249233804,6.7,6.7,6.7
 2006-11-20T10:00:00,3263.80283728267,11749690.21421761,37464209.6302836,6.687898682968991,6.64543465036439,58.411040425863895,0.0,0.0,0.0,6.687898682968991,6.687898682968991,0.0,1.0,1693.4019520512977,6096247.027384672,19417620.844851788,6.723077610610679,6.7,64.78235796492241,1693.4019520512977,6096247.027384672,19417620.844851788,6.723077610610679,6.7,64.78235796492241,129.56471592984482,0.0,0.952116961824744,6.7,6.7,6.7
 2006-11-20T11:00:00,3359.151921020324,12092946.915673168,38453444.12250908,6.688459318956231,6.644874014377149,58.411040425863895,0.0,0.0,0.0,6.688459318956231,6.688459318956231,0.0,1.0,1677.0523542389135,6037388.47526009,19209421.324661195,6.722830197143476,6.7,64.78235796492241,1677.0523542389135,6037388.47526009,19209421.324661195,6.722830197143476,6.7,64.78235796492241,129.56471592984482,0.0,0.951600698726108,6.7,6.7,6.7
 2006-11-20T12:00:00,1999.3600594133848,7197696.213888185,22926201.50318136,7.783734799217151,7.757749007970421,48.675867021553245,0.0,0.0,0.0,7.783734799217151,7.783734799217151,0.0,1.0,1286.2181787792265,4630385.443605214,14748889.916050404,6.717528975296212,6.7,64.78235796492241,1286.2181787792265,4630385.443605214,14748889.916050404,6.717528975296212,6.7,64.78235796492241,129.56471592984482,0.0,0.9510844356274722,6.7,6.7,6.7
 2006-11-20T13:00:00,4291.932581873398,15450957.294744233,49293392.3552989,9.888325962613068,9.832452916525256,29.205520212931944,0.0,0.0,0.0,9.888325962613068,9.888325962613068,0.0,1.0,2048.762284108018,7375544.222788867,23485131.08106313,6.727911310442341,6.7,64.78235796492241,2048.762284108018,7375544.222788867,23485131.08106313,6.727911310442341,6.7,64.78235796492241,129.56471592984482,0.0,0.9505681725288364,6.7,6.7,6.7
 2006-11-20T14:00:00,2430.6684325717497,8750406.3572583,27823805.198438,10.129325819338746,10.09778847864692,19.470346808621297,0.0,0.0,0.0,10.129325819338746,10.129325819338746,0.0,1.0,30488.845033297923,109759842.11987253,837158885.0625032,6.269300618782457,5.272293298727795,64.78235796492241,30488.845033297923,109759842.11987253,837158885.0625032,6.269300618782457,5.272293298727795,64.78235796492241,129.56471592984482,0.0,0.9443707757122808,6.7,6.169208835414651,6.169208835414651
 2006-11-20T15:00:00,4531.611952894356,16313803.03041968,52060139.35797342,8.386958071068536,8.327949438079068,38.940693617242594,0.0,0.0,0.0,8.386958071068536,8.386958071068536,0.0,1.0,65904.63664899726,237256691.9363901,1016649917.3116084,-2.583425336509336,-3.8,64.78235796492241,65904.63664899726,237256691.9363901,1016649917.3116084,-2.583425336509336,-3.8,64.78235796492241,129.56471592984482,0.0,0.9416479885966322,-3.477706701272206,-2.781900039361455,-2.781900039361455
 2006-11-20T16:00:00,2621.615078225594,9437814.28161214,30089551.816793747,8.340182127576043,8.306076822097147,38.940693617242594,0.0,0.0,0.0,8.340182127576043,8.340182127576043,0.0,1.0,34682.99200755217,124858771.22718784,393214727.7565458,-3.3289111173451222,-3.8,64.78235796492241,34682.99200755217,124858771.22718784,393214727.7565458,-3.3289111173451222,-3.8,64.78235796492241,129.56471592984482,0.0,0.9792338022708398,-3.8,-3.356376036868736,-3.356376036868736
 2006-11-20T17:00:00,708.6298181090939,2551067.3451927383,8109501.651509595,10.080248053565745,10.07105631328663,19.470346808621297,0.0,0.0,0.0,10.080248053565745,10.080248053565745,0.0,1.0,13387.375845062086,48194553.04222351,151906380.51397076,-3.6001699827775884,-3.7821920571397913,43.1882386432816,13387.375845062086,48194553.04222351,151906380.51397076,-3.6001699827775884,-3.7821920571397913,43.1882386432816,129.56471592984482,0.0,0.9980254211675108,-3.7917946371473774,-3.623741753696017,-3.623741753696017
 2006-11-20T18:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,0.0,0.0,0.0,-3.6930427252889664,-3.6930427252889664,0.0,0.0,0.0,0.0,-3.6930427252889664,-3.6930427252889664,0.0,129.56471592984482,0.0,1.0,-3.707047386933159,-3.707047386933159,-3.707047386933159
 2006-11-20T19:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,0.0,0.0,0.0,-3.609774894633372,-3.609774894633372,0.0,0.0,0.0,0.0,-3.609774894633372,-3.609774894633372,0.0,129.56471592984482,0.0,0.9999566428654706,-3.6236552314964334,-3.6236552314964334,-3.6236552314964334
 2006-11-20T20:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,0.0,0.0,0.0,-3.526496274915969,-3.526496274915969,0.0,0.0,0.0,0.0,-3.526496274915969,-3.526496274915969,0.0,129.56471592984482,0.0,0.9995260884069644,-3.5403756414354945,-3.5403756414354945,-3.5403756414354945
 2006-11-20T21:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,0.0,0.0,0.0,-3.443223468240472,-3.443223468240472,0.0,0.0,0.0,0.0,-3.443223468240472,-3.443223468240472,0.0,129.56471592984482,0.0,0.9990098253083284,-3.4571018654836645,-3.4571018654836645,-3.4571018654836645
 2006-11-20T22:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,0.0,0.0,0.0,-3.355014962590397,-3.355014962590397,0.0,0.0,0.0,0.0,-3.355014962590397,-3.355014962590397,0.0,129.56471592984482,0.0,0.9984935622096924,-3.368621017740264,-3.368621017740264,-3.368621017740264
 2006-11-20T23:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,0.0,0.0,0.0,-3.261493475579245,-3.261493475579245,0.0,0.0,0.0,0.0,-3.261493475579245,-3.261493475579245,0.0,129.56471592984482,0.0,0.9979772991110564,-3.2751134803395288,-3.2751134803395288,-3.2751134803395288
 2006-11-21T00:00:00,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,1.0,0.0,0.0,0.0,-3.167622682894958,-3.167622682894958,0.0,0.0,0.0,0.0,-3.167622682894958,-3.167622682894958,0.0,129.56471592984482,0.0,0.9974610360124208,-3.181235402437084,-3.181235402437084,-3.181235402437084
 2006-11-21T01:00:00,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,1.0,0.0,0.0,0.0,-3.074664454719796,-3.074664454719796,0.0,0.0,0.0,0.0,-3.074664454719796,-3.074664454719796,0.0,129.56471592984482,0.0,0.9969447729137848,-3.088271760567214,-3.088271760567214,-3.088271760567214
 2006-11-21T02:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,0.0,0.0,0.0,-2.981664910481694,-2.981664910481694,0.0,0.0,0.0,0.0,-2.981664910481694,-2.981664910481694,0.0,129.56471592984482,0.0,0.9964285098151486,-2.995271173593489,-2.995271173593489,-2.995271173593489
 2006-11-21T03:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,0.0,0.0,0.0,-2.889012279911198,-2.889012279911198,0.0,0.0,0.0,0.0,-2.889012279911198,-2.889012279911198,0.0,129.56471592984482,0.0,0.9959122467165128,-2.9026808680649467,-2.9026808680649467,-2.9026808680649467
 2006-11-21T04:00:00,1758.6686562499597,6331207.162499854,20148205.36239791,7.530331952151863,7.507494905760873,48.675867021553245,0.0,0.0,0.0,7.530331952151863,7.530331952151863,0.0,1.0,0.0,0.0,0.0,-2.795342908379381,-2.795342908379381,0.0,0.0,0.0,0.0,-2.795342908379381,-2.795342908379381,0.0,129.56471592984482,0.0,0.9953959836178768,-2.808883921526528,-2.808883921526528,-2.808883921526528
 2006-11-21T05:00:00,1407.0271216256745,5065297.637852427,16118567.24980392,8.380296120409904,8.362026479942218,38.940693617242594,0.0,0.0,0.0,8.380296120409904,8.380296120409904,0.0,1.0,0.0,0.0,0.0,-2.6995430677863665,-2.6995430677863665,0.0,0.0,0.0,0.0,-2.6995430677863665,-2.6995430677863665,0.0,129.56471592984477,0.0,0.9948797205192408,-2.713084219457427,-2.713084219457427,-2.713084219457427
 2006-11-21T06:00:00,2108.0131417602256,7588847.310336812,24177848.90479271,6.680368895901051,6.6529644374323285,58.411040425863895,0.0,0.0,0.0,6.680368895901051,6.680368895901051,0.0,1.0,0.0,0.0,0.0,-2.6058167477250707,-2.6058167477250707,0.0,0.0,0.0,0.0,-2.6058167477250707,-2.6058167477250707,0.0,129.56471592984482,0.0,0.9943634574206048,-2.619525443885483,-2.619525443885483,-2.619525443885483
 2006-11-21T07:00:00,0.0,0.0,0.0,11.780156219363557,11.780156219363557,0.0,0.0,0.0,0.0,11.780156219363557,11.780156219363557,0.0,1.0,0.0,0.0,0.0,-2.521522649754233,-2.521522649754233,0.0,0.0,0.0,0.0,-2.521522649754233,-2.521522649754233,0.0,129.56471592984482,0.0,0.9938471943219688,-2.535390294557118,-2.535390294557118,-2.535390294557118
 2006-11-21T08:00:00,1312.057367828818,4723406.5241837455,15015318.78163435,9.265009657612117,9.247990463635835,29.205520212931948,0.0,0.0,0.0,9.265009657612117,9.265009657612117,0.0,1.0,0.0,0.0,0.0,-2.4134516261103323,-2.4134516261103323,0.0,0.0,0.0,0.0,-2.4134516261103323,-2.4134516261103323,0.0,129.56471592984482,0.0,0.9933309312233328,-2.428493516478083,-2.428493516478083,-2.428493516478083
 2006-11-21T09:00:00,2532.8119984921354,9118123.194571683,28984007.52220401,7.549424073545995,7.516571933956864,48.675867021553245,0.0,0.0,0.0,7.549424073545995,7.549424073545995,0.0,1.0,0.0,0.0,0.0,-2.3058846898223986,-2.3058846898223986,0.0,0.0,0.0,0.0,-2.3058846898223986,-2.3058846898223986,0.0,129.56471592984482,0.0,0.992814668124697,-2.327861490774686,-2.327861490774686,-2.327861490774686
 2006-11-21T10:00:00,3621.643875852195,13037917.953067904,41451088.75212398,6.690158203929848,6.6431751294035335,58.411040425863895,0.0,0.0,0.0,6.690158203929848,6.690158203929848,0.0,1.0,0.0,0.0,0.0,-2.1395913523712218,-2.1395913523712218,0.0,0.0,0.0,0.0,-2.1395913523712218,-2.1395913523712218,0.0,129.56471592984482,0.0,0.992298405026061,-2.162699363798073,-2.162699363798073,-2.162699363798073
 2006-11-21T11:00:00,3862.534092988752,13905122.734759506,44193608.76340239,6.989919918346312,6.939827781339001,55.16598262442701,0.0,0.0,0.0,6.989919918346312,6.989919918346312,0.0,1.0,0.0,0.0,0.0,-1.9786724405064977,-1.9786724405064977,0.0,0.0,0.0,0.0,-1.9786724405064977,-1.9786724405064977,0.0,129.56471592984482,0.0,0.9917821419274252,-2.0076323880723845,-2.0076323880723845,-2.0076323880723845
 2006-11-21T12:00:00,2230.79077115016,8030846.776140576,25545738.590729944,7.573251437814843,7.544296501002893,48.675867021553245,0.0,0.0,0.0,7.573251437814843,7.573251437814843,0.0,1.0,19441.705550454404,69990139.98163585,306506893.8840307,4.784775595331505,4.420860982634111,32.3911789824612,19441.705550454404,69990139.98163585,306506893.8840307,4.784775595331505,4.420860982634111,32.3911789824612,107.970596608204,0.0,0.9912658788287892,2.987964936082733,2.987964936082733,2.987964936082733
 2006-11-21T13:00:00,2164.5246161472323,7792288.618130035,24799427.314620472,6.680721162594575,6.652612170738806,58.411040425863895,0.0,0.0,0.0,6.680721162594575,6.680721162594575,0.0,1.0,1187.373746775098,4274545.488390353,13627322.711846882,6.716196015449227,6.7,64.78235796492241,1187.373746775098,4274545.488390353,13627322.711846882,6.716196015449227,6.7,64.78235796492241,129.56471592984482,0.0,0.9907496157301532,6.7,6.7,6.7
 2006-11-21T14:00:00,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,1.0,1169.6240898936728,4210646.723617223,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.6240898936728,4210646.723617223,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9902333526315172,6.7,6.7,6.7
 2006-11-21T15:00:00,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,1.0,1169.3224528334545,4209560.8302004365,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.3224528334545,4209560.8302004365,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9897170895328812,6.7,6.7,6.7
 2006-11-21T16:00:00,1452.8642132434286,5230311.167676343,16640969.93142622,9.366431277946925,9.347569483876754,29.205520212931944,0.0,0.0,0.0,9.366431277946925,9.366431277946925,0.0,1.0,1307.1728281278777,4705822.18126036,14977903.469673485,6.717801149913337,6.7,64.78235796492241,1307.1728281278777,4705822.18126036,14977903.469673485,6.717801149913337,6.7,64.78235796492241,129.56471592984482,0.0,0.9892008264342452,6.7,6.7,6.7
 2006-11-21T17:00:00,886.5396516673145,3191542.746002333,10139279.409839164,9.815590393362736,9.804097995041344,24.337933510776622,0.0,0.0,0.0,9.815590393362736,9.815590393362736,0.0,1.0,1172.4090834177566,4220672.700303923,13431702.957929626,6.7159635260731845,6.7,64.78235796492241,1172.4090834177566,4220672.700303923,13431702.957929626,6.7159635260731845,6.7,64.78235796492241,129.56471592984482,0.0,0.9886845633356094,6.7,6.7,6.7
 2006-11-21T18:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,1168.4727215169207,4206501.797460916,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1168.4727215169207,4206501.797460916,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9881683002369734,6.7,6.7,6.7
 2006-11-21T19:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,1170.3745027778252,4213348.210000171,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.3745027778252,4213348.210000171,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9876520371383376,6.7,6.7,6.7
 2006-11-21T20:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,1170.3100073698245,4213116.026531368,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.3100073698245,4213116.026531368,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9871357740397017,6.7,6.7,6.7
 2006-11-21T21:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,1170.2372180476218,4212853.98497144,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.2372180476218,4212853.98497144,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9866195109410656,6.7,6.7,6.7
 2006-11-21T22:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,1170.8991994773903,4215237.118118606,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.8991994773903,4215237.118118606,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9861032478424296,6.7,6.7,6.7
 2006-11-21T23:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,1168.764020747147,4207550.4746897295,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1168.764020747147,4207550.4746897295,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9855869847437936,6.7,6.7,6.7
 2006-11-22T00:00:00,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,1.0,1169.953516627383,4211832.659858576,13408015.844070766,6.71593537481564,6.700000000000002,64.78235796492241,1169.953516627383,4211832.659858576,13408015.844070766,6.71593537481564,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.985070721645158,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-22T01:00:00,0.0,0.0,0.0,12.054972180992182,12.054972180992182,0.0,0.0,0.0,0.0,12.054972180992182,12.054972180992182,0.0,1.0,1170.043506734124,4212156.624242845,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.043506734124,4212156.624242845,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.984554458546522,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-22T02:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,1169.745579483277,4211084.086139797,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.745579483277,4211084.086139797,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9840381954478858,6.7,6.7,6.7
 2006-11-22T03:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,1170.4211265809536,4213516.055691434,13408015.844070766,6.715935374815637,6.699999999999999,64.78235796492238,1170.4211265809536,4213516.055691434,13408015.844070766,6.715935374815637,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.98352193234925,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-22T04:00:00,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,1.0,1170.2952320545735,4213062.835396465,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.2952320545735,4213062.835396465,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9830056692506144,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-22T05:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,1170.046179361552,4212166.245701587,13408015.844070766,6.715935374815637,6.699999999999999,64.78235796492238,1170.046179361552,4212166.245701587,13408015.844070766,6.715935374815637,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.982489406151978,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-22T06:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,1170.6737617513606,4214425.542304899,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.6737617513606,4214425.542304899,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.981973143053342,6.7,6.7,6.7
 2006-11-22T07:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,1169.8431186047485,4211435.226977094,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.8431186047485,4211435.226977094,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.981456879954706,6.7,6.7,6.7
 2006-11-22T08:00:00,1319.4767655555434,4750116.355999957,15104112.683859965,9.397498765259344,9.380378925888571,29.205520212931948,0.0,0.0,0.0,9.397498765259344,9.397498765259344,0.0,1.0,1266.2268454906582,4558416.64376637,14506355.688511215,6.71724071677538,6.7,64.78235796492241,1266.2268454906582,4558416.64376637,14506355.688511215,6.71724071677538,6.7,64.78235796492241,129.56471592984482,0.0,0.98094061685607,6.7,6.7,6.7
 2006-11-22T09:00:00,1289.1487266201773,4640935.415832638,14753271.807520354,8.948564889005793,8.931842743146321,34.073106915087266,0.0,0.0,0.0,8.948564889005793,8.948564889005793,0.0,1.0,1191.246089349229,4288485.921657223,13642924.992652591,6.716214558859801,6.7,64.78235796492241,1191.246089349229,4288485.921657223,13642924.992652591,6.716214558859801,6.7,64.78235796492241,129.56471592984482,0.0,0.9804243537574342,6.7,6.7,6.7
 2006-11-22T10:00:00,3945.914232068771,14205291.235447576,45236508.15140478,6.692303517097149,6.641029816236231,58.411040425863895,0.0,0.0,0.0,6.692303517097149,6.692303517097149,0.0,1.0,1773.389873998319,6384203.546393948,20359164.480670106,6.724196592083815,6.7,64.78235796492241,1773.389873998319,6384203.546393948,20359164.480670106,6.724196592083815,6.7,64.78235796492241,129.56471592984482,0.0,0.9799080906587982,6.7,6.7,6.7
 2006-11-22T11:00:00,2267.3577966053726,8162488.067779342,26021780.809637003,10.363300293422478,10.33380551205772,19.470346808621297,0.0,0.0,0.0,10.363300293422478,10.363300293422478,0.0,1.0,2258.8576301856738,8131887.468668425,25908569.906364843,6.730791778492901,6.7,64.78235796492241,2258.8576301856738,8131887.468668425,25908569.906364843,6.730791778492901,6.7,64.78235796492241,129.56471592984482,0.0,0.9793918275601624,6.7,6.7,6.7
 2006-11-22T12:00:00,5296.11929170657,19066029.45014365,60644140.7443162,6.70103566712416,6.632297666209219,58.411040425863895,0.0,0.0,0.0,6.70103566712416,6.70103566712416,0.0,1.0,2349.1537816757423,8456953.61403267,26916314.26590555,6.7319893853902615,6.7,64.78235796492241,2349.1537816757423,8456953.61403267,26916314.26590555,6.7319893853902615,6.7,64.78235796492241,129.56471592984482,0.0,0.9788755644615263,6.7,6.7,6.7
 2006-11-22T13:00:00,1477.3454149588003,5318443.49385168,16916592.080813468,8.27457577225256,8.255401603627707,38.940693617242594,0.0,0.0,0.0,8.27457577225256,8.27457577225256,0.0,1.0,1197.1245760347658,4309648.473725158,13729767.85465855,6.716317769890263,6.7,64.78235796492241,1197.1245760347658,4309648.473725158,13729767.85465855,6.716317769890263,6.7,64.78235796492241,129.56471592984482,0.0,0.9783593013628904,6.7,6.7,6.7
 2006-11-22T14:00:00,863.0719941847246,3107059.1790650086,9879731.86830144,9.868909822346613,9.857711596080538,19.470346808621297,0.0,0.0,0.0,9.868909822346613,9.868909822346613,0.0,1.0,1234.046140711465,4442566.106561273,14144851.682988288,6.71681108672928,6.7,64.78235796492241,1234.046140711465,4442566.106561273,14144851.682988288,6.71681108672928,6.7,64.78235796492241,129.56471592984482,0.0,0.9778430382642544,6.7,6.7,6.7
 2006-11-22T15:00:00,2958.208860294299,10649551.897059478,33913148.26322698,6.685886184098066,6.647447149235315,58.411040425863895,0.0,0.0,0.0,6.685886184098066,6.685886184098066,0.0,1.0,1520.9447022759434,5475400.928193397,17429780.987891547,6.720715148583502,6.7,64.78235796492241,1520.9447022759434,5475400.928193397,17429780.987891547,6.720715148583502,6.7,64.78235796492241,129.56471592984482,0.0,0.9773267751656184,6.7,6.7,6.7
 2006-11-22T16:00:00,360.27358331721257,1296984.8999419652,4118592.742959499,10.75532782249316,10.750659590176475,9.735173404310649,0.0,0.0,0.0,10.75532782249316,10.75532782249316,0.0,1.0,1173.7348985108024,4225445.634638889,13445450.820101352,6.7159798654097,6.7,64.78235796492241,1173.7348985108024,4225445.634638889,13445450.820101352,6.7159798654097,6.7,64.78235796492241,129.56471592984482,0.0,0.9768105120669826,6.7,6.7,6.7
 2006-11-22T17:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1170.3340624423915,4213202.624792609,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.3340624423915,4213202.624792609,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9762942489683466,6.7,6.7,6.7
 2006-11-22T18:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1168.677972806141,4207240.702102108,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1168.677972806141,4207240.702102108,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9757779858697108,6.7,6.7,6.7
 2006-11-22T19:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1170.6474837932617,4214330.941655742,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.6474837932617,4214330.941655742,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9752617227710748,6.7,6.7,6.7
 2006-11-22T20:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1168.597447141897,4206950.8097108295,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1168.597447141897,4206950.8097108295,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9747454596724388,6.7,6.7,6.7
 2006-11-22T21:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1168.4570646461436,4206445.432726118,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1168.4570646461436,4206445.432726118,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9742291965738028,6.7,6.7,6.7
 2006-11-22T22:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1170.7199993952054,4214591.99782274,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.7199993952054,4214591.99782274,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9737129334751669,6.7,6.7,6.7
 2006-11-22T23:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1169.831394987584,4211393.021955301,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1169.831394987584,4211393.021955301,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9731966703765312,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T00:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1170.4790285157906,4213724.502656846,13408015.844070766,6.715935374815639,6.7,64.78235796492241,1170.4790285157906,4213724.502656846,13408015.844070766,6.715935374815639,6.7,64.78235796492241,129.56471592984482,0.0,0.9726804072778952,6.7,6.7,6.7
 2006-11-23T01:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1170.1975395221118,4212711.142279604,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.1975395221118,4212711.142279604,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9721641441792592,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T02:00:00,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,1.0,1170.3167878751526,4213140.436350549,13408015.844070766,6.715935374815639,6.7,64.78235796492241,1170.3167878751526,4213140.436350549,13408015.844070766,6.715935374815639,6.7,64.78235796492241,129.56471592984482,0.0,0.9716478810806232,6.7,6.7,6.7
 2006-11-23T03:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1169.91691811569,4211700.905216483,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1169.91691811569,4211700.905216483,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9711316179819874,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T04:00:00,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,1.0,1170.601137265831,4214164.094156991,13408015.844070766,6.715935374815639,6.7,64.78235796492241,1170.601137265831,4214164.094156991,13408015.844070766,6.715935374815639,6.7,64.78235796492241,129.56471592984482,0.0,0.9706153548833512,6.7,6.7,6.7
 2006-11-23T05:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1170.371514769319,4213337.453169547,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.371514769319,4213337.453169547,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9700990917847152,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T06:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1170.15669359694,4212564.096948983,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.15669359694,4212564.096948983,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9695828286860794,6.7,6.7,6.7
 2006-11-23T07:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1169.4227231995246,4209921.803518288,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.4227231995246,4209921.803518288,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9690665655874436,6.7,6.7,6.7
 2006-11-23T08:00:00,1783.9103303570648,6422077.189285435,20411033.97684696,9.318685473144868,9.295550411454796,27.582991312213505,0.0,0.0,0.0,9.318685473144868,9.318685473144868,0.0,1.0,1507.1392611032852,5425701.339971827,17273361.44987125,6.72052920479267,6.7,64.78235796492241,1507.1392611032852,5425701.339971827,17273361.44987125,6.72052920479267,6.7,64.78235796492241,129.56471592984482,0.0,0.9685503024888074,6.7,6.7,6.7
 2006-11-23T09:00:00,1896.548639231712,6827575.101234163,21734606.52987984,8.805101235717483,8.78046600992951,34.07310691508727,0.0,0.0,0.0,8.805101235717483,8.805101235717483,0.0,1.0,1331.1581656952703,4792169.3965029735,15233716.038618231,7.084392570669221,7.06628742849261,59.38382813451219,1331.1581656952703,4792169.3965029735,15233716.038618231,7.084392570669221,7.06628742849261,59.38382813451219,129.56471592984482,0.0,0.9680340393901714,6.7,6.7,6.7
 2006-11-23T10:00:00,0.0,0.0,0.0,11.801328742523056,11.801328742523056,0.0,0.0,0.0,0.0,11.801328742523056,11.801328742523056,0.0,1.0,1172.423883695879,4220725.981305165,13440926.994258009,6.715974488914662,6.7,64.78235796492241,1172.423883695879,4220725.981305165,13440926.994258009,6.715974488914662,6.7,64.78235796492241,129.56471592984482,0.0,0.9675177762915356,6.7,6.7,6.7
 2006-11-23T11:00:00,5074.971242193213,18269896.471895568,58184887.14441945,6.699641927665926,6.633691405667455,58.411040425863895,0.0,0.0,0.0,6.699641927665926,6.699641927665926,0.0,1.0,2520.801998875232,9074887.195950836,28918604.56857072,6.734368878325742,6.7,64.78235796492241,2520.801998875232,9074887.195950836,28918604.56857072,6.734368878325742,6.7,64.78235796492241,129.56471592984482,0.0,0.9670015131928998,6.7,6.7,6.7
 2006-11-23T12:00:00,12576.992219388376,45277171.98979816,144198697.11891198,6.748389798611542,6.5849435347218375,58.411040425863895,0.0,0.0,0.0,6.748389798611542,6.748389798611542,0.0,1.0,6230.042613034628,22428153.40692466,71390050.01532714,6.7848421273579325,6.7,64.78235796492241,6230.042613034628,22428153.40692466,71390050.01532714,6.7848421273579325,6.7,64.78235796492241,129.56471592984482,0.0,0.9664852500942636,6.7,6.7,6.7
 2006-11-23T13:00:00,22860.54908805878,82297976.7170116,262080792.53753585,6.815201616809379,6.518131716524003,58.411040425863895,0.0,0.0,0.0,6.815201616809379,6.815201616809379,0.0,1.0,11472.344369257611,41300439.72932741,131787943.8558244,6.8566120302749125,6.7,64.78235796492241,11472.344369257611,41300439.72932741,131787943.8558244,6.8566120302749125,6.7,64.78235796492241,129.56471592984482,0.0,0.9659689869956276,6.7,6.7,6.7
