Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-23T14:00:00,27729.952490640662,99827828.9663064,317132086.85891914,6.846403803543132,6.486929529790249,58.411040425863895,0.0,0.0,0.0,6.846403803543132,6.846403803543132,0.0,1.0,13966.199939660588,50278319.782778114,159858705.23523086,6.889965782646222,6.7,64.78235796492241,13966.199939660588,50278319.782778114,159858705.23523086,6.889965782646222,6.7,64.78235796492241,129.56471592984482,0.0,0.9654527238969918,6.7,6.7,6.7
 2006-11-23T15:00:00,32633.64441841922,117481119.9063092,373950038.8665407,6.878608179736108,6.454725153597273,58.411040425863895,0.0,0.0,0.0,6.878608179736108,6.878608179736108,0.0,1.0,16416.602362614547,59099768.50541237,188324544.12359965,6.923786685772725,6.7,64.78235796492241,16416.602362614547,59099768.50541237,188324544.12359965,6.923786685772725,6.7,64.78235796492241,129.56471592984482,0.0,0.964936460798356,6.7,6.7,6.7
 2006-11-23T16:00:00,31975.664876402825,115112393.55505016,366768200.73070574,6.874537475989278,6.458795857344104,58.411040425863895,0.0,0.0,0.0,6.874537475989278,6.874537475989278,0.0,1.0,16085.462340936514,57907664.42737144,184731810.4927368,6.919518189800541,6.7,64.78235796492241,16085.462340936514,57907664.42737144,184731810.4927368,6.919518189800541,6.7,64.78235796492241,129.56471592984482,0.0,0.9644201976997198,6.7,6.7,6.7
 2006-11-23T17:00:00,21219.9514730042,76391825.30281511,243460971.04093185,6.80464818876516,6.528685144568219,58.411040425863895,0.0,0.0,0.0,6.80464818876516,6.80464818876516,0.0,1.0,10708.064630978404,38549032.67152225,123060927.71466674,6.846242630496341,6.7,64.78235796492241,10708.064630978404,38549032.67152225,123060927.71466674,6.846242630496341,6.7,64.78235796492241,129.56471592984482,0.0,0.9639039346010838,6.7,6.7,6.7
 2006-11-23T18:00:00,17272.67514253802,62181630.51313688,197908754.35629743,6.778830548818434,6.554502784514945,58.411040425863895,0.0,0.0,0.0,6.778830548818434,6.778830548818434,0.0,1.0,8748.045763581673,31492964.748894025,100285420.60989688,6.819179149350027,6.7,64.78235796492241,8748.045763581673,31492964.748894025,100285420.60989688,6.819179149350027,6.7,64.78235796492241,129.56471592984482,0.0,0.963387671502448,6.7,6.7,6.7
 2006-11-23T19:00:00,11234.702802687243,40444930.08967408,128714116.26605809,6.739613854123822,6.593719479209557,58.411040425863895,0.0,0.0,0.0,6.739613854123822,6.739613854123822,0.0,1.0,5723.203159837853,20603531.375416268,65680420.82317723,6.778057061572928,6.7,64.78235796492241,5723.203159837853,20603531.375416268,65680420.82317723,6.778057061572928,6.7,64.78235796492241,129.56471592984482,0.0,0.9628714084038122,6.7,6.7,6.7
 2006-11-23T20:00:00,4874.111121979565,17546800.039126433,55877032.89108205,6.698333907866055,6.634999425467324,58.411040425863895,0.0,0.0,0.0,6.698333907866055,6.698333907866055,0.0,1.0,2549.615973704472,9178617.505336098,29259601.68425137,6.734774277953218,6.7,64.78235796492241,2549.615973704472,9178617.505336098,29259601.68425137,6.734774277953218,6.7,64.78235796492241,129.56471592984482,0.0,0.962355145305176,6.7,6.7,6.7
 2006-11-23T21:00:00,356.9706089346268,1285094.1921646565,4087059.3876549248,11.812848512187209,11.80821602166984,9.735173404310649,0.0,0.0,0.0,11.812848512187209,11.812848512187209,0.0,1.0,1172.8050778907552,4222098.280406718,13436804.677735085,6.715969589558694,6.7,64.78235796492241,1172.8050778907552,4222098.280406718,13436804.677735085,6.715969589558694,6.7,64.78235796492241,129.56471592984482,0.0,0.96183888220654,6.7,6.7,6.7
 2006-11-23T22:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,1171.0083090426683,4215629.912553607,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.0083090426683,4215629.912553607,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9613226191079042,6.7,6.7,6.7
 2006-11-23T23:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,1171.6266767884472,4217856.036438409,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.6266767884472,4217856.036438409,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9608063560092684,6.7,6.7,6.7
 2006-11-24T00:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,1171.2411097250238,4216467.995010085,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.2411097250238,4216467.995010085,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9602900929106322,6.7,6.7,6.7
 2006-11-24T01:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,1171.2914197404928,4216649.111065774,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.2914197404928,4216649.111065774,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9597738298119962,6.7,6.7,6.7
 2006-11-24T02:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,1170.554350900141,4213995.663240507,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.554350900141,4213995.663240507,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9592575667133604,6.7,6.7,6.7
 2006-11-24T03:00:00,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,1.0,1171.4809473305847,4217331.410390105,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1171.4809473305847,4217331.410390105,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9587413036147246,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-24T04:00:00,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,1.0,1170.8043437299846,4214895.637427945,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.8043437299846,4214895.637427945,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9582250405160884,6.7,6.7,6.7
 2006-11-24T05:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,1170.8829949545388,4215178.781836339,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.8829949545388,4215178.781836339,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9577087774174524,6.7,6.7,6.7
 2006-11-24T06:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,1172.0374444627394,4219334.800065861,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1172.0374444627394,4219334.800065861,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9571925143188166,6.7,6.7,6.7
 2006-11-24T07:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,1171.0729064212867,4215862.463116633,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.0729064212867,4215862.463116633,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9566762512201809,6.7,6.7,6.7
 2006-11-24T08:00:00,1097.864370250329,3952311.7329011858,12572968.647733172,11.775958078547758,11.761706980919804,9.735173404310649,0.0,0.0,0.0,11.775958078547758,11.775958078547758,0.0,1.0,1542.7631561639837,5553947.36219034,17675129.273956098,6.72100652734698,6.7,64.78235796492241,1542.7631561639837,5553947.36219034,17675129.273956098,6.72100652734698,6.7,64.78235796492241,129.56471592984482,0.0,0.9561599881215446,6.7,6.7,6.7
 2006-11-24T09:00:00,177.5071016647787,639025.5659932033,2031874.2450056684,12.092930571920364,12.090627537602934,4.867586702155324,0.0,0.0,0.0,12.092930571920364,12.092930571920364,0.0,1.0,1232.258847957515,4436131.852647053,14103941.094810372,6.716762462383882,6.7,64.78235796492241,1232.258847957515,4436131.852647053,14103941.094810372,6.716762462383882,6.7,64.78235796492241,129.56471592984482,0.0,0.9556437250229086,6.7,6.7,6.7
 2006-11-24T10:00:00,9770.64263047318,35174313.46970345,111806139.80440348,6.730031762943121,6.603301570390258,58.411040425863895,0.0,0.0,0.0,6.730031762943121,6.730031762943121,0.0,1.0,4979.410942739587,17925879.393862512,57015906.50415626,6.7677590905362655,6.7,64.78235796492241,4979.410942739587,17925879.393862512,57015906.50415626,6.7677590905362655,6.7,64.78235796492241,129.56471592984482,0.0,0.9551274619242728,6.7,6.7,6.7
 2006-11-24T11:00:00,15402.819786520444,55450151.2314736,176339184.30178067,6.76660570417413,6.56672762915925,58.411040425863895,0.0,0.0,0.0,6.76660570417413,6.76660570417413,0.0,1.0,7795.344368004812,28063239.724817324,89402924.88936624,6.806247420959469,6.7,64.78235796492241,7795.344368004812,28063239.724817324,89402924.88936624,6.806247420959469,6.7,64.78235796492241,129.56471592984482,0.0,0.954611198825637,6.7,6.7,6.7
 2006-11-24T12:00:00,10829.654646311668,38986756.726722,124137247.82237034,6.7370198727833,6.596313460550081,58.411040425863895,0.0,0.0,0.0,6.7370198727833,6.7370198727833,0.0,1.0,5529.625275656689,19906650.99236408,63377275.1316857,6.775320168160317,6.7,64.78235796492241,5529.625275656689,19906650.99236408,63377275.1316857,6.775320168160317,6.7,64.78235796492241,129.56471592984482,0.0,0.9540949357270008,6.7,6.7,6.7
 2006-11-24T13:00:00,17262.068245043818,62143445.68215776,197923028.7461251,6.7788387032213775,6.554494630112003,58.411040425863895,0.0,0.0,0.0,6.7788387032213775,6.7788387032213775,0.0,1.0,8746.816560654015,31488539.61835445,100291124.9205389,6.819185764030102,6.7,64.78235796492241,8746.816560654015,31488539.61835445,100291124.9205389,6.819185764030102,6.7,64.78235796492241,129.56471592984482,0.0,0.9535786726283648,6.7,6.7,6.7
 2006-11-24T14:00:00,11730.199417360123,42228717.90249645,134523725.67571884,6.742906828110217,6.590426505223161,58.411040425863895,0.0,0.0,0.0,6.742906828110217,6.742906828110217,0.0,1.0,5992.9383491699045,21574578.057011653,68592556.429897,6.781516803659962,6.7,64.78235796492241,5992.9383491699045,21574578.057011653,68592556.429897,6.781516803659962,6.7,64.78235796492241,129.56471592984482,0.0,0.953062409529729,6.7,6.7,6.7
 2006-11-24T15:00:00,9318.588774924916,33546919.589729693,106817242.13070774,6.727203879332019,6.606129454001362,58.411040425863895,0.0,0.0,0.0,6.727203879332019,6.727203879332019,0.0,1.0,4773.072625542842,17183061.45195423,54729109.15815421,6.765042599149346,6.7,64.78235796492241,4773.072625542842,17183061.45195423,54729109.15815421,6.765042599149346,6.7,64.78235796492241,129.56471592984482,0.0,0.9525461464310933,6.7,6.7,6.7
 2006-11-24T16:00:00,2378.419388578846,8562309.798883846,27248019.478784665,9.63588524983277,9.605000616078735,29.205520212931944,0.0,0.0,0.0,9.63588524983277,9.63588524983277,0.0,1.0,1831.085666904891,6591908.400857607,20988182.383188844,6.724944001914914,6.7,64.78235796492241,1831.085666904891,6591908.400857607,20988182.383188844,6.724944001914914,6.7,64.78235796492241,129.56471592984482,0.0,0.952029883332457,6.7,6.7,6.7
 2006-11-24T17:00:00,383.2464582726754,1379687.2497816314,4386257.220298307,11.591003589677465,11.586031970683088,9.735173404310649,0.0,0.0,0.0,11.591003589677465,11.591003589677465,0.0,1.0,1187.491507107192,4274969.425585891,13586377.877787575,6.7161473543527945,6.7,64.78235796492241,1187.491507107192,4274969.425585891,13586377.877787575,6.7161473543527945,6.7,64.78235796492241,129.56471592984482,0.0,0.951513620233821,6.7,6.7,6.7
 2006-11-24T18:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,1170.5121750315843,4213843.830113704,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.5121750315843,4213843.830113704,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9509973571351852,6.7,6.7,6.7
 2006-11-24T19:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,1169.9557863913865,4211840.831008991,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.9557863913865,4211840.831008991,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9504810940365496,6.7,6.7,6.7
 2006-11-24T20:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,47676.70691359963,171636144.8889587,1278267042.9844022,5.046476750945255,3.5221764051363795,64.78235796492241,47676.70691359963,171636144.8889587,1278267042.9844022,5.046476750945255,3.5221764051363795,64.78235796492241,129.56471592984482,0.0,0.9394007082701248,5.272176405136379,4.817819354812177,4.817819354812177
 2006-11-24T21:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,55328.432675589465,199182357.63212213,649430380.4960237,-3.022170850833648,-3.8,64.78235796492241,55328.432675589465,199182357.63212213,649430380.4960237,-3.022170850833648,-3.8,64.78235796492241,129.56471592984482,0.0,0.9493882143003282,-3.8,-3.086418285848127,-3.086418285848127
 2006-11-24T22:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,31038.97372312493,111740305.40324976,352320541.9531944,-3.377887297254697,-3.8,64.78235796492241,31038.97372312493,111740305.40324976,352320541.9531944,-3.377887297254697,-3.8,64.78235796492241,129.56471592984482,0.0,0.9836267017499846,-3.8,-3.400979931603555,-3.400979931603555
 2006-11-24T23:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,9462.170131031502,34063812.47171341,107469352.50710924,-3.6496739022478746,-3.778451125099593,32.3911789824612,9462.170131031502,34063812.47171341,107469352.50710924,-3.6496739022478746,-3.778451125099593,32.3911789824612,129.56471592984482,0.0,0.9991515826996586,-3.791115593752227,-3.672649212245225,-3.672649212245225
 2006-11-25T00:00:00,0.0,0.0,0.0,12.572888002882996,12.572888002882996,0.0,0.0,0.0,0.0,12.572888002882996,12.572888002882996,0.0,1.0,0.0,0.0,0.0,-3.697220949994904,-3.697220949994904,0.0,0.0,0.0,0.0,-3.697220949994904,-3.697220949994904,0.0,129.56471592984482,0.0,1.0000000000000002,-3.710838974967481,-3.710838974967481,-3.710838974967481
 2006-11-25T01:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,0.0,0.0,0.0,-3.602765666854483,-3.602765666854483,0.0,0.0,0.0,0.0,-3.602765666854483,-3.602765666854483,0.0,129.56471592984482,0.0,0.999913634645786,-3.61632196582805,-3.61632196582805,-3.61632196582805
 2006-11-25T02:00:00,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,1.0,0.0,0.0,0.0,-3.507057324109742,-3.507057324109742,0.0,0.0,0.0,0.0,-3.507057324109742,-3.507057324109742,0.0,129.56471592984482,0.0,0.9994402327198164,-3.5206082920187787,-3.5206082920187787,-3.5206082920187787
 2006-11-25T03:00:00,0.0,0.0,0.0,12.572888002883,12.572888002883,0.0,0.0,0.0,0.0,12.572888002883,12.572888002883,0.0,1.0,0.0,0.0,0.0,-3.411348941265141,-3.411348941265141,0.0,0.0,0.0,0.0,-3.411348941265141,-3.411348941265141,0.0,129.56471592984482,0.0,0.9989239696211804,-3.42489883156404,-3.42489883156404,-3.42489883156404
 2006-11-25T04:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,0.0,0.0,0.0,-3.3155469367034183,-3.3155469367034183,0.0,0.0,0.0,0.0,-3.3155469367034183,-3.3155469367034183,0.0,129.56471592984477,0.0,0.9984077065225442,-3.32909573711342,-3.32909573711342,-3.32909573711342
 2006-11-25T05:00:00,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,1.0,0.0,0.0,0.0,-3.219731858544822,-3.219731858544822,0.0,0.0,0.0,0.0,-3.219731858544822,-3.219731858544822,0.0,129.56471592984482,0.0,0.9978914434239082,-3.2332754735780243,-3.2332754735780243,-3.2332754735780243
 2006-11-25T06:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,0.0,0.0,0.0,-3.125962097044823,-3.125962097044823,0.0,0.0,0.0,0.0,-3.125962097044823,-3.125962097044823,0.0,129.56471592984482,0.0,0.9973751803252724,-3.139679999422659,-3.139679999422659,-3.139679999422659
 2006-11-25T07:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,0.0,0.0,0.0,-3.041672492296174,-3.041672492296174,0.0,0.0,0.0,0.0,-3.041672492296174,-3.041672492296174,0.0,129.56471592984482,0.0,0.996858917226636,-3.0555461929799024,-3.0555461929799024,-3.0555461929799024
 2006-11-25T08:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,0.0,0.0,0.0,-2.95371159537106,-2.95371159537106,0.0,0.0,0.0,0.0,-2.95371159537106,-2.95371159537106,0.0,129.56471592984482,0.0,0.9963426541280004,-2.967323007750532,-2.967323007750532,-2.967323007750532
 2006-11-25T09:00:00,1254.2716332303962,4515377.879629427,14359186.501272513,9.627811548601953,9.611536059863388,29.205520212931948,0.0,0.0,0.0,9.627811548601953,9.627811548601953,0.0,1.0,0.0,0.0,0.0,-2.856658203882733,-2.856658203882733,0.0,0.0,0.0,0.0,-2.856658203882733,-2.856658203882733,0.0,129.56471592984482,0.0,0.9958263910293642,-2.8721742904682883,-2.8721742904682883,-2.8721742904682883
 2006-11-25T10:00:00,3298.1993193649773,11873517.549713915,37781126.82631756,7.179964685488295,7.137141383049028,53.54345372370856,0.0,0.0,0.0,7.179964685488295,7.179964685488295,0.0,1.0,0.0,0.0,0.0,-2.698562486852962,-2.698562486852962,0.0,0.0,0.0,0.0,-2.698562486852962,-2.698562486852962,0.0,129.56471592984482,0.0,0.9953101279307284,-2.723144149768796,-2.723144149768796,-2.723144149768796
 2006-11-25T11:00:00,1792.713914080734,6453770.090690642,20530027.356974903,7.65742807790215,7.634158252122906,48.675867021553245,0.0,0.0,0.0,7.65742807790215,7.65742807790215,0.0,1.0,0.0,0.0,0.0,-2.5906519042262857,-2.5906519042262857,0.0,0.0,0.0,0.0,-2.5906519042262857,-2.5906519042262857,0.0,129.56471592984482,0.0,0.9947938648320924,-2.6047931549430667,-2.6047931549430667,-2.6047931549430667
 2006-11-25T12:00:00,14684.965136791048,52865874.49244777,168249057.34935224,6.7620209961937165,6.571312337139664,58.411040425863895,0.0,0.0,0.0,6.7620209961937165,6.7620209961937165,0.0,1.0,0.0,0.0,0.0,-2.2261933439859485,-2.2261933439859485,0.0,0.0,0.0,0.0,-2.2261933439859485,-2.2261933439859485,0.0,129.56471592984482,0.0,0.9942776017334566,-2.340854511637222,-2.340854511637222,-2.340854511637222
 2006-11-25T13:00:00,40647.9317165639,146332554.17963007,465114904.76479656,6.930282672604715,6.403050660728664,58.411040425863895,0.0,0.0,0.0,6.930282672604715,6.930282672604715,0.0,1.0,0.0,0.0,0.0,-1.030964249186227,-1.030964249186227,0.0,0.0,0.0,0.0,-1.030964249186227,-1.030964249186227,0.0,129.56471592984482,0.0,0.9937613386348204,-1.2917768928646909,-1.2917768928646909,-1.2917768928646909
 2006-11-25T14:00:00,63633.88806651071,229081997.0394385,725113585.0557928,7.077662519278101,6.255670814055279,58.411040425863895,0.0,0.0,0.0,7.077662519278101,7.077662519278101,0.0,1.0,0.0,0.0,0.0,0.998640051556131,0.998640051556131,0.0,0.0,0.0,0.0,0.998640051556131,0.998640051556131,0.0,129.56471592984482,0.0,0.9932450755361848,0.666272434022361,0.666272434022361,0.666272434022361
 2006-11-25T15:00:00,66963.08705448108,241067113.39613184,762854468.9007319,7.099056988186056,6.234276345147325,58.411040425863895,0.0,0.0,0.0,7.099056988186056,7.099056988186056,0.0,1.0,0.0,0.0,0.0,3.2982044730181173,3.2982044730181173,0.0,0.0,0.0,0.0,3.2982044730181173,3.2982044730181173,0.0,129.56471592984482,0.0,0.9927288124375484,2.9103475647844648,2.9103475647844648,2.9103475647844648
 2006-11-25T16:00:00,50657.87310642679,182368343.1831364,578136577.0190053,6.994347036384307,6.338986296949074,58.411040425863895,0.0,0.0,0.0,6.994347036384307,6.994347036384307,0.0,1.0,0.0,0.0,0.0,5.375094306007713,5.375094306007713,0.0,0.0,0.0,0.0,5.375094306007713,5.375094306007713,0.0,129.56471592984482,0.0,0.9922125493389128,5.078079954516242,5.078079954516242,5.078079954516242
 2006-11-25T17:00:00,29505.8630565456,106221107.00356416,338146875.28079754,6.85831527903395,6.47501805429943,58.411040425863895,0.0,0.0,0.0,6.85831527903395,6.85831527903395,0.0,1.0,6690.478573315236,24085722.863934845,76806301.62881427,6.697135733440292,6.605861779664198,39.589218756341474,6690.478573315236,24085722.863934845,76806301.62881427,6.697135733440292,6.605861779664198,39.589218756341474,129.56471592984482,0.0,0.9916962862402766,6.516882675576823,6.516882675576823,6.516882675576823
 2006-11-25T18:00:00,2361.9721969752354,8503099.909110846,27038292.76921536,8.430326719335829,8.399680011324413,43.80828031939793,0.0,0.0,0.0,8.430326719335829,8.430326719335829,0.0,1.0,1561.4131455376912,5621087.3239356885,17870479.23755131,6.721238896797974,6.700000000000002,64.78235796492241,1561.4131455376912,5621087.3239356885,17870479.23755131,6.721238896797974,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.991180023141641,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-25T19:00:00,393.3984747799238,1416234.5092077255,4514539.223747063,12.465649740934843,12.460532719526803,9.735173404310649,0.0,0.0,0.0,12.465649740934843,12.465649740934843,0.0,1.0,1191.7731615871055,4290383.381713579,13651146.904599994,6.716224330886892,6.7,64.78235796492241,1191.7731615871055,4290383.381713579,13651146.904599994,6.716224330886892,6.7,64.78235796492241,129.56471592984482,0.0,0.9906637600430048,6.7,6.7,6.7
 2006-11-25T20:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,1170.8621479246874,4215103.732528875,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.8621479246874,4215103.732528875,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.990147496944369,6.7,6.7,6.7
 2006-11-25T21:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,1170.9810176508947,4215531.663543221,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.9810176508947,4215531.663543221,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9896312338457328,6.7,6.7,6.7
 2006-11-25T22:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,1171.365071499837,4216914.257399415,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.365071499837,4216914.257399415,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9891149707470972,6.7,6.7,6.7
 2006-11-25T23:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,1.0,1170.9234042404194,4215324.255265509,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.9234042404194,4215324.255265509,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9885987076484613,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T00:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,1.0,1171.0124449674631,4215644.801882867,13408015.844070766,6.715935374815639,6.7,64.78235796492241,1171.0124449674631,4215644.801882867,13408015.844070766,6.715935374815639,6.7,64.78235796492241,129.56471592984482,0.0,0.9880824445498252,6.7,6.7,6.7
 2006-11-26T01:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,1170.6253519618622,4214251.267062703,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.6253519618622,4214251.267062703,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.987566181451189,6.7,6.7,6.7
 2006-11-26T02:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,1169.979170910554,4211925.015277994,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.979170910554,4211925.015277994,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9870499183525532,6.7,6.7,6.7
 2006-11-26T03:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,1.0,1170.4592131404777,4213653.167305719,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.4592131404777,4213653.167305719,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9865336552539172,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T04:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,1170.108611533112,4212391.001519202,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.108611533112,4212391.001519202,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9860173921552814,6.7,6.7,6.7
 2006-11-26T05:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,1169.5828888132653,4210498.399727753,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1169.5828888132653,4210498.399727753,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9855011290566454,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T06:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,1169.1814396312373,4209053.182672453,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1169.1814396312373,4209053.182672453,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9849848659580096,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T07:00:00,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,1.0,1170.6029474018692,4214170.610646728,13408015.844070766,6.715935374815641,6.700000000000003,64.78235796492241,1170.6029474018692,4214170.610646728,13408015.844070766,6.715935374815641,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9844686028593738,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-26T08:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,1170.5901816355515,4214124.653887986,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.5901816355515,4214124.653887986,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9839523397607376,6.7,6.7,6.7
 2006-11-26T09:00:00,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,1.0,1170.2684306313076,4212966.350272706,13408015.844070766,6.715935374815641,6.700000000000003,64.78235796492241,1170.2684306313076,4212966.350272706,13408015.844070766,6.715935374815641,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9834360766621018,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-26T10:00:00,76.60529754141677,275779.0711491004,876597.834570538,13.39071965260023,13.389726069642103,1.9470346808621293,0.0,0.0,0.0,13.39071965260023,13.39071965260023,0.0,1.0,1172.2588045832106,4220131.696499559,13425114.913563622,6.715955696692622,6.7,64.78235796492238,1172.2588045832106,4220131.696499559,13425114.913563622,6.715955696692622,6.7,64.78235796492238,129.56471592984477,0.0,0.9829198135634656,6.7,6.7,6.7
 2006-11-26T11:00:00,27824.32327761509,100167563.79941434,318656512.3342996,6.847270674767262,6.486062658566117,58.41104042586388,0.0,0.0,0.0,6.847270674767262,6.847270674767262,0.0,1.0,14027.69102602055,50499687.69367398,160891733.12797865,6.891185941981394,6.7,64.78235796492238,14027.69102602055,50499687.69367398,160891733.12797865,6.891185941981394,6.7,64.78235796492238,129.56471592984477,0.0,0.9824035504648296,6.7,6.7,6.7
 2006-11-26T12:00:00,35608.9441053111,128192198.77911995,406631453.446502,6.897139484578795,6.436193848754584,58.411040425863895,0.0,0.0,0.0,6.897139484578795,6.897139484578795,0.0,1.0,17887.17832254308,64393841.96115509,204673453.4676592,6.943192016435174,6.7,64.78235796492241,17887.17832254308,64393841.96115509,204673453.4676592,6.943192016435174,6.7,64.78235796492241,129.56471592984482,0.0,0.9818872873661938,6.7,6.7,6.7
 2006-11-26T13:00:00,62768.57429736853,225966867.4705267,824126097.0162222,7.133803908407589,6.199529424925792,58.411040425863895,0.0,0.0,0.0,7.133803908407589,7.133803908407589,0.0,1.0,36206.42781573758,130343140.13665532,413691568.9660711,7.19145767099366,6.7,64.78235796492241,36206.42781573758,130343140.13665532,413691568.9660711,7.19145767099366,6.7,64.78235796492241,129.56471592984482,0.0,0.9813710242675578,6.7,6.7,6.7
 2006-11-26T14:00:00,52267.931065262725,188164551.8349458,732775714.6685022,7.082027777142195,6.251305556191181,58.41104042586388,0.0,0.0,0.0,7.082027777142195,7.082027777142195,0.0,1.0,32200.85427859189,115923075.40293086,367959863.341546,7.137119739652711,6.699999999999998,64.78235796492238,32200.85427859189,115923075.40293086,367959863.341546,7.137119739652711,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9808547611689216,6.699999999999998,6.699999999999998,6.699999999999998
 2006-11-26T15:00:00,63081.61978052776,227093831.2098999,836427816.8807032,7.140777394277755,6.192555939055623,58.41104042586388,0.0,0.0,0.0,7.140777394277755,7.140777394277755,0.0,1.0,36740.45276542724,132265629.95553803,419800997.6360571,7.198714200828057,6.699999999999999,64.78235796492238,36740.45276542724,132265629.95553803,419800997.6360571,7.198714200828057,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9803384980702856,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-26T16:00:00,6297.699408661202,22671717.87118033,72028305.61922018,9.615826846123428,9.534184786054814,38.940693617242594,0.0,0.0,0.0,9.615826846123428,9.615826846123428,0.0,1.0,3615.256243523183,13014922.476683456,41363948.01675403,6.74915911927982,6.699999999999999,64.78235796492238,3615.256243523183,13014922.476683456,41363948.01675403,6.74915911927982,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9798222349716498,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-26T17:00:00,6416.60919755376,23099793.11119353,73461194.46182166,8.151267467829562,8.068001630277069,48.675867021553245,0.0,0.0,0.0,8.151267467829562,8.151267467829562,0.0,1.0,3497.580769392065,12591290.769811437,40059135.63383912,6.74760878682439,6.7,64.78235796492241,3497.580769392065,12591290.769811437,40059135.63383912,6.74760878682439,6.7,64.78235796492241,129.56471592984482,0.0,0.9793059718730138,6.7,6.7,6.7
 2006-11-26T18:00:00,4544.4544059208565,16360035.861315085,51971113.65458722,9.53537331033468,9.476465886401485,38.940693617242594,0.0,0.0,0.0,9.53537331033468,9.53537331033468,0.0,1.0,2736.722129929966,9852199.667747878,31329327.40993022,6.737233986427214,6.7,64.78235796492241,2736.722129929966,9852199.667747878,31329327.40993022,6.737233986427214,6.7,64.78235796492241,129.56471592984482,0.0,0.978789708774378,6.7,6.7,6.7
 2006-11-26T19:00:00,4442.294788797964,15992261.239672665,50814757.8963214,8.08912414107055,8.031527584674043,48.675867021553245,0.0,0.0,0.0,8.08912414107055,8.08912414107055,0.0,1.0,2507.894465502583,9028420.075809296,28735613.10167517,6.734151616161306,6.700000000000002,64.78235796492241,2507.894465502583,9028420.075809296,28735613.10167517,6.734151616161306,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.978273445675742,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T20:00:00,3130.8305193980946,11270989.869833136,35876660.984521665,9.408041381534677,9.367376628041267,38.9406936172426,0.0,0.0,0.0,9.408041381534677,9.408041381534677,0.0,1.0,2034.69385568972,7324897.8804829875,23306965.42087175,6.727699913962529,6.7,64.78235796492241,2034.69385568972,7324897.8804829875,23306965.42087175,6.727699913962529,6.7,64.78235796492241,129.56471592984482,0.0,0.9777571825771062,6.7,6.7,6.7
 2006-11-26T21:00:00,4532.631127682812,16317472.05965812,51897012.2904828,7.909846277598916,7.851023021635318,48.675867021553245,0.0,0.0,0.0,7.909846277598916,7.909846277598916,0.0,1.0,2561.258262669664,9220529.74561079,29346155.088235945,6.734877218749413,6.700000000000002,64.78235796492241,2561.258262669664,9220529.74561079,29346155.088235945,6.734877218749413,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9772409194784702,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T22:00:00,3598.068877764406,12953047.959951865,41147805.33743797,8.816490709087176,8.769851268963762,38.940693617242594,0.0,0.0,0.0,8.816490709087176,8.816490709087176,0.0,1.0,2264.577490949625,8152478.96741865,25944997.22644572,6.7308350840507245,6.7,64.78235796492241,2264.577490949625,8152478.96741865,25944997.22644572,6.7308350840507245,6.7,64.78235796492241,129.56471592984482,0.0,0.9767246563798344,6.7,6.7,6.7
 2006-11-26T23:00:00,4351.789136628427,15666440.891862337,49843876.8211011,7.630311310390098,7.573815231287985,48.675867021553245,0.0,0.0,0.0,7.630311310390098,7.630311310390098,0.0,1.0,2466.499063714817,8879396.629373342,28261656.229046915,6.733588357433368,6.7,64.78235796492241,2466.499063714817,8879396.629373342,28261656.229046915,6.733588357433368,6.7,64.78235796492241,129.56471592984482,0.0,0.976208393281198,6.7,6.7,6.7
 2006-11-27T00:00:00,3061.4171544248384,11021101.755929418,35016525.95528357,8.377009635822517,8.337319831489326,38.940693617242594,0.0,0.0,0.0,8.377009635822517,8.377009635822517,0.0,1.0,1994.277929391672,7179400.545810019,22852392.84029298,6.727159692275983,6.7,64.78235796492241,1994.277929391672,7179400.545810019,22852392.84029298,6.727159692275983,6.7,64.78235796492241,129.56471592984482,0.0,0.9756921301825624,6.7,6.7,6.7
 2006-11-27T01:00:00,2831.5090306747147,10193432.510428973,32422794.11867037,7.4713950981879265,7.43464527387624,48.675867021553245,0.0,0.0,0.0,7.4713950981879265,7.4713950981879265,0.0,1.0,1707.9925132856822,6148773.047828455,19537391.23312676,6.723219967000137,6.7,64.78235796492241,1707.9925132856822,6148773.047828455,19537391.23312676,6.723219967000137,6.7,64.78235796492241,129.56471592984482,0.0,0.9751758670839262,6.7,6.7,6.7
 2006-11-27T02:00:00,2169.7668451233126,7811160.642443925,24844560.419910543,8.220912524694265,8.192752309916303,38.940693617242594,0.0,0.0,0.0,8.220912524694265,8.220912524694265,0.0,1.0,1550.2528699324737,5580910.331756905,17752412.970211167,6.721098577902471,6.7,64.78235796492241,1550.2528699324737,5580910.331756905,17752412.970211167,6.721098577902471,6.7,64.78235796492241,129.56471592984482,0.0,0.9746596039852904,6.7,6.7,6.7
 2006-11-27T03:00:00,2983.8418335340484,10741830.600722574,34165683.02231724,7.473727132173565,7.435001808492346,48.675867021553245,0.0,0.0,0.0,7.473727132173565,7.473727132173565,0.0,1.0,1781.3347833489927,6412805.220056374,20383286.92014653,6.724225289277125,6.7,64.78235796492241,1781.3347833489927,6412805.220056374,20383286.92014653,6.724225289277125,6.7,64.78235796492241,129.56471592984482,0.0,0.9741433408866544,6.7,6.7,6.7
 2006-11-27T04:00:00,3245.89815807624,11685233.369074464,37120420.455665015,8.367108440493874,8.325033929199508,38.940693617242594,0.0,0.0,0.0,8.367108440493874,8.367108440493874,0.0,1.0,2085.6177638789145,7508223.949964092,23873333.287121978,6.728373023489925,6.7,64.78235796492241,2085.6177638789145,7508223.949964092,23873333.287121978,6.728373023489925,6.7,64.78235796492241,129.56471592984482,0.0,0.9736270777880186,6.7,6.7,6.7
 2006-11-27T05:00:00,2150.6845160734715,7742464.257864498,24597454.05953484,10.413250143364534,10.385369819550071,19.470346808621297,0.0,0.0,0.0,10.413250143364534,10.413250143364534,0.0,1.0,1893.9539130328965,6818234.086918428,21658960.814832456,6.725741242933128,6.7,64.78235796492241,1893.9539130328965,6818234.086918428,21658960.814832456,6.725741242933128,6.7,64.78235796492241,129.56471592984482,0.0,0.9731108146893824,6.7,6.7,6.7
 2006-11-27T06:00:00,74254.17291038983,267315022.4774034,1342005422.2313237,7.427407159570042,5.905926173763338,58.411040425863895,0.0,0.0,0.0,7.427407159570042,7.427407159570042,0.0,1.0,58750.7877978005,211502836.0720818,673038659.5557544,7.499415789610599,6.7,64.78235796492241,58750.7877978005,211502836.0720818,673038659.5557544,7.499415789610599,6.7,64.78235796492241,129.56471592984482,0.0,0.9725945515907468,6.7,6.7,6.7
 2006-11-27T07:00:00,74650.2479216972,268740892.5181099,1393614236.1783562,7.456670405860643,5.876662927472736,58.411040425863895,0.0,0.0,0.0,7.456670405860643,7.456670405860643,0.0,1.0,61153.25696336609,220151725.0681179,698709203.0663588,7.529886576434316,6.7,64.78235796492241,61153.25696336609,220151725.0681179,698709203.0663588,7.529886576434316,6.7,64.78235796492241,129.56471592984482,0.0,0.9720782884921104,6.7,6.7,6.7
 2006-11-27T08:00:00,76697.62176392572,276111438.35013264,1518301411.5765505,7.527371682842393,5.805961650490988,58.411040425863895,0.0,0.0,0.0,7.527371682842393,7.527371682842393,0.0,1.0,66627.73200882715,239859835.2317778,761258056.3271457,7.604128922871388,6.7,64.78235796492241,66627.73200882715,239859835.2317778,761258056.3271457,7.604128922871388,6.7,64.78235796492241,129.56471592984482,0.0,0.9715620253934748,6.7,6.7,6.7
 2006-11-27T09:00:00,78069.29642663476,281049467.13588506,1576213395.2503736,7.56021112736506,5.77312220596832,58.411040425863895,0.0,0.0,0.0,7.56021112736506,7.56021112736506,0.0,1.0,69166.97793932747,249001120.5815789,790270321.3901857,7.638560738097635,6.7,64.78235796492241,69166.97793932747,249001120.5815789,790270321.3901857,7.638560738097635,6.7,64.78235796492241,129.56471592984482,0.0,0.9710457622948386,6.7,6.7,6.7
 2006-11-27T10:00:00,82472.03184421611,296899314.63917804,1758205246.1833508,7.663415641980965,5.669917691352416,58.411040425863895,0.0,0.0,0.0,7.663415641980965,7.663415641980965,0.0,1.0,73589.82679870816,264923376.47534937,881497019.4354203,7.7468171835047235,6.7,64.78235796492241,73589.82679870816,264923376.47534937,881497019.4354203,7.7468171835047235,6.7,64.78235796492241,129.56471592984482,0.0,0.9705294991962028,6.7,6.7,6.7
 2006-11-27T11:00:00,90992.06868933803,327571447.2816169,2078346897.1237192,7.844980343501295,5.488352989832085,58.411040425863895,0.0,0.0,0.0,7.844980343501295,7.844980343501295,0.0,1.0,74035.40951111318,266527474.24000743,1041998241.8636836,7.937234552918798,6.7,64.78235796492241,74035.40951111318,266527474.24000743,1041998241.8636836,7.937234552918798,6.7,64.78235796492241,129.56471592984482,0.0,0.9700132360975668,6.7,6.7,6.7
 2006-11-27T12:00:00,92037.5949869367,331335341.9529722,2106470637.7310023,7.860930157451933,5.472403175881446,58.411040425863895,0.0,0.0,0.0,7.860930157451933,7.860930157451933,0.0,1.0,74276.1687916704,267394207.6500134,1056081993.1108928,7.953944030083433,6.7,64.78235796492241,74276.1687916704,267394207.6500134,1056081993.1108928,7.953944030083433,6.7,64.78235796492241,129.56471592984482,0.0,0.969496972998931,6.7,6.7,6.7
 2006-11-27T13:00:00,99928.39695375822,359742229.0335296,2404951291.688717,8.03023063807528,5.303102695258101,58.411040425863895,0.0,0.0,0.0,8.03023063807528,8.03023063807528,0.0,1.0,74280.00964562301,267408034.7242428,1205810185.535767,8.131527867575103,6.7,64.78235796492241,74280.00964562301,267408034.7242428,1205810185.535767,8.131527867575103,6.7,64.78235796492241,129.56471592984482,0.0,0.9689807099002948,6.7,6.7,6.7
 2006-11-27T14:00:00,100995.69453934532,363584500.3416431,2444511568.4763994,8.052670995241991,5.280662338091389,58.411040425863895,0.0,0.0,0.0,8.052670995241991,8.052670995241991,0.0,1.0,74278.76904943713,267403568.5779737,1225632918.7239752,8.155034707029278,6.7,64.78235796492241,74278.76904943713,267403568.5779737,1225632918.7239752,8.155034707029278,6.7,64.78235796492241,129.56471592984482,0.0,0.9684644468016592,6.7,6.7,6.7
 2006-11-27T15:00:00,106563.79823534876,383629673.64725554,2631190679.34456,8.158568951835202,5.174764381498178,58.411040425863895,0.0,0.0,0.0,8.158568951835202,8.158568951835202,0.0,1.0,74520.82786007489,268274980.2962696,1319312268.4410295,8.266111296241306,6.7,64.78235796492241,74520.82786007489,268274980.2962696,1319312268.4410295,8.266111296241306,6.7,64.78235796492241,129.56471592984482,0.0,0.9679481837030228,6.7,6.7,6.7
 2006-11-27T16:00:00,111293.5906174836,400656926.2229409,2787426856.1268983,8.247201871841034,5.086131461492347,58.411040425863895,0.0,0.0,0.0,8.247201871841034,8.247201871841034,0.0,1.0,74762.07702000263,269143477.2720095,1397711012.7994494,8.359058300329682,6.7,64.78235796492241,74762.07702000263,269143477.2720095,1397711012.7994494,8.359058300329682,6.7,64.78235796492241,129.56471592984482,0.0,0.9674319206043872,6.7,6.7,6.7
 2006-11-27T17:00:00,96899.24570093084,348837284.5233511,2260476832.1764126,7.948281217241895,5.385052116091486,58.411040425863895,0.0,0.0,0.0,7.948281217241895,7.948281217241895,0.0,1.0,74800.73800181858,269282656.80654687,1133312883.706932,8.045549230165477,6.7,64.78235796492241,74800.73800181858,269282656.80654687,1133312883.706932,8.045549230165477,6.7,64.78235796492241,129.56471592984482,0.0,0.966915657505751,6.7,6.7,6.7
 2006-11-27T18:00:00,96227.66407956072,346419590.68641853,2235107079.487312,7.93389131554549,5.399442017787891,58.411040425863895,0.0,0.0,0.0,7.93389131554549,7.93389131554549,0.0,1.0,74804.39412072016,269295818.8345926,1120579989.7637038,8.030447428357117,6.7,64.78235796492241,74804.39412072016,269295818.8345926,1120579989.7637038,8.030447428357117,6.7,64.78235796492241,129.56471592984482,0.0,0.9663993944071152,6.7,6.7,6.7
 2006-11-27T19:00:00,94685.55137279427,340867984.9420594,2182241599.804266,7.903906091886376,5.429427241447004,58.411040425863895,0.0,0.0,0.0,7.903906091886376,7.903906091886376,0.0,1.0,74716.71392405784,268980170.1266082,1094065252.5548627,7.998998646505345,6.7,64.78235796492241,74716.71392405784,268980170.1266082,1094065252.5548627,7.998998646505345,6.7,64.78235796492241,129.56471592984482,0.0,0.9658831313084792,6.7,6.7,6.7
 2006-11-27T20:00:00,90638.72775429538,326299419.91546327,2041217934.404519,7.823921075569611,5.509412257763768,58.411040425863895,0.0,0.0,0.0,7.823921075569611,7.823921075569611,0.0,1.0,74465.9638974127,268077470.0306857,1023341637.1376278,7.91510558494116,6.7,64.78235796492241,74465.9638974127,268077470.0306857,1023341637.1376278,7.91510558494116,6.7,64.78235796492241,129.56471592984482,0.0,0.9653668682098434,6.7,6.7,6.7
 2006-11-27T21:00:00,87863.06357100427,316307028.8556153,1943268323.4211287,7.768368415563439,5.564964917769941,58.411040425863895,0.0,0.0,0.0,7.768368415563439,7.768368415563439,0.0,1.0,74281.5408414764,267413547.029315,974227463.05082,7.856841143559767,6.7,64.78235796492241,74281.5408414764,267413547.029315,974227463.05082,7.856841143559767,6.7,64.78235796492241,129.56471592984482,0.0,0.9648506051112072,6.7,6.7,6.7
 2006-11-27T22:00:00,12676.51051800044,45635437.86480159,143255074.55143517,8.503115875716036,8.340736694051749,44.78179765982898,0.0,0.0,0.0,8.503115875716036,8.503115875716036,0.0,1.0,6698.227031540929,24113617.31354734,75796694.88636471,6.790075956529147,6.7,64.78235796492241,6698.227031540929,24113617.31354734,75796694.88636471,6.790075956529147,6.7,64.78235796492241,129.56471592984482,0.0,0.9643343420125716,6.7,6.7,6.7
 2006-11-27T23:00:00,44921.1856857147,161716268.46857283,851410227.2120974,8.44452391587318,7.479186532310295,48.675867021553245,0.0,0.0,0.0,8.44452391587318,8.44452391587318,0.0,1.0,35414.722423719,127493000.72538838,429546622.3353637,7.210125261216613,6.700000000000002,64.78235796492241,35414.722423719,127493000.72538838,429546622.3353637,7.210125261216613,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9638180789139356,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-28T00:00:00,13094.01018483666,47138436.66541197,148014128.2122614,8.046517426662138,7.8787447661621215,48.675867021553245,0.0,0.0,0.0,8.046517426662138,8.046517426662138,0.0,1.0,6834.8724386016775,24605540.77896604,77359825.30184703,6.791934609507424,6.7,64.78235796492241,6834.8724386016775,24605540.77896604,77359825.30184703,6.791934609507424,6.7,64.78235796492241,129.56471592984482,0.0,0.9633018158152996,6.7,6.7,6.7
 2006-11-28T01:00:00,9023.569898022555,32484851.63288121,102957533.83671528,9.280080493914248,9.163379807695112,38.940693617242594,0.0,0.0,0.0,9.280080493914248,9.280080493914248,0.0,1.0,4973.457448749149,17904446.815496933,56825140.12162072,6.7675323667849865,6.7,64.78235796492241,4973.457448749149,17904446.815496933,56825140.12162072,6.7675323667849865,6.7,64.78235796492241,129.56471592984482,0.0,0.9627855527166636,6.7,6.7,6.7
 2006-11-28T02:00:00,25750.552601756888,92701989.3663248,317981204.4654027,7.98405821614045,7.623591600964763,48.675867021553245,0.0,0.0,0.0,7.98405821614045,7.98405821614045,0.0,1.0,14208.397467865374,51150230.88431534,162371176.55435154,6.892913614423907,6.700000000000002,64.78235796492241,14208.397467865374,51150230.88431534,162371176.55435154,6.892913614423907,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9622692896180278,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-28T03:00:00,2433.830889071849,8761791.200658655,27865336.894950043,8.909534960408982,8.877950797469813,38.940693617242594,0.0,0.0,0.0,8.909534960408982,8.909534960408982,0.0,1.0,1684.2672621722888,6063362.14382024,19283648.845236875,6.722918391849672,6.7,64.78235796492241,1684.2672621722888,6063362.14382024,19283648.845236875,6.722918391849672,6.7,64.78235796492241,129.56471592984482,0.0,0.9617530265193918,6.7,6.7,6.7
 2006-11-28T04:00:00,1691.3780993946646,6088961.157820793,19334766.97394131,8.87024340651658,8.848328333603845,38.940693617242594,0.0,0.0,0.0,8.87024340651658,8.87024340651658,0.0,1.0,1312.291229517786,4724248.426264029,15018247.294438424,6.717849098855055,6.7,64.78235796492241,1312.291229517786,4724248.426264029,15018247.294438424,6.717849098855055,6.7,64.78235796492241,129.56471592984482,0.0,0.9612367634207558,6.7,6.7,6.7
 2006-11-28T05:00:00,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,1.0,1171.0841781157053,4215903.041216539,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.0841781157053,4215903.041216539,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.96072050032212,6.7,6.7,6.7
 2006-11-28T06:00:00,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,1.0,1172.2839484758636,4220222.214513109,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1172.2839484758636,4220222.214513109,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.960204237223484,6.7,6.7,6.7
 2006-11-28T07:00:00,0.0,0.0,0.0,13.241698571956844,13.241698571956844,0.0,0.0,0.0,0.0,13.241698571956844,13.241698571956844,0.0,1.0,1173.2554335473549,4223719.560770478,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1173.2554335473549,4223719.560770478,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.959687974124848,6.7,6.7,6.7
 2006-11-28T08:00:00,2703.7289480653453,9733424.213035244,30935786.72988767,11.530883194753851,11.495818268161957,14.602760106465972,0.0,0.0,0.0,11.530883194753851,11.530883194753851,0.0,1.0,1882.101717241704,6775566.182070132,21532063.15935486,6.725590305587981,6.7,64.78235796492241,1882.101717241704,6775566.182070132,21532063.15935486,6.725590305587981,6.7,64.78235796492241,129.56471592984482,0.0,0.959171711026212,6.7,6.7,6.7
