Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-28T09:00:00,0.0,0.0,0.0,12.553829102967049,12.553829102967049,0.0,0.0,0.0,0.0,12.553829102967049,12.553829102967049,0.0,1.0,1171.9493333106132,4219017.599918207,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.9493333106132,4219017.599918207,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.958655447927576,6.7,6.7,6.7
 2006-11-28T10:00:00,9237.82676010398,33256176.33637432,105764223.28932756,6.726607520620083,6.6067258127132975,58.411040425863895,0.0,0.0,0.0,6.726607520620083,6.726607520620083,0.0,1.0,4823.048996436183,17362976.38717026,55215733.909290165,6.765619731182603,6.7,64.78235796492241,4823.048996436183,17362976.38717026,55215733.909290165,6.765619731182603,6.7,64.78235796492241,129.56471592984482,0.0,0.95813918482894,6.7,6.7,6.7
 2006-11-28T11:00:00,27142.00395476592,97711214.23715732,310740573.4522289,6.842781345950852,6.490551987382527,58.411040425863895,0.0,0.0,0.0,6.842781345950852,6.842781345950852,0.0,1.0,13736.782340521482,49452416.42587733,157398906.98570216,6.887042656801543,6.7,64.78235796492241,13736.782340521482,49452416.42587733,157398906.98570216,6.887042656801543,6.7,64.78235796492241,129.56471592984482,0.0,0.9576229217303042,6.7,6.7,6.7
 2006-11-28T12:00:00,43989.039996971296,158360543.98909667,503848956.8658128,6.952237986795839,6.381095346537542,58.411040425863895,0.0,0.0,0.0,6.952237986795839,6.952237986795839,0.0,1.0,22088.734209305363,79519443.15349932,253452217.80094904,7.001158180433511,6.7,64.78235796492241,22088.734209305363,79519443.15349932,253452217.80094904,7.001158180433511,6.7,64.78235796492241,129.56471592984482,0.0,0.9571066586316682,6.7,6.7,6.7
 2006-11-28T13:00:00,72740.70130154876,261866524.6855756,925729497.5138688,7.1913928224783,6.14194051085508,58.411040425863895,0.0,0.0,0.0,7.1913928224783,7.1913928224783,0.0,1.0,40660.579393887616,146378085.81799543,464596178.16610914,7.251938089629796,6.7,64.78235796492241,40660.579393887616,146378085.81799543,464596178.16610914,7.251938089629796,6.7,64.78235796492241,129.56471592984482,0.0,0.9565903955330324,6.7,6.7,6.7
 2006-11-28T14:00:00,73868.37946939845,265926166.0898344,1018621308.6243846,7.244055183055913,6.089278150277466,58.411040425863895,0.0,0.0,0.0,7.244055183055913,7.244055183055913,0.0,1.0,44729.91467362205,161027692.8250394,511063589.8518856,7.307118091358906,6.7,64.78235796492241,44729.91467362205,161027692.8250394,511063589.8518856,7.307118091358906,6.7,64.78235796492241,129.56471592984482,0.0,0.9560741324343964,6.7,6.7,6.7
 2006-11-28T15:00:00,73847.14068050076,265849706.4498028,935385429.8045902,7.196865825137927,6.136467508195454,58.411040425863895,0.0,0.0,0.0,7.196865825137927,7.196865825137927,0.0,1.0,41081.18600493309,147892269.61775914,469374881.4020273,7.257615740882596,6.7,64.78235796492241,41081.18600493309,147892269.61775914,469374881.4020273,7.257615740882596,6.7,64.78235796492241,129.56471592984482,0.0,0.9555578693357604,6.7,6.7,6.7
 2006-11-28T16:00:00,62809.651777928266,226114746.40054172,720474563.5385878,7.075033604230497,6.258299729102883,58.411040425863895,0.0,0.0,0.0,7.075033604230497,7.075033604230497,0.0,1.0,31639.35522613452,113901678.81408425,361760644.0657757,7.129810262040853,6.7,64.78235796492241,31639.35522613452,113901678.81408425,361760644.0657757,7.129810262040853,6.7,64.78235796492241,129.56471592984482,0.0,0.9550416062371244,6.7,6.7,6.7
 2006-11-28T17:00:00,20700.911903942026,74523282.8541913,237304164.25792125,6.801159500951589,6.532173832381791,58.411040425863895,0.0,0.0,0.0,6.801159500951589,6.801159500951589,0.0,1.0,10442.56205215062,37593223.38774224,119986859.59532446,6.842587745177551,6.7,64.78235796492241,10442.56205215062,37593223.38774224,119986859.59532446,6.842587745177551,6.7,64.78235796492241,129.56471592984482,0.0,0.9545253431384884,6.7,6.7,6.7
 2006-11-28T18:00:00,3120.8183168812266,11234945.940772416,35732397.37607395,7.7742392760596815,7.733738044321178,48.675867021553245,0.0,0.0,0.0,7.7742392760596815,7.7742392760596815,0.0,1.0,1846.544965548132,6647561.875973273,21200902.329616696,6.725196877198542,6.7,64.78235796492241,1846.544965548132,6647561.875973273,21200902.329616696,6.725196877198542,6.7,64.78235796492241,129.56471592984482,0.0,0.9540090800398524,6.7,6.7,6.7
 2006-11-28T19:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,1169.962104522125,4211863.57627965,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.962104522125,4211863.57627965,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9534928169412166,6.7,6.7,6.7
 2006-11-28T20:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,1169.8440126212356,4211438.445436449,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.8440126212356,4211438.445436449,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9529765538425806,6.7,6.7,6.7
 2006-11-28T21:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,1169.9498154024598,4211819.335448856,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.9498154024598,4211819.335448856,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9524602907439448,6.7,6.7,6.7
 2006-11-28T22:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,1169.984974228386,4211945.907222189,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1169.984974228386,4211945.907222189,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9519440276453088,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-28T23:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,1170.6321415305267,4214275.709509896,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.6321415305267,4214275.709509896,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9514277645466728,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T00:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,1170.350650542337,4213262.341952413,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.350650542337,4213262.341952413,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9509115014480368,6.7,6.7,6.7
 2006-11-29T01:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,1170.5740129248031,4214066.446529291,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.5740129248031,4214066.446529291,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9503952383494008,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T02:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,57768.567775438016,207966843.99157685,1379562002.1596222,3.4179310881009486,1.7721795280672044,64.78235796492241,57768.567775438016,207966843.99157685,1379562002.1596222,3.4179310881009486,1.7721795280672044,64.78235796492241,129.56471592984482,0.0,0.9364086782694916,3.4405978049183275,3.1488656206863155,3.1488656206863155
 2006-11-29T03:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,49595.88053632872,178545169.9307834,560946170.2149653,-3.128076170840932,-3.8,64.78235796492241,49595.88053632872,178545169.9307834,560946170.2149653,-3.128076170840932,-3.8,64.78235796492241,129.56471592984482,0.0,0.9573893006804488,-3.8,-3.1535184747093226,-3.1535184747093226
 2006-11-29T04:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,27599.84112586426,99359428.05311134,313133785.53928804,-3.42482163679804,-3.8,64.78235796492241,27599.84112586426,99359428.05311134,313133785.53928804,-3.42482163679804,-3.8,64.78235796492241,129.56471592984482,0.0,0.98805151480833,-3.8,-3.447310868951244,-3.447310868951244
 2006-11-29T05:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,5886.648393216444,21191934.2155792,66782404.55162761,-3.688982847031751,-3.76900741286056,21.5941193216408,5886.648393216444,21191934.2155792,66782404.55162761,-3.688982847031751,-3.76900741286056,21.5941193216408,129.56471592984482,0.0,0.9998438208998762,-3.783969849139771,-3.710682935801165,-3.710682935801165
 2006-11-29T06:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,0.0,0.0,0.0,-3.6871417263608426,-3.6871417263608426,0.0,0.0,0.0,0.0,-3.6871417263608426,-3.6871417263608426,0.0,129.56471592984482,0.0,1.0,-3.7008639611419696,-3.7008639611419696,-3.7008639611419696
 2006-11-29T07:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,0.0,0.0,0.0,-3.6018094397313987,-3.6018094397313987,0.0,0.0,0.0,0.0,-3.6018094397313987,-3.6018094397313987,0.0,129.56471592984482,0.0,0.9999884208458528,-3.615689852219127,-3.615689852219127,-3.615689852219127
 2006-11-29T08:00:00,3954.9794578947167,14237926.04842098,45252993.24360757,8.866950374897852,8.81565774496727,38.940693617242594,0.0,0.0,0.0,8.866950374897852,8.866950374897852,0.0,1.0,0.0,0.0,0.0,-3.4817753553467377,-3.4817753553467377,0.0,0.0,0.0,0.0,-3.4817753553467377,-3.4817753553467377,0.0,129.56471592984482,0.0,0.9996293716009128,-3.507305416491741,-3.507305416491741,-3.507305416491741
 2006-11-29T09:00:00,2281.8824962697004,8214776.986570922,26108291.2757107,8.659351464766894,8.629758855698316,38.940693617242594,0.0,0.0,0.0,8.659351464766894,8.659351464766894,0.0,1.0,0.0,0.0,0.0,-3.3129112353984844,-3.3129112353984844,0.0,0.0,0.0,0.0,-3.3129112353984844,-3.3129112353984844,0.0,129.56471592984482,0.0,0.9991131085022764,-3.3335634941299546,-3.3335634941299546,-3.3335634941299546
 2006-11-29T10:00:00,436.0744569027415,1569868.044849869,4997433.097956201,11.61163271954966,11.605968357118329,9.735173404310649,0.0,0.0,0.0,11.61163271954966,11.61163271954966,0.0,1.0,0.0,0.0,0.0,-3.218955772192695,-3.218955772192695,0.0,0.0,0.0,0.0,-3.218955772192695,-3.218955772192695,0.0,129.56471592984482,0.0,0.9985968454036408,-3.2327829760465785,-3.2327829760465785,-3.2327829760465785
 2006-11-29T11:00:00,1870.189498195953,6732682.193505433,21394350.202601045,7.667218191378403,7.642968690621898,48.675867021553245,0.0,0.0,0.0,7.667218191378403,7.667218191378403,0.0,1.0,0.0,0.0,0.0,-3.127709864662305,-3.127709864662305,0.0,0.0,0.0,0.0,-3.127709864662305,-3.127709864662305,0.0,129.56471592984482,0.0,0.9980805823050046,-3.1424306037442427,-3.1424306037442427,-3.1424306037442427
 2006-11-29T12:00:00,10464.378940473403,37671764.185704246,119807245.16832268,6.73456604950091,6.598767283832469,58.411040425863895,0.0,0.0,0.0,6.73456604950091,6.73456604950091,0.0,1.0,0.0,0.0,0.0,-2.8298671424072706,-2.8298671424072706,0.0,0.0,0.0,0.0,-2.8298671424072706,-2.8298671424072706,0.0,129.56471592984482,0.0,0.9975643192063688,-2.914286080046116,-2.914286080046116,-2.914286080046116
 2006-11-29T13:00:00,23725.709571427604,85412554.45713936,272369631.122962,6.8210331378477065,6.5123001954856745,58.411040425863895,0.0,0.0,0.0,6.8210331378477065,6.8210331378477065,0.0,1.0,0.0,0.0,0.0,-2.004218898881243,-2.004218898881243,0.0,0.0,0.0,0.0,-2.004218898881243,-2.004218898881243,0.0,129.56471592984482,0.0,0.9970480561077328,-2.16704114438278,-2.16704114438278,-2.16704114438278
 2006-11-29T14:00:00,28600.37693280753,102961356.95810711,326867289.2334594,6.851921647650699,6.481411685682681,58.411040425863895,0.0,0.0,0.0,6.851921647650699,6.851921647650699,0.0,1.0,0.0,0.0,0.0,-0.9776581315901528,-0.9776581315901528,0.0,0.0,0.0,0.0,-0.9776581315901528,-0.9776581315901528,0.0,129.56471592984482,0.0,0.996531793009097,-1.1401864164692903,-1.1401864164692903,-1.1401864164692903
 2006-11-29T15:00:00,23843.579920823056,85836887.714963,273490645.56026113,6.821668476901418,6.511664856431963,58.411040425863895,0.0,0.0,0.0,6.821668476901418,6.821668476901418,0.0,1.0,0.0,0.0,0.0,-0.1854886495814233,-0.1854886495814233,0.0,0.0,0.0,0.0,-0.1854886495814233,-0.1854886495814233,0.0,129.56471592984482,0.0,0.9960155299104608,-0.3023951839521539,-0.3023951839521539,-0.3023951839521539
 2006-11-29T16:00:00,20090.098561589988,72324354.82172397,230039056.1406345,6.797040985920918,6.536292347412462,58.411040425863895,0.0,0.0,0.0,6.797040985920918,6.797040985920918,0.0,1.0,0.0,0.0,0.0,0.4932590600274436,0.4932590600274436,0.0,0.0,0.0,0.0,0.4932590600274436,0.4932590600274436,0.0,129.56471592984482,0.0,0.9954992668118252,0.3795858447396507,0.3795858447396507,0.3795858447396507
 2006-11-29T17:00:00,11444.914841640248,41201693.4299049,131064117.79514,6.74094573420122,6.59238759913216,58.411040425863895,0.0,0.0,0.0,6.74094573420122,6.74094573420122,0.0,1.0,0.0,0.0,0.0,1.027611464701099,1.027611464701099,0.0,0.0,0.0,0.0,1.027611464701099,1.027611464701099,0.0,129.56471592984482,0.0,0.9949830037131888,0.9617479008096628,0.9617479008096628,0.9617479008096628
 2006-11-29T18:00:00,8757.900486747616,31528441.75229142,100277115.45247862,6.7234971896761335,6.609836143657247,58.411040425863895,0.0,0.0,0.0,6.7234971896761335,6.7234971896761335,0.0,1.0,0.0,0.0,0.0,1.359414442514536,1.359414442514536,0.0,0.0,0.0,0.0,1.359414442514536,1.359414442514536,0.0,129.56471592984482,0.0,0.9944667406145532,1.307058429812194,1.307058429812194,1.307058429812194
 2006-11-29T19:00:00,8663.601405357376,31188965.059286542,99193600.65690447,6.7228831127887885,6.61045022054459,58.411040425863895,0.0,0.0,0.0,6.7228831127887885,6.7228831127887885,0.0,1.0,0.0,0.0,0.0,1.672924237789698,1.672924237789698,0.0,0.0,0.0,0.0,1.672924237789698,1.672924237789698,0.0,129.56471592984482,0.0,0.993950477515917,1.6207240149686493,1.6207240149686493,1.6207240149686493
 2006-11-29T20:00:00,2988.545765695712,10758764.756504562,34289698.71659361,7.693548100537384,7.654682134487551,48.675867021553245,0.0,0.0,0.0,7.693548100537384,7.693548100537384,0.0,1.0,0.0,0.0,0.0,1.887161822222204,1.887161822222204,0.0,0.0,0.0,0.0,1.887161822222204,1.887161822222204,0.0,129.56471592984482,0.0,0.9934342144172812,1.8670598242001373,1.8670598242001373,1.8670598242001373
 2006-11-29T21:00:00,0.0,0.0,0.0,12.711357371741355,12.711357371741355,0.0,0.0,0.0,0.0,12.711357371741355,12.711357371741355,0.0,1.0,0.0,0.0,0.0,1.972345081554732,1.972345081554732,0.0,0.0,0.0,0.0,1.972345081554732,1.972345081554732,0.0,129.56471592984482,0.0,0.9929179513186452,1.9585279495630383,1.9585279495630383,1.9585279495630383
 2006-11-29T22:00:00,96.2952785061768,346663.00262223644,1103941.2773298763,12.45919387170037,12.457942605453647,2.433793351077662,0.0,0.0,0.0,12.45919387170037,12.45919387170037,0.0,1.0,0.0,0.0,0.0,2.061158993504032,2.061158993504032,0.0,0.0,0.0,0.0,2.061158993504032,2.061158993504032,0.0,129.56471592984482,0.0,0.9924016882200096,2.047592279459313,2.047592279459313,2.047592279459313
 2006-11-29T23:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,1.0,0.0,0.0,0.0,2.156174163820914,2.156174163820914,0.0,0.0,0.0,0.0,2.156174163820914,2.156174163820914,0.0,129.56471592984482,0.0,0.9918854251213732,2.1426197069984307,2.1426197069984307,2.1426197069984307
 2006-11-30T00:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,1.0,0.0,0.0,0.0,2.2493033890828094,2.2493033890828094,0.0,0.0,0.0,0.0,2.2493033890828094,2.2493033890828094,0.0,129.56471592984482,0.0,0.9913691620227376,2.2358110498570576,2.2358110498570576,2.2358110498570576
 2006-11-30T01:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,1.0,0.0,0.0,0.0,2.342129654613786,2.342129654613786,0.0,0.0,0.0,0.0,2.342129654613786,2.342129654613786,0.0,129.56471592984482,0.0,0.9908528989241012,2.3285118351983027,2.3285118351983027,2.3285118351983027
 2006-11-30T02:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,1.0,0.0,0.0,0.0,2.433619147397925,2.433619147397925,0.0,0.0,0.0,0.0,2.433619147397925,2.433619147397925,0.0,129.56471592984482,0.0,0.9903366358254656,2.420066122947351,2.420066122947351,2.420066122947351
 2006-11-30T03:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,1.0,0.0,0.0,0.0,2.5251790730525063,2.5251790730525063,0.0,0.0,0.0,0.0,2.5251790730525063,2.5251790730525063,0.0,129.56471592984482,0.0,0.9898203727268294,2.5115631945810697,2.5115631945810697,2.5115631945810697
 2006-11-30T04:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,1.0,0.0,0.0,0.0,2.6166555265211566,2.6166555265211566,0.0,0.0,0.0,0.0,2.6166555265211566,2.6166555265211566,0.0,129.56471592984482,0.0,0.9893041096281936,2.60310443364725,2.60310443364725,2.60310443364725
 2006-11-30T05:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,1.0,0.0,0.0,0.0,2.710548237982193,2.710548237982193,0.0,0.0,0.0,0.0,2.710548237982193,2.710548237982193,0.0,129.56471592984482,0.0,0.9887878465295576,2.697061569196134,2.697061569196134,2.697061569196134
 2006-11-30T06:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,1.0,0.0,0.0,0.0,2.8024264371833065,2.8024264371833065,0.0,0.0,0.0,0.0,2.8024264371833065,2.8024264371833065,0.0,129.56471592984482,0.0,0.9882715834309218,2.7887669855340635,2.7887669855340635,2.7887669855340635
 2006-11-30T07:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,1.0,0.0,0.0,0.0,2.887300523075826,2.887300523075826,0.0,0.0,0.0,0.0,2.887300523075826,2.887300523075826,0.0,129.56471592984482,0.0,0.9877553203322856,2.873493013110433,2.873493013110433,2.873493013110433
 2006-11-30T08:00:00,2484.664281922462,8944791.414920865,28520240.11798507,8.697337590494483,8.665011071609607,38.940693617242594,0.0,0.0,0.0,8.697337590494483,8.697337590494483,0.0,1.0,36137.5365560565,130095131.60180342,806206908.3953004,7.638057355109257,6.682872851917355,21.5941193216408,36137.5365560565,130095131.60180342,806206908.3953004,7.638057355109257,6.682872851917355,21.5941193216408,107.970596608204,0.0,0.98723905723365,5.239883176381196,5.239883176381196,5.239883176381196
 2006-11-30T09:00:00,3150.798197806529,11342873.512103504,36151219.15618078,6.687154570104551,6.646178763228829,58.411040425863895,0.0,0.0,0.0,6.687154570104551,6.687154570104551,0.0,1.0,1732.3131867534032,6236327.472312251,19831791.28577824,6.723569861743409,6.7,64.78235796492241,1732.3131867534032,6236327.472312251,19831791.28577824,6.723569861743409,6.7,64.78235796492241,129.56471592984482,0.0,0.9867227941350136,6.7,6.7,6.7
 2006-11-30T10:00:00,2901.2051305252608,10444338.469890935,33237465.21145232,6.685503254032644,6.647830079300736,58.411040425863895,0.0,0.0,0.0,6.685503254032644,6.685503254032644,0.0,1.0,1528.4282220501511,5502341.599380544,17551892.732347984,6.720860273987689,6.7,64.78235796492241,1528.4282220501511,5502341.599380544,17551892.732347984,6.720860273987689,6.7,64.78235796492241,129.56471592984482,0.0,0.986206531036378,6.7,6.7,6.7
 2006-11-30T11:00:00,3045.4178816809867,10963504.374051554,34867841.78010976,6.686427239603124,6.646906093730256,58.411040425863895,0.0,0.0,0.0,6.686427239603124,6.686427239603124,0.0,1.0,1665.14730188117,5994530.286772211,19043094.108050864,6.722632521897899,6.7,64.78235796492241,1665.14730188117,5994530.286772211,19043094.108050864,6.722632521897899,6.7,64.78235796492241,129.56471592984482,0.0,0.9856902679377418,6.7,6.7,6.7
 2006-11-30T12:00:00,1997.555867038532,7191201.121338715,22882546.78426909,7.586935809387935,7.56099949895415,48.675867021553245,0.0,0.0,0.0,7.586935809387935,7.586935809387935,0.0,1.0,1298.2214858858315,4673597.349188994,14846888.33404976,6.717645444210348,6.7,64.78235796492241,1298.2214858858315,4673597.349188994,14846888.33404976,6.717645444210348,6.7,64.78235796492241,129.56471592984482,0.0,0.985174004839106,6.7,6.7,6.7
 2006-11-30T13:00:00,5978.566438907554,21522839.1800672,68426102.86717327,6.705446561675372,6.62788677165801,58.411040425863895,0.0,0.0,0.0,6.705446561675372,6.705446561675372,0.0,1.0,3174.23839369334,11427258.217296025,36387250.35539262,6.743243303760232,6.7,64.78235796492241,3174.23839369334,11427258.217296025,36387250.35539262,6.743243303760232,6.7,64.78235796492241,129.56471592984482,0.0,0.98465774174047,6.7,6.7,6.7
 2006-11-30T14:00:00,2202.366255393543,7928518.519416755,25229184.08150266,7.420857714768876,7.392261584116635,48.675867021553245,0.0,0.0,0.0,7.420857714768876,7.420857714768876,0.0,1.0,1398.8247538654405,5035769.113915586,16021628.56741557,6.719041594525251,6.7,64.78235796492241,1398.8247538654405,5035769.113915586,16021628.56741557,6.719041594525251,6.7,64.78235796492241,129.56471592984482,0.0,0.9841414786418342,6.7,6.7,6.7
 2006-11-30T15:00:00,2535.701977499211,9128527.11899716,29033292.9489504,6.683120620148458,6.650212713184924,58.411040425863895,0.0,0.0,0.0,6.683120620148458,6.683120620148458,0.0,1.0,1389.9477862513147,5003812.030504732,15899642.808572294,6.718896618943208,6.7,64.78235796492241,1389.9477862513147,5003812.030504732,15899642.808572294,6.718896618943208,6.7,64.78235796492241,129.56471592984482,0.0,0.983625215543198,6.7,6.7,6.7
 2006-11-30T16:00:00,2566.456043757368,9239241.757526524,29382402.602736365,6.683318471636838,6.650014861696543,58.411040425863895,0.0,0.0,0.0,6.683318471636838,6.683318471636838,0.0,1.0,1405.1088207434232,5058391.754676323,16076283.712373829,6.719106551157476,6.7,64.78235796492241,1405.1088207434232,5058391.754676323,16076283.712373829,6.719106551157476,6.7,64.78235796492241,129.56471592984482,0.0,0.9831089524445624,6.7,6.7,6.7
 2006-11-30T17:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1170.8803724689467,4215169.340888208,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.8803724689467,4215169.340888208,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.982592689345926,6.7,6.7,6.7
 2006-11-30T18:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1172.1988866968054,4219915.9921085,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1172.1988866968054,4219915.9921085,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9820764262472904,6.7,6.7,6.7
 2006-11-30T19:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1171.3632683319192,4216907.765994909,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.3632683319192,4216907.765994909,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9815601631486542,6.7,6.7,6.7
 2006-11-30T20:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1171.5768281479916,4217676.581332771,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1171.5768281479916,4217676.581332771,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9810439000500184,6.7,6.7,6.7
 2006-11-30T21:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1170.8030708297536,4214891.054987113,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.8030708297536,4214891.054987113,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9805276369513825,6.7,6.7,6.7
 2006-11-30T22:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1170.72580799368,4214612.908777248,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.72580799368,4214612.908777248,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9800113738527466,6.7,6.7,6.7
 2006-11-30T23:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1170.6135048475255,4214208.617451092,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.6135048475255,4214208.617451092,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9794951107541104,6.7,6.7,6.7
 2006-12-01T00:00:00,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,1.0,1169.24070342937,4209266.532345731,13408015.844070766,6.71593537481564,6.700000000000002,64.78235796492241,1169.24070342937,4209266.532345731,13408015.844070766,6.71593537481564,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9789788476554748,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T01:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1170.5315352847567,4213913.527025124,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.5315352847567,4213913.527025124,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9784625845568388,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T02:00:00,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,1.0,1170.6561161127674,4214362.018005962,13408015.844070766,6.71593537481564,6.700000000000002,64.78235796492241,1170.6561161127674,4214362.018005962,13408015.844070766,6.71593537481564,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.977946321458203,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T03:00:00,0.0,0.0,0.0,10.883599401829706,10.883599401829706,0.0,0.0,0.0,0.0,10.883599401829706,10.883599401829706,0.0,1.0,1170.4663801815068,4213678.968653423,13408015.844070766,6.715935374815641,6.700000000000003,64.78235796492241,1170.4663801815068,4213678.968653423,13408015.844070766,6.715935374815641,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9774300583595672,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-01T04:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1170.367845323033,4213324.243162919,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1170.367845323033,4213324.243162919,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9769137952609308,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T05:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1169.6521762345003,4210747.834444201,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1169.6521762345003,4210747.834444201,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9763975321622952,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T06:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1169.6925432547198,4210893.15571699,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.6925432547198,4210893.15571699,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.975881269063659,6.7,6.7,6.7
 2006-12-01T07:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1170.0663346295266,4212238.804666297,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.0663346295266,4212238.804666297,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9753650059650228,6.7,6.7,6.7
 2006-12-01T08:00:00,1377.575847578353,4959273.05128207,15775045.261005145,8.327590166051206,8.309709884158622,35.69563581580571,0.0,0.0,0.0,8.327590166051206,8.327590166051206,0.0,1.0,1214.118273619526,4370825.785030293,13917278.4809301,6.716540619808644,6.7,64.78235796492241,1214.118273619526,4370825.785030293,13917278.4809301,6.716540619808644,6.7,64.78235796492241,129.56471592984482,0.0,0.9748487428663872,6.7,6.7,6.7
 2006-12-01T09:00:00,1244.4348400931633,4479965.424335388,14241833.985241976,8.446879005038056,8.43073655303271,34.07310691508727,0.0,0.0,0.0,8.446879005038056,8.446879005038056,0.0,1.0,1119.2111559188395,4029160.1613078215,12816646.87385565,7.074081909096846,7.05884938366768,59.38382813451221,1119.2111559188395,4029160.1613078215,12816646.87385565,7.074081909096846,7.05884938366768,59.38382813451221,129.56471592984482,0.0,0.9743324797677512,6.7,6.7,6.7
 2006-12-01T10:00:00,724.1598781998504,2606975.5615194617,8320440.220320757,9.508423534527903,9.498992704085532,19.470346808621297,0.0,0.0,0.0,9.508423534527903,9.508423534527903,0.0,1.0,1921.4065269095904,6917063.496874524,22013278.68671448,6.727570339328235,6.701408403553633,59.38382813451219,1921.4065269095904,6917063.496874524,22013278.68671448,6.727570339328235,6.701408403553633,59.38382813451219,129.56471592984482,0.0,0.9738162166691152,6.702816807107266,6.702816807107266,6.702816807107266
 2006-12-01T11:00:00,2205.727819815136,7940620.151334487,25257284.568574324,6.687118411775601,6.658490418093257,50.29839592227168,0.0,0.0,0.0,6.687118411775601,6.687118411775601,0.0,1.0,1118.650837073703,4027143.0134653305,12821870.533051267,6.9823611118638125,6.967122372217502,61.18333807798226,1118.650837073703,4027143.0134653305,12821870.533051267,6.9823611118638125,6.967122372217502,61.18333807798226,129.56471592984482,0.0,0.973299953570479,6.7,6.7,6.7
 2006-12-01T12:00:00,3293.1009744448565,11855163.508001484,37745146.20374913,6.6880579411934,6.645275392139979,58.411040425863895,0.0,0.0,0.0,6.6880579411934,6.6880579411934,0.0,1.0,1852.6981339285485,6669713.282142775,21236059.554796506,6.725238725280536,6.7,64.78235796492241,1852.6981339285485,6669713.282142775,21236059.554796506,6.725238725280536,6.7,64.78235796492241,129.56471592984482,0.0,0.9727836904718432,6.7,6.7,6.7
 2006-12-01T13:00:00,2160.0745003146426,7776268.201132714,24734583.2232472,6.680684413566905,6.652648919766475,58.411040425863895,0.0,0.0,0.0,6.680684413566905,6.680684413566905,0.0,1.0,1194.582118845263,4300495.627842947,13694415.085714146,6.716275753652707,6.7,64.78235796492241,1194.582118845263,4300495.627842947,13694415.085714146,6.716275753652707,6.7,64.78235796492241,129.56471592984482,0.0,0.9722674273732071,6.7,6.7,6.7
 2006-12-01T14:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1168.2947844853609,4205861.224147297,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1168.2947844853609,4205861.224147297,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9717511642745714,6.7,6.7,6.7
 2006-12-01T15:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1168.9074962327932,4208066.986438056,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1168.9074962327932,4208066.986438056,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9712349011759353,6.7,6.7,6.7
 2006-12-01T16:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1169.0785222635766,4208682.680148876,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.0785222635766,4208682.680148876,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9707186380772996,6.7,6.7,6.7
 2006-12-01T17:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1170.849885461093,4215059.587659935,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.849885461093,4215059.587659935,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9702023749786634,6.7,6.7,6.7
 2006-12-01T18:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1168.620841967899,4207035.031084437,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1168.620841967899,4207035.031084437,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9696861118800276,6.7,6.7,6.7
 2006-12-01T19:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1170.6653021201885,4214395.087632679,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.6653021201885,4214395.087632679,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9691698487813916,6.7,6.7,6.7
 2006-12-01T20:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1167.939148243776,4204580.933677594,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1167.939148243776,4204580.933677594,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9686535856827556,6.7,6.7,6.7
 2006-12-01T21:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1169.9384785633745,4211778.522828148,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.9384785633745,4211778.522828148,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9681373225841196,6.7,6.7,6.7
 2006-12-01T22:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1170.4377318025925,4213575.834489333,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.4377318025925,4213575.834489333,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9676210594854838,6.7,6.7,6.7
 2006-12-01T23:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1169.723311050662,4211003.919782383,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.723311050662,4211003.919782383,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9671047963868477,6.7,6.7,6.7
 2006-12-02T00:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1169.1114297779357,4208801.147200568,13408015.844070766,6.715935374815639,6.7,64.78235796492241,1169.1114297779357,4208801.147200568,13408015.844070766,6.715935374815639,6.7,64.78235796492241,129.56471592984482,0.0,0.966588533288212,6.7,6.7,6.7
 2006-12-02T01:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1170.0003663650325,4212001.318914117,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.0003663650325,4212001.318914117,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9660722701895758,6.7,6.7,6.7
 2006-12-02T02:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1169.3839862441212,4209782.350478835,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.3839862441212,4209782.350478835,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.96555600709094,6.7,6.7,6.7
 2006-12-02T03:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1169.8483399720733,4211454.023899463,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,1169.8483399720733,4211454.023899463,13408015.844070766,6.715935374815639,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.965039743992304,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T04:00:00,0.0,0.0,0.0,10.815065988472176,10.815065988472176,0.0,0.0,0.0,0.0,10.815065988472176,10.815065988472176,0.0,1.0,1170.0094522121406,4212034.027963705,13408015.844070766,6.71593537481564,6.700000000000002,64.78235796492241,1170.0094522121406,4212034.027963705,13408015.844070766,6.71593537481564,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9645234808936682,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T05:00:00,0.0,0.0,0.0,10.81506598847217,10.81506598847217,0.0,0.0,0.0,0.0,10.81506598847217,10.81506598847217,0.0,1.0,1170.346551665221,4213247.585994797,13408015.844070766,6.715935374815636,6.699999999999998,64.78235796492238,1170.346551665221,4213247.585994797,13408015.844070766,6.715935374815636,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9640072177950318,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-02T06:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1169.5165076443748,4210259.427519749,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1169.5165076443748,4210259.427519749,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9634909546963962,6.7,6.7,6.7
 2006-12-02T07:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1170.3684111883947,4213326.280278221,13408015.844070766,6.715935374815637,6.7,64.78235796492241,1170.3684111883947,4213326.280278221,13408015.844070766,6.715935374815637,6.7,64.78235796492241,129.56471592984482,0.0,0.9629746915977604,6.7,6.7,6.7
 2006-12-02T08:00:00,744.595501965285,2680543.8070750264,8518902.88361251,9.437564744775893,9.427908965105877,19.470346808621297,0.0,0.0,0.0,9.437564744775893,9.437564744775893,0.0,1.0,1192.8367714327371,4294212.377157854,13664694.709950022,6.716240432277324,6.7,64.78235796492241,1192.8367714327371,4294212.377157854,13664694.709950022,6.716240432277324,6.7,64.78235796492241,129.56471592984482,0.0,0.9624584284991244,6.7,6.7,6.7
 2006-12-02T09:00:00,1255.892387321895,4521212.594358822,14387293.782704055,8.409623673494032,8.39331634884905,34.07310691508727,0.0,0.0,0.0,8.409623673494032,8.409623673494032,0.0,1.0,1183.607755991132,4260987.921568076,13567292.132754045,6.716124670412387,6.7,64.78235796492241,1183.607755991132,4260987.921568076,13567292.132754045,6.716124670412387,6.7,64.78235796492241,129.56471592984482,0.0,0.9619421654004884,6.7,6.7,6.7
 2006-12-02T10:00:00,1961.76294232544,7062346.592371586,22451106.01598092,7.3740583212054736,7.348611028852001,48.675867021553245,0.0,0.0,0.0,7.3740583212054736,7.3740583212054736,0.0,1.0,1274.4034209078488,4587852.315268256,14604917.716183215,6.717357863359452,6.7,64.78235796492241,1274.4034209078488,4587852.315268256,14604917.716183215,6.717357863359452,6.7,64.78235796492241,129.56471592984482,0.0,0.9614259023018524,6.7,6.7,6.7
 2006-12-02T11:00:00,3247.231244217867,11690032.479184322,37224426.56218682,6.687762790272608,6.645570543060772,58.411040425863895,0.0,0.0,0.0,6.687762790272608,6.687762790272608,0.0,1.0,1749.6617705783265,6298782.374081975,20081770.4079605,6.723866957027108,6.7,64.78235796492241,1749.6617705783265,6298782.374081975,20081770.4079605,6.723866957027108,6.7,64.78235796492241,129.56471592984482,0.0,0.9609096392032164,6.7,6.7,6.7
 2006-12-02T12:00:00,2138.6464339560484,7699127.162241776,24531345.43288264,7.429048971038985,7.401243812355332,48.675867021553245,0.0,0.0,0.0,7.429048971038985,7.429048971038985,0.0,1.0,1363.3515744352535,4908065.667966913,15643234.870149989,6.718591882054304,6.7,64.78235796492241,1363.3515744352535,4908065.667966913,15643234.870149989,6.718591882054304,6.7,64.78235796492241,129.56471592984482,0.0,0.9603933761045804,6.7,6.7,6.7
 2006-12-02T13:00:00,2327.7454531577,8379883.631367719,26711099.846166283,6.681804564282559,6.651528769050821,58.411040425863895,0.0,0.0,0.0,6.681804564282559,6.681804564282559,0.0,1.0,1282.8022065494465,4618087.943578007,14698230.163262812,6.717468766182045,6.7,64.78235796492241,1282.8022065494465,4618087.943578007,14698230.163262812,6.717468766182045,6.7,64.78235796492241,129.56471592984482,0.0,0.9598771130059446,6.7,6.7,6.7
 2006-12-02T14:00:00,2154.400837530939,7755843.01511138,24722080.745380595,6.680677327971722,6.652656005361656,58.411040425863895,0.0,0.0,0.0,6.680677327971722,6.680677327971722,0.0,1.0,1194.4245836292046,4299928.501065137,13685403.645284832,6.716265043269289,6.7,64.78235796492241,1194.4245836292046,4299928.501065137,13685403.645284832,6.716265043269289,6.7,64.78235796492241,129.56471592984482,0.0,0.9593608499073086,6.7,6.7,6.7
 2006-12-02T15:00:00,0.0,0.0,0.0,11.276283309716158,11.276283309716158,0.0,0.0,0.0,0.0,11.276283309716158,11.276283309716158,0.0,1.0,1169.4363744437503,4209970.9479975,13408015.844070712,6.715935373677418,6.7,64.78235796492241,1169.4363744437503,4209970.9479975,13408015.844070712,6.715935373677418,6.7,64.78235796492241,129.56471592984482,0.0,0.9588445868086728,6.7,6.7,6.7
 2006-12-02T16:00:00,704.3283993614059,2535582.2377010607,8060142.092565093,9.744314612316062,9.73517881904936,19.470346808621297,0.0,0.0,0.0,9.744314612316062,9.744314612316062,0.0,1.0,1170.228940287279,4212824.185034205,13408581.76715942,6.7159360462747655,6.7,64.78235796492241,1170.228940287279,4212824.185034205,13408581.76715942,6.7159360462747655,6.7,64.78235796492241,129.56471592984482,0.0,0.9583283237100368,6.7,6.7,6.7
 2006-12-02T17:00:00,70.41531702102859,253495.1412757029,805965.8491547726,11.123101994640171,11.122188470127412,1.9470346808621293,0.0,0.0,0.0,11.123101994640171,11.123101994640171,0.0,1.0,1169.8676293255414,4211523.46557195,13408047.809513925,6.71593541166822,6.7,64.78235796492241,1169.8676293255414,4211523.46557195,13408047.809513925,6.71593541166822,6.7,64.78235796492241,129.56471592984482,0.0,0.9578120606114008,6.7,6.7,6.7
 2006-12-02T18:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,1169.831748030146,4211394.292908526,13408015.844070712,6.715935373677418,6.7,64.78235796492241,1169.831748030146,4211394.292908526,13408015.844070712,6.715935373677418,6.7,64.78235796492241,129.56471592984482,0.0,0.9572957975127648,6.7,6.7,6.7
 2006-12-02T19:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,1169.1598798950408,4208975.567622147,13408015.844070712,6.715935373677418,6.7,64.78235796492241,1169.1598798950408,4208975.567622147,13408015.844070712,6.715935373677418,6.7,64.78235796492241,129.56471592984482,0.0,0.9567795344141288,6.7,6.7,6.7
 2006-12-02T20:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,1170.8037513577526,4214893.50488791,13408015.844070712,6.715935373677418,6.7,64.78235796492241,1170.8037513577526,4214893.50488791,13408015.844070712,6.715935373677418,6.7,64.78235796492241,129.56471592984482,0.0,0.9562632713154928,6.7,6.7,6.7
 2006-12-02T21:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,1169.8860310585542,4211589.711810795,13408015.84407086,6.715935373677419,6.700000000000002,64.78235796492241,1169.8860310585542,4211589.711810795,13408015.84407086,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9557470082168572,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T22:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,1169.792240488522,4211252.065758679,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.792240488522,4211252.065758679,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.9552307451182211,6.7,6.7,6.7
 2006-12-02T23:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,1170.4570424533665,4213645.352832118,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.4570424533665,4213645.352832118,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9547144820195852,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T00:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,1170.064853123848,4212233.471245852,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.064853123848,4212233.471245852,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.9541982189209492,6.7,6.7,6.7
 2006-12-03T01:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,1.0,1169.9852659400997,4211946.957384359,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1169.9852659400997,4211946.957384359,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9536819558223132,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T02:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,1169.9793246303927,4211925.568669413,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.9793246303927,4211925.568669413,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9531656927236772,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T03:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,1170.468762694202,4213687.545699127,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.468762694202,4213687.545699127,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9526494296250412,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T04:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,1170.6486642177397,4214335.191183863,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6486642177397,4214335.191183863,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9521331665264056,6.7,6.7,6.7
 2006-12-03T05:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,1.0,1170.214720722967,4212772.99460268,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.214720722967,4212772.99460268,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.9516169034277694,6.7,6.7,6.7
 2006-12-03T06:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,1.0,1170.2730335899523,4212982.920923827,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.2730335899523,4212982.920923827,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9511006403291336,6.700000000000002,6.700000000000002,6.700000000000002
