Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-03T07:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,1.0,1170.210812433808,4212758.924761708,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.210812433808,4212758.924761708,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9505843772304976,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T08:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,30465.36226052219,109675304.1378799,836698391.6177135,6.268625557781611,5.272164897377133,64.78235796492241,30465.36226052219,109675304.1378799,836698391.6177135,6.268625557781611,5.272164897377133,64.78235796492241,129.56471592984482,0.0,0.9443868300124812,6.700000000000002,6.169196150985804,6.169196150985804
 2006-12-03T09:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,65397.60247913556,235431368.924888,1011185912.8387828,-2.5901029016354484,-3.8,64.78235796492241,65397.60247913556,235431368.924888,1011185912.8387828,-2.5901029016354484,-3.8,64.78235796492241,129.56471592984482,0.0,0.9416619529477388,-3.4778351026228687,-2.782095468446669,-2.782095468446669
 2006-12-03T10:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,34335.667965564506,123608404.67603222,389937133.9122661,-3.33283703081546,-3.8,64.78235796492241,34335.667965564506,123608404.67603222,389937133.9122661,-3.33283703081546,-3.8,64.78235796492241,129.56471592984482,0.0,0.9792418258725212,-3.8,-3.3564562718415973,-3.3564562718415973
 2006-12-03T11:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,13378.857502350487,48163887.008461766,151849287.12142164,-3.6047920595185343,-3.7867457338114345,43.18823864328159,13378.857502350487,48163887.008461766,151849287.12142164,-3.6047920595185343,-3.7867457338114345,43.18823864328159,129.56471592984477,0.0,0.9980278111596737,-3.797197576380537,-3.629177646883347,-3.629177646883347
 2006-12-03T12:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-3.713692053475111,-3.713692053475111,0.0,0.0,0.0,0.0,-3.713692053475111,-3.713692053475111,0.0,129.56471592984482,0.0,1.0,-3.727244374602485,-3.727244374602485,-3.727244374602485
 2006-12-03T13:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,1.0,0.0,0.0,0.0,-3.617985630138232,-3.617985630138232,0.0,0.0,0.0,0.0,-3.617985630138232,-3.617985630138232,0.0,129.56471592984477,0.0,0.99995798522144,-3.6315388725984192,-3.6315388725984192,-3.6315388725984192
 2006-12-03T14:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,1.0,0.0,0.0,0.0,-3.522273443312752,-3.522273443312752,0.0,0.0,0.0,0.0,-3.522273443312752,-3.522273443312752,0.0,129.56471592984477,0.0,0.9995297802652302,-3.535828157271302,-3.535828157271302,-3.535828157271302
 2006-12-03T15:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,0.0,0.0,0.0,-3.426593602730538,-3.426593602730538,0.0,0.0,0.0,0.0,-3.426593602730538,-3.426593602730538,0.0,129.56471592984482,0.0,0.9990135171665948,-3.440143021751134,-3.440143021751134,-3.440143021751134
 2006-12-03T16:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,1.0,0.0,0.0,0.0,-3.333964001730619,-3.333964001730619,0.0,0.0,0.0,0.0,-3.333964001730619,-3.333964001730619,0.0,129.56471592984477,0.0,0.9984972540679584,-3.347627712921341,-3.347627712921341,-3.347627712921341
 2006-12-03T17:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-3.239423519147486,-3.239423519147486,0.0,0.0,0.0,0.0,-3.239423519147486,-3.239423519147486,0.0,129.56471592984482,0.0,0.9979809909693228,-3.2529697627671443,-3.2529697627671443,-3.2529697627671443
 2006-12-03T18:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,0.0,0.0,0.0,-3.1437147225231428,-3.1437147225231428,0.0,0.0,0.0,0.0,-3.1437147225231428,-3.1437147225231428,0.0,129.56471592984482,0.0,0.9974647278706869,-3.1572670991860545,-3.1572670991860545,-3.1572670991860545
 2006-12-03T19:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-3.048289207014175,-3.048289207014175,0.0,0.0,0.0,0.0,-3.048289207014175,-3.048289207014175,0.0,129.56471592984482,0.0,0.9969484647720508,-3.0618431918911795,-3.0618431918911795,-3.0618431918911795
 2006-12-03T20:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-2.952940113861325,-2.952940113861325,0.0,0.0,0.0,0.0,-2.952940113861325,-2.952940113861325,0.0,129.56471592984482,0.0,0.9964322016734148,-2.9664965356564235,-2.9664965356564235,-2.9664965356564235
 2006-12-03T21:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-2.8576051193045706,-2.8576051193045706,0.0,0.0,0.0,0.0,-2.8576051193045706,-2.8576051193045706,0.0,129.56471592984482,0.0,0.9959159385747788,-2.871156938667156,-2.871156938667156,-2.871156938667156
 2006-12-03T22:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-2.762271260784833,-2.762271260784833,0.0,0.0,0.0,0.0,-2.762271260784833,-2.762271260784833,0.0,129.56471592984482,0.0,0.9953996754761428,-2.775825516971281,-2.775825516971281,-2.775825516971281
 2006-12-03T23:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-2.6669514933648784,-2.6669514933648784,0.0,0.0,0.0,0.0,-2.6669514933648784,-2.6669514933648784,0.0,129.56471592984482,0.0,0.9948834123775068,-2.680501148402118,-2.680501148402118,-2.680501148402118
 2006-12-04T00:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-2.5716328582097616,-2.5716328582097616,0.0,0.0,0.0,0.0,-2.5716328582097616,-2.5716328582097616,0.0,129.56471592984482,0.0,0.9943671492788708,-2.58518495003646,-2.58518495003646,-2.58518495003646
 2006-12-04T01:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,0.0,0.0,0.0,-2.476296226968737,-2.476296226968737,0.0,0.0,0.0,0.0,-2.476296226968737,-2.476296226968737,0.0,129.56471592984482,0.0,0.9938508861802352,-2.4898409669398807,-2.4898409669398807,-2.4898409669398807
 2006-12-04T02:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,1.0,0.0,0.0,0.0,-2.380584621349408,-2.380584621349408,0.0,0.0,0.0,0.0,-2.380584621349408,-2.380584621349408,0.0,129.56471592984482,0.0,0.9933346230815993,-2.394119324097846,-2.394119324097846,-2.394119324097846
 2006-12-04T03:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,0.0,0.0,0.0,-2.284811427672908,-2.284811427672908,0.0,0.0,0.0,0.0,-2.284811427672908,-2.284811427672908,0.0,129.56471592984482,0.0,0.9928183599829632,-2.298346503713503,-2.298346503713503,-2.298346503713503
 2006-12-04T04:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,1.0,0.0,0.0,0.0,-2.1889904400143454,-2.1889904400143454,0.0,0.0,0.0,0.0,-2.1889904400143454,-2.1889904400143454,0.0,129.56471592984477,0.0,0.9923020968843268,-2.202521232890711,-2.202521232890711,-2.202521232890711
 2006-12-04T05:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,1.0,0.0,0.0,0.0,-2.093075697734793,-2.093075697734793,0.0,0.0,0.0,0.0,-2.093075697734793,-2.093075697734793,0.0,129.56471592984477,0.0,0.991785833785691,-2.106601885013541,-2.106601885013541,-2.106601885013541
 2006-12-04T06:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-1.999221672980662,-1.999221672980662,0.0,0.0,0.0,0.0,-1.999221672980662,-1.999221672980662,0.0,129.56471592984482,0.0,0.9912695706870552,-2.012923167786916,-2.012923167786916,-2.012923167786916
 2006-12-04T07:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-1.914971553227918,-1.914971553227918,0.0,0.0,0.0,0.0,-1.914971553227918,-1.914971553227918,0.0,129.56471592984482,0.0,0.9907533075884192,-1.9288321649909577,-1.9288321649909577,-1.9288321649909577
 2006-12-04T08:00:00,1159.1120723936826,4172803.460617257,13264975.790224018,8.988128105408093,8.973092868260816,29.205520212931948,0.0,0.0,0.0,8.988128105408093,8.988128105408093,0.0,1.0,0.0,0.0,0.0,-1.826223061351033,-1.826223061351033,0.0,0.0,0.0,0.0,-1.826223061351033,-1.826223061351033,0.0,129.56471592984482,0.0,0.9902370444897832,-1.8406741570650444,-1.8406741570650444,-1.8406741570650444
 2006-12-04T09:00:00,1599.6993093256904,5758917.513572484,18311420.46193887,7.837227787009052,7.816472649291103,43.80828031939792,0.0,0.0,0.0,7.837227787009052,7.837227787009052,0.0,1.0,0.0,0.0,0.0,-1.7312450974245406,-1.7312450974245406,0.0,0.0,0.0,0.0,-1.7312450974245406,-1.7312450974245406,0.0,129.56471592984482,0.0,0.9897207813911474,-1.7448813235635632,-1.7448813235635632,-1.7448813235635632
 2006-12-04T10:00:00,2481.2765807144747,8932595.69057211,28405729.84146268,7.84308562034128,7.810888970226916,43.80828031939792,0.0,0.0,0.0,7.84308562034128,7.84308562034128,0.0,1.0,0.0,0.0,0.0,-1.621312626537022,-1.621312626537022,0.0,0.0,0.0,0.0,-1.621312626537022,-1.621312626537022,0.0,129.56471592984482,0.0,0.9892045182925114,-1.64119865671722,-1.64119865671722,-1.64119865671722
 2006-12-04T11:00:00,3321.810274284686,11958516.987424867,38031159.5863431,6.688219995449351,6.64511333788403,58.411040425863895,0.0,0.0,0.0,6.688219995449351,6.688219995449351,0.0,1.0,0.0,0.0,0.0,-1.484114453123383,-1.484114453123383,0.0,0.0,0.0,0.0,-1.484114453123383,-1.484114453123383,0.0,129.56471592984482,0.0,0.9886882551938756,-1.5055803943615509,-1.5055803943615509,-1.5055803943615509
 2006-12-04T12:00:00,1439.73908818707,5183060.717473453,16481514.203142852,8.325529026059897,8.306848000312876,38.940693617242594,0.0,0.0,0.0,8.325529026059897,8.325529026059897,0.0,1.0,0.0,0.0,0.0,-1.3864311764868926,-1.3864311764868926,0.0,0.0,0.0,0.0,-1.3864311764868926,-1.3864311764868926,0.0,129.56471592984482,0.0,0.9881719920952396,-1.400500730296476,-1.400500730296476,-1.400500730296476
 2006-12-04T13:00:00,764.3146725600133,2751532.821216048,8755069.473951444,9.971760594762936,9.961837129724904,19.470346808621297,0.0,0.0,0.0,9.971760594762936,9.971760594762936,0.0,1.0,0.0,0.0,0.0,-1.3024013858462191,-1.3024013858462191,0.0,0.0,0.0,0.0,-1.3024013858462191,-1.3024013858462191,0.0,129.56471592984482,0.0,0.9876557289966036,-1.316690891887342,-1.316690891887342,-1.316690891887342
 2006-12-04T14:00:00,6923.1624931136,24923384.97520896,79448169.86976716,6.711692594553512,6.621640738779868,58.411040425863895,0.0,0.0,0.0,6.711692594553512,6.711692594553512,0.0,1.0,0.0,0.0,0.0,-1.130901186402215,-1.130901186402215,0.0,0.0,0.0,0.0,-1.130901186402215,-1.130901186402215,0.0,129.56471592984482,0.0,0.9871394658979676,-1.1759932993942377,-1.1759932993942377,-1.1759932993942377
 2006-12-04T15:00:00,14196.208394302805,51106350.21949009,162764778.11093917,6.758912259737048,6.574421073596333,58.411040425863895,0.0,0.0,0.0,6.758912259737048,6.758912259737048,0.0,1.0,0.0,0.0,0.0,-0.7095338610184595,-0.7095338610184595,0.0,0.0,0.0,0.0,-0.7095338610184595,-0.7095338610184595,0.0,129.56471592984482,0.0,0.9866232027993316,-0.796253596891653,-0.796253596891653,-0.796253596891653
 2006-12-04T16:00:00,8554.313426357246,30795528.334886093,98111878.02658808,6.722270299518327,6.6110630338150544,58.411040425863895,0.0,0.0,0.0,6.722270299518327,6.722270299518327,0.0,1.0,0.0,0.0,0.0,-0.2622898793725474,-0.2622898793725474,0.0,0.0,0.0,0.0,-0.2622898793725474,-0.2622898793725474,0.0,129.56471592984482,0.0,0.9861069397006956,-0.3111678223504477,-0.3111678223504477,-0.3111678223504477
 2006-12-04T17:00:00,354.0634778351516,1274628.5202065457,4056105.5938593615,11.715360209273548,11.710762803529336,9.735173404310649,0.0,0.0,0.0,11.715360209273548,11.715360209273548,0.0,1.0,0.0,0.0,0.0,-0.1282140532721913,-0.1282140532721913,0.0,0.0,0.0,0.0,-0.1282140532721913,-0.1282140532721913,0.0,129.56471592984482,0.0,0.9855906766020598,-0.1417920772390255,-0.1417920772390255,-0.1417920772390255
 2006-12-04T18:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,0.0,0.0,0.0,-0.0401657855627209,-0.0401657855627209,0.0,0.0,0.0,0.0,-0.0401657855627209,-0.0401657855627209,0.0,129.56471592984482,0.0,0.9850744135034238,-0.0540117034817013,-0.0540117034817013,-0.0540117034817013
 2006-12-04T19:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,0.0,0.0,0.0,0.0428634685145406,0.0428634685145406,0.0,0.0,0.0,0.0,0.0428634685145406,0.0428634685145406,0.0,129.56471592984482,0.0,0.984558150404788,0.029025487492535,0.029025487492535,0.029025487492535
 2006-12-04T20:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,0.0,0.0,0.0,0.1258882155841952,0.1258882155841952,0.0,0.0,0.0,0.0,0.1258882155841952,0.1258882155841952,0.0,129.56471592984482,0.0,0.984041887306152,0.1120511309799646,0.1120511309799646,0.1120511309799646
 2006-12-04T21:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,0.0,0.0,0.0,0.208907586658471,0.208907586658471,0.0,0.0,0.0,0.0,0.208907586658471,0.208907586658471,0.0,129.56471592984482,0.0,0.983525624207516,0.1950713982730334,0.1950713982730334,0.1950713982730334
 2006-12-04T22:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,0.0,0.0,0.0,0.296901607428414,0.296901607428414,0.0,0.0,0.0,0.0,0.296901607428414,0.296901607428414,0.0,129.56471592984482,0.0,0.98300936110888,0.2833399319249787,0.2833399319249787,0.2833399319249787
 2006-12-04T23:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,0.0,0.0,0.0,0.3898876666396851,0.3898876666396851,0.0,0.0,0.0,0.0,0.3898876666396851,0.3898876666396851,0.0,129.56471592984482,0.0,0.982493098010244,0.3762491124733456,0.3762491124733456,0.3762491124733456
 2006-12-05T00:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,0.0,0.0,0.0,0.4815164506849953,0.4815164506849953,0.0,0.0,0.0,0.0,0.4815164506849953,0.4815164506849953,0.0,129.56471592984482,0.0,0.981976834911608,0.4679427931627199,0.4679427931627199,0.4679427931627199
 2006-12-05T01:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,1.0,0.0,0.0,0.0,0.5724723299112807,0.5724723299112807,0.0,0.0,0.0,0.0,0.5724723299112807,0.5724723299112807,0.0,129.56471592984482,0.0,0.9814605718129724,0.5588378940381568,0.5588378940381568,0.5588378940381568
 2006-12-05T02:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,1.0,0.0,0.0,0.0,0.6645710183911067,0.6645710183911067,0.0,0.0,0.0,0.0,0.6645710183911067,0.6645710183911067,0.0,129.56471592984482,0.0,0.9809443087143364,0.6509380191815988,0.6509380191815988,0.6509380191815988
 2006-12-05T03:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,0.0,0.0,0.0,0.7562138370254864,0.7562138370254864,0.0,0.0,0.0,0.0,0.7562138370254864,0.7562138370254864,0.0,129.56471592984482,0.0,0.9804280456157004,0.7426417959302523,0.7426417959302523,0.7426417959302523
 2006-12-05T04:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,1.0,0.0,0.0,0.0,0.8483807020121318,0.8483807020121318,0.0,0.0,0.0,0.0,0.8483807020121318,0.8483807020121318,0.0,129.56471592984482,0.0,0.9799117825170643,0.8348172275051534,0.8348172275051534,0.8348172275051534
 2006-12-05T05:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,0.0,0.0,0.0,0.9421849929140744,0.9421849929140744,0.0,0.0,0.0,0.0,0.9421849929140744,0.9421849929140744,0.0,129.56471592984482,0.0,0.9793955194184284,0.9286193470637688,0.9286193470637688,0.9286193470637688
 2006-12-05T06:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,0.0,0.0,0.0,1.0345951765125043,1.0345951765125043,0.0,0.0,0.0,0.0,1.0345951765125043,1.0345951765125043,0.0,129.56471592984482,0.0,0.9788792563197924,1.02098071853621,1.02098071853621,1.02098071853621
 2006-12-05T07:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,0.0,0.0,0.0,1.1196419012454524,1.1196419012454524,0.0,0.0,0.0,0.0,1.1196419012454524,1.1196419012454524,0.0,129.56471592984482,0.0,0.9783629932211564,1.1058153663300831,1.1058153663300831,1.1058153663300831
 2006-12-05T08:00:00,973.5236155002112,3504685.015800761,11142904.995040186,10.205387708853566,10.1927577407548,24.337933510776622,0.0,0.0,0.0,10.205387708853566,10.205387708853566,0.0,1.0,0.0,0.0,0.0,1.2135105291861477,1.2135105291861477,0.0,0.0,0.0,0.0,1.2135105291861477,1.2135105291861477,0.0,129.56471592984482,0.0,0.9778467301225204,1.1994395865358185,1.1994395865358185,1.1994395865358185
 2006-12-05T09:00:00,0.0,0.0,0.0,12.72201439035027,12.72201439035027,0.0,0.0,0.0,0.0,12.72201439035027,12.72201439035027,0.0,1.0,0.0,0.0,0.0,1.310232440671116,1.310232440671116,0.0,0.0,0.0,0.0,1.310232440671116,1.310232440671116,0.0,129.56471592984482,0.0,0.9773304670238846,1.296463968287505,1.296463968287505,1.296463968287505
 2006-12-05T10:00:00,2528.9208738356187,9104115.145808227,28991722.55177445,8.195460239341623,8.162599368612403,43.80828031939792,0.0,0.0,0.0,8.195460239341623,8.195460239341623,0.0,1.0,0.0,0.0,0.0,1.4224586758268511,1.4224586758268511,0.0,0.0,0.0,0.0,1.4224586758268511,1.4224586758268511,0.0,129.56471592984482,0.0,0.9768142039252486,1.4041754494688214,1.4041754494688214,1.4041754494688214
 2006-12-05T11:00:00,4001.916606315477,14406899.782735717,45919039.577031136,8.69866995826316,8.646622170490037,38.940693617242594,0.0,0.0,0.0,8.69866995826316,8.69866995826316,0.0,1.0,0.0,0.0,0.0,1.5417553920816969,1.5417553920816969,0.0,0.0,0.0,0.0,1.5417553920816969,1.5417553920816969,0.0,129.56471592984482,0.0,0.9762979408266128,1.5115966054453016,1.5115966054453016,1.5115966054453016
 2006-12-05T12:00:00,28109.070967048883,101192655.48137598,321853336.2101514,6.849080846622521,6.484252486710858,58.411040425863895,0.0,0.0,0.0,6.849080846622521,6.849080846622521,0.0,1.0,0.0,0.0,0.0,2.160333110336751,2.160333110336751,0.0,0.0,0.0,0.0,2.160333110336751,2.160333110336751,0.0,129.56471592984482,0.0,0.9757816777279767,1.989918728241787,1.989918728241787,1.989918728241787
 2006-12-05T13:00:00,62387.74994936196,224595899.81770307,714290711.2079806,7.071528083555616,6.261805249777765,58.411040425863895,0.0,0.0,0.0,7.071528083555616,7.071528083555616,0.0,1.0,0.0,0.0,0.0,3.88565884349676,3.88565884349676,0.0,0.0,0.0,0.0,3.88565884349676,3.88565884349676,0.0,129.56471592984482,0.0,0.9752654146293408,3.514368265858076,3.514368265858076,3.514368265858076
 2006-12-05T14:00:00,73835.68901667949,265808480.46004617,890650984.1872014,7.171504991048717,6.1618283422846645,58.411040425863895,0.0,0.0,0.0,7.171504991048717,7.171504991048717,0.0,1.0,12866.470262832454,46319292.94619684,147058894.19732273,6.428626224202919,6.253912163356141,32.3911789824612,12866.470262832454,46319292.94619684,147058894.19732273,6.428626224202919,6.253912163356141,32.3911789824612,129.56471592984482,0.0,0.9747491515307048,5.954043931561476,5.954043931561476,5.954043931561476
 2006-12-05T15:00:00,66763.08487011405,240347105.53241056,763900316.9763474,7.0996502705721865,6.233683062761194,58.411040425863895,0.0,0.0,0.0,7.0996502705721865,7.0996502705721865,0.0,1.0,33573.70554656273,120865339.9676258,383597836.1787421,7.155747841798863,6.7,64.78235796492241,33573.70554656273,120865339.9676258,383597836.1787421,7.155747841798863,6.7,64.78235796492241,129.56471592984482,0.0,0.9742328884320688,6.7,6.7,6.7
 2006-12-05T16:00:00,44742.90282389902,161074450.1660365,512341928.8053002,6.957051941352522,6.376281391980857,58.411040425863895,0.0,0.0,0.0,6.957051941352522,6.957051941352522,0.0,1.0,22459.042425732845,80852552.73263824,257601798.22608897,7.006088039394349,6.7,64.78235796492241,22459.042425732845,80852552.73263824,257601798.22608897,7.006088039394349,6.7,64.78235796492241,129.56471592984482,0.0,0.973716625333433,6.7,6.7,6.7
 2006-12-05T17:00:00,17074.832528046398,61469397.10096704,195923165.05454308,6.777705523351322,6.555627809982057,58.411040425863895,0.0,0.0,0.0,6.777705523351322,6.777705523351322,0.0,1.0,8655.397972945753,31159432.70260471,99282158.82150052,6.817986115801742,6.7,64.78235796492241,8655.397972945753,31159432.70260471,99282158.82150052,6.817986115801742,6.7,64.78235796492241,129.56471592984482,0.0,0.973200362234797,6.7,6.7,6.7
 2006-12-05T18:00:00,3115.349345364168,11215257.643311003,35626901.26624333,7.761977010042552,7.721595355872638,48.675867021553245,0.0,0.0,0.0,7.761977010042552,7.761977010042552,0.0,1.0,1847.8171838779697,6652141.8619606905,21148330.10824712,6.725134399341884,6.7,64.78235796492241,1847.8171838779697,6652141.8619606905,21148330.10824712,6.725134399341884,6.7,64.78235796492241,129.56471592984482,0.0,0.972684099136161,6.7,6.7,6.7
 2006-12-05T19:00:00,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,1.0,1169.139908078437,4208903.669082372,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.139908078437,4208903.669082372,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9721678360375252,6.7,6.7,6.7
 2006-12-05T20:00:00,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,1.0,1170.2762205738602,4212994.394065898,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2762205738602,4212994.394065898,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9716515729388892,6.7,6.7,6.7
 2006-12-05T21:00:00,358.1020404138156,1289167.3454897362,4094780.4468089854,12.044095880355046,12.03945463828918,9.735173404310649,0.0,0.0,0.0,12.044095880355046,12.044095880355046,0.0,1.0,1172.6993644023617,4221717.711848501,13440476.323821291,6.715973952346215,6.7,64.78235796492241,1172.6993644023617,4221717.711848501,13440476.323821291,6.715973952346215,6.7,64.78235796492241,129.56471592984482,0.0,0.9711353098402532,6.7,6.7,6.7
 2006-12-05T22:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,1170.4930701303022,4213775.052469088,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4930701303022,4213775.052469088,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9706190467416174,6.7,6.7,6.7
 2006-12-05T23:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,1170.607679033441,4214187.644520387,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1170.607679033441,4214187.644520387,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9701027836429812,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-06T00:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,1171.051868752665,4215786.727509595,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.051868752665,4215786.727509595,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9695865205443454,6.7,6.7,6.7
 2006-12-06T01:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,1169.7559322643715,4211121.356151739,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1169.7559322643715,4211121.356151739,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9690702574457094,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-06T02:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,1171.064970321465,4215833.8931572735,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.064970321465,4215833.8931572735,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9685539943470736,6.7,6.7,6.7
 2006-12-06T03:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,1170.244346392388,4212879.647012597,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.244346392388,4212879.647012597,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9680377312484376,6.7,6.7,6.7
 2006-12-06T04:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,1171.1727408781685,4216221.867161406,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1727408781685,4216221.867161406,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9675214681498016,6.7,6.7,6.7
 2006-12-06T05:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,1170.4567428654582,4213644.27431565,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4567428654582,4213644.27431565,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9670052050511656,6.7,6.7,6.7
 2006-12-06T06:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,1171.7275053143012,4218219.019131484,13408015.84407109,6.715935373677419,6.699999999999999,64.78235796492241,1171.7275053143012,4218219.019131484,13408015.84407109,6.715935373677419,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.9664889419525295,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-06T07:00:00,737.2919637926237,2654251.069653445,8441957.86689658,10.965195790574056,10.955627224861098,19.470346808621297,0.0,0.0,0.0,10.965195790574056,10.965195790574056,0.0,1.0,1188.3809737402964,4278171.505465067,13601025.719826968,6.716164762055221,6.7,64.78235796492241,1188.3809737402964,4278171.505465067,13601025.719826968,6.716164762055221,6.7,64.78235796492241,129.56471592984482,0.0,0.9659726788538936,6.7,6.7,6.7
 2006-12-06T08:00:00,1344.9495096437313,4841818.234717432,15371763.948270869,12.039817682240932,12.022394284082344,9.735173404310649,0.0,0.0,0.0,12.039817682240932,12.039817682240932,0.0,1.0,1667.6641329799538,6003590.878727833,19082755.64639469,6.7226794838703405,6.7,64.78235796492241,1667.6641329799538,6003590.878727833,19082755.64639469,6.7226794838703405,6.7,64.78235796492241,129.56471592984482,0.0,0.9654564157552578,6.7,6.7,6.7
 2006-12-06T09:00:00,1833.604820265696,6600977.3529565055,20988377.858782813,9.5850002105762,9.561210766700013,29.205520212931944,0.0,0.0,0.0,9.5850002105762,9.5850002105762,0.0,1.0,1629.653311824294,5866751.922567459,18688290.426249348,6.722210806219402,6.7,64.78235796492241,1629.653311824294,5866751.922567459,18688290.426249348,6.722210806219402,6.7,64.78235796492241,129.56471592984482,0.0,0.9649401526566218,6.7,6.7,6.7
 2006-12-06T10:00:00,351.9603472927113,1267057.2502537605,4029681.70765081,11.34704145621022,11.342474000873962,9.735173404310649,0.0,0.0,0.0,11.34704145621022,11.34704145621022,0.0,1.0,1170.8134277357271,4214928.339848618,13408100.92682308,6.715935474797933,6.7,64.78235796492241,1170.8134277357271,4214928.339848618,13408100.92682308,6.715935474797933,6.7,64.78235796492241,129.56471592984482,0.0,0.964423889557986,6.7,6.7,6.7
 2006-12-06T11:00:00,749.0554935873819,2696599.776914575,8576727.396945115,10.41399938431816,10.404278062868102,19.470346808621297,0.0,0.0,0.0,10.41399938431816,10.41399938431816,0.0,1.0,1195.6315208859678,4304273.475189484,13683828.127540154,6.716263171050328,6.7,64.78235796492241,1195.6315208859678,4304273.475189484,13683828.127540154,6.716263171050328,6.7,64.78235796492241,129.56471592984482,0.0,0.96390762645935,6.7,6.7,6.7
 2006-12-06T12:00:00,6345.928210808362,22845341.558910105,72623068.77024123,6.707824524023106,6.625508809310273,58.411040425863895,0.0,0.0,0.0,6.707824524023106,6.707824524023106,0.0,1.0,3390.074464388827,12204268.07179978,38817473.34243892,6.746133173848232,6.7,64.78235796492241,3390.074464388827,12204268.07179978,38817473.34243892,6.746133173848232,6.7,64.78235796492241,129.56471592984482,0.0,0.963391363360714,6.7,6.7,6.7
 2006-12-06T13:00:00,17081.227020577346,61492417.27407844,195455585.98010743,6.777440476718552,6.555892856614828,58.411040425863895,0.0,0.0,0.0,6.777440476718552,6.777440476718552,0.0,1.0,8765.46141761676,31555661.10342034,100320664.84940732,6.819220276868212,6.7,64.78235796492241,8765.46141761676,31555661.10342034,100320664.84940732,6.819220276868212,6.7,64.78235796492241,129.56471592984482,0.0,0.962875100262078,6.7,6.7,6.7
 2006-12-06T14:00:00,27082.886540227195,97498391.5448179,309987459.31137073,6.8423543235996975,6.490979009733682,58.411040425863895,0.0,0.0,0.0,6.8423543235996975,6.8423543235996975,0.0,1.0,13660.623001203849,49178242.80433386,156536072.43541992,6.886017868133169,6.7,64.78235796492241,13660.623001203849,49178242.80433386,156536072.43541992,6.886017868133169,6.7,64.78235796492241,129.56471592984482,0.0,0.962358837163442,6.7,6.7,6.7
 2006-12-06T15:00:00,38056.23807404199,137002457.06655115,434299007.2864672,6.9128147988661945,6.420518534467185,58.411040425863895,0.0,0.0,0.0,6.9128147988661945,6.9128147988661945,0.0,1.0,19117.30209338312,68822287.53617921,218545809.86875284,6.959691049415053,6.7,64.78235796492241,19117.30209338312,68822287.53617921,218545809.86875284,6.959691049415053,6.7,64.78235796492241,129.56471592984482,0.0,0.961842574064806,6.7,6.7,6.7
 2006-12-06T16:00:00,45104.3923339012,162375812.4020443,514285843.2468552,6.958153134873766,6.375180198459614,58.411040425863895,0.0,0.0,0.0,6.958153134873766,6.958153134873766,0.0,1.0,22629.217871871555,81465184.33873759,258551115.18822485,7.007217524155876,6.7,64.78235796492241,22629.217871871555,81465184.33873759,258551115.18822485,7.007217524155876,6.7,64.78235796492241,129.56471592984482,0.0,0.9613263109661702,6.7,6.7,6.7
 2006-12-06T17:00:00,34421.679445381444,123918046.00337318,392649424.5175153,6.889207033024818,6.444126300308561,58.411040425863895,0.0,0.0,0.0,6.889207033024818,6.889207033024818,0.0,1.0,17302.68198059103,62289655.13012771,197692547.1821012,6.9349168821015725,6.7,64.78235796492241,17302.68198059103,62289655.13012771,197692547.1821012,6.9349168821015725,6.7,64.78235796492241,129.56471592984482,0.0,0.9608100478675342,6.7,6.7,6.7
 2006-12-06T18:00:00,44376.19333402605,159754296.00249374,505985646.7125381,6.953448675504228,6.379884657829152,58.411040425863895,0.0,0.0,0.0,6.953448675504228,6.953448675504228,0.0,1.0,22266.334745276927,80158805.08299693,254404978.2074742,7.002291185119682,6.7,64.78235796492241,22266.334745276927,80158805.08299693,254404978.2074742,7.002291185119682,6.7,64.78235796492241,129.56471592984482,0.0,0.9602937847688984,6.7,6.7,6.7
 2006-12-06T19:00:00,33131.20601327616,119272341.6477942,378184605.1493357,6.8810095036238215,6.45232382970956,58.411040425863895,0.0,0.0,0.0,6.8810095036238215,6.8810095036238215,0.0,1.0,16658.338710979504,59970019.35952621,190459527.2573605,6.926320302896617,6.7,64.78235796492241,16658.338710979504,59970019.35952621,190459527.2573605,6.926320302896617,6.7,64.78235796492241,129.56471592984482,0.0,0.9597775216702624,6.7,6.7,6.7
 2006-12-06T20:00:00,18946.4019611968,68207047.06030846,217054979.87907612,6.789681976826869,6.543651356506511,58.411040425863895,0.0,0.0,0.0,6.789681976826869,6.789681976826869,0.0,1.0,9575.672325035965,34472420.370129466,109856937.20318662,6.8305529204710815,6.7,64.78235796492241,9575.672325035965,34472420.370129466,109856937.20318662,6.8305529204710815,6.7,64.78235796492241,129.56471592984482,0.0,0.9592612585716264,6.7,6.7,6.7
 2006-12-06T21:00:00,12567.794592730896,45244060.53383121,143913032.74514642,6.748227984812157,6.585105348521222,58.411040425863895,0.0,0.0,0.0,6.748227984812157,6.748227984812157,0.0,1.0,6402.965758196551,23050676.729507584,73284577.36516146,6.787093278993482,6.7,64.78235796492241,6402.965758196551,23050676.729507584,73284577.36516146,6.787093278993482,6.7,64.78235796492241,129.56471592984482,0.0,0.9587449954729904,6.7,6.7,6.7
 2006-12-06T22:00:00,1113.2598730550055,4007735.54299802,12747542.988918388,9.95464400553149,9.940195245345892,25.798209521423217,0.0,0.0,0.0,9.95464400553149,9.95464400553149,0.0,1.0,1262.5867931549028,4545312.455357648,14443415.615403352,6.717165917998094,6.7,64.78235796492241,1262.5867931549028,4545312.455357648,14443415.615403352,6.717165917998094,6.7,64.78235796492241,129.56471592984482,0.0,0.9582287323743546,6.7,6.7,6.7
 2006-12-06T23:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,1.0,1172.2850083057258,4220226.029900613,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.2850083057258,4220226.029900613,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9577124692757186,6.7,6.7,6.7
 2006-12-07T00:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,1.0,1171.3466226314335,4216847.84147316,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3466226314335,4216847.84147316,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9571962061770828,6.7,6.7,6.7
 2006-12-07T01:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,1.0,1171.1224501645445,4216040.82059236,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1224501645445,4216040.82059236,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9566799430784468,6.7,6.7,6.7
 2006-12-07T02:00:00,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,1.0,1171.0073392133352,4215626.421168007,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.0073392133352,4215626.421168007,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9561636799798108,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-07T03:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,1.0,1170.200901111294,4212723.24400066,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.200901111294,4212723.24400066,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9556474168811748,6.7,6.7,6.7
 2006-12-07T04:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,1.0,1170.9863408685862,4215550.827126911,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9863408685862,4215550.827126911,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9551311537825388,6.7,6.7,6.7
 2006-12-07T05:00:00,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,1.0,1169.35167694982,4209666.037019352,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.35167694982,4209666.037019352,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9546148906839028,6.7,6.7,6.7
 2006-12-07T06:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,1.0,1170.2644858089716,4212952.1489122985,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2644858089716,4212952.1489122985,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.954098627585267,6.7,6.7,6.7
 2006-12-07T07:00:00,1425.039698862479,5130142.915904925,16314405.696483932,8.633189819964938,8.614698204776316,38.940693617242594,0.0,0.0,0.0,8.633189819964938,8.633189819964938,0.0,1.0,1178.2541378784797,4241714.896362526,13505888.45248204,6.716051693002136,6.7,64.78235796492241,1178.2541378784797,4241714.896362526,13505888.45248204,6.716051693002136,6.7,64.78235796492241,129.56471592984482,0.0,0.953582364486631,6.7,6.7,6.7
 2006-12-07T08:00:00,1244.9267068156705,4481736.144536413,14256599.239184212,9.121664329672194,9.10550514187647,34.07310691508727,0.0,0.0,0.0,9.121664329672194,9.121664329672194,0.0,1.0,1252.40233272339,4508648.397804204,14350988.97152564,6.717056073613974,6.7,64.78235796492241,1252.40233272339,4508648.397804204,14350988.97152564,6.717056073613974,6.7,64.78235796492241,129.56471592984482,0.0,0.9530661013879952,6.7,6.7,6.7
 2006-12-07T09:00:00,3478.089443982992,12521121.99833877,39837328.43306135,9.35494427102097,9.309789888644463,31.63931356400961,0.0,0.0,0.0,9.35494427102097,9.35494427102097,0.0,1.0,1340.2754122080066,4824991.483948825,15346449.30180665,6.718239132054272,6.7,64.78235796492241,1340.2754122080066,4824991.483948825,15346449.30180665,6.718239132054272,6.7,64.78235796492241,129.56471592984482,0.0,0.9525498382893592,6.7,6.7,6.7
 2006-12-07T10:00:00,2139.354083459455,7701674.700454038,24485013.35530591,7.104971028516522,7.077218375777357,48.675867021553245,0.0,0.0,0.0,7.104971028516522,7.104971028516522,0.0,1.0,2440.6091267088123,8786192.856151722,27940720.139708124,6.733206541834961,6.7,64.78235796492241,2440.6091267088123,8786192.856151722,27940720.139708124,6.733206541834961,6.7,64.78235796492241,129.56471592984482,0.0,0.9520335751907232,6.7,6.7,6.7
 2006-12-07T11:00:00,1127.0816255916109,4057493.8521297993,12909173.684412744,9.18582836697359,9.171196419234445,29.205520212931944,0.0,0.0,0.0,9.18582836697359,9.18582836697359,0.0,1.0,1207.5948787077273,4347341.563347817,13818235.987667164,6.716422912260259,6.7,64.78235796492241,1207.5948787077273,4347341.563347817,13818235.987667164,6.716422912260259,6.7,64.78235796492241,129.56471592984482,0.0,0.9515173120920872,6.7,6.7,6.7
 2006-12-07T12:00:00,5872.486713154522,21140952.167356275,67220619.40304995,6.704762875267655,6.628570458065724,58.411040425863895,0.0,0.0,0.0,6.704762875267655,6.704762875267655,0.0,1.0,3053.163344642955,10991388.040714638,35000775.25875955,6.741596969682104,6.7,64.78235796492241,3053.163344642955,10991388.040714638,35000775.25875955,6.741596969682104,6.7,64.78235796492241,129.56471592984482,0.0,0.9510010489934512,6.7,6.7,6.7
 2006-12-07T13:00:00,26156.71542480359,94164175.52929294,299692915.4083188,6.836520059157308,6.4968132741760725,58.411040425863895,0.0,0.0,0.0,6.836520059157308,6.836520059157308,0.0,1.0,13222.760573831272,47601938.065792575,151533577.95300916,6.880072559071548,6.7,64.78235796492241,13222.760573831272,47601938.065792575,151533577.95300916,6.880072559071548,6.7,64.78235796492241,129.56471592984482,0.0,0.9504847858948152,6.7,6.7,6.7
 2006-12-07T14:00:00,47959.96382697774,172655869.77711987,549100104.8641142,6.977887656279596,6.355445677053784,58.411040425863895,0.0,0.0,0.0,6.977887656279596,6.977887656279596,0.0,1.0,64173.09155432868,231023129.59558323,1523399992.7843144,5.3954881864767215,3.5799030756518384,64.78235796492241,64173.09155432868,231023129.59558323,1523399992.7843144,5.3954881864767215,3.5799030756518384,64.78235796492241,129.56471592984482,0.0,0.939256187227048,5.329903075651838,4.861748577189681,4.861748577189681
 2006-12-07T15:00:00,55858.37502631786,201090150.0947443,638613436.5223238,7.028627941051153,6.304705392282226,58.411040425863895,0.0,0.0,0.0,7.028627941051153,7.028627941051153,0.0,1.0,70553.07468845659,253991068.8784437,966785379.00705,-2.6424334062113584,-3.8,64.78235796492241,70553.07468845659,253991068.8784437,966785379.00705,-2.6424334062113584,-3.8,64.78235796492241,129.56471592984482,0.0,0.9487086046164886,-3.8,-3.0808829495060888,-3.0808829495060888
 2006-12-07T16:00:00,45899.71338091994,165238968.1713118,525720588.7495396,6.96463500127225,6.368698332061129,58.411040425863895,0.0,0.0,0.0,6.96463500127225,6.96463500127225,0.0,1.0,57397.85479657231,206632277.26766035,651566128.3507719,-3.0196033078230435,-3.8,64.78235796492241,57397.85479657231,206632277.26766035,651566128.3507719,-3.0196033078230435,-3.8,64.78235796492241,129.56471592984482,0.0,0.9832453895107176,-3.8,-3.3970539752100124,-3.3970539752100124
 2006-12-07T17:00:00,13247.003399244515,47689212.23728027,151897706.58328208,6.752754020369397,6.580579312963983,58.411040425863895,0.0,0.0,0.0,6.752754020369397,6.752754020369397,0.0,1.0,14139.666387141178,50902798.99370824,160249640.79008776,-3.550735937770559,-3.74273703873985,32.3911789824612,14139.666387141178,50902798.99370824,160249640.79008776,-3.550735937770559,-3.74273703873985,32.3911789824612,129.56471592984482,0.0,0.9990724399405044,-3.7683607050688166,-3.648676850300054,-3.648676850300054
 2006-12-07T18:00:00,357.7207916556804,1287794.8499604492,4090925.68864663,12.120912162584672,12.11627528970684,9.735173404310649,0.0,0.0,0.0,12.120912162584672,12.120912162584672,0.0,1.0,0.0,0.0,0.0,-3.6280293728395545,-3.6280293728395545,0.0,0.0,0.0,0.0,-3.6280293728395545,-3.6280293728395545,0.0,129.56471592984482,0.0,1.0,-3.6419945680657086,-3.6419945680657086,-3.6419945680657086
 2006-12-07T19:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,0.0,0.0,0.0,-3.54476092109531,-3.54476092109531,0.0,0.0,0.0,0.0,-3.54476092109531,-3.54476092109531,0.0,129.56471592984482,0.0,0.9997609834805644,-3.5586405008305984,-3.5586405008305984,-3.5586405008305984
 2006-12-07T20:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,0.0,0.0,0.0,-3.460919331254298,-3.460919331254298,0.0,0.0,0.0,0.0,-3.460919331254298,-3.460919331254298,0.0,129.56471592984482,0.0,0.9992447203819284,-3.475057473652312,-3.475057473652312,-3.475057473652312
 2006-12-07T21:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,0.0,0.0,0.0,-3.3766214395545178,-3.3766214395545178,0.0,0.0,0.0,0.0,-3.3766214395545178,-3.3766214395545178,0.0,129.56471592984482,0.0,0.9987284572832924,-3.390505582910258,-3.390505582910258,-3.390505582910258
 2006-12-07T22:00:00,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,1.0,0.0,0.0,0.0,-3.288417973033131,-3.288417973033131,0.0,0.0,0.0,0.0,-3.288417973033131,-3.288417973033131,0.0,129.56471592984482,0.0,0.9982121941846568,-3.3020209050635585,-3.3020209050635585,-3.3020209050635585
 2006-12-07T23:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,0.0,0.0,0.0,-3.1928235057477363,-3.1928235057477363,0.0,0.0,0.0,0.0,-3.1928235057477363,-3.1928235057477363,0.0,129.56471592984482,0.0,0.9976959310860204,-3.20637682653672,-3.20637682653672,-3.20637682653672
 2006-12-08T00:00:00,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,1.0,0.0,0.0,0.0,-3.0983397576451703,-3.0983397576451703,0.0,0.0,0.0,0.0,-3.0983397576451703,-3.0983397576451703,0.0,129.56471592984482,0.0,0.9971796679873846,-3.1119483546621605,-3.1119483546621605,-3.1119483546621605
 2006-12-08T01:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,0.0,0.0,0.0,-3.006215281783963,-3.006215281783963,0.0,0.0,0.0,0.0,-3.006215281783963,-3.006215281783963,0.0,129.56471592984482,0.0,0.9966634048887486,-3.019889904391704,-3.019889904391704,-3.019889904391704
 2006-12-08T02:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,0.0,0.0,0.0,-2.9142867591555253,-2.9142867591555253,0.0,0.0,0.0,0.0,-2.9142867591555253,-2.9142867591555253,0.0,129.56471592984482,0.0,0.9961471417901128,-2.927898948472331,-2.927898948472331,-2.927898948472331
 2006-12-08T03:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,0.0,0.0,0.0,-2.82232950734015,-2.82232950734015,0.0,0.0,0.0,0.0,-2.82232950734015,-2.82232950734015,0.0,129.56471592984482,0.0,0.9956308786914768,-2.836004477384237,-2.836004477384237,-2.836004477384237
 2006-12-08T04:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,0.0,0.0,0.0,-2.7304563753722504,-2.7304563753722504,0.0,0.0,0.0,0.0,-2.7304563753722504,-2.7304563753722504,0.0,129.56471592984482,0.0,0.9951146155928408,-2.744066199944984,-2.744066199944984,-2.744066199944984
 2006-12-08T05:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,0.0,0.0,0.0,-2.636157073566463,-2.636157073566463,0.0,0.0,0.0,0.0,-2.636157073566463,-2.636157073566463,0.0,129.56471592984482,0.0,0.9945983524942048,-2.6497021136259216,-2.6497021136259216,-2.6497021136259216
 2006-12-08T06:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,0.0,0.0,0.0,-2.5438218205925143,-2.5438218205925143,0.0,0.0,0.0,0.0,-2.5438218205925143,-2.5438218205925143,0.0,129.56471592984482,0.0,0.9940820893955687,-2.5575371628009447,-2.5575371628009447,-2.5575371628009447
 2006-12-08T07:00:00,721.7007496808556,2598122.69885108,8273832.064141652,11.031915644247375,11.022537642269963,19.470346808621297,0.0,0.0,0.0,11.031915644247375,11.031915644247375,0.0,1.0,0.0,0.0,0.0,-2.4580143936275527,-2.4580143936275527,0.0,0.0,0.0,0.0,-2.4580143936275527,-2.4580143936275527,0.0,129.56471592984482,0.0,0.9935658262969328,-2.471982586250913,-2.471982586250913,-2.471982586250913
 2006-12-08T08:00:00,2897.483695961332,10430941.305460792,33155753.76742236,9.416866076846423,9.379285205808603,34.07310691508727,0.0,0.0,0.0,9.416866076846423,9.416866076846423,0.0,1.0,5100.489504588888,18361762.21652,58683817.98412738,5.599884322819325,5.530157446943335,48.5867684736918,5100.489504588888,18361762.21652,58683817.98412738,5.599884322819325,5.530157446943335,48.5867684736918,107.970596608204,0.0,0.993049563198297,5.282260117618007,5.282260117618007,5.282260117618007
 2006-12-08T09:00:00,1609.961974406864,5795863.10786471,18436596.783674307,8.840221730319586,8.819324695737407,38.940693617242594,0.0,0.0,0.0,8.840221730319586,8.840221730319586,0.0,1.0,1189.3240006956169,4281566.402504221,13622673.494282098,6.716190489868286,6.7,64.78235796492241,1189.3240006956169,4281566.402504221,13622673.494282098,6.716190489868286,6.7,64.78235796492241,129.56471592984482,0.0,0.992533300099661,6.7,6.7,6.7
