Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-08T10:00:00,2320.789526451917,8354842.295226903,26607042.07768569,6.681745591156428,6.651587742176953,58.411040425863895,0.0,0.0,0.0,6.681745591156428,6.681745591156428,0.0,1.0,1192.1238766975227,4291645.956111081,13660804.0806029,6.716235808319567,6.7,64.78235796492241,1192.1238766975227,4291645.956111081,13660804.0806029,6.716235808319567,6.7,64.78235796492241,129.56471592984482,0.0,0.9920170370010252,6.7,6.7,6.7
 2006-12-08T11:00:00,380.2247945461545,1368809.2603661562,4361497.101461061,12.038218002292586,12.033274447899707,9.735173404310649,0.0,0.0,0.0,12.038218002292586,12.038218002292586,0.0,1.0,1173.6122512635914,4225004.104548929,13444263.504545806,6.715978453341635,6.7,64.78235796492241,1173.6122512635914,4225004.104548929,13444263.504545806,6.715978453341635,6.7,64.78235796492241,129.56471592984482,0.0,0.9915007739023892,6.7,6.7,6.7
 2006-12-08T12:00:00,0.0,0.0,0.0,13.10956213678204,13.10956213678204,0.0,0.0,0.0,0.0,13.10956213678204,13.10956213678204,0.0,1.0,1170.7373768723962,4214654.556740627,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7373768723962,4214654.556740627,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9909845108037532,6.7,6.7,6.7
 2006-12-08T13:00:00,8391.05876026067,30207811.53693841,96004625.4755539,6.721076189146527,6.612257144186853,58.411040425863895,0.0,0.0,0.0,6.721076189146527,6.721076189146527,0.0,1.0,2555.8714134917823,9201137.088570416,29298085.32493477,6.734819830561726,6.7,64.78235796492241,2555.8714134917823,9201137.088570416,29298085.32493477,6.734819830561726,6.7,64.78235796492241,129.56471592984482,0.0,0.9904682477051172,6.7,6.7,6.7
 2006-12-08T14:00:00,16311.950175971431,58723020.63349717,186972140.6886553,6.772632008488813,6.560701324844568,58.411040425863895,0.0,0.0,0.0,6.772632008488813,6.772632008488813,0.0,1.0,7026.533998359172,25295522.39409301,80792413.01926042,6.796015453221489,6.7,64.78235796492241,7026.533998359172,25295522.39409301,80792413.01926042,6.796015453221489,6.7,64.78235796492241,129.56471592984482,0.0,0.9899519846064812,6.7,6.7,6.7
 2006-12-08T15:00:00,15552.817910590413,55990144.47812548,178123368.01174217,6.767616850862787,6.565716482470594,58.411040425863895,0.0,0.0,0.0,6.767616850862787,6.767616850862787,0.0,1.0,7681.653414260162,27653952.291336585,88246508.47817875,6.804873386330069,6.7,64.78235796492241,7681.653414260162,27653952.291336585,88246508.47817875,6.804873386330069,6.7,64.78235796492241,129.56471592984482,0.0,0.9894357215078452,6.7,6.7,6.7
 2006-12-08T16:00:00,2768.7218143723026,9967398.531740293,31718737.44670156,9.644357039041934,9.608404921577558,29.205520212931944,0.0,0.0,0.0,9.644357039041934,9.644357039041934,0.0,1.0,2018.8271090164235,7267777.592459125,23141655.290818825,6.72750322759417,6.7,64.78235796492241,2018.8271090164235,7267777.592459125,23141655.290818825,6.72750322759417,6.7,64.78235796492241,129.56471592984482,0.0,0.9889194584092094,6.7,6.7,6.7
 2006-12-08T17:00:00,567.3937722461758,2042617.580086233,6506411.459209986,11.108612356388909,11.101237641244976,14.602760106465972,0.0,0.0,0.0,11.108612356388909,11.108612356388909,0.0,1.0,1190.308937790122,4285112.176044439,13637623.48850918,6.71620825769332,6.7,64.78235796492241,1190.308937790122,4285112.176044439,13637623.48850918,6.71620825769332,6.7,64.78235796492241,129.56471592984482,0.0,0.9884031953105736,6.7,6.7,6.7
 2006-12-08T18:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1169.821087315509,4211355.914335833,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.821087315509,4211355.914335833,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9878869322119378,6.7,6.7,6.7
 2006-12-08T19:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1167.816092450558,4204137.93282201,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.816092450558,4204137.93282201,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9873706691133016,6.7,6.7,6.7
 2006-12-08T20:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1168.5107586116656,4206638.731001996,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.5107586116656,4206638.731001996,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9868544060146656,6.7,6.7,6.7
 2006-12-08T21:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1170.5503263791531,4213981.174964952,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5503263791531,4213981.174964952,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9863381429160296,6.7,6.7,6.7
 2006-12-08T22:00:00,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,1.0,1170.4616062156958,4213661.7823765045,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4616062156958,4213661.7823765045,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.985821879817394,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T23:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1169.5120248275036,4210243.289379013,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5120248275036,4210243.289379013,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9853056167187576,6.7,6.7,6.7
 2006-12-09T00:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1170.8514302194174,4215065.148789903,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8514302194174,4215065.148789903,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9847893536201218,6.7,6.7,6.7
 2006-12-09T01:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1170.4993520460437,4213797.667365757,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4993520460437,4213797.667365757,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.984273090521486,6.7,6.7,6.7
 2006-12-09T02:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1170.169214786442,4212609.173231192,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.169214786442,4212609.173231192,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.98375682742285,6.7,6.7,6.7
 2006-12-09T03:00:00,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,1.0,1169.23408752431,4209242.715087515,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.23408752431,4209242.715087515,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9832405643242144,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-09T04:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1170.1770857344354,4212637.508643967,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1770857344354,4212637.508643967,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.982724301225578,6.7,6.7,6.7
 2006-12-09T05:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1169.6286881403205,4210663.277305153,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1169.6286881403205,4210663.277305153,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.982208038126942,6.7,6.7,6.7
 2006-12-09T06:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1169.8755773219189,4211552.078358907,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8755773219189,4211552.078358907,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.981691775028306,6.7,6.7,6.7
 2006-12-09T07:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1170.1335332883425,4212480.719838032,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1335332883425,4212480.719838032,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.98117551192967,6.7,6.7,6.7
 2006-12-09T08:00:00,1651.4047381455568,5945057.057324004,18913212.41384748,8.156923343819143,8.135486099168501,43.80828031939791,0.0,0.0,0.0,8.156923343819143,8.156923343819143,0.0,1.0,1205.0053913854745,4338019.408987708,13795331.632630505,6.716395690011264,6.7,64.78235796492241,1205.0053913854745,4338019.408987708,13795331.632630505,6.716395690011264,6.7,64.78235796492241,129.56471592984482,0.0,0.9806592488310342,6.7,6.7,6.7
 2006-12-09T09:00:00,1248.0551166474024,4492998.419930649,14299505.636141866,9.140315975868395,9.124108155404096,34.07310691508727,0.0,0.0,0.0,9.140315975868395,9.140315975868395,0.0,1.0,1179.5032827340451,4246211.817842565,13505271.439902836,6.716050959774009,6.7,64.78235796492241,1179.5032827340451,4246211.817842565,13505271.439902836,6.716050959774009,6.7,64.78235796492241,129.56471592984482,0.0,0.9801429857323984,6.7,6.7,6.7
 2006-12-09T10:00:00,3027.852552164612,10900269.187792605,34707052.163050905,8.160733400603943,8.12139440519704,43.80828031939792,0.0,0.0,0.0,8.160733400603943,8.160733400603943,0.0,1.0,1889.6013497468816,6802564.859088776,21635190.159057934,6.725713100331846,6.7,64.78235796492241,1889.6013497468816,6802564.859088776,21635190.159057934,6.725713100331846,6.7,64.78235796492241,129.56471592984482,0.0,0.9796267226337626,6.7,6.7,6.7
 2006-12-09T11:00:00,4336.6285399015005,15611862.7436454,49710052.36343639,6.694838828971304,6.638494504362075,58.411040425863895,0.0,0.0,0.0,6.694838828971304,6.694838828971304,0.0,1.0,2276.1924779236656,8194292.920525198,26100193.161521383,6.731019564078733,6.7,64.78235796492241,2276.1924779236656,8194292.920525198,26100193.161521383,6.731019564078733,6.7,64.78235796492241,129.56471592984482,0.0,0.9791104595351264,6.7,6.7,6.7
 2006-12-09T12:00:00,1094.246273513488,3939286.584648556,12525725.672925057,9.6005073305254,9.586310005217484,29.205520212931944,0.0,0.0,0.0,9.6005073305254,9.6005073305254,0.0,1.0,1210.6208134530846,4358234.928431105,13894571.962169196,6.716513635432416,6.7,64.78235796492241,1210.6208134530846,4358234.928431105,13894571.962169196,6.716513635432416,6.7,64.78235796492241,129.56471592984482,0.0,0.9785941964364904,6.7,6.7,6.7
 2006-12-09T13:00:00,719.5968302538346,2590548.588913805,8231330.069816263,10.573381921319818,10.564052093563102,19.470346808621297,0.0,0.0,0.0,10.573381921319818,10.573381921319818,0.0,1.0,1177.5866657928102,4239311.996854117,13493732.787937218,6.716037246367463,6.7,64.78235796492241,1177.5866657928102,4239311.996854117,13493732.787937218,6.716037246367463,6.7,64.78235796492241,129.56471592984482,0.0,0.9780779333378544,6.7,6.7,6.7
 2006-12-09T14:00:00,10554.153576330662,37994952.87479038,121017648.52189286,6.735252048597928,6.598081284735453,58.411040425863895,0.0,0.0,0.0,6.735252048597928,6.735252048597928,0.0,1.0,5379.662156502332,19366783.7634084,61670111.93059889,6.773290885399334,6.7,64.78235796492241,5379.662156502332,19366783.7634084,61670111.93059889,6.773290885399334,6.7,64.78235796492241,129.56471592984482,0.0,0.9775616702392188,6.7,6.7,6.7
 2006-12-09T15:00:00,23598.300423758134,84953881.5255293,270985030.01864827,6.820248430183741,6.513084903149639,58.411040425863895,0.0,0.0,0.0,6.820248430183741,6.820248430183741,0.0,1.0,11897.450134184974,42830820.483065896,136779385.08274806,6.86254280059915,6.7,64.78235796492241,11897.450134184974,42830820.483065896,136779385.08274806,6.86254280059915,6.7,64.78235796492241,129.56471592984482,0.0,0.9770454071405824,6.7,6.7,6.7
 2006-12-09T16:00:00,17376.209277542996,62554353.39915479,199214638.6447231,6.7795710852623685,6.5537622480710125,58.411040425863895,0.0,0.0,0.0,6.7795710852623685,6.7795710852623685,0.0,1.0,8803.64819348924,31693133.496561263,100943448.70398872,6.819960043300068,6.7,64.78235796492241,8803.64819348924,31693133.496561263,100943448.70398872,6.819960043300068,6.7,64.78235796492241,129.56471592984482,0.0,0.9765291440419466,6.7,6.7,6.7
 2006-12-09T17:00:00,3087.599330827332,11115357.5909784,35319702.31249171,7.755406782702399,7.715373331744342,48.675867021553245,0.0,0.0,0.0,7.755406782702399,7.755406782702399,0.0,1.0,1833.680555608716,6601250.000191378,20995200.07058295,6.724952414533399,6.7,64.78235796492241,1833.680555608716,6601250.000191378,20995200.07058295,6.724952414533399,6.7,64.78235796492241,129.56471592984482,0.0,0.9760128809433108,6.7,6.7,6.7
 2006-12-09T18:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1170.0054065979643,4212019.463752672,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0054065979643,4212019.463752672,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.975496617844675,6.7,6.7,6.7
 2006-12-09T19:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1170.6204035633048,4214233.452827897,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6204035633048,4214233.452827897,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9749803547460388,6.7,6.7,6.7
 2006-12-09T20:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1170.321910079968,4213158.876287884,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.321910079968,4213158.876287884,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9744640916474028,6.7,6.7,6.7
 2006-12-09T21:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1170.6115409584263,4214201.547450336,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6115409584263,4214201.547450336,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9739478285487668,6.7,6.7,6.7
 2006-12-09T22:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1170.6604720173082,4214377.699262309,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6604720173082,4214377.699262309,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9734315654501312,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-09T23:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1170.9905172170518,4215565.861981386,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9905172170518,4215565.861981386,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9729153023514948,6.7,6.7,6.7
 2006-12-10T00:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1170.6865572553909,4214471.606119406,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6865572553909,4214471.606119406,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.972399039252859,6.7,6.7,6.7
 2006-12-10T01:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1169.437166054405,4209973.797795857,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.437166054405,4209973.797795857,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9718827761542232,6.7,6.7,6.7
 2006-12-10T02:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1170.555509863358,4213999.835508089,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.555509863358,4213999.835508089,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9713665130555874,6.7,6.7,6.7
 2006-12-10T03:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1170.6074923527035,4214186.972469732,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6074923527035,4214186.972469732,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9708502499569512,6.7,6.7,6.7
 2006-12-10T04:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1171.038947511299,4215740.211040677,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.038947511299,4215740.211040677,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9703339868583152,6.7,6.7,6.7
 2006-12-10T05:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1170.400831196184,4213442.992306262,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.400831196184,4213442.992306262,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9698177237596792,6.7,6.7,6.7
 2006-12-10T06:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1170.812429796991,4214924.747269168,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.812429796991,4214924.747269168,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9693014606610436,6.7,6.7,6.7
 2006-12-10T07:00:00,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,1.0,1170.0817559192658,4212294.321309355,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.0817559192658,4212294.321309355,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9687851975624078,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-10T08:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,1170.1822524421684,4212656.108791806,13408015.844071092,6.7159353736774206,6.7,64.78235796492238,1170.1822524421684,4212656.108791806,13408015.844071092,6.7159353736774206,6.7,64.78235796492238,129.56471592984477,0.0,0.9682689344637714,6.7,6.7,6.7
 2006-12-10T09:00:00,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,1.0,1170.2404360943874,4212865.569939794,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.2404360943874,4212865.569939794,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9677526713651358,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-10T10:00:00,172.26987030663267,620171.5331038777,1969148.0369239072,12.598870505221248,12.596638567320433,4.380828031939791,0.0,0.0,0.0,12.598870505221248,12.598870505221248,0.0,1.0,1178.145655196514,4241324.358707451,13486009.735418571,6.7160280678648485,6.7,64.78235796492238,1178.145655196514,4241324.358707451,13486009.735418571,6.7160280678648485,6.7,64.78235796492238,129.56471592984477,0.0,0.9672364082664996,6.7,6.7,6.7
 2006-12-10T11:00:00,9314.235328970164,33531247.18429256,106553997.65713568,6.727054897026217,6.606278436307171,58.41104042586392,0.0,0.0,0.0,6.727054897026217,6.727054897026217,0.0,1.0,4772.414668303584,17180692.805892885,54596720.80680371,6.764884732476996,6.700000000000004,64.78235796492244,4772.414668303584,17180692.805892885,54596720.80680371,6.764884732476996,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.9667201451678644,6.700000000000004,6.700000000000004,6.700000000000004
 2006-12-10T12:00:00,26143.75013580345,94117500.48889232,299302639.57907975,6.8363013114821145,6.497032021851272,58.41104042586392,0.0,0.0,0.0,6.8363013114821145,6.8363013114821145,0.0,1.0,13164.110693727023,47390798.497417234,151027648.59919873,6.879465150185831,6.700000000000004,64.78235796492244,13164.110693727023,47390798.497417234,151027648.59919873,6.879465150185831,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.966203882069228,6.700000000000004,6.700000000000004,6.700000000000004
 2006-12-10T13:00:00,48789.13053467581,175640869.92483285,557355737.1642866,6.982570803027083,6.3507625303063024,58.411040425863895,0.0,0.0,0.0,6.982570803027083,6.982570803027083,0.0,1.0,24448.55830628931,88014809.9026415,280145950.78711814,7.032860303428985,6.700000000000002,64.78235796492243,24448.55830628931,88014809.9026415,280145950.78711814,7.032860303428985,6.700000000000002,64.78235796492243,129.56471592984485,0.0,0.965687618970592,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-10T14:00:00,54006.93455762587,194424964.4074531,645878849.4779519,7.032757926928912,6.300575406404473,58.41104042586392,0.0,0.0,0.0,7.032757926928912,7.032757926928912,0.0,1.0,28390.33515923588,102205206.57324916,324463238.1024126,7.085483269165667,6.700000000000004,64.78235796492243,28390.33515923588,102205206.57324916,324463238.1024126,7.085483269165667,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.9651713558719562,6.700000000000004,6.700000000000004,6.700000000000004
 2006-12-10T15:00:00,64856.77888962608,233484404.0026539,823838214.0747211,7.133636863021312,6.199696470312063,58.41104042586387,0.0,0.0,0.0,7.133636863021312,7.133636863021312,0.0,1.0,36186.99575051836,130273184.7018661,413508525.1519695,7.191250115746527,6.699999999999999,64.78235796492238,36186.99575051836,130273184.7018661,413508525.1519695,7.191250115746527,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9646550927733196,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-10T16:00:00,49655.67701180171,178760437.2424861,583611213.6226662,6.997459197207072,6.335874136126312,58.41104042586391,0.0,0.0,0.0,6.997459197207072,6.997459197207072,0.0,1.0,25660.74885131961,92378695.8647506,293253863.4065842,7.048416727685339,6.700000000000003,64.78235796492241,25660.74885131961,92378695.8647506,293253863.4065842,7.048416727685339,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9641388296746844,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-10T17:00:00,20069.65408227597,72250754.69619352,229155291.54279265,8.131006403786913,7.871247295854654,48.675867021553245,0.0,0.0,0.0,8.131006403786913,8.131006403786913,0.0,1.0,10311.16183177448,37120182.594388135,117941146.4802153,6.840143889337795,6.699999999999999,64.78235796492238,10311.16183177448,37120182.594388135,117941146.4802153,6.840143889337795,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9636225665760478,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-10T18:00:00,4962.888131393524,17866397.27301669,56801079.661037885,8.02418735337259,7.959805407977711,48.675867021553245,0.0,0.0,0.0,8.02418735337259,8.02418735337259,0.0,1.0,2770.63747283824,9974294.902217666,31733727.151092447,6.737714636133872,6.7,64.78235796492238,2770.63747283824,9974294.902217666,31733727.151092447,6.737714636133872,6.7,64.78235796492238,129.56471592984477,0.0,0.963106303477412,6.7,6.7,6.7
 2006-12-10T19:00:00,2800.213495054448,10080768.582196014,32093544.95319244,9.289404857438427,9.253028158269576,38.940693617242594,0.0,0.0,0.0,9.289404857438427,9.289404857438427,0.0,1.0,1866.8334472838408,6720600.410221825,21394071.943668053,6.725426540554849,6.7,64.78235796492241,1866.8334472838408,6720600.410221825,21394071.943668053,6.725426540554849,6.7,64.78235796492241,129.56471592984482,0.0,0.962590040378776,6.7,6.7,6.7
 2006-12-10T20:00:00,1900.882194627536,6843175.900659127,21765244.175882053,9.242069458062792,9.217399531948264,38.940693617242594,0.0,0.0,0.0,9.242069458062792,9.242069458062792,0.0,1.0,1417.72232123121,5103800.356432356,16231358.41108268,6.7192908476034345,6.7,64.78235796492241,1417.72232123121,5103800.356432356,16231358.41108268,6.7192908476034345,6.7,64.78235796492241,129.56471592984482,0.0,0.96207377728014,6.7,6.7,6.7
 2006-12-10T21:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.3712228666452,4213336.402319922,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3712228666452,4213336.402319922,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.961557514181504,6.7,6.7,6.7
 2006-12-10T22:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.5455790470917,4213964.084569531,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5455790470917,4213964.084569531,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9610412510828684,6.7,6.7,6.7
 2006-12-10T23:00:00,0.0,0.0,0.0,14.351577252803596,14.351577252803596,0.0,0.0,0.0,0.0,14.351577252803596,14.351577252803596,0.0,1.0,1171.0687394178076,4215847.4619041085,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1171.0687394178076,4215847.4619041085,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.960524987984232,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-11T00:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.163545412643,4212588.763485515,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.163545412643,4212588.763485515,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9600087248855964,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T01:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.3982801603124,4213433.808577125,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3982801603124,4213433.808577125,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9594924617869603,6.7,6.7,6.7
 2006-12-11T02:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.2025242121283,4212729.087163662,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.2025242121283,4212729.087163662,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9589761986883246,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T03:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.21983487718,4212791.405557848,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.21983487718,4212791.405557848,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9584599355896884,6.7,6.7,6.7
 2006-12-11T04:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.0044521549478,4212016.027757811,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.0044521549478,4212016.027757811,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9579436724910528,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T05:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.272095536315,4212979.543930734,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.272095536315,4212979.543930734,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9574274093924166,6.7,6.7,6.7
 2006-12-11T06:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.3782978567476,4213361.87228429,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3782978567476,4213361.87228429,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9569111462937808,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T07:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.8215833324673,4214957.699996881,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8215833324673,4214957.699996881,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9563948831951448,6.7,6.7,6.7
 2006-12-11T08:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1171.7173592180518,4218182.4931849865,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.7173592180518,4218182.4931849865,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9558786200965088,6.7,6.7,6.7
 2006-12-11T09:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1229.5803002358505,4426489.080849062,14082268.767925177,6.716736706563893,6.7,64.78235796492241,1229.5803002358505,4426489.080849062,14082268.767925177,6.716736706563893,6.7,64.78235796492241,129.56471592984482,0.0,0.9553623569978728,6.7,6.7,6.7
 2006-12-11T10:00:00,25628.649758921587,92263139.13211772,293104696.678899,6.8327876444367535,6.500545688896627,58.411040425863895,0.0,0.0,0.0,6.8327876444367535,6.8327876444367535,0.0,1.0,12883.67635276531,46381234.86995511,147535318.5522193,6.875317565104667,6.7,64.78235796492241,12883.67635276531,46381234.86995511,147535318.5522193,6.875317565104667,6.7,64.78235796492241,129.56471592984482,0.0,0.954846093899237,6.7,6.7,6.7
 2006-12-11T11:00:00,65930.90203057446,237351247.31006804,790439040.7700031,7.114696728179869,6.218636605153511,58.411040425863895,0.0,0.0,0.0,7.114696728179869,7.114696728179869,0.0,1.0,34726.66965885798,125016010.77188872,396777491.72893935,7.171395892591465,6.7,64.78235796492241,34726.66965885798,125016010.77188872,396777491.72893935,7.171395892591465,6.7,64.78235796492241,129.56471592984482,0.0,0.9543298308006009,6.7,6.7,6.7
 2006-12-11T12:00:00,73921.3820483261,266116975.37397385,1147853144.549463,7.317326730942045,6.016006602391336,58.411040425863895,0.0,0.0,0.0,7.317326730942045,7.317326730942045,0.0,1.0,50399.15011280742,181436940.4061067,575837686.4806505,7.384018713044992,6.7,64.78235796492241,50399.15011280742,181436940.4061067,575837686.4806505,7.384018713044992,6.7,64.78235796492241,129.56471592984482,0.0,0.9538135677019648,6.7,6.7,6.7
 2006-12-11T13:00:00,84142.2730842976,302912183.10347134,1826265969.040864,7.70201469120686,5.63131864212652,58.411040425863895,0.0,0.0,0.0,7.70201469120686,7.70201469120686,0.0,1.0,73339.29825409508,264021473.71474224,915800286.633643,7.787516390649992,6.7,64.78235796492241,73339.29825409508,264021473.71474224,915800286.633643,7.787516390649992,6.7,64.78235796492241,129.56471592984482,0.0,0.953297304603329,6.7,6.7,6.7
 2006-12-11T14:00:00,85380.51239866822,307369844.6352056,1877382464.367149,7.731002404175523,5.602330929157856,58.411040425863895,0.0,0.0,0.0,7.731002404175523,7.731002404175523,0.0,1.0,73662.11399655546,265183610.38759968,941344159.777382,7.81782761312628,6.7,64.78235796492241,73662.11399655546,265183610.38759968,941344159.777382,7.81782761312628,6.7,64.78235796492241,129.56471592984482,0.0,0.9527810415046932,6.7,6.7,6.7
 2006-12-11T15:00:00,85320.43713156703,307153573.6736413,1874573767.3968108,7.729410107377663,5.603923225955717,58.411040425863895,0.0,0.0,0.0,7.729410107377663,7.729410107377663,0.0,1.0,73662.11399655546,265183610.38759968,939903541.5719684,7.8161168706179645,6.7,64.78235796492241,73662.11399655546,265183610.38759968,939903541.5719684,7.8161168706179645,6.7,64.78235796492241,129.56471592984482,0.0,0.952264778406057,6.7,6.7,6.7
 2006-12-11T16:00:00,85379.06070426166,307364618.535342,1877016259.9366288,7.730795189826773,5.602538143506607,58.411040425863895,0.0,0.0,0.0,7.730795189826773,7.730795189826773,0.0,1.0,73662.11399655546,265183610.38759968,941203558.4043236,7.817659584762605,6.7,64.78235796492241,73662.11399655546,265183610.38759968,941203558.4043236,7.817659584762605,6.7,64.78235796492241,129.56471592984482,0.0,0.9517485153074212,6.7,6.7,6.7
 2006-12-11T17:00:00,73907.48570248875,266066948.52895948,1172697899.5273168,7.331410594776269,6.001922738557112,58.411040425863895,0.0,0.0,0.0,7.331410594776269,7.331410594776269,0.0,1.0,51478.9557887248,185324240.8394093,588175053.2988845,7.398672321216448,6.7,64.78235796492241,51478.9557887248,185324240.8394093,588175053.2988845,7.398672321216448,6.7,64.78235796492241,129.56471592984482,0.0,0.9512322522087852,6.7,6.7,6.7
 2006-12-11T18:00:00,72213.42061861044,259968314.22699755,889885080.4774704,7.171071609747138,6.162261723586242,58.411040425863895,0.0,0.0,0.0,7.171071609747138,7.171071609747138,0.0,1.0,39084.13899007,140702900.364252,446557533.6837049,7.230517846544575,6.7,64.78235796492241,39084.13899007,140702900.364252,446557533.6837049,7.230517846544575,6.7,64.78235796492241,129.56471592984482,0.0,0.9507159891101494,6.7,6.7,6.7
 2006-12-11T19:00:00,68242.87221394271,245674339.97019368,777394786.783101,7.107299729322658,6.2260336040107225,58.411040425863895,0.0,0.0,0.0,7.107299729322658,7.107299729322658,0.0,1.0,34156.58819945384,122963717.5180338,390257587.3367276,7.163658456000404,6.7,64.78235796492241,34156.58819945384,122963717.5180338,390257587.3367276,7.163658456000404,6.7,64.78235796492241,129.56471592984482,0.0,0.9501997260115131,6.7,6.7,6.7
 2006-12-11T20:00:00,67488.02956998102,242956906.4519317,768818812.616179,7.102438102241258,6.230895231092123,58.411040425863895,0.0,0.0,0.0,7.102438102241258,7.102438102241258,0.0,1.0,97070.0597753423,349452215.1912323,2106407782.8423035,-0.8876641621732125,-3.402544376514147,64.78235796492241,97070.0597753423,349452215.1912323,2106407782.8423035,-0.8876641621732125,-3.402544376514147,64.78235796492241,129.56471592984482,0.0,0.933372282128118,-1.6525443765141468,-1.6043828494530252,-1.6043828494530252
 2006-12-11T21:00:00,59004.15502650658,212414958.09542367,672393103.5256938,7.04777658719572,6.285556746137659,58.411040425863895,0.0,0.0,0.0,7.04777658719572,7.04777658719572,0.0,1.0,65111.18611145374,234400270.00123343,759843351.5962572,-2.890009298720218,-3.8,64.78235796492241,65111.18611145374,234400270.00123343,759843351.5962572,-2.890009298720218,-3.8,64.78235796492241,129.56471592984482,0.0,0.97377307674462,-3.8,-3.302788229473666,-3.302788229473666
 2006-12-11T22:00:00,5870.284970724554,21133025.8946084,67111354.75750068,8.19005537585639,8.113986755745708,45.43080922011635,0.0,0.0,0.0,8.19005537585639,8.19005537585639,0.0,1.0,19782.071862219203,71215458.70398915,223741918.2809112,-3.5186769917831406,-3.786764254147883,53.98529830410198,19782.071862219203,71215458.70398915,223741918.2809112,-3.5186769917831406,-3.786764254147883,53.98529830410198,129.56471592984477,0.0,0.9961293251837808,-3.799999999999999,-3.573478206657358,-3.573478206657358
 2006-12-11T23:00:00,22945.649224451947,82604337.20802699,268404620.4939948,8.667334686894124,8.363077366573188,42.18575141867949,0.0,0.0,0.0,8.667334686894124,8.667334686894124,0.0,1.0,0.0,0.0,0.0,-3.0262913550852275,-3.0262913550852275,0.0,0.0,0.0,0.0,-3.0262913550852275,-3.0262913550852275,0.0,129.56471592984477,0.0,1.0,-3.161763012210299,-3.161763012210299,-3.161763012210299
 2006-12-12T00:00:00,5325.935158515453,19173366.57065563,60959214.62960488,7.803155888864445,7.734060669292216,48.675867021553245,0.0,0.0,0.0,7.803155888864445,7.803155888864445,0.0,1.0,0.0,0.0,0.0,-2.4560106894951086,-2.4560106894951086,0.0,0.0,0.0,0.0,-2.4560106894951086,-2.4560106894951086,0.0,129.56471592984477,0.0,0.99986612333444,-2.4912516300143293,-2.4912516300143293,-2.4912516300143293
 2006-12-12T01:00:00,3582.544967001333,12897161.881204804,40972148.924442366,8.865151198773548,8.818710823778309,38.940693617242594,0.0,0.0,0.0,8.865151198773548,8.865151198773548,0.0,1.0,0.0,0.0,0.0,-2.2852325930054405,-2.2852325930054405,0.0,0.0,0.0,0.0,-2.2852325930054405,-2.2852325930054405,0.0,129.56471592984477,0.0,0.9993689657527964,-2.311319451042953,-2.311319451042953,-2.311319451042953
 2006-12-12T02:00:00,4581.412881845848,16493086.374645054,52396822.78741939,7.77456904599038,7.715179204707571,48.675867021553245,0.0,0.0,0.0,7.77456904599038,7.77456904599038,0.0,1.0,0.0,0.0,0.0,-2.109078961739421,-2.109078961739421,0.0,0.0,0.0,0.0,-2.109078961739421,-2.109078961739421,0.0,129.56471592984477,0.0,0.9988527026541604,-2.13995386461766,-2.13995386461766,-2.13995386461766
 2006-12-12T03:00:00,3048.134936379505,10973285.770966217,34842433.35914484,8.82315708548627,8.783664591568465,38.940693617242594,0.0,0.0,0.0,8.82315708548627,8.82315708548627,0.0,1.0,0.0,0.0,0.0,-1.950314281606275,-1.950314281606275,0.0,0.0,0.0,0.0,-1.950314281606275,-1.950314281606275,0.0,129.56471592984482,0.0,0.9983364395555248,-1.9732349189896512,-1.9732349189896512,-1.9732349189896512
 2006-12-12T04:00:00,3419.750545119187,12311101.962429073,39125548.82630479,7.746813548382639,7.702466363128337,48.675867021553245,0.0,0.0,0.0,7.746813548382639,7.746813548382639,0.0,1.0,0.0,0.0,0.0,-1.8060812425083828,-1.8060812425083828,0.0,0.0,0.0,0.0,-1.8060812425083828,-1.8060812425083828,0.0,129.56471592984482,0.0,0.9978201764568888,-1.8297492657519416,-1.8297492657519416,-1.8297492657519416
 2006-12-12T05:00:00,594.6636103849552,2140788.9973858395,6799484.436364098,11.928379955982544,11.920673034871015,9.735173404310643,0.0,0.0,0.0,11.928379955982544,11.928379955982544,0.0,1.0,0.0,0.0,0.0,-1.6875184775820564,-1.6875184775820564,0.0,0.0,0.0,0.0,-1.6875184775820564,-1.6875184775820564,0.0,129.56471592984482,0.0,0.9973039133582532,-1.7022773949593353,-1.7022773949593353,-1.7022773949593353
 2006-12-12T06:00:00,9086.639279093662,32711901.40473719,103997836.90177764,6.725606333294376,6.607727000039005,58.411040425863895,0.0,0.0,0.0,6.725606333294376,6.725606333294376,0.0,1.0,0.0,0.0,0.0,-1.3878957704952206,-1.3878957704952206,0.0,0.0,0.0,0.0,-1.3878957704952206,-1.3878957704952206,0.0,129.56471592984482,0.0,0.9967876502596168,-1.4421507700750178,-1.4421507700750178,-1.4421507700750178
 2006-12-12T07:00:00,2267.186023045723,8161869.682964601,25966890.76074198,6.681382798428623,6.651950534904757,58.411040425863895,0.0,0.0,0.0,6.681382798428623,6.681382798428623,0.0,1.0,0.0,0.0,0.0,-1.2513546256633172,-1.2513546256633172,0.0,0.0,0.0,0.0,-1.2513546256633172,-1.2513546256633172,0.0,129.56471592984482,0.0,0.9962713871609812,-1.266109867590394,-1.266109867590394,-1.266109867590394
 2006-12-12T08:00:00,2373.9785481190347,8546322.773228526,27154978.33330569,6.682056122903568,6.651277210429812,58.411040425863895,0.0,0.0,0.0,6.682056122903568,6.682056122903568,0.0,1.0,0.0,0.0,0.0,-1.156770960661847,-1.156770960661847,0.0,0.0,0.0,0.0,-1.156770960661847,-1.156770960661847,0.0,129.56471592984482,0.0,0.9957551240623448,-1.1719679344336078,-1.1719679344336078,-1.1719679344336078
 2006-12-12T09:00:00,28736.576200711163,103451674.3225602,328092597.0710938,6.852618951672369,6.48071438166101,58.411040425863895,0.0,0.0,0.0,6.852618951672369,6.852618951672369,0.0,1.0,0.0,0.0,0.0,-0.6116705318071414,-0.6116705318071414,0.0,0.0,0.0,0.0,-0.6116705318071414,-0.6116705318071414,0.0,129.56471592984482,0.0,0.9952388609637092,-0.7931714025786838,-0.7931714025786838,-0.7931714025786838
 2006-12-12T10:00:00,74162.62588722653,266985453.19401547,1229800301.7581878,7.363798854200302,5.969534479133078,58.411040425863895,0.0,0.0,0.0,7.363798854200302,7.363798854200302,0.0,1.0,0.0,0.0,0.0,2.115655623278519,2.115655623278519,0.0,0.0,0.0,0.0,2.115655623278519,2.115655623278519,0.0,129.56471592984482,0.0,0.994722597865073,1.4739038641929252,1.4739038641929252,1.4739038641929252
 2006-12-12T11:00:00,95426.98865128738,343537159.1446345,2267770264.8855505,7.952424267875675,5.380909065457705,58.411040425863895,0.0,0.0,0.0,7.952424267875675,7.952424267875675,0.0,1.0,44448.04720887144,160012969.9519372,696864445.211807,7.169190197645354,6.341826160170217,43.1882386432816,44448.04720887144,160012969.9519372,696864445.211807,7.169190197645354,6.341826160170217,43.1882386432816,129.56471592984482,0.0,0.9942063347664372,5.90860455164047,5.90860455164047,5.90860455164047
 2006-12-12T12:00:00,100167.45283170923,360602830.19415337,2450519962.3405013,8.05607935598618,5.2772539773472005,58.411040425863895,0.0,0.0,0.0,8.05607935598618,8.05607935598618,0.0,1.0,73662.11399655546,265183610.38759968,1228776476.8843217,8.158762184641315,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1228776476.8843217,8.158762184641315,6.7,64.78235796492241,129.56471592984482,0.0,0.9936900716678012,6.7,6.7,6.7
 2006-12-12T13:00:00,114556.3131383492,412402727.2980571,2963369557.712448,8.347022407387252,4.986310925946127,58.411040425863895,0.0,0.0,0.0,8.347022407387252,8.347022407387252,0.0,1.0,75689.93694637853,272483773.00696266,1486205706.7127745,8.46395400252383,6.7,64.78235796492241,75689.93694637853,272483773.00696266,1486205706.7127745,8.46395400252383,6.7,64.78235796492241,129.56471592984482,0.0,0.9931738085691654,6.7,6.7,6.7
 2006-12-12T14:00:00,106981.7034969132,385134132.5888875,2695996167.1114964,8.195337451985756,5.137995881347627,58.411040425863895,0.0,0.0,0.0,8.195337451985756,8.195337451985756,0.0,1.0,74254.03713498158,267314533.6859337,1352006771.1447687,8.304861881869137,6.7,64.78235796492241,74254.03713498158,267314533.6859337,1352006771.1447687,8.304861881869137,6.7,64.78235796492241,129.56471592984482,0.0,0.9926575454705292,6.7,6.7,6.7
 2006-12-12T15:00:00,92188.65426419016,331879155.3510846,2146507756.327824,7.883638808266197,5.449694525067184,58.411040425863895,0.0,0.0,0.0,7.883638808266197,7.883638808266197,0.0,1.0,73662.11399655546,265183610.38759968,1076321161.3865888,7.977950318939283,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1076321161.3865888,7.977950318939283,6.7,64.78235796492241,129.56471592984482,0.0,0.9921412823718936,6.7,6.7,6.7
 2006-12-12T16:00:00,91652.282890347,329948218.4052493,2125927511.3568296,7.871965598175469,5.461367735157911,58.411040425863895,0.0,0.0,0.0,7.871965598175469,7.871965598175469,0.0,1.0,73662.11399655546,265183610.38759968,1065984374.0606166,7.965690305303684,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1065984374.0606166,7.965690305303684,6.7,64.78235796492241,129.56471592984482,0.0,0.9916250192732572,6.7,6.7,6.7
 2006-12-12T17:00:00,74800.6877438808,269282475.8779709,1385839359.0407228,7.452262140002965,5.881071193330414,58.411040425863895,0.0,0.0,0.0,7.452262140002965,7.452262140002965,0.0,1.0,60825.70948924928,218972554.16129732,694966795.1232522,7.52544372570361,6.7,64.78235796492241,60825.70948924928,218972554.16129732,694966795.1232522,7.52544372570361,6.7,64.78235796492241,129.56471592984482,0.0,0.9911087561746216,6.7,6.7,6.7
 2006-12-12T18:00:00,73904.15626619519,266054962.5583027,1159452728.4554734,7.32390048677657,6.00943284655681,58.411040425863895,0.0,0.0,0.0,7.32390048677657,7.32390048677657,0.0,1.0,50899.23982153671,183237263.3575321,581551483.246328,7.39080974319534,6.7,64.78235796492241,50899.23982153671,183237263.3575321,581551483.246328,7.39080974319534,6.7,64.78235796492241,129.56471592984482,0.0,0.9905924930759854,6.7,6.7,6.7
 2006-12-12T19:00:00,73875.8906944706,265953206.5000941,1048133762.549604,7.260787199401068,6.072546133932312,58.411040425863895,0.0,0.0,0.0,7.260787199401068,7.260787199401068,0.0,1.0,46032.99078188373,165718766.81478143,525951942.7270849,7.324796009315758,6.7,64.78235796492241,46032.99078188373,165718766.81478143,525951942.7270849,7.324796009315758,6.7,64.78235796492241,129.56471592984482,0.0,0.9900762299773496,6.7,6.7,6.7
 2006-12-12T20:00:00,73842.01731304573,265831262.32696465,915382391.6370406,7.185525762489078,6.147807570844303,58.411040425863895,0.0,0.0,0.0,7.185525762489078,7.185525762489078,0.0,1.0,40200.73086881159,144722631.12772173,459315202.8657939,7.245669645432493,6.7,64.78235796492241,40200.73086881159,144722631.12772173,459315202.8657939,7.245669645432493,6.7,64.78235796492241,129.56471592984482,0.0,0.9895599668787136,6.7,6.7,6.7
 2006-12-12T21:00:00,73827.84112247133,265780228.04089683,860040146.2588351,7.154151330793257,6.179182002540124,58.411040425863895,0.0,0.0,0.0,7.154151330793257,7.154151330793257,0.0,1.0,37778.48777839392,136002556.00221813,431639758.85219735,7.212804383535976,6.7,64.78235796492241,37778.48777839392,136002556.00221813,431639758.85219735,7.212804383535976,6.7,64.78235796492241,129.56471592984482,0.0,0.9890437037800778,6.7,6.7,6.7
 2006-12-12T22:00:00,34896.36310469647,125626907.17690729,435210433.0536927,7.890906415620144,7.397537502313029,50.29839592227168,0.0,0.0,0.0,7.890906415620144,7.890906415620144,0.0,1.0,19316.16736042671,69538202.49753615,220757338.03773165,6.962268785838353,6.699999999999999,64.78235796492238,19316.16736042671,69538202.49753615,220757338.03773165,6.962268785838353,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9885274406814416,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-12T23:00:00,28457.5731943256,102447263.49957222,365866216.1250979,8.055268759891641,7.640507632446241,48.67586702155322,0.0,0.0,0.0,8.055268759891641,8.055268759891641,0.0,1.0,16008.746665260964,57631487.99493949,186403923.0417304,6.921451905038881,6.699999999999998,64.78235796492238,16008.746665260964,57631487.99493949,186403923.0417304,6.921451905038881,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9880111775828057,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-13T00:00:00,27120.501558544074,97633805.61075868,330698050.6434462,8.02017934622871,7.645297526572485,48.67586702155324,0.0,0.0,0.0,8.02017934622871,8.02017934622871,0.0,1.0,14764.83308931708,53153399.121541485,168784762.49698192,6.900534463069114,6.699999999999999,64.78235796492238,14764.83308931708,53153399.121541485,168784762.49698192,6.900534463069114,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9874949144841696,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-13T01:00:00,22410.36014760856,80677296.53139082,255557836.8742037,7.943013517568559,7.6533230886385155,48.675867021553245,0.0,0.0,0.0,7.943013517568559,7.943013517568559,0.0,1.0,11475.965315906747,41313475.13726429,131165510.45662956,6.855854223599494,6.699999999999999,64.78235796492238,11475.965315906747,41313475.13726429,131165510.45662956,6.855854223599494,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9869786513855336,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-13T02:00:00,35623.41492504726,128244293.73017016,431345352.4045002,6.911154510833249,6.422178822500133,58.41104042586389,0.0,0.0,0.0,6.911154510833249,6.911154510833249,0.0,1.0,19000.202812664887,68400730.1255936,217120347.5609578,6.957962027262603,6.7,64.78235796492238,19000.202812664887,68400730.1255936,217120347.5609578,6.957962027262603,6.7,64.78235796492238,129.56471592984477,0.0,0.986462388286898,6.7,6.7,6.7
