Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-13T03:00:00,19343.12003978928,69635232.14324147,259694485.80701268,7.964365866758965,7.66996000642402,48.67586702155322,0.0,0.0,0.0,7.964365866758965,7.964365866758965,0.0,1.0,10905.473716461243,39259705.37926051,133286258.41927268,6.858340505618919,6.699999999999998,64.78235796492238,10905.473716461243,39259705.37926051,133286258.41927268,6.858340505618919,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9859461251882616,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-13T04:00:00,30526.79119064568,109896448.2863244,390036474.74070007,8.071401856627462,7.629246221695308,48.67586702155324,0.0,0.0,0.0,8.071401856627462,8.071401856627462,0.0,1.0,17367.242482299876,62522072.93627956,198475748.8353217,6.935800955268166,6.699999999999999,64.78235796492238,17367.242482299876,62522072.93627956,198475748.8353217,6.935800955268166,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9854298620896258,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-13T05:00:00,1687.2175031700674,6073983.011412244,19292569.40793342,12.573121325046232,12.55125372319606,9.735173404310643,0.0,0.0,0.0,12.573121325046232,12.573121325046232,0.0,1.0,1838.514231754712,6618651.234316961,21039748.119927004,6.725005161502916,6.700000000000002,64.78235796492241,1838.514231754712,6618651.234316961,21039748.119927004,6.725005161502916,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9849135989909904,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-13T06:00:00,74302.45002708797,267488820.09751663,1242250837.85823,7.370847008015629,5.962486325317751,58.411040425863895,0.0,0.0,0.0,7.370847008015629,7.370847008015629,0.0,1.0,54258.24890491887,195329696.057708,622987791.3648376,7.439998699853974,6.7,64.78235796492241,54258.24890491887,195329696.057708,622987791.3648376,7.439998699853974,6.7,64.78235796492241,129.56471592984482,0.0,0.9843973358923542,6.7,6.7,6.7
 2006-12-13T07:00:00,73921.56231221011,266117624.32395643,1228298387.368188,7.362934573133355,5.970398760200024,58.411040425863895,0.0,0.0,0.0,7.362934573133355,7.362934573133355,0.0,1.0,53913.27308518812,194087783.10667723,615988451.6799626,7.431693365905811,6.7,64.78235796492241,53913.27308518812,194087783.10667723,615988451.6799626,7.431693365905811,6.7,64.78235796492241,129.56471592984482,0.0,0.9838810727937184,6.7,6.7,6.7
 2006-12-13T08:00:00,78427.2474701662,282338090.89259833,1572191099.58843,7.557932819707876,5.775400513625503,58.411040425863895,0.0,0.0,0.0,7.557932819707876,7.557932819707876,0.0,1.0,68081.01880066056,245091667.682378,788302684.3050869,7.636219003497415,6.7,64.78235796492241,68081.01880066056,245091667.682378,788302684.3050869,7.636219003497415,6.7,64.78235796492241,129.56471592984482,0.0,0.983364809695082,6.7,6.7,6.7
 2006-12-13T09:00:00,89914.1376144847,323690895.4121449,2055989969.045431,7.832300861482942,5.501032471850437,58.411040425863895,0.0,0.0,0.0,7.832300861482942,7.832300861482942,0.0,1.0,73673.7203026098,265225393.0893953,1030800008.1006798,7.923949041148144,6.7,64.78235796492241,73673.7203026098,265225393.0893953,1030800008.1006798,7.923949041148144,6.7,64.78235796492241,129.56471592984482,0.0,0.9828485465964464,6.7,6.7,6.7
 2006-12-13T10:00:00,104169.01958192544,375008470.4949316,2572622239.6193533,8.125345782622562,5.207987550710818,58.411040425863895,0.0,0.0,0.0,8.125345782622562,8.125345782622562,0.0,1.0,74055.00766674904,266598027.6002965,1289963485.4840724,8.231309314016622,6.7,64.78235796492241,74055.00766674904,266598027.6002965,1289963485.4840724,8.231309314016622,6.7,64.78235796492241,129.56471592984482,0.0,0.9823322834978102,6.7,6.7,6.7
 2006-12-13T11:00:00,109642.96033160434,394714657.1937756,2760806280.7560315,8.23209947838604,5.101233854947339,58.411040425863895,0.0,0.0,0.0,8.23209947838604,8.23209947838604,0.0,1.0,74223.70322769774,267205331.61971185,1384389986.4482448,8.34326665028797,6.7,64.78235796492241,74223.70322769774,267205331.61971185,1384389986.4482448,8.34326665028797,6.7,64.78235796492241,129.56471592984482,0.0,0.9818160203991744,6.7,6.7,6.7
 2006-12-13T12:00:00,101223.34014630022,364404024.5266807,2461620483.5779696,8.062376012424801,5.270957320908578,58.411040425863895,0.0,0.0,0.0,8.062376012424801,8.062376012424801,0.0,1.0,74135.51538418973,266887855.383083,1234250012.7790906,8.165253113862528,6.7,64.78235796492241,74135.51538418973,266887855.383083,1234250012.7790906,8.165253113862528,6.7,64.78235796492241,129.56471592984482,0.0,0.9812997573005384,6.7,6.7,6.7
 2006-12-13T13:00:00,105246.74136322227,378888268.9076002,2621618379.4266644,8.153138516225667,5.180194817107712,58.411040425863895,0.0,0.0,0.0,8.153138516225667,8.153138516225667,0.0,1.0,73919.51549617395,266110255.7862262,1314508416.29579,8.260416140763427,6.7,64.78235796492241,73919.51549617395,266110255.7862262,1314508416.29579,8.260416140763427,6.7,64.78235796492241,129.56471592984482,0.0,0.9807834942019026,6.7,6.7,6.7
 2006-12-13T14:00:00,101967.67121315036,367083616.3673413,2512908305.0204253,8.091469437028614,5.241863896304765,58.411040425863895,0.0,0.0,0.0,8.091469437028614,8.091469437028614,0.0,1.0,73739.06880182259,265460647.6865613,1259956895.0559285,8.195735986393844,6.7,64.78235796492241,73739.06880182259,265460647.6865613,1259956895.0559285,8.195735986393844,6.7,64.78235796492241,129.56471592984482,0.0,0.9802672311032664,6.7,6.7,6.7
 2006-12-13T15:00:00,102938.86490610844,370579913.6619904,2547728311.703599,8.111221682471333,5.222111650862047,58.411040425863895,0.0,0.0,0.0,8.111221682471333,8.111221682471333,0.0,1.0,73755.65315507814,265520351.35828128,1277407814.44547,8.216428185056428,6.7,64.78235796492241,73755.65315507814,265520351.35828128,1277407814.44547,8.216428185056428,6.7,64.78235796492241,129.56471592984482,0.0,0.9797509680046308,6.7,6.7,6.7
 2006-12-13T16:00:00,101763.893342784,366350016.0340224,2508441965.2320385,8.088935902526694,5.244397430806686,58.411040425863895,0.0,0.0,0.0,8.088935902526694,8.088935902526694,0.0,1.0,73686.58169647476,265271694.1073092,1257677502.5905075,8.1930330169416,6.7,64.78235796492241,73686.58169647476,265271694.1073092,1257677502.5905075,8.1930330169416,6.7,64.78235796492241,129.56471592984482,0.0,0.9792347049059944,6.7,6.7,6.7
 2006-12-13T17:00:00,79384.83242781629,285785396.74013865,1630679476.2009284,7.591098120123887,5.742235213209491,58.411040425863895,0.0,0.0,0.0,7.591098120123887,7.591098120123887,0.0,1.0,70460.7244216142,253658607.9178112,817549992.9260466,7.670932344951503,6.7,64.78235796492241,70460.7244216142,253658607.9178112,817549992.9260466,7.670932344951503,6.7,64.78235796492241,129.56471592984482,0.0,0.9787184418073588,6.7,6.7,6.7
 2006-12-13T18:00:00,74145.33580753942,266923208.90714192,1409074908.6852045,7.465436094603787,5.867897238729593,58.411040425863895,0.0,0.0,0.0,7.465436094603787,7.465436094603787,0.0,1.0,61836.80758553968,222612507.30794284,706519140.4955384,7.539159059322543,6.7,64.78235796492241,61836.80758553968,222612507.30794284,706519140.4955384,7.539159059322543,6.7,64.78235796492241,129.56471592984482,0.0,0.9782021787087226,6.7,6.7,6.7
 2006-12-13T19:00:00,73949.12047111764,266216833.69602343,1337770835.6124537,7.425005484260752,5.908327849072628,58.411040425863895,0.0,0.0,0.0,7.425005484260752,7.425005484260752,0.0,1.0,58710.80136666232,211358884.9199844,670802820.1811403,7.496763340825168,6.7,64.78235796492241,58710.80136666232,211358884.9199844,670802820.1811403,7.496763340825168,6.7,64.78235796492241,129.56471592984482,0.0,0.9776859156100868,6.7,6.7,6.7
 2006-12-13T20:00:00,63411.34275285029,228280833.91026103,806653483.6090076,7.123892024909061,6.209441308424318,58.411040425863895,0.0,0.0,0.0,7.123892024909061,7.123892024909061,0.0,1.0,35434.99134201333,127565968.831248,404864038.1668178,7.180991029100071,6.7,64.78235796492241,35434.99134201333,127565968.831248,404864038.1668178,7.180991029100071,6.7,64.78235796492241,129.56471592984482,0.0,0.9771696525114508,6.7,6.7,6.7
 2006-12-13T21:00:00,30347.207731746195,109249947.83428629,346572052.8765281,6.863090599062186,6.470242734271195,58.411040425863895,0.0,0.0,0.0,6.863090599062186,6.863090599062186,0.0,1.0,15267.748067314124,54963893.04233086,174642820.4592383,6.907530497546937,6.7,64.78235796492241,15267.748067314124,54963893.04233086,174642820.4592383,6.907530497546937,6.7,64.78235796492241,129.56471592984482,0.0,0.976653389412815,6.7,6.7,6.7
 2006-12-13T22:00:00,7366.189933005407,26518283.75881947,84250562.96876962,7.125862062907484,7.030366026132906,54.516971064139625,0.0,0.0,0.0,7.125862062907484,7.125862062907484,0.0,1.0,3867.7174362291407,13923782.770424906,44257133.41411795,6.752596859531947,6.7,64.78235796492241,3867.7174362291407,13923782.770424906,44257133.41411795,6.752596859531947,6.7,64.78235796492241,129.56471592984482,0.0,0.976137126314179,6.7,6.7,6.7
 2006-12-13T23:00:00,838.3676410096297,3018123.5076346667,9586159.502669064,10.652460186813352,10.641594714343208,19.470346808621297,0.0,0.0,0.0,10.652460186813352,10.652460186813352,0.0,1.0,1238.229563595982,4457626.428945534,14171834.554278752,6.7168431553458925,6.700000000000003,64.78235796492241,1238.229563595982,4457626.428945534,14171834.554278752,6.7168431553458925,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9756208632155432,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-14T00:00:00,97.31523005195557,350334.82818704,1113962.466492273,12.386018387676486,12.3847557628318,2.433793351077662,0.0,0.0,0.0,12.386018387676486,12.386018387676486,0.0,1.0,1176.0638354733592,4233829.807704092,13461394.789725063,6.715998813500243,6.7,64.78235796492241,1176.0638354733592,4233829.807704092,13461394.789725063,6.715998813500243,6.7,64.78235796492241,129.56471592984482,0.0,0.9751046001169072,6.7,6.7,6.7
 2006-12-14T01:00:00,0.0,0.0,0.0,12.633949488059336,12.633949488059336,0.0,0.0,0.0,0.0,12.633949488059336,12.633949488059336,0.0,1.0,1170.1391841004413,4212501.062761588,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1391841004413,4212501.062761588,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9745883370182712,6.7,6.7,6.7
 2006-12-14T02:00:00,140.78336501876396,506820.1140675502,1611916.5554009397,12.237042985157805,12.235215953296056,3.894069361724259,0.0,0.0,0.0,12.237042985157805,12.237042985157805,0.0,1.0,1170.9955039660515,4215583.814277785,13408071.344525589,6.715935439639491,6.700000000000002,64.78235796492241,1170.9955039660515,4215583.814277785,13408071.344525589,6.715935439639491,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9740720739196354,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-14T03:00:00,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,1.0,1170.6833341025624,4214460.002769225,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6833341025624,4214460.002769225,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9735558108209992,6.7,6.7,6.7
 2006-12-14T04:00:00,0.0,0.0,0.0,12.63394631982113,12.63394631982113,0.0,0.0,0.0,0.0,12.63394631982113,12.63394631982113,0.0,1.0,1170.9787746429845,4215523.588714743,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.9787746429845,4215523.588714743,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9730395477223636,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-14T05:00:00,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,1.0,1170.4088410235402,4213471.827684745,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4088410235402,4213471.827684745,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9725232846237274,6.7,6.7,6.7
 2006-12-14T06:00:00,0.0,0.0,0.0,12.633946319821126,12.633946319821126,0.0,0.0,0.0,0.0,12.633946319821126,12.633946319821126,0.0,1.0,1170.9234834350036,4215324.540366013,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9234834350036,4215324.540366013,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9720070215250914,6.7,6.7,6.7
 2006-12-14T07:00:00,1072.8666885531154,3862320.078791215,12298676.42179858,9.65704853585894,9.643108561460236,29.205520212931944,0.0,0.0,0.0,9.65704853585894,9.65704853585894,0.0,1.0,1179.4308474357222,4245951.0507686,13513018.29385217,6.716060166788768,6.7,64.78235796492241,1179.4308474357222,4245951.0507686,13513018.29385217,6.716060166788768,6.7,64.78235796492241,129.56471592984482,0.0,0.9714907584264556,6.7,6.7,6.7
 2006-12-14T08:00:00,3079.783819105029,11087221.748778105,35355224.65378289,9.669933576583448,9.629859711695245,29.205520212931944,0.0,0.0,0.0,9.669933576583448,9.669933576583448,0.0,1.0,1735.7756484624315,6248792.334464753,19889858.58494464,6.723638783725176,6.7,64.78235796492241,1735.7756484624315,6248792.334464753,19889858.58494464,6.723638783725176,6.7,64.78235796492241,129.56471592984482,0.0,0.9709744953278197,6.7,6.7,6.7
 2006-12-14T09:00:00,3532.313306960293,12716327.905057056,40419303.99215736,6.689573430846273,6.643759902487108,58.411040425863895,0.0,0.0,0.0,6.689573430846273,6.689573430846273,0.0,1.0,1865.4002437146785,6715440.877372842,21355728.1246349,6.7253807538639245,6.7,64.78235796492241,1865.4002437146785,6715440.877372842,21355728.1246349,6.7253807538639245,6.7,64.78235796492241,129.56471592984482,0.0,0.9704582322291836,6.7,6.7,6.7
 2006-12-14T10:00:00,1966.0672192128327,7077841.9891662,22497080.0120791,8.15231160241444,8.126812183422041,43.80828031939792,0.0,0.0,0.0,8.15231160241444,8.15231160241444,0.0,1.0,1379.5459274392265,4966365.338781215,15809264.735566786,6.718789181086986,6.7,64.78235796492241,1379.5459274392265,4966365.338781215,15809264.735566786,6.718789181086986,6.7,64.78235796492241,129.56471592984482,0.0,0.9699419691305476,6.7,6.7,6.7
 2006-12-14T11:00:00,911.1883847425664,3280278.185073239,10451682.270464676,10.600298239763932,10.588451728332265,19.470346808621297,0.0,0.0,0.0,10.600298239763932,10.600298239763932,0.0,1.0,1257.7460616247597,4527885.821849134,14393343.929332316,6.717106411463701,6.7,64.78235796492241,1257.7460616247597,4527885.821849134,14393343.929332316,6.717106411463701,6.7,64.78235796492241,129.56471592984482,0.0,0.9694257060319116,6.7,6.7,6.7
 2006-12-14T12:00:00,16663.2670189735,59987761.26830461,190703657.64585665,6.774747450401356,6.558585882932025,58.411040425863895,0.0,0.0,0.0,6.774747450401356,6.774747450401356,0.0,1.0,7888.647005138657,28399129.21849917,90426190.77138782,6.807462095832076,6.7,64.78235796492241,7888.647005138657,28399129.21849917,90426190.77138782,6.807462095832076,6.7,64.78235796492241,129.56471592984482,0.0,0.9689094429332756,6.7,6.7,6.7
 2006-12-14T13:00:00,34044.09345430777,122558736.43550795,389824582.5092141,6.887605984672679,6.4457273486607,58.411040425863895,0.0,0.0,0.0,6.887605984672679,6.887605984672679,0.0,1.0,17028.794718907666,61303660.98806758,195153389.1435231,6.931899889914629,6.7,64.78235796492241,17028.794718907666,61303660.98806758,195153389.1435231,6.931899889914629,6.7,64.78235796492241,129.56471592984482,0.0,0.9683931798346398,6.7,6.7,6.7
 2006-12-14T14:00:00,48440.92961698477,174387346.6211452,553272788.766584,6.980253961213081,6.353079372120298,58.411040425863895,0.0,0.0,0.0,6.980253961213081,6.980253961213081,0.0,1.0,24296.33161219039,87466793.80388542,278083973.5193545,7.030417113140044,6.7,64.78235796492241,24296.33161219039,87466793.80388542,278083973.5193545,7.030417113140044,6.7,64.78235796492241,129.56471592984482,0.0,0.9678769167360038,6.7,6.7,6.7
 2006-12-14T15:00:00,50511.70054981954,181842121.9793504,575815624.9950956,6.993030728341355,6.340302604992025,58.411040425863895,0.0,0.0,0.0,6.993030728341355,6.993030728341355,0.0,1.0,25316.761911282767,91140342.88061796,289257766.7588642,7.0436942830955696,6.7,64.78235796492241,25316.761911282767,91140342.88061796,289257766.7588642,7.0436942830955696,6.7,64.78235796492241,129.56471592984482,0.0,0.967360653637368,6.7,6.7,6.7
 2006-12-14T16:00:00,39318.78018775281,141547608.67591012,449411687.9536592,6.921381067226409,6.411952266106972,58.411040425863895,0.0,0.0,0.0,6.921381067226409,6.921381067226409,0.0,1.0,19744.2743777418,71079387.75987047,226066501.7524597,6.968625502736724,6.7,64.78235796492241,19744.2743777418,71079387.75987047,226066501.7524597,6.968625502736724,6.7,64.78235796492241,129.56471592984482,0.0,0.966844390538732,6.7,6.7,6.7
 2006-12-14T17:00:00,22381.277396655616,80572598.62796022,256113778.0727617,6.811819517435267,6.521513815898114,58.411040425863895,0.0,0.0,0.0,6.811819517435267,6.811819517435267,0.0,1.0,11292.242101754176,40652071.56631503,129379648.73493104,6.853750746627907,6.7,64.78235796492241,11292.242101754176,40652071.56631503,129379648.73493104,6.853750746627907,6.7,64.78235796492241,129.56471592984482,0.0,0.966328127440096,6.7,6.7,6.7
 2006-12-14T18:00:00,4638.575741099355,16698872.667957677,53162298.2132385,8.32971986805095,8.26946152085913,29.205520212931944,0.0,0.0,0.0,8.32971986805095,8.32971986805095,0.0,1.0,2661.880985553547,9582771.54799277,30482101.87736688,6.73622637068949,6.7,64.78235796492241,2661.880985553547,9582771.54799277,30482101.87736688,6.73622637068949,6.7,64.78235796492241,129.56471592984482,0.0,0.96581186434146,6.7,6.7,6.7
 2006-12-14T19:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,1.0,1170.418789447462,4213507.642010864,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.418789447462,4213507.642010864,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.965295601242824,6.7,6.7,6.7
 2006-12-14T20:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,1.0,1170.8117002387933,4214922.120859655,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8117002387933,4214922.120859655,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.964779338144188,6.7,6.7,6.7
 2006-12-14T21:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,1.0,1171.873436998165,4218744.373193394,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.873436998165,4218744.373193394,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9642630750455522,6.7,6.7,6.7
 2006-12-14T22:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,1.0,1170.1775046697655,4212639.016811156,13408034.02869624,6.715935395289775,6.7,64.78235796492241,1170.1775046697655,4212639.016811156,13408034.02869624,6.715935395289775,6.7,64.78235796492241,129.56471592984482,0.0,0.9637468119469162,6.7,6.7,6.7
 2006-12-14T23:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,1.0,1170.7335545763729,4214640.796474942,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7335545763729,4214640.796474942,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9632305488482804,6.7,6.7,6.7
 2006-12-15T00:00:00,0.0,0.0,0.0,9.932514722243392,9.932514722243392,0.0,0.0,0.0,0.0,9.932514722243392,9.932514722243392,0.0,1.0,1170.5306369574976,4213910.29304699,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5306369574976,4213910.29304699,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9627142857496443,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-15T01:00:00,352.0082522476661,1267229.7080915982,4029632.609997965,9.390490412823793,9.38592301313742,9.735173404310649,0.0,0.0,0.0,9.390490412823793,9.390490412823793,0.0,1.0,1170.080862730063,4212291.105828228,13408082.85228497,6.715935453316416,6.7,64.78235796492241,1170.080862730063,4212291.105828228,13408082.85228497,6.715935453316416,6.7,64.78235796492241,129.56471592984482,0.0,0.9621980226510084,6.7,6.7,6.7
 2006-12-15T02:00:00,703.738814876555,2533459.733555598,8059177.896313371,8.848474446245978,8.839339745850536,19.470346808621297,0.0,0.0,0.0,8.848474446245978,8.848474446245978,0.0,1.0,1170.3198083566,4213151.31008376,13408100.144476876,6.715935473868118,6.7,64.78235796492241,1170.3198083566,4213151.31008376,13408100.144476876,6.715935473868118,6.7,64.78235796492241,129.56471592984482,0.0,0.9616817595523722,6.7,6.7,6.7
 2006-12-15T03:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,1.0,1170.2671715283657,4212961.817502116,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2671715283657,4212961.817502116,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9611654964537364,6.7,6.7,6.7
 2006-12-15T04:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,1.0,1170.6055623792215,4214180.024565198,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6055623792215,4214180.024565198,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9606492333551006,6.7,6.7,6.7
 2006-12-15T05:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,1.0,1169.6519117558107,4210746.882320918,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6519117558107,4210746.882320918,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9601329702564646,6.7,6.7,6.7
 2006-12-15T06:00:00,1690.5806544959353,6086090.356185368,19342324.277393665,7.330800604458371,7.30887698650395,46.72883234069111,0.0,0.0,0.0,7.330800604458371,7.330800604458371,0.0,1.0,1170.7841888378605,4214823.079816297,13408387.483921416,6.715935815369909,6.7,64.78235796492241,1170.7841888378605,4214823.079816297,13408387.483921416,6.715935815369909,6.7,64.78235796492241,129.56471592984482,0.0,0.9596167071578288,6.7,6.7,6.7
 2006-12-15T07:00:00,360.5152830010704,1297855.0188038535,4129912.698518647,9.39389606308295,9.389215000069742,9.735173404310649,0.0,0.0,0.0,9.39389606308295,9.39389606308295,0.0,1.0,1175.190579960171,4230686.087856614,13465124.524432948,6.716003246124246,6.7,64.78235796492241,1175.190579960171,4230686.087856614,13465124.524432948,6.716003246124246,6.7,64.78235796492241,129.56471592984482,0.0,0.9591004440591928,6.7,6.7,6.7
 2006-12-15T08:00:00,1737.478556977598,6254922.805119353,19901013.981803656,8.093488471368007,8.070931501389774,34.07310691508727,0.0,0.0,0.0,8.093488471368007,8.093488471368007,0.0,1.0,19742.534522889324,71073124.28240156,493047151.30996287,7.619753385530147,7.035306927436966,59.38382813451219,19742.534522889324,71073124.28240156,493047151.30996287,7.619753385530147,7.035306927436966,59.38382813451219,107.970596608204,0.0,0.9585841809605568,7.3706138548739295,7.3706138548739295,7.3706138548739295
 2006-12-15T09:00:00,1067.617158716929,3843421.771380944,12212664.633658117,8.469261746507248,8.455419262905208,29.205520212931948,0.0,0.0,0.0,8.469261746507248,8.469261746507248,0.0,1.0,7540.542943699707,27145954.597318947,102305338.7151936,6.821492889561223,6.7,64.78235796492241,7540.542943699707,27145954.597318947,102305338.7151936,6.821492889561223,6.7,64.78235796492241,129.56471592984482,0.0,0.9580679178619208,6.7,6.7,6.7
 2006-12-15T10:00:00,1970.4182925903988,7093505.853325436,22551731.730984904,7.606889064459712,7.581327690380689,43.80828031939792,0.0,0.0,0.0,7.606889064459712,7.606889064459712,0.0,1.0,1388.2009950292895,4997523.582105444,15892619.60338293,6.718888246283527,6.7,64.78235796492241,1388.2009950292895,4997523.582105444,15892619.60338293,6.718888246283527,6.7,64.78235796492241,129.56471592984482,0.0,0.9575516547632849,6.7,6.7,6.7
 2006-12-15T11:00:00,2151.745688731492,7746284.479433372,24641844.01201381,6.680631855546616,6.652701477786763,58.411040425863895,0.0,0.0,0.0,6.680631855546616,6.680631855546616,0.0,1.0,1191.0560004541314,4287801.601634873,13662379.292966696,6.71623768002329,6.7,64.78235796492241,1191.0560004541314,4287801.601634873,13662379.292966696,6.71623768002329,6.7,64.78235796492241,129.56471592984482,0.0,0.9570353916646488,6.7,6.7,6.7
 2006-12-15T12:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,1.0,1260.0886052382673,4536318.978857762,14425546.9239597,6.717144683625073,6.7,64.78235796492241,1260.0886052382673,4536318.978857762,14425546.9239597,6.717144683625073,6.7,64.78235796492241,129.56471592984482,0.0,0.956519128566013,6.7,6.7,6.7
 2006-12-15T13:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,1.0,1169.2791999911187,4209405.119968027,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.2791999911187,4209405.119968027,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.956002865467377,6.7,6.7,6.7
 2006-12-15T14:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,1.0,1171.6008044369598,4217762.895973055,13415795.285792207,6.715944619383883,6.7,64.78235796492241,1171.6008044369598,4217762.895973055,13415795.285792207,6.715944619383883,6.7,64.78235796492241,129.56471592984482,0.0,0.9554866023687412,6.7,6.7,6.7
 2006-12-15T15:00:00,1772.9506717845468,6382622.418424367,20306094.73369784,7.308164455987381,7.285148448484615,48.675867021553245,0.0,0.0,0.0,7.308164455987381,7.308164455987381,0.0,1.0,1206.733636296157,4344241.090666165,13828661.887254674,6.716435302983977,6.7,64.78235796492241,1206.733636296157,4344241.090666165,13828661.887254674,6.716435302983977,6.7,64.78235796492241,129.56471592984482,0.0,0.9549703392701052,6.7,6.7,6.7
 2006-12-15T16:00:00,1064.3556738672112,3831680.4259219593,12191049.519060291,8.567767271068549,8.55394928727783,29.205520212931944,0.0,0.0,0.0,8.567767271068549,8.567767271068549,0.0,1.0,1175.862571185785,4233105.256268827,13466650.588400569,6.716005059785856,6.7,64.78235796492241,1175.862571185785,4233105.256268827,13466650.588400569,6.716005059785856,6.7,64.78235796492241,129.56471592984482,0.0,0.9544540761714692,6.7,6.7,6.7
 2006-12-15T17:00:00,0.0,0.0,0.0,10.45504989167969,10.45504989167969,0.0,0.0,0.0,0.0,10.45504989167969,10.45504989167969,0.0,1.0,1169.7597903612536,4211135.245300513,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7597903612536,4211135.245300513,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9539378130728332,6.7,6.7,6.7
 2006-12-15T18:00:00,352.31514675188095,1268334.5283067713,4036331.2342074527,9.826103762645529,9.821528770328523,9.735173404310649,0.0,0.0,0.0,9.826103762645529,9.826103762645529,0.0,1.0,1169.4699517584145,4210091.826330291,13410736.284986956,6.715938606653773,6.7,64.78235796492241,1169.4699517584145,4210091.826330291,13410736.284986956,6.715938606653773,6.7,64.78235796492241,129.56471592984482,0.0,0.9534215499741971,6.7,6.7,6.7
 2006-12-15T19:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,1168.161563674803,4205381.629229291,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.161563674803,4205381.629229291,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9529052868755612,6.7,6.7,6.7
 2006-12-15T20:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,1168.1071472340602,4205185.730042617,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.1071472340602,4205185.730042617,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9523890237769254,6.7,6.7,6.7
 2006-12-15T21:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,1168.9793978066743,4208325.832104027,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.9793978066743,4208325.832104027,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9518727606782894,6.7,6.7,6.7
 2006-12-15T22:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,1170.6282430548674,4214261.674997522,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6282430548674,4214261.674997522,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9513564975796536,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-15T23:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,1170.580766601741,4214090.759766268,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.580766601741,4214090.759766268,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9508402344810176,6.7,6.7,6.7
 2006-12-16T00:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,1170.3821390549704,4213375.700597893,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3821390549704,4213375.700597893,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9503239713823816,6.7,6.7,6.7
 2006-12-16T01:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,68168.53729569029,245406734.26448503,1494746775.2867825,1.805889936615788,0.0221685398327236,64.78235796492241,68168.53729569029,245406734.26448503,1494746775.2867825,1.805889936615788,0.0221685398327236,64.78235796492241,129.56471592984482,0.0,0.9346368383765776,1.6950359526280483,1.5350735321128994,1.5350735321128994
 2006-12-16T02:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,45399.07512692822,163436670.45694157,513478882.68861055,-3.184905058300751,-3.8,64.78235796492241,45399.07512692822,163436670.45694157,513478882.68861055,-3.184905058300751,-3.8,64.78235796492241,129.56471592984482,0.0,0.9637945311594376,-3.8,-3.209904339793834,-3.209904339793834
 2006-12-16T03:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,24791.171953622903,89248219.03304242,281638609.38985336,-3.4625463730341486,-3.8,64.78235796492241,24791.171953622903,89248219.03304242,281638609.38985336,-3.4625463730341486,-3.8,64.78235796492241,129.56471592984482,0.0,0.9915072249975212,-3.8,-3.4845090978357534,-3.4845090978357534
 2006-12-16T04:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,2797.128384843874,10069662.185437948,31715388.75139065,-3.7177621539514014,-3.7557667352365134,10.7970596608204,2797.128384843874,10069662.185437948,31715388.75139065,-3.7177621539514014,-3.7557667352365134,10.7970596608204,129.56471592984482,0.0,1.0,-3.77295385548806,-3.738243842752446,-3.738243842752446
 2006-12-16T05:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,0.0,0.0,0.0,-3.666842491709534,-3.666842491709534,0.0,0.0,0.0,0.0,-3.666842491709534,-3.666842491709534,0.0,129.56471592984482,0.0,1.0,-3.680399237415925,-3.680399237415925,-3.680399237415925
 2006-12-16T06:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,0.0,0.0,0.0,-3.5744357862396527,-3.5744357862396527,0.0,0.0,0.0,0.0,-3.5744357862396527,-3.5744357862396527,0.0,129.56471592984482,0.0,0.9999585074666576,-3.588163251999448,-3.588163251999448,-3.588163251999448
 2006-12-16T07:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,0.0,0.0,0.0,-3.4890638551533595,-3.4890638551533595,0.0,0.0,0.0,0.0,-3.4890638551533595,-3.4890638551533595,0.0,129.56471592984482,0.0,0.9995313470008824,-3.502942966938796,-3.502942966938796,-3.502942966938796
 2006-12-16T08:00:00,1958.0970763123817,7049149.474724575,22422795.17624185,6.995089221003788,6.96967403229366,53.54345372370856,0.0,0.0,0.0,6.995089221003788,6.995089221003788,0.0,1.0,0.0,0.0,0.0,-3.403283958238358,-3.403283958238358,0.0,0.0,0.0,0.0,-3.403283958238358,-3.403283958238358,0.0,129.56471592984482,0.0,0.9990150839022464,-3.4173661482666784,-3.4173661482666784,-3.4173661482666784
 2006-12-16T09:00:00,2138.446797735543,7698408.471847955,24491503.30164001,6.680546652999831,6.6527866803335485,58.411040425863895,0.0,0.0,0.0,6.680546652999831,6.680546652999831,0.0,1.0,0.0,0.0,0.0,-3.31834799118761,-3.31834799118761,0.0,0.0,0.0,0.0,-3.31834799118761,-3.31834799118761,0.0,129.56471592984482,0.0,0.9984988208036104,-3.332521550556536,-3.332521550556536,-3.332521550556536
 2006-12-16T10:00:00,1964.6120263321243,7072603.294795648,22489254.116410688,6.997560508785344,6.97206999160228,53.54345372370857,0.0,0.0,0.0,6.997560508785344,6.997560508785344,0.0,1.0,0.0,0.0,0.0,-3.2330611539027543,-3.2330611539027543,0.0,0.0,0.0,0.0,-3.2330611539027543,-3.2330611539027543,0.0,129.56471592984482,0.0,0.9979825577049746,-3.247225020049861,-3.247225020049861,-3.247225020049861
 2006-12-16T11:00:00,176.14023262508724,634104.837450314,2016379.1302276736,10.167490060850357,10.165204589618028,4.867586702155324,0.0,0.0,0.0,10.167490060850357,10.167490060850357,0.0,1.0,0.0,0.0,0.0,-3.14285617627761,-3.14285617627761,0.0,0.0,0.0,0.0,-3.14285617627761,-3.14285617627761,0.0,129.56471592984482,0.0,0.9974662946063386,-3.156478227881637,-3.156478227881637,-3.156478227881637
 2006-12-16T12:00:00,0.0,0.0,0.0,10.484500112376692,10.484500112376692,0.0,0.0,0.0,0.0,10.484500112376692,10.484500112376692,0.0,1.0,0.0,0.0,0.0,-3.0562650854792914,-3.0562650854792914,0.0,0.0,0.0,0.0,-3.0562650854792914,-3.0562650854792914,0.0,129.56471592984482,0.0,0.9969500315077028,-3.070137890637481,-3.070137890637481,-3.070137890637481
 2006-12-16T13:00:00,13660.296005842229,49177065.62103203,156529918.41111678,6.755380399527535,6.577952933805844,58.411040425863895,0.0,0.0,0.0,6.755380399527535,6.755380399527535,0.0,1.0,0.0,0.0,0.0,-2.7902361348653595,-2.7902361348653595,0.0,0.0,0.0,0.0,-2.7902361348653595,-2.7902361348653595,0.0,129.56471592984482,0.0,0.9964337684090668,-2.8811869907758685,-2.8811869907758685,-2.8811869907758685
 2006-12-16T14:00:00,27402.42204764093,98648719.37150736,313471259.84921825,6.844328906473181,6.489004426860201,58.411040425863895,0.0,0.0,0.0,6.844328906473181,6.844328906473181,0.0,1.0,0.0,0.0,0.0,-1.8791458471013744,-1.8791458471013744,0.0,0.0,0.0,0.0,-1.8791458471013744,-1.8791458471013744,0.0,129.56471592984482,0.0,0.9959175053104308,-2.035406816487659,-2.035406816487659,-2.035406816487659
 2006-12-16T15:00:00,19341.73504504743,69630246.16217074,221385654.5615712,6.792136645647017,6.541196687686363,58.411040425863895,0.0,0.0,0.0,6.792136645647017,6.792136645647017,0.0,1.0,0.0,0.0,0.0,-1.0266031341279347,-1.0266031341279347,0.0,0.0,0.0,0.0,-1.0266031341279347,-1.0266031341279347,0.0,129.56471592984482,0.0,0.9954012422117948,-1.141001032142184,-1.141001032142184,-1.141001032142184
 2006-12-16T16:00:00,3130.5787387880505,11270083.459636984,35943173.386382,8.438896732487303,8.398156304401434,29.205520212931944,0.0,0.0,0.0,8.438896732487303,8.438896732487303,0.0,1.0,0.0,0.0,0.0,1.2050378263228436,1.2050378263228436,0.0,0.0,0.0,0.0,1.2050378263228436,1.2050378263228436,0.0,129.56471592984482,0.0,0.9948849791131588,-0.6915833829520114,-0.6915833829520114,-0.6915833829520114
 2006-12-16T17:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,19749.331761119432,71097594.34002995,459898851.78343713,7.173392056012997,6.62809871910657,62.0830930497173,19749.331761119432,71097594.34002995,459898851.78343713,7.173392056012997,6.62809871910657,62.0830930497173,107.970596608204,0.0,0.9943687160145228,7.350688820321669,7.350688820321669,7.350688820321669
 2006-12-16T18:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,1171.1128543415775,4216006.275629679,13408015.84407241,6.715935373677422,6.700000000000002,64.78235796492241,1171.1128543415775,4216006.275629679,13408015.84407241,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9938524529158872,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T19:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,1170.453790482797,4213633.64573807,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.453790482797,4213633.64573807,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.993336189817251,6.7,6.7,6.7
 2006-12-16T20:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1169.7197762889157,4210991.194640096,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.7197762889157,4210991.194640096,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9928199267186152,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T21:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,1169.8388286161949,4211419.783018302,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8388286161949,4211419.783018302,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9923036636199792,6.7,6.7,6.7
 2006-12-16T22:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,1171.0984959247614,4215954.58532914,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0984959247614,4215954.58532914,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9917874005213432,6.7,6.7,6.7
 2006-12-16T23:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1171.4694963723127,4217290.186940327,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4694963723127,4217290.186940327,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9912711374227076,6.7,6.7,6.7
 2006-12-17T00:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,1170.5495097448254,4213978.235081371,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5495097448254,4213978.235081371,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9907548743240712,6.7,6.7,6.7
 2006-12-17T01:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.344126061175,4213238.85382023,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.344126061175,4213238.85382023,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9902386112254355,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T02:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.5149597740265,4213853.855186495,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5149597740265,4213853.855186495,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9897223481267996,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T03:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,1171.063810144794,4215829.716521256,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1171.063810144794,4215829.716521256,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.989206085028164,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T04:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.7910699743634,4214847.851907708,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.7910699743634,4214847.851907708,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9886898219295276,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T05:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.5753203120769,4214071.1531234775,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5753203120769,4214071.1531234775,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.988173558830892,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T06:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,1169.573047899313,4210462.972437526,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.573047899313,4210462.972437526,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.987657295732256,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T07:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.613097562601,4214207.151225364,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.613097562601,4214207.151225364,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.98714103263362,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T08:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,1170.3940380843458,4213418.537103644,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3940380843458,4213418.537103644,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.986624769534984,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T09:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.7849063511917,4214825.662864289,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7849063511917,4214825.662864289,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.986108506436348,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T10:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.524173067328,4213887.02304238,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.524173067328,4213887.02304238,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.985592243337712,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T11:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.2497873382197,4212899.23441759,13408015.844071092,6.7159353736774206,6.7,64.7823579649224,1170.2497873382197,4212899.23441759,13408015.844071092,6.7159353736774206,6.7,64.7823579649224,129.5647159298448,0.0,0.985075980239076,6.7,6.7,6.7
 2006-12-17T12:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,1170.1788108406288,4212643.719026263,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.1788108406288,4212643.719026263,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9845597171404404,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T13:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,1169.9217075033214,4211718.147011957,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.9217075033214,4211718.147011957,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9840434540418044,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T14:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,1170.286747150876,4213032.289743152,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.286747150876,4213032.289743152,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.983527190943168,6.7,6.7,6.7
 2006-12-17T15:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.503026387038,4213810.894993336,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.503026387038,4213810.894993336,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9830109278445324,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T16:00:00,0.0,0.0,0.0,10.170386370222044,10.170386370222044,0.0,0.0,0.0,0.0,10.170386370222044,10.170386370222044,0.0,1.0,1170.2961432460827,4213066.115685897,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.2961432460827,4213066.115685897,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.982494664745896,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T17:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.5568649733143,4214004.713903932,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5568649733143,4214004.713903932,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.98197840164726,6.7,6.7,6.7
 2006-12-17T18:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,1170.4993165494964,4213797.539578187,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.4993165494964,4213797.539578187,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.981462138548624,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T19:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.219771964666,4212791.179072797,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.219771964666,4212791.179072797,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9809458754499886,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T20:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,1170.7733292774408,4214783.985398788,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.7733292774408,4214783.985398788,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9804296123513524,6.699999999999999,6.699999999999999,6.699999999999999
