Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-17T21:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,1170.153754826523,4212553.517375482,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,1170.153754826523,4212553.517375482,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9799133492527168,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T22:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,1170.331433293708,4213193.159857349,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.331433293708,4213193.159857349,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9793970861540804,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T23:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.6059824287706,4214181.536743574,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6059824287706,4214181.536743574,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9788808230554448,6.7,6.7,6.7
 2006-12-18T00:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,1170.0244830252504,4212088.138890902,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.0244830252504,4212088.138890902,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.9783645599568084,6.7,6.7,6.7
 2006-12-18T01:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.2343284627702,4212843.582465973,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.2343284627702,4212843.582465973,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9778482968581728,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T02:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.4875206212448,4213755.074236481,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4875206212448,4213755.074236481,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9773320337595368,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T03:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,1170.2675252124757,4212963.090764911,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.2675252124757,4212963.090764911,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.976815770660901,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T04:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,1170.856238385478,4215082.45818772,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.856238385478,4215082.45818772,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.9762995075622648,6.7,6.7,6.7
 2006-12-18T05:00:00,1408.3422970466147,5070032.269367815,16118551.991387405,7.843710735313993,7.825441112141007,38.94069361724258,0.0,0.0,0.0,7.843710735313993,7.843710735313993,0.0,1.0,1171.0407698676242,4215746.771523449,13408291.39561664,6.715935701169339,6.699999999999998,64.78235796492238,1171.0407698676242,4215746.771523449,13408291.39561664,6.715935701169339,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9757832444636286,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-18T06:00:00,2108.4659110437747,7590477.279757588,24177772.448380698,6.680368852571172,6.652964480762209,58.411040425863895,0.0,0.0,0.0,6.680368852571172,6.680368852571172,0.0,1.0,1171.03878399534,4215739.622383225,13408398.38446271,6.7159358283251605,6.7,64.78235796492241,1171.03878399534,4215739.622383225,13408398.38446271,6.7159358283251605,6.7,64.78235796492241,129.56471592984482,0.0,0.9752669813649928,6.7,6.7,6.7
 2006-12-18T07:00:00,0.0,0.0,0.0,10.17043313440528,10.17043313440528,0.0,0.0,0.0,0.0,10.17043313440528,10.17043313440528,0.0,1.0,1168.5792289819217,4206885.224334919,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.5792289819217,4206885.224334919,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9747507182663572,6.7,6.7,6.7
 2006-12-18T08:00:00,1150.6245223100334,4142248.28031612,13168009.518579882,8.447798460577259,8.432873132127396,29.205520212931948,0.0,0.0,0.0,8.447798460577259,8.447798460577259,0.0,1.0,1223.795127763412,4405662.459948284,14011987.28728992,6.716653180180697,6.7,64.78235796492241,1223.795127763412,4405662.459948284,14011987.28728992,6.716653180180697,6.7,64.78235796492241,129.56471592984482,0.0,0.9742344551677208,6.7,6.7,6.7
 2006-12-18T09:00:00,1433.5552335201894,5160798.840672682,16416132.896216111,7.8622778467072605,7.843670927884138,38.940693617242594,0.0,0.0,0.0,7.8622778467072605,7.8622778467072605,0.0,1.0,1185.6362553294575,4268290.519186047,13574246.446733143,6.716132935321678,6.7,64.78235796492241,1185.6362553294575,4268290.519186047,13574246.446733143,6.716132935321678,6.7,64.78235796492241,129.56471592984482,0.0,0.973718192069085,6.7,6.7,6.7
 2006-12-18T10:00:00,2335.5379885013326,8407936.758604798,26779401.4286118,6.681843272394663,6.651490060938716,58.411040425863895,0.0,0.0,0.0,6.681843272394663,6.681843272394663,0.0,1.0,1255.3652180707768,4519314.785054796,14388874.246477582,6.717101104419168,6.7,64.78235796492241,1255.3652180707768,4519314.785054796,14388874.246477582,6.717101104419168,6.7,64.78235796492241,129.56471592984482,0.0,0.9732019289704492,6.7,6.7,6.7
 2006-12-18T11:00:00,748.526747350053,2694696.2904601907,8601260.98398181,9.124802584492729,9.115053455145192,19.470346808621297,0.0,0.0,0.0,9.124802584492729,9.124802584492729,0.0,1.0,1195.0225142975166,4302081.051471059,13705830.347500363,6.71628932002556,6.7,64.78235796492241,1195.0225142975166,4302081.051471059,13705830.347500363,6.71628932002556,6.7,64.78235796492241,129.56471592984482,0.0,0.9726856658718134,6.7,6.7,6.7
 2006-12-18T12:00:00,1427.8618958394625,5140302.825022065,16353644.125294557,7.903315719231526,7.884779628884559,38.940693617242594,0.0,0.0,0.0,7.903315719231526,7.903315719231526,0.0,1.0,1520.1728351278614,5472622.206460301,17416512.061287597,6.720699323444982,6.7,64.78235796492241,1520.1728351278614,5472622.206460301,17416512.061287597,6.720699323444982,6.7,64.78235796492241,129.56471592984482,0.0,0.9721694027731772,6.7,6.7,6.7
 2006-12-18T13:00:00,1927.0990847859728,6937556.705229504,22128063.455929544,8.707753347104507,8.682672092630389,29.205520212931944,0.0,0.0,0.0,8.707753347104507,8.707753347104507,0.0,1.0,1211.1263226935173,4360054.761696663,13897097.643315485,6.716516637376696,6.7,64.78235796492241,1211.1263226935173,4360054.761696663,13897097.643315485,6.716516637376696,6.7,64.78235796492241,129.56471592984482,0.0,0.9716531396745413,6.7,6.7,6.7
 2006-12-18T14:00:00,712.3588979627606,2564492.032665938,8167725.94939553,9.376481679536695,9.36722394440431,19.470346808621297,0.0,0.0,0.0,9.376481679536695,9.376481679536695,0.0,1.0,1172.4716046896172,4220897.776882622,13456758.82049324,6.715993303704177,6.7,64.78235796492241,1172.4716046896172,4220897.776882622,13456758.82049324,6.715993303704177,6.7,64.78235796492241,129.56471592984482,0.0,0.9711368765759052,6.7,6.7,6.7
 2006-12-18T15:00:00,395.3798713930669,1423367.5370150409,4532413.97214297,10.052435768035757,10.047298486328188,9.735173404310649,0.0,0.0,0.0,10.052435768035757,10.052435768035757,0.0,1.0,1190.2183005177844,4284785.881864023,13664929.732346458,6.716240710752039,6.7,64.78235796492241,1190.2183005177844,4284785.881864023,13664929.732346458,6.716240710752039,6.7,64.78235796492241,129.56471592984482,0.0,0.9706206134772696,6.7,6.7,6.7
 2006-12-18T16:00:00,0.0,0.0,0.0,10.73942026730012,10.73942026730012,0.0,0.0,0.0,0.0,10.73942026730012,10.73942026730012,0.0,1.0,1171.5475119743471,4217571.04310765,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.5475119743471,4217571.04310765,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9701043503786334,6.7,6.7,6.7
 2006-12-18T17:00:00,183.7461338153309,661486.0817351912,2103815.4753716057,10.402030351277812,10.39964577456328,4.867586702155324,0.0,0.0,0.0,10.402030351277812,10.402030351277812,0.0,1.0,1174.5283514092969,4228302.065073468,13453640.51565513,6.715989597681692,6.7,64.78235796492241,1174.5283514092969,4228302.065073468,13453640.51565513,6.715989597681692,6.7,64.78235796492241,129.56471592984482,0.0,0.9695880872799976,6.7,6.7,6.7
 2006-12-18T18:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1170.8429421653675,4215034.591795323,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8429421653675,4215034.591795323,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9690718241813616,6.7,6.7,6.7
 2006-12-18T19:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1168.0522701478046,4204988.1725320965,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.0522701478046,4204988.1725320965,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9685555610827258,6.7,6.7,6.7
 2006-12-18T20:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1166.726278983438,4200214.604340376,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1166.726278983438,4200214.604340376,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9680392979840896,6.7,6.7,6.7
 2006-12-18T21:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1166.4852688109352,4199346.967719367,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1166.4852688109352,4199346.967719367,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9675230348854535,6.7,6.7,6.7
 2006-12-18T22:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1169.8995869927062,4211638.513173742,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8995869927062,4211638.513173742,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9670067717868176,6.7,6.7,6.7
 2006-12-18T23:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1169.7836763754738,4211221.234951705,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7836763754738,4211221.234951705,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.966490508688182,6.7,6.7,6.7
 2006-12-19T00:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1169.8835875751315,4211580.915270474,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.8835875751315,4211580.915270474,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.965974245589546,6.7,6.7,6.7
 2006-12-19T01:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1169.6327358311878,4210677.848992276,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6327358311878,4210677.848992276,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.96545798249091,6.7,6.7,6.7
 2006-12-19T02:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1169.4445144190151,4210000.251908455,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4445144190151,4210000.251908455,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.964941719392274,6.7,6.7,6.7
 2006-12-19T03:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1170.3067719912665,4213104.379168558,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.3067719912665,4213104.379168558,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9644254562936382,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-19T04:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1170.578996218638,4214084.386387096,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.578996218638,4214084.386387096,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.9639091931950022,6.7,6.7,6.7
 2006-12-19T05:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1170.3878241487898,4213396.166935644,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.3878241487898,4213396.166935644,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.963392930096366,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-19T06:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1170.1464929371966,4212527.374573908,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1464929371966,4212527.374573908,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.96287666699773,6.7,6.7,6.7
 2006-12-19T07:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,1169.18110636416,4209051.982910975,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.18110636416,4209051.982910975,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9623604038990944,6.7,6.7,6.7
 2006-12-19T08:00:00,1328.4341091985928,4782362.793114934,15202962.327831369,8.50832888976606,8.491097030687996,32.45057801436883,0.0,0.0,0.0,8.50832888976606,8.50832888976606,0.0,1.0,1249.8582679129834,4499489.76448674,14313523.161324829,6.717011545763843,6.7,64.78235796492241,1249.8582679129834,4499489.76448674,14313523.161324829,6.717011545763843,6.7,64.78235796492241,129.56471592984482,0.0,0.961844140800458,6.7,6.7,6.7
 2006-12-19T09:00:00,1092.5858315878831,3933308.99371638,12507117.406612683,8.746933237201477,8.732757003466697,29.205520212931948,0.0,0.0,0.0,8.746933237201477,8.746933237201477,0.0,1.0,1288.605539947083,4638979.943809498,14755288.083967132,6.717536568032922,6.7,64.78235796492241,1288.605539947083,4638979.943809498,14755288.083967132,6.717536568032922,6.7,64.78235796492241,129.56471592984482,0.0,0.9613278777018224,6.7,6.7,6.7
 2006-12-19T10:00:00,3123.775005259642,11245590.018934712,35781996.11619687,6.686945325123131,6.646388008210248,58.411040425863895,0.0,0.0,0.0,6.686945325123131,6.686945325123131,0.0,1.0,1715.655498427126,6176359.794337655,19660526.90323169,6.723366309489592,6.7,64.78235796492241,1715.655498427126,6176359.794337655,19660526.90323169,6.723366309489592,6.7,64.78235796492241,129.56471592984482,0.0,0.9608116146031864,6.7,6.7,6.7
 2006-12-19T11:00:00,2807.560086995871,10107216.313185137,32167648.674313296,7.448039578603779,7.411578953484548,48.675867021553245,0.0,0.0,0.0,7.448039578603779,7.448039578603779,0.0,1.0,1708.2567817361814,6149724.414250255,19575186.067415204,6.7232648856280415,6.7,64.78235796492241,1708.2567817361814,6149724.414250255,19575186.067415204,6.7232648856280415,6.7,64.78235796492241,129.56471592984482,0.0,0.9602953515045506,6.7,6.7,6.7
 2006-12-19T12:00:00,1070.661482562463,3854381.337224868,12273068.113658229,8.98680809035602,8.972897141933908,29.205520212931944,0.0,0.0,0.0,8.98680809035602,8.98680809035602,0.0,1.0,1178.3268877888247,4241976.796039769,13502227.86307072,6.716047342927843,6.7,64.78235796492241,1178.3268877888247,4241976.796039769,13502227.86307072,6.716047342927843,6.7,64.78235796492241,129.56471592984482,0.0,0.9597790884059144,6.7,6.7,6.7
 2006-12-19T13:00:00,13336.142947414392,48010114.610691816,152641050.30591983,6.753175530508485,6.580157802824895,58.411040425863895,0.0,0.0,0.0,6.753175530508485,6.753175530508485,0.0,1.0,6810.131736285337,24516474.25062721,78239189.2336017,6.792978764129411,6.7,64.78235796492241,6810.131736285337,24516474.25062721,78239189.2336017,6.792978764129411,6.7,64.78235796492241,129.56471592984482,0.0,0.9592628253072784,6.7,6.7,6.7
 2006-12-19T14:00:00,29251.77308061857,105306383.09022684,335717033.9921859,6.85693764302865,6.476395690304731,58.411040425863895,0.0,0.0,0.0,6.85693764302865,6.85693764302865,0.0,1.0,14723.24194093303,53003670.987358905,169316686.85068083,6.90120327091316,6.7,64.78235796492241,14723.24194093303,53003670.987358905,169316686.85068083,6.90120327091316,6.7,64.78235796492241,129.56471592984482,0.0,0.9587465622086424,6.7,6.7,6.7
 2006-12-19T15:00:00,34230.01174799676,123228042.29278833,391535728.8218156,6.888575845893802,6.4447574874395785,58.411040425863895,0.0,0.0,0.0,6.888575845893802,6.888575845893802,0.0,1.0,17146.05041280232,61725781.48608835,197068054.96702665,6.934174775417493,6.7,64.78235796492241,17146.05041280232,61725781.48608835,197068054.96702665,6.934174775417493,6.7,64.78235796492241,129.56471592984482,0.0,0.9582302991100068,6.7,6.7,6.7
 2006-12-19T16:00:00,31735.070701547505,114246254.52557102,363558801.07310593,6.872718446529455,6.460614886803924,58.411040425863895,0.0,0.0,0.0,6.872718446529455,6.872718446529455,0.0,1.0,15957.886417148316,57448391.10173393,183066329.35165653,6.917539251363717,6.7,64.78235796492241,15957.886417148316,57448391.10173393,183066329.35165653,6.917539251363717,6.7,64.78235796492241,129.56471592984482,0.0,0.9577140360113706,6.7,6.7,6.7
 2006-12-19T17:00:00,10516.682934403772,37860058.563853584,120456550.66789934,6.734934290892695,6.598399042440685,58.411040425863895,0.0,0.0,0.0,6.734934290892695,6.734934290892695,0.0,1.0,5367.4198382005925,19322711.417522136,61551235.925089456,6.77314899172544,6.7,64.78235796492241,5367.4198382005925,19322711.417522136,61551235.925089456,6.77314899172544,6.7,64.78235796492241,129.56471592984482,0.0,0.9571977729127348,6.7,6.7,6.7
 2006-12-19T18:00:00,0.0,0.0,0.0,13.102567373972828,13.102567373972828,0.0,0.0,0.0,0.0,13.102567373972828,13.102567373972828,0.0,1.0,1169.804057670814,4211294.607614931,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.804057670814,4211294.607614931,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9566815098140988,6.7,6.7,6.7
 2006-12-19T19:00:00,0.0,0.0,0.0,12.982477789271073,12.982477789271073,0.0,0.0,0.0,0.0,12.982477789271073,12.982477789271073,0.0,1.0,1169.4042935423213,4209855.456752357,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4042935423213,4209855.456752357,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.956165246715463,6.7,6.7,6.7
 2006-12-19T20:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,1167.5051089640094,4203018.392270433,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.5051089640094,4203018.392270433,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9556489836168268,6.7,6.7,6.7
 2006-12-19T21:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,1168.8908357445378,4208007.008680335,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.8908357445378,4208007.008680335,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9551327205181908,6.7,6.7,6.7
 2006-12-19T22:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,1170.5729737701097,4214062.705572394,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5729737701097,4214062.705572394,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9546164574195548,6.7,6.7,6.7
 2006-12-19T23:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,1170.7701510909492,4214772.543927416,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7701510909492,4214772.543927416,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9541001943209192,6.7,6.7,6.7
 2006-12-20T00:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,1171.2151510638637,4216374.543829909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2151510638637,4216374.543829909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.953583931222283,6.7,6.7,6.7
 2006-12-20T01:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,1170.1609902086818,4212579.564751254,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1609902086818,4212579.564751254,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9530676681236472,6.7,6.7,6.7
 2006-12-20T02:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,1170.2421742816648,4212871.827413992,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.2421742816648,4212871.827413992,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.9525514050250112,6.7,6.7,6.7
 2006-12-20T03:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,1170.2241259074908,4212806.853266967,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2241259074908,4212806.853266967,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9520351419263754,6.7,6.7,6.7
 2006-12-20T04:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,1170.7059447655122,4214541.401155843,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7059447655122,4214541.401155843,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9515188788277392,6.7,6.7,6.7
 2006-12-20T05:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,1169.8306978743178,4211390.512347544,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8306978743178,4211390.512347544,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9510026157291032,6.7,6.7,6.7
 2006-12-20T06:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,1170.4431207979262,4213595.234872535,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1170.4431207979262,4213595.234872535,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.9504863526304672,6.7,6.7,6.7
 2006-12-20T07:00:00,738.9147749112745,2660093.1896805884,8474371.23970529,10.87560455549424,10.865999250571134,19.470346808621297,0.0,0.0,0.0,10.87560455549424,10.87560455549424,0.0,1.0,47691.936323708505,171690970.76535064,1278473681.647097,5.046718837695132,3.5221729362543392,64.78235796492241,47691.936323708505,171690970.76535064,1278473681.647097,5.046718837695132,3.5221729362543392,64.78235796492241,129.56471592984482,0.0,0.9394058511649792,5.272172936254339,4.817809926949226,4.817809926949226
 2006-12-20T08:00:00,781.7299463486497,2814227.80685514,8981264.6832278,10.868177503177508,10.857997654989823,19.470346808621297,0.0,0.0,0.0,10.868177503177508,10.868177503177508,0.0,1.0,55015.00987109389,198054035.535938,649491114.4313488,-3.022105024507099,-3.8,64.78235796492241,55015.00987109389,198054035.535938,649491114.4313488,-3.022105024507099,-3.8,64.78235796492241,129.56471592984482,0.0,0.9493919400741038,-3.8,-3.086448701210596,-3.086448701210596
 2006-12-20T09:00:00,514.0635657519709,1850628.836707096,5874882.598556246,11.904724197200226,11.898065279207556,9.735173404310649,0.0,0.0,0.0,11.904724197200226,11.904724197200226,0.0,1.0,31171.08124650133,112215892.48740476,353633569.02834964,-3.3763144947122377,-3.8,64.78235796492241,31171.08124650133,112215892.48740476,353633569.02834964,-3.3763144947122377,-3.8,64.78235796492241,129.56471592984482,0.0,0.983628789843841,-3.8,-3.401001459178433,-3.401001459178433
 2006-12-20T10:00:00,2138.176773334308,7697436.384003508,24503948.05645459,8.75339822193173,8.725624078143015,38.940693617242594,0.0,0.0,0.0,8.75339822193173,8.75339822193173,0.0,1.0,30626.05585372693,110253801.07341698,598757133.033614,1.4270779847888024,0.7166604717709036,43.1882386432816,30626.05585372693,110253801.07341698,598757133.033614,1.4270779847888024,0.7166604717709036,43.1882386432816,107.970596608204,0.0,0.9991520158285332,-1.036379177472762,-0.917919462734106,-0.917919462734106
 2006-12-20T11:00:00,0.0,0.0,0.0,12.885200116778742,12.885200116778742,0.0,0.0,0.0,0.0,12.885200116778742,12.885200116778742,0.0,1.0,8340.452126026179,30025627.653694253,151756917.1020809,6.880141788913697,6.7,64.78235796492241,8340.452126026179,30025627.653694253,151756917.1020809,6.880141788913697,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.706011053734282,6.706011053734282,6.706011053734282
 2006-12-20T12:00:00,9997.313141325469,35990327.308771685,114460423.44634452,7.767958715586157,7.6382191011179055,48.675867021553245,0.0,0.0,0.0,7.767958715586157,7.767958715586157,0.0,1.0,5160.036938873122,18576132.97994324,59162953.47667525,6.770309901312597,6.7,64.78235796492241,5160.036938873122,18576132.97994324,59162953.47667525,6.770309901312597,6.7,64.78235796492241,129.56471592984482,0.0,0.999914249463196,6.7,6.7,6.7
 2006-12-20T13:00:00,32829.27692149029,118185396.91736504,375717096.99974114,6.879609815037917,6.453723518295464,58.411040425863895,0.0,0.0,0.0,6.879609815037917,6.879609815037917,0.0,1.0,16405.5875834187,59060115.3003073,188439252.9544906,6.923922798795839,6.7,64.78235796492241,16405.5875834187,59060115.3003073,188439252.9544906,6.923922798795839,6.7,64.78235796492241,129.56471592984482,0.0,0.9994413016024154,6.7,6.7,6.7
 2006-12-20T14:00:00,41607.65903600201,149787572.52960724,476229078.7444897,6.936581483734816,6.396751849598565,58.411040425863895,0.0,0.0,0.0,6.936581483734816,6.936581483734816,0.0,1.0,20882.737455240826,75177854.83886696,239439122.93055287,6.984512957189619,6.7,64.78235796492241,20882.737455240826,75177854.83886696,239439122.93055287,6.984512957189619,6.7,64.78235796492241,129.56471592984482,0.0,0.9989250385037792,6.7,6.7,6.7
 2006-12-20T15:00:00,44445.57942128118,160004085.91661227,508867524.0449711,6.955081849555636,6.378251483777743,58.411040425863895,0.0,0.0,0.0,6.955081849555636,6.955081849555636,0.0,1.0,22303.200310351764,80291521.11726636,255782584.301872,7.003928652621563,6.7,64.78235796492241,22303.200310351764,80291521.11726636,255782584.301872,7.003928652621563,6.7,64.78235796492241,129.56471592984482,0.0,0.9984087754051432,6.7,6.7,6.7
 2006-12-20T16:00:00,34876.83481720036,125556605.3419213,399617919.1466773,6.893157119276405,6.440176214056976,58.411040425863895,0.0,0.0,0.0,6.893157119276405,6.893157119276405,0.0,1.0,17553.432104159558,63192355.5749744,201136452.9196821,6.939007783272305,6.7,64.78235796492241,17553.432104159558,63192355.5749744,201136452.9196821,6.939007783272305,6.7,64.78235796492241,129.56471592984482,0.0,0.9978925123065072,6.7,6.7,6.7
 2006-12-20T17:00:00,8004.128032242984,28814860.91607473,91692241.35425349,7.804561992645449,7.700630685564256,48.675867021553245,0.0,0.0,0.0,7.804561992645449,7.804561992645449,0.0,1.0,4286.740030391743,15432264.109410273,49181824.51599196,6.758449219944159,6.7,64.78235796492241,4286.740030391743,15432264.109410273,49181824.51599196,6.758449219944159,6.7,64.78235796492241,129.56471592984482,0.0,0.9973762492078716,6.7,6.7,6.7
 2006-12-20T18:00:00,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,1.0,1170.8578662527182,4215088.3185097845,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8578662527182,4215088.3185097845,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9968599861092354,6.7,6.7,6.7
 2006-12-20T19:00:00,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,1.0,1169.9180335186686,4211704.920667207,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9180335186686,4211704.920667207,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9963437230105996,6.7,6.7,6.7
 2006-12-20T20:00:00,0.0,0.0,0.0,13.088480946579566,13.088480946579566,0.0,0.0,0.0,0.0,13.088480946579566,13.088480946579566,0.0,1.0,1170.5464349759,4213967.165913239,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5464349759,4213967.165913239,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9958274599119636,6.7,6.7,6.7
 2006-12-20T21:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,1169.3296245997626,4209586.648559147,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3296245997626,4209586.648559147,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9953111968133278,6.7,6.7,6.7
 2006-12-20T22:00:00,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,1.0,1170.5449527864123,4213961.830031084,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5449527864123,4213961.830031084,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.994794933714692,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-20T23:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,1170.9874589098026,4215554.852075289,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9874589098026,4215554.852075289,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9942786706160556,6.7,6.7,6.7
 2006-12-21T00:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,1171.2212888062495,4216396.6397025,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2212888062495,4216396.6397025,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9937624075174196,6.7,6.7,6.7
 2006-12-21T01:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,1169.6499682564645,4210739.885723271,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6499682564645,4210739.885723271,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.993246144418784,6.7,6.7,6.7
 2006-12-21T02:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,1171.0112577718278,4215640.52797858,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0112577718278,4215640.52797858,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9927298813201478,6.7,6.7,6.7
 2006-12-21T03:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,1169.0429206019382,4208554.514166977,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.0429206019382,4208554.514166977,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.992213618221512,6.7,6.7,6.7
 2006-12-21T04:00:00,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,1.0,1170.535044838956,4213926.161420241,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.535044838956,4213926.161420241,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9916973551228762,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-21T05:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,1170.298710027646,4213075.356099526,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1170.298710027646,4213075.356099526,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.99118109202424,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-21T06:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,1170.8227025246526,4214961.72908875,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.8227025246526,4214961.72908875,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.990664828925604,6.7,6.7,6.7
 2006-12-21T07:00:00,1454.5097688581598,5236235.167889375,16678890.587692382,8.807004199492708,8.788099455778235,38.940693617242594,0.0,0.0,0.0,8.807004199492708,8.807004199492708,0.0,1.0,1193.2476773697274,4295691.638531018,13693672.68318703,6.716274870801162,6.7,64.78235796492241,1193.2476773697274,4295691.638531018,13693672.68318703,6.716274870801162,6.7,64.78235796492241,129.56471592984482,0.0,0.990148565826968,6.7,6.7,6.7
 2006-12-21T08:00:00,1660.7664269632005,5978759.13706752,19047814.34623546,8.27488918024608,8.253299370369048,43.80828031939792,0.0,0.0,0.0,8.27488918024608,8.27488918024608,0.0,1.0,1211.200948326666,4360323.413975998,13874442.725216966,6.716489713016955,6.7,64.78235796492241,1211.200948326666,4360323.413975998,13874442.725216966,6.716489713016955,6.7,64.78235796492241,129.56471592984482,0.0,0.989632302728332,6.7,6.7,6.7
 2006-12-21T09:00:00,3343.97489962916,12038309.638664976,38334647.209632464,6.688392000529107,6.644941332804275,58.411040425863895,0.0,0.0,0.0,6.688392000529107,6.688392000529107,0.0,1.0,1789.86630228317,6443518.688219411,20547855.51265708,6.724420851396453,6.7,64.78235796492241,1789.86630228317,6443518.688219411,20547855.51265708,6.724420851396453,6.7,64.78235796492241,129.56471592984482,0.0,0.9891160396296964,6.7,6.7,6.7
 2006-12-21T10:00:00,2971.267432970346,10696562.758693242,34061484.03392778,6.685970250756623,6.647363082576756,58.411040425863895,0.0,0.0,0.0,6.685970250756623,6.685970250756623,0.0,1.0,1580.414969775073,5689493.891190263,18125281.40358376,6.721541730864348,6.7,64.78235796492241,1580.414969775073,5689493.891190263,18125281.40358376,6.721541730864348,6.7,64.78235796492241,129.56471592984482,0.0,0.9885997765310602,6.7,6.7,6.7
 2006-12-21T11:00:00,2190.7912733465782,7886848.584047682,25092833.62024165,7.706005328938662,7.677563743826162,48.675867021553245,0.0,0.0,0.0,7.706005328938662,7.706005328938662,0.0,1.0,1328.2311060469829,4781631.981769138,15219214.334281825,6.718087940547153,6.7,64.78235796492241,1328.2311060469829,4781631.981769138,15219214.334281825,6.718087940547153,6.7,64.78235796492241,129.56471592984482,0.0,0.9880835134324244,6.7,6.7,6.7
 2006-12-21T12:00:00,0.0,0.0,0.0,12.817373884961023,12.817373884961023,0.0,0.0,0.0,0.0,12.817373884961023,12.817373884961023,0.0,1.0,1176.965084920456,4237074.305713642,13488567.693773076,6.716031107927335,6.7,64.78235796492241,1176.965084920456,4237074.305713642,13488567.693773076,6.716031107927335,6.7,64.78235796492241,129.56471592984482,0.0,0.9875672503337884,6.7,6.7,6.7
 2006-12-21T13:00:00,4707.02354735688,16945284.770484768,54000612.90040788,7.742900083436844,7.681691697429833,48.675867021553245,0.0,0.0,0.0,7.742900083436844,7.742900083436844,0.0,1.0,3548.3099710751053,12773915.895870384,40655593.68269767,6.748316266414604,6.7,64.78235796492241,3548.3099710751053,12773915.895870384,40655593.68269767,6.748316266414604,6.7,64.78235796492241,129.56471592984482,0.0,0.9870509872351526,6.7,6.7,6.7
 2006-12-21T14:00:00,2184.396902846162,7863828.850246184,25028431.700440213,7.71884503196135,7.690476446296278,48.675867021553245,0.0,0.0,0.0,7.71884503196135,7.71884503196135,0.0,1.0,1383.6981858601057,4981313.46909638,15851685.76218829,6.718839622486008,6.7,64.78235796492241,1383.6981858601057,4981313.46909638,15851685.76218829,6.718839622486008,6.7,64.78235796492241,129.56471592984482,0.0,0.9865347241365164,6.7,6.7,6.7
 2006-12-21T15:00:00,2524.8919480039312,9089611.012814151,28931788.88542075,6.683063094744104,6.650270238589276,58.411040425863895,0.0,0.0,0.0,6.683063094744104,6.683063094744104,0.0,1.0,1379.6709234340176,4966815.324362462,15798328.73840797,6.718776209805605,6.7,64.78235796492241,1379.6709234340176,4966815.324362462,15798328.73840797,6.718776209805605,6.7,64.78235796492241,129.56471592984482,0.0,0.9860184610378804,6.7,6.7,6.7
 2006-12-21T16:00:00,2537.0652469699494,9133434.889091818,29080432.71675757,6.683147335960144,6.650185997373235,58.411040425863895,0.0,0.0,0.0,6.683147335960144,6.683147335960144,0.0,1.0,1296.741231347332,4668268.432850395,14855486.945788536,6.717655660819351,6.7,64.78235796492241,1296.741231347332,4668268.432850395,14855486.945788536,6.717655660819351,6.7,64.78235796492241,129.56471592984482,0.0,0.9855021979392444,6.7,6.7,6.7
 2006-12-21T17:00:00,587.3463742212704,2114446.947196573,6727311.28456134,11.273346548386847,11.265721452267517,14.602760106465972,0.0,0.0,0.0,11.273346548386847,11.273346548386847,0.0,1.0,1201.0269312887292,4323696.952639425,13754762.34147836,6.716347474729505,6.7,64.78235796492241,1201.0269312887292,4323696.952639425,13754762.34147836,6.716347474729505,6.7,64.78235796492241,129.56471592984482,0.0,0.9849859348406088,6.7,6.7,6.7
 2006-12-21T18:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1169.3976067676167,4209831.384363419,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3976067676167,4209831.384363419,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9844696717419726,6.7,6.7,6.7
 2006-12-21T19:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1169.175173549752,4209030.624779107,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.175173549752,4209030.624779107,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9839534086433368,6.7,6.7,6.7
 2006-12-21T20:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1169.2601913205406,4209336.688753946,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.2601913205406,4209336.688753946,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9834371455447009,6.7,6.7,6.7
 2006-12-21T21:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1169.1568345682217,4208964.604445598,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.1568345682217,4208964.604445598,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.982920882446065,6.7,6.7,6.7
 2006-12-21T22:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1170.6687937888976,4214407.657640032,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6687937888976,4214407.657640032,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9824046193474288,6.7,6.7,6.7
 2006-12-21T23:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1170.36348844925,4213308.558417299,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.36348844925,4213308.558417299,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9818883562487932,6.7,6.7,6.7
 2006-12-22T00:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1170.629337400627,4214265.614642257,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.629337400627,4214265.614642257,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9813720931501568,6.7,6.7,6.7
 2006-12-22T01:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1170.498840583875,4213795.826101951,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.498840583875,4213795.826101951,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9808558300515212,6.7,6.7,6.7
 2006-12-22T02:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1169.0265990671835,4208495.756641859,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.0265990671835,4208495.756641859,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.9803395669528852,6.7,6.7,6.7
 2006-12-22T03:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1171.097020535114,4215949.27392641,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.097020535114,4215949.27392641,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9798233038542492,6.7,6.7,6.7
 2006-12-22T04:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1170.880241176939,4215168.868236981,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.880241176939,4215168.868236981,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9793070407556131,6.7,6.7,6.7
 2006-12-22T05:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1169.9435217946443,4211796.67846072,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9435217946443,4211796.67846072,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9787907776569774,6.7,6.7,6.7
 2006-12-22T06:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,1171.0383601195888,4215738.096430519,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.0383601195888,4215738.096430519,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9782745145583416,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-22T07:00:00,1113.2388777230854,4007659.959803108,12766959.961629204,9.74128572663309,9.726814971876594,29.205520212931944,0.0,0.0,0.0,9.74128572663309,9.74128572663309,0.0,1.0,1199.3848713869495,4317785.536993019,13751748.145665845,6.716343892198399,6.7,64.78235796492241,1199.3848713869495,4317785.536993019,13751748.145665845,6.716343892198399,6.7,64.78235796492241,129.56471592984482,0.0,0.9777582514597056,6.7,6.7,6.7
 2006-12-22T08:00:00,1840.318532630816,6625146.7174709365,21071582.91095855,8.212039189439583,8.188155519656403,43.80828031939792,0.0,0.0,0.0,8.212039189439583,8.212039189439583,0.0,1.0,1223.644126438796,4405118.855179667,14026810.433987483,6.716670798267079,6.7,64.78235796492241,1223.644126438796,4405118.855179667,14026810.433987483,6.716670798267079,6.7,64.78235796492241,129.56471592984482,0.0,0.9772419883610692,6.7,6.7,6.7
 2006-12-22T09:00:00,2931.3173690422486,10552742.528552094,33552298.98836005,7.682944545195674,7.644914457313939,48.675867021553245,0.0,0.0,0.0,7.682944545195674,7.682944545195674,0.0,1.0,1663.6396331708447,5989102.679415042,19040574.47276076,6.722629506657256,6.7,64.78235796492241,1663.6396331708447,5989102.679415042,19040574.47276076,6.722629506657256,6.7,64.78235796492241,129.56471592984482,0.0,0.9767257252624336,6.7,6.7,6.7
 2006-12-22T10:00:00,2853.557372916804,10272806.542500494,32715667.781408936,6.685207534693295,6.648125798640085,58.411040425863895,0.0,0.0,0.0,6.685207534693295,6.685207534693295,0.0,1.0,1553.300766684298,5591882.760063473,17787280.54116731,6.7211400265994286,6.7,64.78235796492241,1553.300766684298,5591882.760063473,17787280.54116731,6.7211400265994286,6.7,64.78235796492241,129.56471592984482,0.0,0.9762094621637974,6.7,6.7,6.7
 2006-12-22T11:00:00,2745.101888699253,9882366.79931731,31441369.20274313,6.68448535040243,6.64884798293095,58.411040425863895,0.0,0.0,0.0,6.68448535040243,6.68448535040243,0.0,1.0,1497.010128579038,5389236.462884536,17130332.89179863,6.7203592621655375,6.7,64.78235796492241,1497.010128579038,5389236.462884536,17130332.89179863,6.7203592621655375,6.7,64.78235796492241,129.56471592984482,0.0,0.9756931990651616,6.7,6.7,6.7
 2006-12-22T12:00:00,2030.235119510867,7308846.430239122,23258333.04742807,7.663978304880749,7.6376160558766815,48.675867021553245,0.0,0.0,0.0,7.663978304880749,7.663978304880749,0.0,1.0,1309.824168221924,4715367.005598925,14999165.008289965,6.717826421102085,6.7,64.78235796492241,1309.824168221924,4715367.005598925,14999165.008289965,6.717826421102085,6.7,64.78235796492241,129.56471592984482,0.0,0.9751769359665255,6.7,6.7,6.7
 2006-12-22T13:00:00,4224.773928886267,15209186.14399056,48338105.81129697,7.695582319439038,7.640792500761005,48.675867021553245,0.0,0.0,0.0,7.695582319439038,7.695582319439038,0.0,1.0,2386.876877805997,8592756.760101592,27357372.82515803,6.732513002488024,6.7,64.78235796492241,2386.876877805997,8592756.760101592,27357372.82515803,6.732513002488024,6.7,64.78235796492241,129.56471592984482,0.0,0.9746606728678898,6.7,6.7,6.7
 2006-12-22T14:00:00,1985.665053931336,7148394.19415281,22722985.38655308,9.672567663203072,9.646812113733366,29.205520212931944,0.0,0.0,0.0,9.672567663203072,9.672567663203072,0.0,1.0,1173.721464088278,4225397.270717801,13427166.85240931,6.715958134095039,6.7,64.78235796492241,1173.721464088278,4225397.270717801,13427166.85240931,6.715958134095039,6.7,64.78235796492241,129.56471592984482,0.0,0.9741444097692536,6.7,6.7,6.7
 2006-12-22T15:00:00,1063.770427299658,3829573.5382787697,12208397.030532278,9.66200158795184,9.648163941535104,29.205520212931944,0.0,0.0,0.0,9.66200158795184,9.66200158795184,0.0,1.0,1228.2740123862316,4421786.4445904335,14062892.023141908,6.71671367890355,6.7,64.78235796492241,1228.2740123862316,4421786.4445904335,14062892.023141908,6.71671367890355,6.7,64.78235796492241,129.56471592984482,0.0,0.973628146670618,6.7,6.7,6.7
 2006-12-22T16:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1169.75859225213,4211130.932107667,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.75859225213,4211130.932107667,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9731118835719818,6.7,6.7,6.7
 2006-12-22T17:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1172.1340942207205,4219682.739194594,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.1340942207205,4219682.739194594,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.972595620473346,6.7,6.7,6.7
