Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-22T18:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1171.1643567992592,4216191.684477333,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1643567992592,4216191.684477333,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.97207935737471,6.7,6.7,6.7
 2006-12-22T19:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1171.4777541871858,4217319.915073869,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4777541871858,4217319.915073869,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.971563094276074,6.7,6.7,6.7
 2006-12-22T20:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1171.921856041691,4218918.681750087,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.921856041691,4218918.681750087,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.971046831177438,6.7,6.7,6.7
 2006-12-22T21:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1170.7143435771936,4214571.636877897,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7143435771936,4214571.636877897,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9705305680788022,6.7,6.7,6.7
 2006-12-22T22:00:00,0.0,0.0,0.0,12.643498862820255,12.643498862820255,0.0,0.0,0.0,0.0,12.643498862820255,12.643498862820255,0.0,1.0,1170.9840044442435,4215542.415999276,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.9840044442435,4215542.415999276,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9700143049801664,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-22T23:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1169.0029099906703,4208410.475966413,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.0029099906703,4208410.475966413,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9694980418815304,6.7,6.7,6.7
 2006-12-23T00:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,1.0,1170.038133889767,4212137.2820031615,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.038133889767,4212137.2820031615,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9689817787828944,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T01:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1170.2117700407778,4212762.3721468,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2117700407778,4212762.3721468,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9684655156842584,6.7,6.7,6.7
 2006-12-23T02:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,1.0,1170.6844793991197,4214464.125836831,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6844793991197,4214464.125836831,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9679492525856224,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T03:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1170.199995052024,4212719.982187285,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.199995052024,4212719.982187285,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9674329894869864,6.7,6.7,6.7
 2006-12-23T04:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,1.0,1170.4025518444591,4213449.186640052,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4025518444591,4213449.186640052,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9669167263883506,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T05:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1170.982068976827,4215535.448316576,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.982068976827,4215535.448316576,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9664004632897146,6.7,6.7,6.7
 2006-12-23T06:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1171.6270735887108,4217857.464919359,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6270735887108,4217857.464919359,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9658842001910783,6.7,6.7,6.7
 2006-12-23T07:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1171.9817035230951,4219134.132683144,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9817035230951,4219134.132683144,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9653679370924428,6.7,6.7,6.7
 2006-12-23T08:00:00,2138.9872739546377,7700354.186236694,24481805.4345104,7.656609648663533,7.628860638430712,48.675867021553245,0.0,0.0,0.0,7.656609648663533,7.656609648663533,0.0,1.0,1342.2971656955142,4832269.796503851,15396941.169827571,6.718299162913913,6.7,64.78235796492241,1342.2971656955142,4832269.796503851,15396941.169827571,6.718299162913913,6.7,64.78235796492241,129.56471592984482,0.0,0.9648516739938066,6.7,6.7,6.7
 2006-12-23T09:00:00,2185.9532374444657,7869431.654800076,25028216.402124904,6.6808508240525,6.652482509280881,58.411040425863895,0.0,0.0,0.0,6.6808508240525,6.6808508240525,0.0,1.0,1210.17316911153,4356623.408801507,13845871.232756903,6.716455756030519,6.7,64.78235796492241,1210.17316911153,4356623.408801507,13845871.232756903,6.716455756030519,6.7,64.78235796492241,129.56471592984482,0.0,0.9643354108951708,6.7,6.7,6.7
 2006-12-23T10:00:00,2170.840620569956,7815026.234051838,24835488.437196944,6.680741599451376,6.652591733882004,58.411040425863895,0.0,0.0,0.0,6.680741599451376,6.680741599451376,0.0,1.0,1200.7049365929656,4322537.771734675,13746373.331394434,6.716337504688198,6.7,64.78235796492241,1200.7049365929656,4322537.771734675,13746373.331394434,6.716337504688198,6.7,64.78235796492241,129.56471592984482,0.0,0.9638191477965348,6.7,6.7,6.7
 2006-12-23T11:00:00,1838.5712108095893,6618856.358914521,21035665.70783115,7.643439887900752,7.619596941813376,48.675867021553245,0.0,0.0,0.0,7.643439887900752,7.643439887900752,0.0,1.0,1190.4414291743622,4285589.145027704,13622489.504334306,6.716190271817108,6.7,64.78235796492241,1190.4414291743622,4285589.145027704,13622489.504334306,6.716190271817108,6.7,64.78235796492241,129.56471592984482,0.0,0.9633028846978988,6.7,6.7,6.7
 2006-12-23T12:00:00,1134.725509315784,4085011.8335368223,12985898.22804322,9.5572656863461,9.542546773811669,29.205520212931944,0.0,0.0,0.0,9.5572656863461,9.5572656863461,0.0,1.0,1175.1851820219767,4230666.655279117,13433623.05661531,6.715965806975337,6.7,64.78235796492241,1175.1851820219767,4230666.655279117,13433623.05661531,6.715965806975337,6.7,64.78235796492241,129.56471592984482,0.0,0.9627866215992628,6.7,6.7,6.7
 2006-12-23T13:00:00,1080.909599808659,3891274.559311173,12362331.616590334,9.550693236184657,9.53668111132979,29.205520212931944,0.0,0.0,0.0,9.550693236184657,9.550693236184657,0.0,1.0,1192.061463046134,4291421.266966081,13642763.806395631,6.716214367062577,6.7,64.78235796492241,1192.061463046134,4291421.266966081,13642763.806395631,6.716214367062577,6.7,64.78235796492241,129.56471592984482,0.0,0.962270358500627,6.7,6.7,6.7
 2006-12-23T14:00:00,1444.8853434757414,5201587.236512669,16534915.87769066,8.594051115229265,8.57530956089149,38.940693617242594,0.0,0.0,0.0,8.594051115229265,8.594051115229265,0.0,1.0,1189.4789298807702,4282124.147570773,13622882.11616551,6.716190737890493,6.7,64.78235796492241,1189.4789298807702,4282124.147570773,13622882.11616551,6.716190737890493,6.7,64.78235796492241,129.56471592984482,0.0,0.9617540954019907,6.7,6.7,6.7
 2006-12-23T15:00:00,2202.886728813241,7930392.223727669,25192386.25196678,6.680943863947513,6.652389469385867,58.411040425863895,0.0,0.0,0.0,6.680943863947513,6.680943863947513,0.0,1.0,1216.274997189735,4378589.989883046,13931300.064965146,6.716557286070419,6.7,64.78235796492241,1216.274997189735,4378589.989883046,13931300.064965146,6.716557286070419,6.7,64.78235796492241,129.56471592984482,0.0,0.9612378323033552,6.7,6.7,6.7
 2006-12-23T16:00:00,2194.457228129255,7900046.021265319,25107576.195236813,6.68089579951737,6.652437533816012,58.411040425863895,0.0,0.0,0.0,6.68089579951737,6.68089579951737,0.0,1.0,1213.6771982478613,4369237.9136923,13887066.886707794,6.716504716124798,6.7,64.78235796492241,1213.6771982478613,4369237.9136923,13887066.886707794,6.716504716124798,6.7,64.78235796492241,129.56471592984482,0.0,0.960721569204719,6.7,6.7,6.7
 2006-12-23T17:00:00,2189.9756698619035,7883912.411502851,25051774.063157048,6.6808641748135456,6.6524691585198354,58.411040425863895,0.0,0.0,0.0,6.6808641748135456,6.6808641748135456,0.0,1.0,1209.782353957233,4355216.47424604,13857970.960212106,6.716470135747882,6.7,64.78235796492241,1209.782353957233,4355216.47424604,13857970.960212106,6.716470135747882,6.7,64.78235796492241,129.56471592984482,0.0,0.9602053061060832,6.7,6.7,6.7
 2006-12-23T18:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,1.0,1170.2818687432216,4213014.727475597,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2818687432216,4213014.727475597,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9596890430074472,6.7,6.7,6.7
 2006-12-23T19:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,1.0,1171.4375837036791,4217175.301333245,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4375837036791,4217175.301333245,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9591727799088112,6.7,6.7,6.7
 2006-12-23T20:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,1.0,1171.8578551106823,4218688.278398456,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.8578551106823,4218688.278398456,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9586565168101754,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T21:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,1.0,1171.5355755248686,4217528.071889526,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.5355755248686,4217528.071889526,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9581402537115394,6.7,6.7,6.7
 2006-12-23T22:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,1.0,1171.3415362750154,4216829.530590055,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.3415362750154,4216829.530590055,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9576239906129036,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T23:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,1.0,1171.8860597087496,4218789.814951498,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.8860597087496,4218789.814951498,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9571077275142676,6.7,6.7,6.7
 2006-12-24T00:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,1.0,1169.78785282468,4211236.270168847,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.78785282468,4211236.270168847,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9565914644156316,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T01:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,1.0,1171.5816980586378,4217694.113011096,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.5816980586378,4217694.113011096,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9560752013169956,6.7,6.7,6.7
 2006-12-24T02:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,1.0,1170.7811714577654,4214812.217247955,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7811714577654,4214812.217247955,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9555589382183596,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T03:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,1.0,1172.0079359743108,4219228.569507519,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.0079359743108,4219228.569507519,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9550426751197236,6.7,6.7,6.7
 2006-12-24T04:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,1.0,1170.8214317281456,4214957.154221324,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8214317281456,4214957.154221324,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9545264120210878,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T05:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,1.0,1171.0930263399764,4215934.894823914,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0930263399764,4215934.894823914,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9540101489224518,6.7,6.7,6.7
 2006-12-24T06:00:00,2424.865573958931,8729516.06625215,27748316.63651997,7.630471821788166,7.599020342961459,48.675867021553245,0.0,0.0,0.0,7.630471821788166,7.630471821788166,0.0,1.0,1511.2176276605549,5440383.459577996,17303968.7731083,6.720565609989053,6.700000000000002,64.78235796492241,1511.2176276605549,5440383.459577996,17303968.7731083,6.720565609989053,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.953493885823816,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T07:00:00,617.3876606535489,2222595.578352777,7058492.9202580815,11.443570447779068,11.43556994939687,9.735173404310643,0.0,0.0,0.0,11.443570447779068,11.443570447779068,0.0,1.0,1307.3330636267003,4706399.0290561225,14957939.361607274,6.717777413068817,6.7,64.78235796492241,1307.3330636267003,4706399.0290561225,14957939.361607274,6.717777413068817,6.7,64.78235796492241,129.56471592984482,0.0,0.95297762272518,6.7,6.7,6.7
 2006-12-24T08:00:00,4075.312952440597,14671126.62878615,46615863.39293268,8.620242107500257,8.567404612765623,38.94069361724259,0.0,0.0,0.0,8.620242107500257,8.620242107500257,0.0,1.0,2530.198809046302,9108715.712566689,28954420.4569172,6.734411398661968,6.699999999999998,64.78235796492238,2530.198809046302,9108715.712566689,28954420.4569172,6.734411398661968,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9524613596265435,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-24T09:00:00,6210.682879451656,22358458.36602596,71050036.72966842,7.718504510933658,7.637971675875696,48.675867021553245,0.0,0.0,0.0,7.718504510933658,7.718504510933658,0.0,1.0,3420.921458602252,12315317.250968106,39156734.70018798,6.746536349575412,6.700000000000002,64.78235796492241,3420.921458602252,12315317.250968106,39156734.70018798,6.746536349575412,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9519450965279082,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T10:00:00,5694.236835899665,20499252.60923879,65122496.26330341,8.85790015008271,8.78408580673477,38.940693617242594,0.0,0.0,0.0,8.85790015008271,8.85790015008271,0.0,1.0,3330.112867062825,11988406.321426174,38074630.231171615,6.745250157357106,6.699999999999999,64.78235796492238,3330.112867062825,11988406.321426174,38074630.231171615,6.745250157357106,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9514288334292718,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T11:00:00,4140.215666440255,14904776.399184918,47363002.23587905,7.795952367005642,7.7422682394278945,48.675867021553245,0.0,0.0,0.0,7.795952367005642,7.795952367005642,0.0,1.0,2364.723594383592,8513004.93978093,27075975.500102542,6.732179173778518,6.700000000000002,64.78235796492241,2364.723594383592,8513004.93978093,27075975.500102542,6.732179173778518,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9509125703306364,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T12:00:00,2020.198000386088,7272712.801389915,23107640.95377961,8.855436026363801,8.82924454589331,38.940693617242594,0.0,0.0,0.0,8.855436026363801,8.855436026363801,0.0,1.0,1478.4164933039149,5322299.375894094,16918034.345559884,6.720106944107279,6.699999999999999,64.78235796492238,1478.4164933039149,5322299.375894094,16918034.345559884,6.720106944107279,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.950396307232,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T13:00:00,2319.867282991083,8351522.218767897,26550908.790201973,7.755768480132763,7.725674225724831,48.675867021553245,0.0,0.0,0.0,7.755768480132763,7.755768480132763,0.0,1.0,57813.50950645871,208128634.2232513,1382353730.530154,3.4221136046184064,1.7729570603129954,64.78235796492241,57813.50950645871,208128634.2232513,1382353730.530154,3.4221136046184064,1.7729570603129954,64.78235796492241,129.56471592984482,0.0,0.9364062275665,3.4412968517230507,3.149411359738231,3.149411359738231
 2006-12-24T14:00:00,1225.4712155747764,4411696.376069195,14014871.421167884,9.86951533148856,9.85363011993829,29.205520212931944,0.0,0.0,0.0,9.86951533148856,9.86951533148856,0.0,1.0,49676.49588506264,178835385.1862255,561857957.053788,-3.126984714963106,-3.799999999999999,64.78235796492238,49676.49588506264,178835385.1862255,561857957.053788,-3.126984714963106,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9573824216167474,-3.799999999999999,-3.1534592199549643,-3.1534592199549643
 2006-12-24T15:00:00,2088.117449416902,7517222.817900849,23905426.5828965,7.742810818815798,7.715715114164509,48.675867021553245,0.0,0.0,0.0,7.742810818815798,7.742810818815798,0.0,1.0,27838.634613283564,100219084.6078208,314864365.77926207,-3.42274864294884,-3.8000000000000007,64.78235796492241,27838.634613283564,100219084.6078208,314864365.77926207,-3.42274864294884,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9880477618351156,-3.8000000000000007,-3.447270960783182,-3.447270960783182
 2006-12-24T16:00:00,1880.5947406538987,6770141.066354034,21520744.55187005,8.78677398031515,8.76238118748181,38.940693617242594,0.0,0.0,0.0,8.78677398031515,8.78677398031515,0.0,1.0,5954.155319918634,21434959.15170708,67409025.00528847,-3.682648351915954,-3.763423648172676,21.5941193216408,5954.155319918634,21434959.15170708,67409025.00528847,-3.682648351915954,-3.763423648172676,21.5941193216408,129.56471592984477,0.0,0.999843413383756,-3.7802976839806406,-3.70700261963299,-3.70700261963299
 2006-12-24T17:00:00,828.5412689970408,2982748.568389347,9485483.955286777,10.849198599421612,10.838447239128309,19.470346808621297,0.0,0.0,0.0,10.849198599421612,10.849198599421612,0.0,1.0,0.0,0.0,0.0,-3.668809245619394,-3.668809245619394,0.0,0.0,0.0,0.0,-3.668809245619394,-3.668809245619394,0.0,129.56471592984482,0.0,1.0,-3.6829527273443534,-3.6829527273443534,-3.6829527273443534
 2006-12-24T18:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,-3.5737238651563388,-3.5737238651563388,0.0,0.0,0.0,0.0,-3.5737238651563388,-3.5737238651563388,0.0,129.56471592984482,0.0,0.999988064946555,-3.5872797013814384,-3.5872797013814384,-3.5872797013814384
 2006-12-24T19:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,1.0,0.0,0.0,0.0,-3.4795741908686373,-3.4795741908686373,0.0,0.0,0.0,0.0,-3.4795741908686373,-3.4795741908686373,0.0,129.56471592984482,0.0,0.9996272362051264,-3.4931902503504344,-3.4931902503504344,-3.4931902503504344
 2006-12-24T20:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,-3.3877954907922967,-3.3877954907922967,0.0,0.0,0.0,0.0,-3.3877954907922967,-3.3877954907922967,0.0,129.56471592984482,0.0,0.9991109731064904,-3.4014702692900323,-3.4014702692900323,-3.4014702692900323
 2006-12-24T21:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,1.0,0.0,0.0,0.0,-3.2953418713085445,-3.2953418713085445,0.0,0.0,0.0,0.0,-3.2953418713085445,-3.2953418713085445,0.0,129.56471592984482,0.0,0.9985947100078544,-3.308956556982879,-3.308956556982879,-3.308956556982879
 2006-12-24T22:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,-3.203579475884604,-3.203579475884604,0.0,0.0,0.0,0.0,-3.203579475884604,-3.203579475884604,0.0,129.56471592984482,0.0,0.9980784469092184,-3.2172524199751664,-3.2172524199751664,-3.2172524199751664
 2006-12-24T23:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,-3.1112832247440174,-3.1112832247440174,0.0,0.0,0.0,0.0,-3.1112832247440174,-3.1112832247440174,0.0,129.56471592984482,0.0,0.9975621838105824,-3.12490130288832,-3.12490130288832,-3.12490130288832
 2006-12-25T00:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,-3.019675583309725,-3.019675583309725,0.0,0.0,0.0,0.0,-3.019675583309725,-3.019675583309725,0.0,129.56471592984482,0.0,0.9970459207119464,-3.0333489048633133,-3.0333489048633133,-3.0333489048633133
 2006-12-25T01:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,-2.927422250775652,-2.927422250775652,0.0,0.0,0.0,0.0,-2.927422250775652,-2.927422250775652,0.0,129.56471592984482,0.0,0.9965296576133106,-2.9410382337280243,-2.9410382337280243,-2.9410382337280243
 2006-12-25T02:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,-2.8358287252136343,-2.8358287252136343,0.0,0.0,0.0,0.0,-2.8358287252136343,-2.8358287252136343,0.0,129.56471592984482,0.0,0.9960133945146746,-2.8494999406373345,-2.8494999406373345,-2.8494999406373345
 2006-12-25T03:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,-2.743589601364724,-2.743589601364724,0.0,0.0,0.0,0.0,-2.743589601364724,-2.743589601364724,0.0,129.56471592984482,0.0,0.9954971314160388,-2.757203487272547,-2.757203487272547,-2.757203487272547
 2006-12-25T04:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,1.0,0.0,0.0,0.0,-2.6512738379946943,-2.6512738379946943,0.0,0.0,0.0,0.0,-2.6512738379946943,-2.6512738379946943,0.0,129.56471592984482,0.0,0.9949808683174028,-2.6648800607348844,-2.6648800607348844,-2.6648800607348844
 2006-12-25T05:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,-2.555768827825971,-2.555768827825971,0.0,0.0,0.0,0.0,-2.555768827825971,-2.555768827825971,0.0,129.56471592984482,0.0,0.9944646052187668,-2.569313351774185,-2.569313351774185,-2.569313351774185
 2006-12-25T06:00:00,1123.8655739623491,4045916.066264459,12856475.11855258,9.607906316016187,9.593334104078398,31.05983895661016,0.0,0.0,0.0,9.607906316016187,9.607906316016187,0.0,1.0,0.0,0.0,0.0,-2.462706922779204,-2.462706922779204,0.0,0.0,0.0,0.0,-2.462706922779204,-2.462706922779204,0.0,129.56471592984477,0.0,0.9939483421201308,-2.476367641304968,-2.476367641304968,-2.476367641304968
 2006-12-25T07:00:00,0.0,0.0,0.0,12.932397937915091,12.932397937915091,0.0,0.0,0.0,0.0,12.932397937915091,12.932397937915091,0.0,1.0,0.0,0.0,0.0,-2.376000816503298,-2.376000816503298,0.0,0.0,0.0,0.0,-2.376000816503298,-2.376000816503298,0.0,129.56471592984482,0.0,0.9934320790214948,-2.3898656603403734,-2.3898656603403734,-2.3898656603403734
 2006-12-25T08:00:00,2169.515729641252,7810256.626708508,24872936.515075453,7.728426039057907,7.700233676175674,48.675867021553245,0.0,0.0,0.0,7.728426039057907,7.728426039057907,0.0,1.0,0.0,0.0,0.0,-2.2545832653889843,-2.2545832653889843,0.0,0.0,0.0,0.0,-2.2545832653889843,-2.2545832653889843,0.0,129.56471592984482,0.0,0.9929158159228588,-2.271321666387049,-2.271321666387049,-2.271321666387049
 2006-12-25T09:00:00,2244.7576469186347,8081127.528907085,25676449.89310262,6.681218197005246,6.652115136328134,58.411040425863895,0.0,0.0,0.0,6.681218197005246,6.681218197005246,0.0,1.0,0.0,0.0,0.0,-2.159101166884404,-2.159101166884404,0.0,0.0,0.0,0.0,-2.159101166884404,-2.159101166884404,0.0,129.56471592984482,0.0,0.992399552824223,-2.17394149586949,-2.17394149586949,-2.17394149586949
 2006-12-25T10:00:00,730.6335760264155,2630280.873695096,8383366.740924248,10.861162399243048,10.851660244237207,19.470346808621297,0.0,0.0,0.0,10.861162399243048,10.861162399243048,0.0,1.0,32799.150328234966,118076941.18164589,685972731.4764103,7.079592691354258,6.266357975241866,43.1882386432816,32799.150328234966,118076941.18164589,685972731.4764103,7.079592691354258,6.266357975241866,43.1882386432816,107.970596608204,0.0,0.991883289725587,4.7960048800067,4.7960048800067,4.7960048800067
 2006-12-25T11:00:00,417.0275065862181,1501299.0237103852,4765283.313177815,11.90946766376402,11.90406643399406,9.735173404310649,0.0,0.0,0.0,11.90946766376402,11.90946766376402,0.0,1.0,1203.3608498667993,4332099.059520477,13790693.19954146,6.716390177546441,6.7,64.78235796492241,1203.3608498667993,4332099.059520477,13790693.19954146,6.716390177546441,6.7,64.78235796492241,129.56471592984482,0.0,0.9913670266269512,6.7,6.7,6.7
 2006-12-25T12:00:00,1455.6356139426969,5240288.210193709,16676656.437792804,8.784659926901332,8.765757715495978,38.940693617242594,0.0,0.0,0.0,8.784659926901332,8.784659926901332,0.0,1.0,1228.5427543527885,4422753.915670038,14083883.299882302,6.716738627513099,6.7,64.78235796492241,1228.5427543527885,4422753.915670038,14083883.299882302,6.716738627513099,6.7,64.78235796492241,129.56471592984482,0.0,0.9908507635283152,6.7,6.7,6.7
 2006-12-25T13:00:00,469.8810653531255,1691571.835271252,5378653.248072466,11.933640353461612,11.927543892778203,9.735173404310649,0.0,0.0,0.0,11.933640353461612,11.933640353461612,0.0,1.0,1170.0202256103698,4212072.812197331,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0202256103698,4212072.812197331,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9903345004296792,6.7,6.7,6.7
 2006-12-25T14:00:00,1750.0700377792837,6300252.136005422,20091609.53574792,10.867710625909607,10.844937569783283,19.470346808621297,0.0,0.0,0.0,10.867710625909607,10.867710625909607,0.0,1.0,1460.1451644113952,5256522.591881022,16759502.92590584,6.719918479814489,6.7,64.78235796492241,1460.1451644113952,5256522.591881022,16759502.92590584,6.719918479814489,6.7,64.78235796492241,129.56471592984482,0.0,0.9898182373310432,6.7,6.7,6.7
 2006-12-25T15:00:00,0.0,0.0,0.0,12.932169847822523,12.932169847822523,0.0,0.0,0.0,0.0,12.932169847822523,12.932169847822523,0.0,1.0,1516.671704004796,5460018.134417266,17385635.28730828,6.720662614317685,6.7,64.78235796492241,1516.671704004796,5460018.134417266,17385635.28730828,6.720662614317685,6.7,64.78235796492241,129.56471592984482,0.0,0.9893019742324072,6.7,6.7,6.7
 2006-12-25T16:00:00,431.82523768267976,1554570.8556576471,4940196.514464566,11.887585766165737,11.881986279215772,9.735173404310649,0.0,0.0,0.0,11.887585766165737,11.887585766165737,0.0,1.0,1170.2637225385097,4212949.4011386335,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2637225385097,4212949.4011386335,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9887857111337712,6.7,6.7,6.7
 2006-12-25T17:00:00,710.3561172075662,2557282.0219472386,8140066.361913358,10.84537639398441,10.836150009871629,19.470346808621297,0.0,0.0,0.0,10.84537639398441,10.84537639398441,0.0,1.0,1173.3887216551766,4224199.397958635,13446317.066923011,6.715980893646723,6.7,64.78235796492241,1173.3887216551766,4224199.397958635,13446317.066923011,6.715980893646723,6.7,64.78235796492241,129.56471592984482,0.0,0.9882694480351354,6.7,6.7,6.7
 2006-12-25T18:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1168.2198043316173,4205591.295593821,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.2198043316173,4205591.295593821,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9877531849364994,6.7,6.7,6.7
 2006-12-25T19:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1168.1513359932662,4205344.809575759,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.1513359932662,4205344.809575759,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9872369218378636,6.7,6.7,6.7
 2006-12-25T20:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1168.0643394548329,4205031.622037399,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.0643394548329,4205031.622037399,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9867206587392277,6.7,6.7,6.7
 2006-12-25T21:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1167.9430964424023,4204595.147192649,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.9430964424023,4204595.147192649,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9862043956405916,6.7,6.7,6.7
 2006-12-25T22:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1170.7144395858286,4214571.982508983,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7144395858286,4214571.982508983,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9856881325419556,6.7,6.7,6.7
 2006-12-25T23:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1169.9710698924257,4211895.851612733,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9710698924257,4211895.851612733,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9851718694433196,6.7,6.7,6.7
 2006-12-26T00:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1170.3324407990256,4213196.786876491,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.3324407990256,4213196.786876491,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.984655606344684,6.7,6.7,6.7
 2006-12-26T01:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1170.7627130140745,4214745.766850668,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7627130140745,4214745.766850668,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9841393432460478,6.7,6.7,6.7
 2006-12-26T02:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1170.288454096162,4213038.434746183,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.288454096162,4213038.434746183,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9836230801474118,6.7,6.7,6.7
 2006-12-26T03:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1170.477495027013,4213718.982097246,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.477495027013,4213718.982097246,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.983106817048776,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T04:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1171.1514805285,4216145.329902599,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.1514805285,4216145.329902599,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.98259055395014,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T05:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1169.2957910780158,4209464.847880856,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.2957910780158,4209464.847880856,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.982074290851504,6.7,6.7,6.7
 2006-12-26T06:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1169.6242595512167,4210647.334384381,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1169.6242595512167,4210647.334384381,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.9815580277528678,6.7,6.7,6.7
 2006-12-26T07:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,1170.9033882107935,4215252.197558857,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9033882107935,4215252.197558857,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.981041764654232,6.7,6.7,6.7
 2006-12-26T08:00:00,1524.5641897928465,5488431.083254247,17460864.791001406,8.762644872481692,8.742853791764551,38.940693617242594,0.0,0.0,0.0,8.762644872481692,8.762644872481692,0.0,1.0,1225.7545410046257,4412716.347616652,14046481.464735411,6.716694175931707,6.7,64.78235796492241,1225.7545410046257,4412716.347616652,14046481.464735411,6.716694175931707,6.7,64.78235796492241,129.56471592984482,0.0,0.980525501555596,6.7,6.7,6.7
 2006-12-26T09:00:00,1813.3919745088103,6528211.108231718,20764991.688912146,8.242391922683483,8.218855760229285,43.80828031939792,0.0,0.0,0.0,8.242391922683483,8.242391922683483,0.0,1.0,1190.208605968213,4284750.981485566,13626185.02820858,6.716194663174423,6.7,64.78235796492241,1190.208605968213,4284750.981485566,13626185.02820858,6.716194663174423,6.7,64.78235796492241,129.56471592984482,0.0,0.9800092384569602,6.7,6.7,6.7
 2006-12-26T10:00:00,945.8281977044364,3404981.511735971,10834895.416021436,10.797313721622286,10.78503285079429,19.470346808621297,0.0,0.0,0.0,10.797313721622286,10.797313721622286,0.0,1.0,1292.8511221138715,4654264.039609937,14803936.502956642,6.717594385372197,6.7,64.78235796492241,1292.8511221138715,4654264.039609937,14803936.502956642,6.717594385372197,6.7,64.78235796492241,129.56471592984482,0.0,0.9794929753583242,6.7,6.7,6.7
 2006-12-26T11:00:00,4384.030687188984,15782510.473880343,50230307.97482677,7.20956438613329,7.152630332177458,53.54345372370856,0.0,0.0,0.0,7.20956438613329,7.20956438613329,0.0,1.0,2351.00558009289,8463620.088334404,26926274.92227501,6.732001325111919,6.7,64.78235796492241,2351.00558009289,8463620.088334404,26926274.92227501,6.732001325111919,6.7,64.78235796492241,129.56471592984482,0.0,0.9789767122596884,6.7,6.7,6.7
 2006-12-26T12:00:00,2406.393590475948,8663016.925713412,27604090.82362364,7.692900104715661,7.661612104302947,48.675867021553245,0.0,0.0,0.0,7.692900104715661,7.692900104715661,0.0,1.0,1487.7405820218064,5355866.095278503,17025241.59073255,6.720234357055859,6.7,64.78235796492241,1487.7405820218064,5355866.095278503,17025241.59073255,6.720234357055859,6.7,64.78235796492241,129.56471592984482,0.0,0.9784604491610523,6.7,6.7,6.7
 2006-12-26T13:00:00,1107.8627249817337,3988305.8099342417,12684358.356191715,9.686926377300734,9.6725492484054,29.205520212931944,0.0,0.0,0.0,9.686926377300734,9.686926377300734,0.0,1.0,1196.047472374408,4305770.900547869,13697385.66965882,6.716279284093493,6.7,64.78235796492241,1196.047472374408,4305770.900547869,13697385.66965882,6.716279284093493,6.7,64.78235796492241,129.56471592984482,0.0,0.9779441860624164,6.7,6.7,6.7
 2006-12-26T14:00:00,1647.3842182316637,5930583.185633989,18861593.59051489,8.6860701395332,8.66469138871535,38.940693617242594,0.0,0.0,0.0,8.6860701395332,8.6860701395332,0.0,1.0,1286.7953359786527,4632463.20952315,14742977.621281868,6.717521945557703,6.7,64.78235796492241,1286.7953359786527,4632463.20952315,14742977.621281868,6.717521945557703,6.7,64.78235796492241,129.56471592984482,0.0,0.9774279229637804,6.7,6.7,6.7
 2006-12-26T15:00:00,2882.71751735274,10377783.062469862,33028610.78445881,6.685384889180644,6.647948444152736,58.411040425863895,0.0,0.0,0.0,6.685384889180644,6.685384889180644,0.0,1.0,1546.8412330051842,5568628.438818663,17725447.82120615,6.721066541157594,6.7,64.78235796492241,1546.8412330051842,5568628.438818663,17725447.82120615,6.721066541157594,6.7,64.78235796492241,129.56471592984482,0.0,0.9769116598651444,6.7,6.7,6.7
 2006-12-26T16:00:00,363.27699895788777,1307797.1962483958,4153735.580149273,11.635912021603348,11.631203956343208,9.735173404310649,0.0,0.0,0.0,11.635912021603348,11.635912021603348,0.0,1.0,1177.1397901336245,4237703.244481047,13468548.250733484,6.716007315207897,6.7,64.78235796492241,1177.1397901336245,4237703.244481047,13468548.250733484,6.716007315207897,6.7,64.78235796492241,129.56471592984482,0.0,0.9763953967665084,6.7,6.7,6.7
 2006-12-26T17:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1170.849118092881,4215056.825134371,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.849118092881,4215056.825134371,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9758791336678726,6.7,6.7,6.7
 2006-12-26T18:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1170.0022432606618,4212008.075738382,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0022432606618,4212008.075738382,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9753628705692368,6.7,6.7,6.7
 2006-12-26T19:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1169.5308461936854,4210311.046297266,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5308461936854,4210311.046297266,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9748466074706008,6.7,6.7,6.7
 2006-12-26T20:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1168.7891140064014,4207640.8104230445,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.7891140064014,4207640.8104230445,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9743303443719648,6.7,6.7,6.7
 2006-12-26T21:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1169.082780915866,4208698.011297118,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.082780915866,4208698.011297118,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9738140812733288,6.7,6.7,6.7
 2006-12-26T22:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1170.5215808148998,4213877.690933639,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5215808148998,4213877.690933639,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9732978181746929,6.7,6.7,6.7
 2006-12-26T23:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1170.921396414571,4215317.027092456,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.921396414571,4215317.027092456,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9727815550760568,6.7,6.7,6.7
 2006-12-27T00:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1171.3328399739428,4216798.223906195,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3328399739428,4216798.223906195,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.972265291977421,6.7,6.7,6.7
 2006-12-27T01:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1170.0727708794168,4212261.975165901,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0727708794168,4212261.975165901,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.971749028878785,6.7,6.7,6.7
 2006-12-27T02:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1170.1823057883628,4212656.300838106,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1823057883628,4212656.300838106,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.971232765780149,6.7,6.7,6.7
 2006-12-27T03:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1170.6228327730578,4214242.197983008,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6228327730578,4214242.197983008,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9707165026815132,6.7,6.7,6.7
 2006-12-27T04:00:00,0.0,0.0,0.0,12.626936253434598,12.626936253434598,0.0,0.0,0.0,0.0,12.626936253434598,12.626936253434598,0.0,1.0,1169.7900775587725,4211244.279211581,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.7900775587725,4211244.279211581,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9702002395828774,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-27T05:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1169.9913245674516,4211968.768442826,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9913245674516,4211968.768442826,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9696839764842412,6.7,6.7,6.7
 2006-12-27T06:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,1170.752526820939,4214709.09655538,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1170.752526820939,4214709.09655538,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.9691677133856051,6.7,6.7,6.7
 2006-12-27T07:00:00,1091.779760118311,3930407.13642592,12505972.453282991,9.653554477874582,9.639379541972152,29.205520212931944,0.0,0.0,0.0,9.653554477874582,9.653554477874582,0.0,1.0,1188.4529556515934,4278430.640345736,13611319.243646804,6.716176995524563,6.7,64.78235796492241,1188.4529556515934,4278430.640345736,13611319.243646804,6.716176995524563,6.7,64.78235796492241,129.56471592984482,0.0,0.9686514502869692,6.7,6.7,6.7
 2006-12-27T08:00:00,1065.9378673183237,3837376.322345964,12200133.03883989,9.652972730976304,9.63914445142169,29.205520212931948,0.0,0.0,0.0,9.652972730976304,9.652972730976304,0.0,1.0,1175.2112923563147,4230760.652482733,13462410.533449627,6.716000020442283,6.7,64.78235796492241,1175.2112923563147,4230760.652482733,13462410.533449627,6.716000020442283,6.7,64.78235796492241,129.56471592984482,0.0,0.9681351871883334,6.7,6.7,6.7
 2006-12-27T09:00:00,1191.7597243878515,4290335.007796266,13670677.412782293,10.158018510880224,10.142523405352987,24.337933510776622,0.0,0.0,0.0,10.158018510880224,10.158018510880224,0.0,1.0,1839.1904074694528,6621085.46689003,21068325.31815821,7.204582350090384,7.179543301015112,59.38382813451219,1839.1904074694528,6621085.46689003,21068325.31815821,7.204582350090384,7.179543301015112,59.38382813451219,129.56471592984482,0.0,0.9676189240896974,6.7,6.7,6.7
 2006-12-27T10:00:00,3258.3514605359483,11730065.257929413,37286029.46351179,6.687797733935585,6.645535599397795,58.411040425863895,0.0,0.0,0.0,6.687797733935585,6.687797733935585,0.0,1.0,1723.1865404502914,6203471.5456210505,19749182.81338274,6.723471608771479,6.7,64.78235796492241,1723.1865404502914,6203471.5456210505,19749182.81338274,6.723471608771479,6.7,64.78235796492241,129.56471592984482,0.0,0.9671026609910616,6.7,6.7,6.7
 2006-12-27T11:00:00,3747.9206699855567,13492514.411948008,42869487.60926572,7.680776941703885,7.632185758141524,48.675867021553245,0.0,0.0,0.0,7.680776941703885,7.680776941703885,0.0,1.0,2145.5513646872337,7723984.912874043,24633738.575015824,6.729276297629859,6.7,64.78235796492241,2145.5513646872337,7723984.912874043,24633738.575015824,6.729276297629859,6.7,64.78235796492241,129.56471592984482,0.0,0.9665863978924256,6.7,6.7,6.7
 2006-12-27T12:00:00,29814.87601419618,107333553.65110624,341767789.18100256,6.8603684502599895,6.472964883073391,58.411040425863895,0.0,0.0,0.0,6.8603684502599895,6.8603684502599895,0.0,1.0,14986.265190595555,53950554.68614401,171836925.2758086,6.904194397866625,6.7,64.78235796492241,14986.265190595555,53950554.68614401,171836925.2758086,6.904194397866625,6.7,64.78235796492241,129.56471592984482,0.0,0.9660701347937896,6.7,6.7,6.7
 2006-12-27T13:00:00,66513.64490729036,239449121.66624528,778083852.6818733,7.107691535692857,6.225641797640523,58.411040425863895,0.0,0.0,0.0,7.107691535692857,7.107691535692857,0.0,1.0,34169.486812489384,123010152.52496175,390620069.0369132,7.164085921631515,6.7,64.78235796492241,34169.486812489384,123010152.52496175,390620069.0369132,7.164085921631515,6.7,64.78235796492241,129.56471592984482,0.0,0.9655538716951536,6.7,6.7,6.7
 2006-12-27T14:00:00,73893.09927130902,266015157.3767125,1115968179.947688,7.299246827629342,6.034086505704039,58.411040425863895,0.0,0.0,0.0,7.299246827629342,7.299246827629342,0.0,1.0,48995.12998469653,176382467.94490752,559795993.3065789,7.36497852548564,6.7,64.78235796492241,48995.12998469653,176382467.94490752,559795993.3065789,7.36497852548564,6.7,64.78235796492241,129.56471592984482,0.0,0.9650376085965175,6.7,6.7,6.7
