Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-27T15:00:00,73865.41857412478,265915506.8668492,1007232606.1601744,7.237599565849886,6.095733767483494,58.411040425863895,0.0,0.0,0.0,7.237599565849886,7.237599565849886,0.0,1.0,44224.20172071015,159207126.19455656,505285544.4646861,7.300254407830985,6.7,64.78235796492241,44224.20172071015,159207126.19455656,505285544.4646861,7.300254407830985,6.7,64.78235796492241,129.56471592984482,0.0,0.9645213454978816,6.7,6.7,6.7
 2006-12-27T16:00:00,57497.624573178495,206991448.46344256,655760494.0478594,7.038348853246479,6.294984480086902,58.411040425863895,0.0,0.0,0.0,7.038348853246479,7.038348853246479,0.0,1.0,28803.4890101586,103692560.43657096,329341996.59225965,7.091305369056236,6.7,64.78235796492241,28803.4890101586,103692560.43657096,329341996.59225965,7.091305369056236,6.7,64.78235796492241,129.56471592984482,0.0,0.9640050823992458,6.7,6.7,6.7
 2006-12-27T17:00:00,23401.68476146678,84246065.14128038,268232574.471171,6.818688636501168,6.514644696832211,58.411040425863895,0.0,0.0,0.0,6.818688636501168,6.818688636501168,0.0,1.0,11794.550940021634,42460383.38407789,135441901.31634164,6.860952954152213,6.7,64.78235796492241,11794.550940021634,42460383.38407789,135441901.31634164,6.860952954152213,6.7,64.78235796492241,129.56471592984482,0.0,0.9634888193006098,6.7,6.7,6.7
 2006-12-27T18:00:00,5182.0831104455765,18655499.197604075,59280183.327395126,7.786598771360613,7.7194065171972275,48.675867021553245,0.0,0.0,0.0,7.786598771360613,7.786598771360613,0.0,1.0,2880.625866089182,10370253.117921058,32975033.72532701,6.7391894599186,6.7,64.78235796492241,2880.625866089182,10370253.117921058,32975033.72532701,6.7391894599186,6.7,64.78235796492241,129.56471592984482,0.0,0.962972556201974,6.7,6.7,6.7
 2006-12-27T19:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,1170.7595900278843,4214734.524100385,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7595900278843,4214734.524100385,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.962456293103338,6.7,6.7,6.7
 2006-12-27T20:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,1171.6927235136711,4218093.804649217,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6927235136711,4218093.804649217,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.961940030004702,6.7,6.7,6.7
 2006-12-27T21:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,1170.412026948678,4213483.29701524,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.412026948678,4213483.29701524,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.961423766906066,6.7,6.7,6.7
 2006-12-27T22:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,1.0,1170.01551253251,4212055.845117035,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.01551253251,4212055.845117035,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.96090750380743,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-27T23:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,1.0,1170.9352579194344,4215366.928509964,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9352579194344,4215366.928509964,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.960391240708794,6.7,6.7,6.7
 2006-12-28T00:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,1171.3228334655353,4216762.200475926,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3228334655353,4216762.200475926,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9598749776101582,6.7,6.7,6.7
 2006-12-28T01:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,1170.8734320405144,4215144.355345852,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8734320405144,4215144.355345852,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9593587145115222,6.7,6.7,6.7
 2006-12-28T02:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,1.0,1170.7052744273644,4214538.987938512,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7052744273644,4214538.987938512,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9588424514128864,6.7,6.7,6.7
 2006-12-28T03:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,1170.0866480136665,4212311.932849198,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0866480136665,4212311.932849198,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9583261883142504,6.7,6.7,6.7
 2006-12-28T04:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,1171.17526009986,4216230.936359496,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.17526009986,4216230.936359496,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9578099252156144,6.7,6.7,6.7
 2006-12-28T05:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,1168.2940202728644,4205858.472982312,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.2940202728644,4205858.472982312,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9572936621169784,6.7,6.7,6.7
 2006-12-28T06:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,1.0,1170.158163163098,4212569.387387152,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.158163163098,4212569.387387152,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9567773990183426,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-28T07:00:00,369.2394907333146,1329262.1666399324,4242543.395722564,12.099454039541596,12.094645314268044,9.735173404310649,0.0,0.0,0.0,12.099454039541596,12.099454039541596,0.0,1.0,1178.1292673039732,4241265.362294303,13514512.249403186,6.7160619424777,6.7,64.78235796492241,1178.1292673039732,4241265.362294303,13514512.249403186,6.7160619424777,6.7,64.78235796492241,129.56471592984482,0.0,0.9562611359197064,6.7,6.7,6.7
 2006-12-28T08:00:00,1590.023457231824,5724084.446034567,18210991.270059824,11.555035867151323,11.534394309022998,14.602760106465972,0.0,0.0,0.0,11.555035867151323,11.555035867151323,0.0,1.0,1701.246313724837,6124486.729409414,19510377.57032198,6.723187671343148,6.7,64.78235796492241,1701.246313724837,6124486.729409414,19510377.57032198,6.723187671343148,6.7,64.78235796492241,129.56471592984482,0.0,0.9557448728210706,6.7,6.7,6.7
 2006-12-28T09:00:00,3710.570012121882,13358052.043638775,42587243.56428162,6.690802081375611,6.642531251957769,58.411040425863895,0.0,0.0,0.0,6.690802081375611,6.690802081375611,0.0,1.0,1972.384655621028,7100584.760235699,22621400.75968829,6.726885194751553,6.7,64.78235796492241,1972.384655621028,7100584.760235699,22621400.75968829,6.726885194751553,6.7,64.78235796492241,129.56471592984482,0.0,0.9552286097224346,6.7,6.7,6.7
 2006-12-28T10:00:00,2933.96846765726,10562286.483566131,33624404.51436197,6.685722544084576,6.647610789248804,58.411040425863895,0.0,0.0,0.0,6.685722544084576,6.685722544084576,0.0,1.0,1584.0444515697257,5702560.025651013,18131315.5643807,6.721548902562042,6.7,64.78235796492241,1584.0444515697257,5702560.025651013,18131315.5643807,6.721548902562042,6.7,64.78235796492241,129.56471592984482,0.0,0.9547123466237988,6.7,6.7,6.7
 2006-12-28T11:00:00,473.6713633923034,1705216.9082122922,5434270.432777695,11.87876161689324,11.87260211626188,9.735173404310649,0.0,0.0,0.0,11.87876161689324,11.87876161689324,0.0,1.0,1264.1026823858497,4550769.656589059,14489279.500821838,6.717220430911561,6.7,64.78235796492241,1264.1026823858497,4550769.656589059,14489279.500821838,6.717220430911561,6.7,64.78235796492241,129.56471592984482,0.0,0.9541960835251628,6.7,6.7,6.7
 2006-12-28T12:00:00,490.7774840193217,1766798.9424695582,5628788.488404809,11.87887185631786,11.872491876837255,9.735173404310649,0.0,0.0,0.0,11.87887185631786,11.87887185631786,0.0,1.0,1398.7328808022428,5035438.370888074,16005753.847950526,6.719022719020555,6.7,64.78235796492241,1398.7328808022428,5035438.370888074,16005753.847950526,6.719022719020555,6.7,64.78235796492241,129.56471592984482,0.0,0.9536798204265268,6.7,6.7,6.7
 2006-12-28T13:00:00,3951.7049692423498,14226137.88927246,45206213.73394582,8.770106296121812,8.718866489289857,38.940693617242594,0.0,0.0,0.0,8.770106296121812,8.770106296121812,0.0,1.0,2432.1951368009254,8755902.492483333,27828323.68913457,6.733072972855292,6.7,64.78235796492241,2432.1951368009254,8755902.492483333,27828323.68913457,6.733072972855292,6.7,64.78235796492241,129.56471592984482,0.0,0.9531635573278908,6.7,6.7,6.7
 2006-12-28T14:00:00,15435.155595798333,55566560.144873984,176756734.33212236,6.766842351470584,6.566490981862796,58.411040425863895,0.0,0.0,0.0,6.766842351470584,6.766842351470584,0.0,1.0,7800.001131194822,28080004.07230136,89434981.81359509,6.80628552003657,6.7,64.78235796492241,7800.001131194822,28080004.07230136,89434981.81359509,6.80628552003657,6.7,64.78235796492241,129.56471592984482,0.0,0.9526472942292548,6.7,6.7,6.7
 2006-12-28T15:00:00,14716.183670098646,52978261.21235513,168514911.45112437,6.762171203907676,6.571162129425704,58.411040425863895,0.0,0.0,0.0,6.762171203907676,6.762171203907676,0.0,1.0,7467.2204088725075,26881993.471941028,85539203.35444081,6.801656107211515,6.7,64.78235796492241,7467.2204088725075,26881993.471941028,85539203.35444081,6.801656107211515,6.7,64.78235796492241,129.56471592984482,0.0,0.9521310311306188,6.7,6.7,6.7
 2006-12-28T16:00:00,6483.67231586156,23341220.33710161,74214032.3472868,6.708726227505903,6.624607105827476,58.411040425863895,0.0,0.0,0.0,6.708726227505903,6.708726227505903,0.0,1.0,3355.8791826853453,12081165.057667242,38424328.30079287,6.7456658539808165,6.7,64.78235796492241,3355.8791826853453,12081165.057667242,38424328.30079287,6.7456658539808165,6.7,64.78235796492241,129.56471592984482,0.0,0.951614768031983,6.7,6.7,6.7
 2006-12-28T17:00:00,357.32530076864924,1286371.082767137,4090701.9828828014,11.672448198227846,11.667811578910031,9.735173404310649,0.0,0.0,0.0,11.672448198227846,11.672448198227846,0.0,1.0,1173.539249255313,4224741.297319127,13438618.881985988,6.715971744784354,6.7,64.78235796492241,1173.539249255313,4224741.297319127,13438618.881985988,6.715971744784354,6.7,64.78235796492241,129.56471592984482,0.0,0.951098504933347,6.7,6.7,6.7
 2006-12-28T18:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,1170.7356822554027,4214648.456119449,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7356822554027,4214648.456119449,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9505822418347112,6.7,6.7,6.7
 2006-12-28T19:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,30478.51138115772,109722640.97216778,836698391.6177135,6.2686269663935805,5.272166305989102,64.78235796492241,30478.51138115772,109722640.97216778,836698391.6177135,6.2686269663935805,5.272166305989102,64.78235796492241,129.56471592984482,0.0,0.9443847144364133,6.7,6.1691978225267095,6.1691978225267095
 2006-12-28T20:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,65461.18263702756,235660257.49329928,1011071541.1208664,-2.5901000874214097,-3.8,64.78235796492241,65461.18263702756,235660257.49329928,1011071541.1208664,-2.5901000874214097,-3.8,64.78235796492241,129.56471592984482,0.0,0.9416603115564663,-3.4778336940108985,-2.782082815527675,-2.782082815527675
 2006-12-28T21:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,34440.44289378472,123985594.41762497,389944764.42008746,-3.332827851625909,-3.8,64.78235796492241,34440.44289378472,123985594.41762497,389944764.42008746,-3.332827851625909,-3.8,64.78235796492241,129.56471592984482,0.0,0.9792408827843634,-3.8,-3.3564468408514485,-3.3564468408514485
 2006-12-28T22:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,13354.056221712564,48074602.39816524,151852591.18954316,-3.604713712391988,-3.786671342558523,43.1882386432816,13354.056221712564,48074602.39816524,151852591.18954316,-3.604713712391988,-3.786671342558523,43.1882386432816,129.56471592984482,0.0,0.9980275302450712,-3.797109382050557,-3.629085579171425,-3.629085579171425
 2006-12-28T23:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,0.0,0.0,0.0,-3.715592775309448,-3.715592775309448,0.0,0.0,0.0,0.0,-3.715592775309448,-3.715592775309448,0.0,129.56471592984482,0.0,1.0,-3.729275494037822,-3.729275494037822,-3.729275494037822
 2006-12-29T00:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,0.0,0.0,0.0,-3.622409829316409,-3.622409829316409,0.0,0.0,0.0,0.0,-3.622409829316409,-3.622409829316409,0.0,129.56471592984482,0.0,0.9999578405961914,-3.635964120536632,-3.635964120536632,-3.635964120536632
 2006-12-29T01:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,0.0,0.0,0.0,-3.5290340063784744,-3.5290340063784744,0.0,0.0,0.0,0.0,-3.5290340063784744,-3.5290340063784744,0.0,129.56471592984482,0.0,0.9995293463894832,-3.542714351588413,-3.542714351588413,-3.542714351588413
 2006-12-29T02:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,0.0,0.0,0.0,-3.436962089038405,-3.436962089038405,0.0,0.0,0.0,0.0,-3.436962089038405,-3.436962089038405,0.0,129.56471592984482,0.0,0.9990130832908474,-3.450574712472949,-3.450574712472949,-3.450574712472949
 2006-12-29T03:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,0.0,0.0,0.0,-3.344854753942526,-3.344854753942526,0.0,0.0,0.0,0.0,-3.344854753942526,-3.344854753942526,0.0,129.56471592984482,0.0,0.9984968201922114,-3.358535739205761,-3.358535739205761,-3.358535739205761
 2006-12-29T04:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,0.0,0.0,0.0,-3.252941380327798,-3.252941380327798,0.0,0.0,0.0,0.0,-3.252941380327798,-3.252941380327798,0.0,129.56471592984482,0.0,0.9979805570935756,-3.2665571655128898,-3.2665571655128898,-3.2665571655128898
 2006-12-29T05:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,0.0,0.0,0.0,-3.1586007850866995,-3.1586007850866995,0.0,0.0,0.0,0.0,-3.1586007850866995,-3.1586007850866995,0.0,129.56471592984482,0.0,0.9974642939949396,-3.1721517560400305,-3.1721517560400305,-3.1721517560400305
 2006-12-29T06:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,0.0,0.0,0.0,-3.066225102620827,-3.066225102620827,0.0,0.0,0.0,0.0,-3.066225102620827,-3.066225102620827,0.0,129.56471592984482,0.0,0.9969480308963036,-3.079946449719736,-3.079946449719736,-3.079946449719736
 2006-12-29T07:00:00,366.5928296196639,1319734.18663079,4220978.124449948,11.671996076557445,11.667211794675849,9.735173404310649,0.0,0.0,0.0,11.671996076557445,11.671996076557445,0.0,1.0,0.0,0.0,0.0,-2.98012724062518,-2.98012724062518,0.0,0.0,0.0,0.0,-2.98012724062518,-2.98012724062518,0.0,129.56471592984482,0.0,0.9964317677976676,-2.99414847502044,-2.99414847502044,-2.99414847502044
 2006-12-29T08:00:00,1314.4950116949817,4732182.042101935,15025654.072781457,11.679064896301789,11.662033809200578,9.735173404310649,0.0,0.0,0.0,11.679064896301789,11.679064896301789,0.0,1.0,32996.28978791181,118786643.23648252,636139405.1338847,6.840701567941808,6.087003767642902,43.1882386432816,32996.28978791181,118786643.23648252,636139405.1338847,6.840701567941808,6.087003767642902,43.1882386432816,107.970596608204,0.0,0.9959155046990316,4.47650659378218,4.47650659378218,4.47650659378218
 2006-12-29T09:00:00,3546.466581089722,12767279.691922998,40613294.84171554,6.68968337822685,6.64364995510653,58.411040425863895,0.0,0.0,0.0,6.68968337822685,6.68968337822685,0.0,1.0,1881.4573596084333,6773246.4945903625,21574471.8096499,6.725640962995134,6.7,64.78235796492241,1881.4573596084333,6773246.4945903625,21574471.8096499,6.725640962995134,6.7,64.78235796492241,129.56471592984482,0.0,0.995399241600396,6.7,6.7,6.7
 2006-12-29T10:00:00,2836.3524583895487,10210868.850202374,32462213.41109776,6.685063894242842,6.648269439090538,58.411040425863895,0.0,0.0,0.0,6.685063894242842,6.685063894242842,0.0,1.0,1530.5023136401371,5509808.329104494,17529846.30117988,6.720834073826158,6.7,64.78235796492241,1530.5023136401371,5509808.329104494,17529846.30117988,6.720834073826158,6.7,64.78235796492241,129.56471592984482,0.0,0.9948829785017598,6.7,6.7,6.7
 2006-12-29T11:00:00,400.2681207696366,1440965.234770692,4582596.983867226,11.609061951758497,11.6038677896021,9.735173404310649,0.0,0.0,0.0,11.609061951758497,11.609061951758497,0.0,1.0,1194.1450905236718,4298922.325885219,13683129.93375153,6.716262341158287,6.7,64.78235796492241,1194.1450905236718,4298922.325885219,13683129.93375153,6.716262341158287,6.7,64.78235796492241,129.56471592984482,0.0,0.9943667154031238,6.7,6.7,6.7
 2006-12-29T12:00:00,10416.656359744366,37499962.89507972,119293557.41889004,6.734274926950802,6.599058406382578,58.411040425863895,0.0,0.0,0.0,6.734274926950802,6.734274926950802,0.0,1.0,5301.055577126011,19083800.07765364,60811499.52141714,6.772270514328618,6.7,64.78235796492241,5301.055577126011,19083800.07765364,60811499.52141714,6.772270514328618,6.7,64.78235796492241,129.56471592984482,0.0,0.993850452304488,6.7,6.7,6.7
 2006-12-29T13:00:00,27025.349875198823,97291259.55071576,309499059.9173076,6.842077785178585,6.491255548154796,58.411040425863895,0.0,0.0,0.0,6.842077785178585,6.842077785178585,0.0,1.0,13613.791977338997,49009651.11842038,156038974.24294454,6.885426501431424,6.7,64.78235796492241,13613.791977338997,49009651.11842038,156038974.24294454,6.885426501431424,6.7,64.78235796492241,129.56471592984482,0.0,0.993334189205852,6.7,6.7,6.7
 2006-12-29T14:00:00,39819.04313552284,143348555.28788227,456028307.6296116,6.925131239847242,6.408202093486138,58.411040425863895,0.0,0.0,0.0,6.925131239847242,6.925131239847242,0.0,1.0,19989.398168461656,71961833.40646195,229411534.86666724,6.97260012288482,6.7,64.78235796492241,19989.398168461656,71961833.40646195,229411534.86666724,6.97260012288482,6.7,64.78235796492241,129.56471592984482,0.0,0.992817926107216,6.7,6.7,6.7
 2006-12-29T15:00:00,39559.965426626215,142415875.5358544,452780983.3901765,6.923290554578375,6.410042778755006,58.411040425863895,0.0,0.0,0.0,6.923290554578375,6.923290554578375,0.0,1.0,19845.61831232558,71444225.92437209,227772929.91506127,6.970653520978456,6.7,64.78235796492241,19845.61831232558,71444225.92437209,227772929.91506127,6.970653520978456,6.7,64.78235796492241,129.56471592984482,0.0,0.99230166300858,6.7,6.7,6.7
 2006-12-29T16:00:00,31862.134295068896,114703683.46224806,365478594.386057,6.873806524010372,6.459526809323009,58.411040425863895,0.0,0.0,0.0,6.873806524010372,6.873806524010372,0.0,1.0,16030.329519634042,57709186.27068256,184094409.6880351,6.9187608926992406,6.7,64.78235796492241,16030.329519634042,57709186.27068256,184094409.6880351,6.9187608926992406,6.7,64.78235796492241,129.56471592984482,0.0,0.991785399909944,6.7,6.7,6.7
 2006-12-29T17:00:00,17777.149546582852,63997738.36769826,203699240.00633383,6.782112416382115,6.551220916951265,58.411040425863895,0.0,0.0,0.0,6.782112416382115,6.782112416382115,0.0,1.0,8990.971658409268,32367497.97027336,103174800.33812097,6.822612535395038,6.7,64.78235796492241,8990.971658409268,32367497.97027336,103174800.33812097,6.822612535395038,6.7,64.78235796492241,129.56471592984482,0.0,0.9912691368113083,6.7,6.7,6.7
 2006-12-29T18:00:00,14500.909514849069,52203274.25345662,166169841.88624308,6.760842059120313,6.572491274213068,58.411040425863895,0.0,0.0,0.0,6.760842059120313,6.760842059120313,0.0,1.0,7347.582648612574,26451297.535005275,84408756.8018024,6.800312902088152,6.7,64.78235796492241,7347.582648612574,26451297.535005275,84408756.8018024,6.800312902088152,6.7,64.78235796492241,129.56471592984482,0.0,0.9907528737126722,6.7,6.7,6.7
 2006-12-29T19:00:00,21032.38082756077,75716570.97921878,241280074.61843413,6.803412264926657,6.529921068406722,58.411040425863895,0.0,0.0,0.0,6.803412264926657,6.803412264926657,0.0,1.0,10626.264936004416,38254553.7696159,121980945.4127667,6.844958954550266,6.7,64.78235796492241,10626.264936004416,38254553.7696159,121980945.4127667,6.844958954550266,6.7,64.78235796492241,129.56471592984482,0.0,0.9902366106140362,6.7,6.7,6.7
 2006-12-29T20:00:00,26530.304024100507,95509094.48676184,303598473.6298312,6.83873307939762,6.4946002539357615,58.411040425863895,0.0,0.0,0.0,6.83873307939762,6.83873307939762,0.0,1.0,13373.9710645897,48146295.832522914,153156823.8292022,6.882002820842957,6.7,64.78235796492241,13373.9710645897,48146295.832522914,153156823.8292022,6.882002820842957,6.7,64.78235796492241,129.56471592984482,0.0,0.9897203475154004,6.7,6.7,6.7
 2006-12-29T21:00:00,12770.476675491263,45973716.03176854,146294547.11076826,6.749578300467113,6.583755032866268,58.411040425863895,0.0,0.0,0.0,6.749578300467113,6.749578300467113,0.0,1.0,6496.34933555089,23386857.6079832,74476230.06194003,6.788507897279946,6.7,64.78235796492241,6496.34933555089,23386857.6079832,74476230.06194003,6.788507897279946,6.7,64.78235796492241,129.56471592984482,0.0,0.9892040844167646,6.7,6.7,6.7
 2006-12-29T22:00:00,96.1760182149199,346233.6655737117,1098998.6731296603,13.038545145116972,13.037299479564204,1.9470346808621293,0.0,0.0,0.0,13.038545145116972,13.038545145116972,0.0,1.0,1183.3532168156123,4260071.580536205,13554708.64542956,6.716109714660324,6.7,64.78235796492241,1183.3532168156123,4260071.580536205,13554708.64542956,6.716109714660324,6.7,64.78235796492241,129.56471592984482,0.0,0.9886878213181284,6.7,6.7,6.7
 2006-12-29T23:00:00,0.0,0.0,0.0,13.25719933873823,13.25719933873823,0.0,0.0,0.0,0.0,13.25719933873823,13.25719933873823,0.0,1.0,1170.556728575714,4214004.222872569,13408027.686329748,6.715935387751898,6.7,64.78235796492241,1170.556728575714,4214004.222872569,13408027.686329748,6.715935387751898,6.7,64.78235796492241,129.56471592984482,0.0,0.9881715582194924,6.7,6.7,6.7
 2006-12-30T00:00:00,88.62011459529727,319032.4125430701,1014157.6954930885,12.983056769203328,12.98190726894824,2.433793351077662,0.0,0.0,0.0,12.983056769203328,12.983056769203328,0.0,1.0,1170.4788990574862,4213724.036606951,13411397.57786375,6.715939392790093,6.7,64.78235796492241,1170.4788990574862,4213724.036606951,13411397.57786375,6.715939392790093,6.7,64.78235796492241,129.56471592984482,0.0,0.9876552951208564,6.7,6.7,6.7
 2006-12-30T01:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,1.0,1171.226171993628,4216414.21917706,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.226171993628,4216414.21917706,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9871390320222208,6.7,6.7,6.7
 2006-12-30T02:00:00,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,1.0,1170.7419109340028,4214670.87936241,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7419109340028,4214670.87936241,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9866227689235846,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T03:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,1.0,1170.9151548346583,4215294.5574047705,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9151548346583,4215294.5574047705,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9861065058249486,6.7,6.7,6.7
 2006-12-30T04:00:00,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,1.0,1170.4083148436348,4213469.933437084,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4083148436348,4213469.933437084,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9855902427263128,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T05:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,1.0,1169.8316372399904,4211393.894063966,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8316372399904,4211393.894063966,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.985073979627677,6.7,6.7,6.7
 2006-12-30T06:00:00,0.0,0.0,0.0,13.257077384200633,13.257077384200633,0.0,0.0,0.0,0.0,13.257077384200633,13.257077384200633,0.0,1.0,1171.7489016367715,4218296.045892376,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.7489016367715,4218296.045892376,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9845577165290408,6.7,6.7,6.7
 2006-12-30T07:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,1.0,1170.9910234203346,4215567.684313204,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9910234203346,4215567.684313204,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9840414534304048,6.7,6.7,6.7
 2006-12-30T08:00:00,1470.057424113794,5292206.726809659,16847339.952376638,8.87301807624074,8.853922402115268,38.940693617242594,0.0,0.0,0.0,8.87301807624074,8.87301807624074,0.0,1.0,1203.8901318204698,4334004.474553691,13774793.482039236,6.71637128144102,6.7,64.78235796492241,1203.8901318204698,4334004.474553691,13774793.482039236,6.71637128144102,6.7,64.78235796492241,129.56471592984482,0.0,0.9835251903317688,6.7,6.7,6.7
 2006-12-30T09:00:00,2177.5011888125923,7839004.279725334,24950843.324042123,6.680806974473846,6.652526358859536,58.411040425863895,0.0,0.0,0.0,6.680806974473846,6.680806974473846,0.0,1.0,1206.0848969152414,4341905.628894869,13796898.466753485,6.716397552853323,6.7,64.78235796492241,1206.0848969152414,4341905.628894869,13796898.466753485,6.716397552853323,6.7,64.78235796492241,129.56471592984482,0.0,0.9830089272331332,6.7,6.7,6.7
 2006-12-30T10:00:00,1068.3495029701105,3846058.210692397,12240163.938813064,9.940524980784351,9.926651327875367,29.205520212931944,0.0,0.0,0.0,9.940524980784351,9.940524980784351,0.0,1.0,1177.571966654469,4239259.079956088,13473640.813630734,6.7160133678820335,6.7,64.78235796492241,1177.571966654469,4239259.079956088,13473640.813630734,6.7160133678820335,6.7,64.78235796492241,129.56471592984482,0.0,0.982492664134497,6.7,6.7,6.7
 2006-12-30T11:00:00,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,1.0,1171.9284172709856,4218942.302175548,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9284172709856,4218942.302175548,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.981976401035861,6.7,6.7,6.7
 2006-12-30T12:00:00,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,1.0,1187.9113705694383,4276480.934049978,13578421.418951776,6.716137897571744,6.7,64.78235796492241,1187.9113705694383,4276480.934049978,13578421.418951776,6.716137897571744,6.7,64.78235796492241,129.56471592984482,0.0,0.9814601379372252,6.7,6.7,6.7
 2006-12-30T13:00:00,352.1953761817652,1267903.3542543547,4034672.75038464,12.113250150253611,12.108677037804354,9.735173404310649,0.0,0.0,0.0,12.113250150253611,12.113250150253611,0.0,1.0,1173.0089332930245,4222832.159854888,13411114.721223565,6.7159390564236965,6.7,64.78235796492241,1173.0089332930245,4222832.159854888,13411114.721223565,6.7159390564236965,6.7,64.78235796492241,129.56471592984482,0.0,0.9809438748385894,6.7,6.7,6.7
 2006-12-30T14:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1171.6252433446314,4217850.876040673,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6252433446314,4217850.876040673,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9804276117399532,6.7,6.7,6.7
 2006-12-30T15:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1172.0101678806884,4219236.604370478,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.0101678806884,4219236.604370478,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9799113486413172,6.7,6.7,6.7
 2006-12-30T16:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1171.993020240188,4219174.872864678,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.993020240188,4219174.872864678,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9793950855426812,6.7,6.7,6.7
 2006-12-30T17:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.2358348707264,4212849.005534614,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2358348707264,4212849.005534614,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9788788224440456,6.7,6.7,6.7
 2006-12-30T18:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.8189968675465,4214948.388723167,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8189968675465,4214948.388723167,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9783625593454096,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T19:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.0921213661445,4212331.63691812,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0921213661445,4212331.63691812,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9778462962467734,6.7,6.7,6.7
 2006-12-30T20:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1169.479934269265,4210127.7633693535,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.479934269265,4210127.7633693535,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9773300331481376,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T21:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1171.4422262636826,4217192.014549258,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4422262636826,4217192.014549258,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9768137700495018,6.7,6.7,6.7
 2006-12-30T22:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.5917146529227,4214130.172750522,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5917146529227,4214130.172750522,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9762975069508656,6.7,6.7,6.7
 2006-12-30T23:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1171.4299990670363,4217147.99664133,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4299990670363,4217147.99664133,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9757812438522296,6.7,6.7,6.7
 2006-12-31T00:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1171.3404651052977,4216825.674379071,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3404651052977,4216825.674379071,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9752649807535936,6.7,6.7,6.7
 2006-12-31T01:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.258577557989,4212930.879208759,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.258577557989,4212930.879208759,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.974748717654958,6.7,6.7,6.7
 2006-12-31T02:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.77877778067,4214803.600010413,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.77877778067,4214803.600010413,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9742324545563218,6.7,6.7,6.7
 2006-12-31T03:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.5649582491646,4214033.849696992,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5649582491646,4214033.849696992,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9737161914576858,6.7,6.7,6.7
 2006-12-31T04:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.8028068461888,4214890.10464628,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8028068461888,4214890.10464628,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.97319992835905,6.7,6.7,6.7
 2006-12-31T05:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.4686370170414,4213687.093261349,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4686370170414,4213687.093261349,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9726836652604142,6.7,6.7,6.7
 2006-12-31T06:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1171.1680419926588,4216204.951173572,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1680419926588,4216204.951173572,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.972167402161778,6.7,6.7,6.7
 2006-12-31T07:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.7195741499345,4214590.466939762,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7195741499345,4214590.466939762,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.971651139063142,6.7,6.7,6.7
 2006-12-31T08:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.610005168604,4214196.018606974,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.610005168604,4214196.018606974,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.971134875964506,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-31T09:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.0719902174394,4212259.164782781,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.0719902174394,4212259.164782781,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9706186128658704,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T10:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,1.0,1169.8161383165814,4211338.097939692,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.8161383165814,4211338.097939692,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.9701023497672344,6.7,6.7,6.7
 2006-12-31T11:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.733479753415,4214640.527112293,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.733479753415,4214640.527112293,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9695860866685984,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T12:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,1.0,1170.0517076493743,4212186.147537748,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.0517076493743,4212186.147537748,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.9690698235699624,6.7,6.7,6.7
 2006-12-31T13:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1169.3108229004686,4209518.962441688,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3108229004686,4209518.962441688,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9685535604713266,6.7,6.7,6.7
 2006-12-31T14:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1171.117804658411,4216024.096770279,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.117804658411,4216024.096770279,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9680372973726904,6.7,6.7,6.7
 2006-12-31T15:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.75427006614,4214715.372238103,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.75427006614,4214715.372238103,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9675210342740544,6.7,6.7,6.7
 2006-12-31T16:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,1.0,1170.5032617116165,4213811.742161819,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.5032617116165,4213811.742161819,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.9670047711754188,6.7,6.7,6.7
 2006-12-31T17:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.9319439039084,4215354.99805407,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.9319439039084,4215354.99805407,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9664885080767828,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T18:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.264573571558,4212952.464857609,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.264573571558,4212952.464857609,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9659722449781466,6.7,6.7,6.7
 2006-12-31T19:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.8715572360004,4215137.606049602,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8715572360004,4215137.606049602,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9654559818795106,6.7,6.7,6.7
 2006-12-31T20:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1169.9487169346244,4211815.380964647,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9487169346244,4211815.380964647,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9649397187808748,6.7,6.7,6.7
 2006-12-31T21:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.7385569618912,4214658.805062807,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7385569618912,4214658.805062807,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.964423455682239,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T22:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1169.7051773337005,4210938.638401322,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7051773337005,4210938.638401322,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9639071925836028,6.7,6.7,6.7
 2006-12-31T23:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.6869896803637,4214473.162849309,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6869896803637,4214473.162849309,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.9633909294849669,6.7,6.7,6.7
