Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-01T00:00:00,0.0,0.0,0.0,12.4374611511373,12.4374611511373,0.0,0.0,0.0,0.0,12.4374611511373,12.4374611511373,0.0,1.0,100704.70259525096,362536929.3429035,2447730825.4059443,-0.4379207670457255,-3.360562828986005,64.78235796492241,100704.70259525096,362536929.3429035,2447730825.4059443,-0.4379207670457255,-3.360562828986005,64.78235796492241,129.56471592984482,0.0,0.5142586028158359,-1.6695074947303865,-0.6799309103420375,-0.6799309103420375
 2006-01-01T01:00:00,1272.0809616063218,4579491.461782759,14556339.48280974,9.537493585095314,9.520994640967588,29.205520212931944,0.0,0.0,0.0,9.537493585095314,9.537493585095314,0.0,1.0,75201.05426606412,270723795.3578309,1527817745.2083085,-1.97166817654576,-3.8,64.78235796492241,75201.05426606412,270723795.3578309,1527817745.2083085,-1.97166817654576,-3.8,64.78235796492241,129.56471592984482,0.0,0.6243906910701683,-3.8,-1.991324922077185,-1.991324922077185
 2006-01-01T02:00:00,768.773497980848,2767584.592731053,8793443.232349958,10.469968454908804,10.460001494943509,19.470346808621297,0.0,0.0,0.0,10.469968454908804,10.469968454908804,0.0,1.0,72375.12387282653,260550445.9421755,1407422155.7124114,-2.1155439040250674,-3.8,64.78235796492241,72375.12387282653,260550445.9421755,1407422155.7124114,-2.1155439040250674,-3.8,64.78235796492241,129.56471592984482,0.0,0.7302105292799207,-3.8,-2.136784537693424,-2.136784537693424
 2006-01-01T03:00:00,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,1.0,70598.21495293739,254153573.83057457,1197266002.514395,-2.366769656274455,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1197266002.514395,-2.366769656274455,-3.8,64.78235796492241,129.56471592984482,0.0,0.824610586097025,-3.8,-2.390779031990105,-2.390779031990105
 2006-01-01T04:00:00,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,1.0,70104.44021886073,252375984.7878986,900917876.3267856,-2.7212088785695285,-3.8,64.78235796492241,70104.44021886073,252375984.7878986,900917876.3267856,-2.7212088785695285,-3.8,64.78235796492241,129.56471592984482,0.0,0.900825717450738,-3.8,-2.74734531641156,-2.74734531641156
 2006-01-01T05:00:00,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,1.0,51535.740401136485,185528665.44409132,582886640.8780595,-3.101810283253769,-3.8,64.78235796492241,51535.740401136485,185528665.44409132,582886640.8780595,-3.101810283253769,-3.8,64.78235796492241,129.56471592984482,0.0,0.9543209099595296,-3.8,-3.127358621226939,-3.127358621226939
 2006-01-01T06:00:00,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,1.0,29013.318763364805,104447947.54811332,328185196.9202946,-3.4067939444366755,-3.8,64.78235796492241,29013.318763364805,104447947.54811332,328185196.9202946,-3.4067939444366755,-3.8,64.78235796492241,129.56471592984482,0.0,0.9863687080399974,-3.8,-3.429521350748141,-3.429521350748141
 2006-01-01T07:00:00,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,0.0,0.0,0.0,0.0,-3.73931273088983,-3.73931273088983,0.0,0.0,0.0,0.0,-3.73931273088983,-3.73931273088983,0.0,129.56471592984482,0.0,0.9949745974904024,-3.760579003977025,-3.760579003977025,-3.760579003977025
 2006-01-01T08:00:00,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,0.0,0.0,0.0,0.0,-3.6586139857705486,-3.6586139857705486,0.0,0.0,0.0,0.0,-3.6586139857705486,-3.6586139857705486,0.0,129.56471592984482,0.0,0.9944583343917662,-3.672400738317099,-3.672400738317099,-3.672400738317099
 2006-01-01T09:00:00,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,0.0,0.0,0.0,0.0,-3.573702899917925,-3.573702899917925,0.0,0.0,0.0,0.0,-3.573702899917925,-3.573702899917925,0.0,129.56471592984482,0.0,0.9939420712931304,-3.587582985335392,-3.587582985335392,-3.587582985335392
 2006-01-01T10:00:00,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,0.0,0.0,0.0,12.349571225646557,12.349571225646557,0.0,0.0,0.0,0.0,0.0,-3.49042682015831,-3.49042682015831,0.0,0.0,0.0,0.0,-3.49042682015831,-3.49042682015831,0.0,129.56471592984482,0.0,0.9934258081944944,-3.504305766941926,-3.504305766941926,-3.504305766941926
 2006-01-01T11:00:00,1510.0055158882535,5436019.857197713,17273926.74084207,9.514237130295715,9.49465790539739,29.205520212931944,0.0,0.0,0.0,9.514237130295715,9.514237130295715,0.0,0.0,0.0,0.0,0.0,-3.3878087418864857,-3.3878087418864857,0.0,0.0,0.0,0.0,-3.3878087418864857,-3.3878087418864857,0.0,129.56471592984482,0.0,0.9929095450958586,-3.4039937563725657,-3.4039937563725657,-3.4039937563725657
 2006-01-01T12:00:00,1913.08998436494,6887123.943713783,21877718.25436104,9.546852039568172,9.522054579025204,29.205520212931944,0.0,0.0,0.0,9.546852039568172,9.546852039568172,0.0,-1.0,0.0,0.0,0.0,-3.259063926353424,-3.259063926353424,0.0,0.0,0.0,0.0,-3.259063926353424,-3.259063926353424,0.0,129.56471592984482,0.0,0.9923932819972224,-3.2778310131511645,-3.2778310131511645,-3.2778310131511645
 2006-01-01T13:00:00,1679.8468829730364,6047448.77870293,19212402.70410362,9.54905361854924,9.52727720127814,29.205520212931944,0.0,0.0,0.0,9.54905361854924,9.54905361854924,0.0,-1.0,0.0,0.0,0.0,-3.1459848327328,-3.1459848327328,0.0,0.0,0.0,0.0,-3.1459848327328,-3.1459848327328,0.0,129.56471592984482,0.0,0.9918770188985868,-3.1633548685779456,-3.1633548685779456,-3.1633548685779456
 2006-01-01T14:00:00,442.8145985228202,1594132.5546821526,5061723.625663416,11.46774019073097,11.462002957539084,9.735173404310649,0.0,0.0,0.0,11.46774019073097,11.46774019073097,0.0,-1.0,0.0,0.0,0.0,-3.039832323008416,-3.039832323008416,0.0,0.0,0.0,0.0,-3.039832323008416,-3.039832323008416,0.0,129.56471592984482,0.0,0.9913607557999504,-3.0541740628874194,-3.0541740628874194,-3.0541740628874194
 2006-01-01T15:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,-1.0,0.0,0.0,0.0,-2.9459134819281627,-2.9459134819281627,0.0,0.0,0.0,0.0,-2.9459134819281627,-2.9459134819281627,0.0,129.56471592984482,0.0,0.9908444927013148,-2.959423547399062,-2.959423547399062,-2.959423547399062
 2006-01-01T16:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,-1.0,0.0,0.0,0.0,-2.859100081458594,-2.859100081458594,0.0,0.0,0.0,0.0,-2.859100081458594,-2.859100081458594,0.0,129.56471592984482,0.0,0.9903282296026786,-2.872970527125872,-2.872970527125872,-2.872970527125872
 2006-01-01T17:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,-1.0,0.0,0.0,0.0,-2.772623054420779,-2.772623054420779,0.0,0.0,0.0,0.0,-2.772623054420779,-2.772623054420779,0.0,129.56471592984482,0.0,0.9898119665040428,-2.7863511707704904,-2.7863511707704904,-2.7863511707704904
 2006-01-01T18:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,0.0,-2.6841413163254866,-2.6841413163254866,0.0,0.0,0.0,0.0,-2.6841413163254866,-2.6841413163254866,0.0,129.56471592984482,0.0,0.9892957034054068,-2.6978589643772057,-2.6978589643772057,-2.6978589643772057
 2006-01-01T19:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,0.0,-2.5950011674412026,-2.5950011674412026,0.0,0.0,0.0,0.0,-2.5950011674412026,-2.5950011674412026,0.0,129.56471592984482,0.0,0.988779440306771,-2.6087277390619104,-2.6087277390619104,-2.6087277390619104
 2006-01-01T20:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,0.0,-2.50653269360708,-2.50653269360708,0.0,0.0,0.0,0.0,-2.50653269360708,-2.50653269360708,0.0,129.56471592984482,0.0,0.9882631772081348,-2.520248300820702,-2.520248300820702,-2.520248300820702
 2006-01-01T21:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,1.0,27369.99691283106,98531988.8861918,389635283.1464728,-3.325243883088042,-3.791844243968849,53.985298304102,27369.99691283106,98531988.8861918,389635283.1464728,-3.325243883088042,-3.791844243968849,53.985298304102,129.56471592984482,0.0,0.9965328129845034,-3.5778637343025914,-3.3758807648455704,-3.3758807648455704
 2006-01-01T22:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,1.0,0.0,0.0,0.0,-3.700696986299132,-3.700696986299132,0.0,0.0,0.0,0.0,-3.700696986299132,-3.700696986299132,0.0,129.56471592984482,0.0,1.0,-3.7135286361346886,-3.7135286361346886,-3.7135286361346886
 2006-01-01T23:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,1.0,0.0,0.0,0.0,-3.610654834154246,-3.610654834154246,0.0,0.0,0.0,0.0,-3.610654834154246,-3.610654834154246,0.0,129.56471592984482,0.0,1.0,-3.62439309473276,-3.62439309473276,-3.62439309473276
 2006-01-02T00:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,1.0,0.0,0.0,0.0,-3.52211103117148,-3.52211103117148,0.0,0.0,0.0,0.0,-3.52211103117148,-3.52211103117148,0.0,129.56471592984482,0.0,0.9998042526786084,-3.535838316238476,-3.535838316238476,-3.535838316238476
 2006-01-02T01:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,1.0,0.0,0.0,0.0,-3.432865013544399,-3.432865013544399,0.0,0.0,0.0,0.0,-3.432865013544399,-3.432865013544399,0.0,129.56471592984482,0.0,0.9992918620405802,-3.446598831932429,-3.446598831932429,-3.446598831932429
 2006-01-02T02:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,1.0,0.0,0.0,0.0,-3.344139666581804,-3.344139666581804,0.0,0.0,0.0,0.0,-3.344139666581804,-3.344139666581804,0.0,129.56471592984482,0.0,0.9987755989419446,-3.357857680720071,-3.357857680720071,-3.357857680720071
 2006-01-02T03:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,1.0,0.0,0.0,0.0,-3.2546894678401013,-3.2546894678401013,0.0,0.0,0.0,0.0,-3.2546894678401013,-3.2546894678401013,0.0,129.56471592984482,0.0,0.9982593358433084,-3.2684188546663946,-3.2684188546663946,-3.2684188546663946
 2006-01-02T04:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,1.0,0.0,0.0,0.0,-3.164132738638993,-3.164132738638993,0.0,0.0,0.0,0.0,-3.164132738638993,-3.164132738638993,0.0,129.56471592984482,0.0,0.9977430727446724,-3.177728315969287,-3.177728315969287,-3.177728315969287
 2006-01-02T05:00:00,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,0.0,0.0,0.0,12.425516542583845,12.425516542583845,0.0,1.0,0.0,0.0,0.0,-3.0686961001380446,-3.0686961001380446,0.0,0.0,0.0,0.0,-3.0686961001380446,-3.0686961001380446,0.0,129.56471592984482,0.0,0.9972268096460364,-3.082307547001521,-3.082307547001521,-3.082307547001521
 2006-01-02T06:00:00,1830.9955343614847,6591583.923701346,20958740.33984177,7.637738401597403,7.613982647379117,48.67586702155324,0.0,0.0,0.0,7.637738401597403,7.637738401597403,0.0,1.0,0.0,0.0,0.0,-2.975095607992244,-2.975095607992244,0.0,0.0,0.0,0.0,-2.975095607992244,-2.975095607992244,0.0,129.56471592984477,0.0,0.9967105465474004,-2.989096536658762,-2.989096536658762,-2.989096536658762
 2006-01-02T07:00:00,0.0,0.0,0.0,12.421829813596112,12.421829813596112,0.0,0.0,0.0,0.0,12.421829813596112,12.421829813596112,0.0,0.0,0.0,0.0,0.0,-2.8862241869908325,-2.8862241869908325,0.0,0.0,0.0,0.0,-2.8862241869908325,-2.8862241869908325,0.0,129.56471592984482,0.0,0.9961942834487646,-2.900103331662135,-2.900103331662135,-2.900103331662135
 2006-01-02T08:00:00,534.4131946551546,1923887.5007585564,6118839.066166144,10.986404085998965,10.9794686683424,14.602760106465972,0.0,0.0,0.0,10.986404085998965,10.986404085998965,0.0,0.0,0.0,0.0,0.0,-2.7991900517900707,-2.7991900517900707,0.0,0.0,0.0,0.0,-2.7991900517900707,-2.7991900517900707,0.0,129.56471592984482,0.0,0.9956780203501288,-2.8129707612850106,-2.8129707612850106,-2.8129707612850106
 2006-01-02T09:00:00,0.0,0.0,0.0,12.42168521539842,12.42168521539842,0.0,0.0,0.0,0.0,12.42168521539842,12.42168521539842,0.0,0.0,0.0,0.0,0.0,-2.7140606954729134,-2.7140606954729134,0.0,0.0,0.0,0.0,-2.7140606954729134,-2.7140606954729134,0.0,129.56471592984482,0.0,0.9951617572514928,-2.727930785057286,-2.727930785057286,-2.727930785057286
 2006-01-02T10:00:00,0.0,0.0,0.0,12.42168521539842,12.42168521539842,0.0,0.0,0.0,0.0,12.42168521539842,12.42168521539842,0.0,0.0,0.0,0.0,0.0,-2.6308445873037307,-2.6308445873037307,0.0,0.0,0.0,0.0,-2.6308445873037307,-2.6308445873037307,0.0,129.56471592984482,0.0,0.9946454941528567,-2.6447135396189885,-2.6447135396189885,-2.6447135396189885
 2006-01-02T11:00:00,1069.2735486482995,3849384.77513388,12246054.509413056,9.551068436801035,9.537188107222638,29.205520212931948,0.0,0.0,0.0,9.551068436801035,9.551068436801035,0.0,0.0,0.0,0.0,0.0,-2.546979961309104,-2.546979961309104,0.0,0.0,0.0,0.0,-2.546979961309104,-2.546979961309104,0.0,129.56471592984482,0.0,0.9941292310542208,-2.560900140307944,-2.560900140307944,-2.560900140307944
 2006-01-02T12:00:00,1202.2875426992334,4328235.15371724,13769467.110533226,9.231164395326804,9.21555734798168,32.45057801436882,0.0,0.0,0.0,9.231164395326804,9.231164395326804,0.0,-1.0,0.0,0.0,0.0,-2.4547428255031143,-2.4547428255031143,0.0,0.0,0.0,0.0,-2.4547428255031143,-2.4547428255031143,0.0,129.56471592984482,0.0,0.9936129679555848,-2.468512178528469,-2.468512178528469,-2.468512178528469
 2006-01-02T13:00:00,1364.766275415862,4913158.591497104,15612418.470511656,9.55180818551199,9.534112213253469,29.205520212931948,0.0,0.0,0.0,9.55180818551199,9.55180818551199,0.0,-1.0,0.0,0.0,0.0,-2.340167847773237,-2.340167847773237,0.0,0.0,0.0,0.0,-2.340167847773237,-2.340167847773237,0.0,129.56471592984482,0.0,0.9930967048569488,-2.3589968642898054,-2.3589968642898054,-2.3589968642898054
 2006-01-02T14:00:00,1240.321919142678,4465158.908913641,14202729.047878273,9.071598675213712,9.055500547062865,34.07310691508727,0.0,0.0,0.0,9.071598675213712,9.071598675213712,0.0,-1.0,0.0,0.0,0.0,-2.2460120985991208,-2.2460120985991208,0.0,0.0,0.0,0.0,-2.2460120985991208,-2.2460120985991208,0.0,129.56471592984482,0.0,0.992580441758313,-2.259634732482422,-2.259634732482422,-2.259634732482422
 2006-01-02T15:00:00,2143.9410842467164,7718187.903288178,24540307.17437673,6.680574311595976,6.652759021737404,58.411040425863895,0.0,0.0,0.0,6.680574311595976,6.680574311595976,0.0,-1.0,0.0,0.0,0.0,-2.156535044407334,-2.156535044407334,0.0,0.0,0.0,0.0,-2.156535044407334,-2.156535044407334,0.0,129.56471592984482,0.0,0.992064178659677,-2.1706636108869737,-2.1706636108869737,-2.1706636108869737
 2006-01-02T16:00:00,2153.927283962717,7754138.222265782,24668496.767991543,6.680646960361373,6.652686372972006,58.411040425863895,0.0,0.0,0.0,6.680646960361373,6.680646960361373,0.0,-1.0,0.0,0.0,0.0,-2.071398079538397,-2.071398079538397,0.0,0.0,0.0,0.0,-2.071398079538397,-2.071398079538397,0.0,129.56471592984482,0.0,0.9915479155610412,-2.0856126627755667,-2.0856126627755667,-2.0856126627755667
 2006-01-02T17:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,-1.0,0.0,0.0,0.0,-1.9846680166724089,-1.9846680166724089,0.0,0.0,0.0,0.0,-1.9846680166724089,-1.9846680166724089,0.0,129.56471592984482,0.0,0.9910316524624052,-1.9984238338867284,-1.9984238338867284,-1.9984238338867284
 2006-01-02T18:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,0.0,-1.900531088167167,-1.900531088167167,0.0,0.0,0.0,0.0,-1.900531088167167,-1.900531088167167,0.0,129.56471592984482,0.0,0.9905153893637691,-1.9143915340144195,-1.9143915340144195,-1.9143915340144195
 2006-01-02T19:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,0.0,-1.817371628658818,-1.817371628658818,0.0,0.0,0.0,0.0,-1.817371628658818,-1.817371628658818,0.0,129.56471592984482,0.0,0.9899991262651332,-1.831231135936904,-1.831231135936904,-1.831231135936904
 2006-01-02T20:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,0.0,-1.7342179617182694,-1.7342179617182694,0.0,0.0,0.0,0.0,-1.7342179617182694,-1.7342179617182694,0.0,129.56471592984482,0.0,0.9894828631664976,-1.7480765042446371,-1.7480765042446371,-1.7480765042446371
 2006-01-02T21:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,1.0,0.0,0.0,0.0,-1.6510700825852476,-1.6510700825852476,0.0,0.0,0.0,0.0,-1.6510700825852476,-1.6510700825852476,0.0,129.56471592984482,0.0,0.9889666000678612,-1.6649276605609638,-1.6649276605609638,-1.6649276605609638
 2006-01-02T22:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,1.0,0.0,0.0,0.0,-1.5629769406869514,-1.5629769406869514,0.0,0.0,0.0,0.0,-1.5629769406869514,-1.5629769406869514,0.0,129.56471592984482,0.0,0.9884503369692254,-1.5765629785577788,-1.5765629785577788,-1.5765629785577788
 2006-01-02T23:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,1.0,0.0,0.0,0.0,-1.4747609369463686,-1.4747609369463686,0.0,0.0,0.0,0.0,-1.4747609369463686,-1.4747609369463686,0.0,129.56471592984482,0.0,0.9879340738705894,-1.4886234791043058,-1.4886234791043058,-1.4886234791043058
 2006-01-03T00:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,1.0,0.0,0.0,0.0,-1.3916320552063068,-1.3916320552063068,0.0,0.0,0.0,0.0,-1.3916320552063068,-1.3916320552063068,0.0,129.56471592984482,0.0,0.9874178107719536,-1.4054866245530395,-1.4054866245530395,-1.4054866245530395
 2006-01-03T01:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,1.0,0.0,0.0,0.0,-1.308508012857288,-1.308508012857288,0.0,0.0,0.0,0.0,-1.308508012857288,-1.308508012857288,0.0,129.56471592984482,0.0,0.9869015476733176,-1.322361618383427,-1.322361618383427,-1.322361618383427
 2006-01-03T02:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,1.0,0.0,0.0,0.0,-1.2253897525413038,-1.2253897525413038,0.0,0.0,0.0,0.0,-1.2253897525413038,-1.2253897525413038,0.0,129.56471592984482,0.0,0.9863852845746816,-1.2392423943330508,-1.2392423943330508,-1.2392423943330508
 2006-01-03T03:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,1.0,0.0,0.0,0.0,-1.1422772730785484,-1.1422772730785484,0.0,0.0,0.0,0.0,-1.1422772730785484,-1.1422772730785484,0.0,129.56471592984482,0.0,0.9858690214760456,-1.1561289517660331,-1.1561289517660331,-1.1561289517660331
 2006-01-03T04:00:00,0.0,0.0,0.0,12.41738093377667,12.41738093377667,0.0,0.0,0.0,0.0,12.41738093377667,12.41738093377667,0.0,1.0,0.0,0.0,0.0,-1.0553813898541382,-1.0553813898541382,0.0,0.0,0.0,0.0,-1.0553813898541382,-1.0553813898541382,0.0,129.56471592984482,0.0,0.98535275837741,-1.0690220151920902,-1.0690220151920902,-1.0690220151920902
 2006-01-03T05:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,1.0,0.0,0.0,0.0,-0.9644841317039252,-0.9644841317039252,0.0,0.0,0.0,0.0,-0.9644841317039252,-0.9644841317039252,0.0,129.56471592984482,0.0,0.9848364952787736,-0.9781863288351884,-0.9781863288351884,-0.9781863288351884
 2006-01-03T06:00:00,0.0,0.0,0.0,12.417380933776665,12.417380933776665,0.0,0.0,0.0,0.0,12.417380933776665,12.417380933776665,0.0,1.0,0.0,0.0,0.0,-0.8743803924597132,-0.8743803924597132,0.0,0.0,0.0,0.0,-0.8743803924597132,-0.8743803924597132,0.0,129.56471592984477,0.0,0.9843202321801376,-0.8879549080440553,-0.8879549080440553,-0.8879549080440553
 2006-01-03T07:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,0.0,-0.786115213783421,-0.786115213783421,0.0,0.0,0.0,0.0,-0.786115213783421,-0.786115213783421,0.0,129.56471592984482,0.0,0.9838039690815018,-0.7999697667990188,-0.7999697667990188,-0.7999697667990188
 2006-01-03T08:00:00,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,12.417380933776668,12.417380933776668,0.0,0.0,0.0,0.0,0.0,-0.6992968384834727,-0.6992968384834727,0.0,0.0,0.0,0.0,-0.6992968384834727,-0.6992968384834727,0.0,129.56471592984482,0.0,0.983287705982866,-0.7129935218732341,-0.7129935218732341,-0.7129935218732341
 2006-01-03T09:00:00,1204.438564633344,4335978.832680039,13787110.771475516,9.550856929756534,9.535229874835172,29.205520212931944,0.0,0.0,0.0,9.550856929756534,9.550856929756534,0.0,0.0,0.0,0.0,0.0,-0.6095806913749546,-0.6095806913749546,0.0,0.0,0.0,0.0,-0.6095806913749546,-0.6095806913749546,0.0,129.56471592984482,0.0,0.98277144288423,-0.6247287146081254,-0.6247287146081254,-0.6247287146081254
 2006-01-03T10:00:00,2159.752189182571,7775107.881057256,24716065.3483346,6.680673918868305,6.652659414465076,58.411040425863895,0.0,0.0,0.0,6.680673918868305,6.680673918868305,0.0,0.0,0.0,0.0,0.0,-0.5219494428833424,-0.5219494428833424,0.0,0.0,0.0,0.0,-0.5219494428833424,-0.5219494428833424,0.0,129.56471592984482,0.0,0.982255179785594,-0.5361916395908003,-0.5361916395908003,-0.5361916395908003
 2006-01-03T11:00:00,2158.07023257255,7769052.837261181,24720566.01966031,6.680676469527591,6.652656863805788,58.411040425863895,0.0,0.0,0.0,6.680676469527591,6.680676469527591,0.0,0.0,0.0,0.0,0.0,-0.4364864512997987,-0.4364864512997987,0.0,0.0,0.0,0.0,-0.4364864512997987,-0.4364864512997987,0.0,129.56471592984482,0.0,0.981738916686958,-0.4507215874246347,-0.4507215874246347,-0.4507215874246347
 2006-01-03T12:00:00,0.0,0.0,0.0,12.421076350359217,12.421076350359217,0.0,0.0,0.0,0.0,12.421076350359217,12.421076350359217,0.0,-1.0,0.0,0.0,0.0,-0.3525669847231498,-0.3525669847231498,0.0,0.0,0.0,0.0,-0.3525669847231498,-0.3525669847231498,0.0,129.56471592984482,0.0,0.9812226535883224,-0.3664017760538393,-0.3664017760538393,-0.3664017760538393
 2006-01-03T13:00:00,2337.090236089404,8413524.849921856,26777380.60193182,6.681842129180796,6.651491204152585,58.411040425863895,0.0,0.0,0.0,6.681842129180796,6.681842129180796,0.0,-1.0,0.0,0.0,0.0,-0.2584063289372699,-0.2584063289372699,0.0,0.0,0.0,0.0,-0.2584063289372699,-0.2584063289372699,0.0,129.56471592984482,0.0,0.980706390489686,-0.2742246901532037,-0.2742246901532037,-0.2742246901532037
 2006-01-03T14:00:00,1793.1881553408657,6455477.359227113,20534998.32031223,7.640069913520992,7.616794453465201,48.675867021553245,0.0,0.0,0.0,7.640069913520992,7.640069913520992,0.0,-1.0,0.0,0.0,0.0,-0.1737405497953016,-0.1737405497953016,0.0,0.0,0.0,0.0,-0.1737405497953016,-0.1737405497953016,0.0,129.56471592984482,0.0,0.9801901273910502,-0.1878495111062613,-0.1878495111062613,-0.1878495111062613
 2006-01-03T15:00:00,2150.205643457706,7740740.316447745,24630656.346298568,6.6806255150649,6.652707818268479,58.411040425863895,0.0,0.0,0.0,6.6806255150649,6.6806255150649,0.0,-1.0,0.0,0.0,0.0,-0.0888678296445911,-0.0888678296445911,0.0,0.0,0.0,0.0,-0.0888678296445911,-0.0888678296445911,0.0,129.56471592984482,0.0,0.9796738642924142,-0.103020143895675,-0.103020143895675,-0.103020143895675
 2006-01-03T16:00:00,2150.4223883862123,7741520.598190365,24628525.87499796,6.680624307700711,6.65270902563267,58.411040425863895,0.0,0.0,0.0,6.680624307700711,6.680624307700711,0.0,-1.0,0.0,0.0,0.0,-0.0038585242015251,-0.0038585242015251,0.0,0.0,0.0,0.0,-0.0038585242015251,-0.0038585242015251,0.0,129.56471592984482,0.0,0.9791576011937784,-0.018006734256566,-0.018006734256566,-0.018006734256566
 2006-01-03T17:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,-1.0,0.0,0.0,0.0,0.0825820518568529,0.0825820518568529,0.0,0.0,0.0,0.0,0.0825820518568529,0.0825820518568529,0.0,129.56471592984482,0.0,0.9786413380951424,0.068848446722192,0.068848446722192,0.068848446722192
 2006-01-03T18:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,0.0,0.1665727902344703,0.1665727902344703,0.0,0.0,0.0,0.0,0.1665727902344703,0.1665727902344703,0.0,129.56471592984482,0.0,0.9781250749965064,0.1527361713383776,0.1527361713383776,0.1527361713383776
 2006-01-03T19:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,0.0,0.2495895291316843,0.2495895291316843,0.0,0.0,0.0,0.0,0.2495895291316843,0.2495895291316843,0.0,129.56471592984482,0.0,0.9776088118978704,0.235753779889711,0.235753779889711,0.235753779889711
 2006-01-03T20:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,0.0,0.3326008891350875,0.3326008891350875,0.0,0.0,0.0,0.0,0.3326008891350875,0.3326008891350875,0.0,129.56471592984482,0.0,0.9770925487992348,0.3187660357116375,0.3187660357116375,0.3187660357116375
 2006-01-03T21:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,1.0,0.0,0.0,0.0,0.4156068748340265,0.4156068748340265,0.0,0.0,0.0,0.0,0.4156068748340265,0.4156068748340265,0.0,129.56471592984482,0.0,0.9765762857005984,0.4017729170554908,0.4017729170554908,0.4017729170554908
 2006-01-03T22:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,1.0,0.0,0.0,0.0,0.5032284016275873,0.5032284016275873,0.0,0.0,0.0,0.0,0.5032284016275873,0.5032284016275873,0.0,129.56471592984482,0.0,0.9760600226019626,0.4896053689872245,0.4896053689872245,0.4896053689872245
 2006-01-03T23:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,1.0,0.0,0.0,0.0,0.5896363855808636,0.5896363855808636,0.0,0.0,0.0,0.0,0.5896363855808636,0.5896363855808636,0.0,129.56471592984482,0.0,0.9755437595033266,0.5758053929825158,0.5758053929825158,0.5758053929825158
 2006-01-04T00:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,1.0,0.0,0.0,0.0,0.6726258811617574,0.6726258811617574,0.0,0.0,0.0,0.0,0.6726258811617574,0.6726258811617574,0.0,129.56471592984482,0.0,0.9750274964046908,0.658794695930376,0.658794695930376,0.658794695930376
 2006-01-04T01:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,1.0,0.0,0.0,0.0,0.7556098602955393,0.7556098602955393,0.0,0.0,0.0,0.0,0.7556098602955393,0.7556098602955393,0.0,129.56471592984482,0.0,0.9745112333060548,0.7417795699814853,0.7417795699814853,0.7417795699814853
 2006-01-04T02:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,1.0,0.0,0.0,0.0,0.8385884704388099,0.8385884704388099,0.0,0.0,0.0,0.0,0.8385884704388099,0.8385884704388099,0.0,129.56471592984482,0.0,0.9739949702074188,0.8247590748837936,0.8247590748837936,0.8247590748837936
 2006-01-04T03:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,1.0,0.0,0.0,0.0,0.9215617126356171,0.9215617126356171,0.0,0.0,0.0,0.0,0.9215617126356171,0.9215617126356171,0.0,129.56471592984482,0.0,0.9734787071087828,0.9077332116659996,0.9077332116659996,0.9077332116659996
 2006-01-04T04:00:00,0.0,0.0,0.0,12.434707952274517,12.434707952274517,0.0,0.0,0.0,0.0,12.434707952274517,12.434707952274517,0.0,1.0,0.0,0.0,0.0,1.008307590515746,1.008307590515746,0.0,0.0,0.0,0.0,1.008307590515746,1.008307590515746,0.0,129.56471592984482,0.0,0.9729624440101472,0.9946895688622992,0.9946895688622992,0.9946895688622992
 2006-01-04T05:00:00,0.0,0.0,0.0,12.434707952274511,12.434707952274511,0.0,0.0,0.0,0.0,12.434707952274511,12.434707952274511,0.0,1.0,0.0,0.0,0.0,1.1003018831195146,1.1003018831195146,0.0,0.0,0.0,0.0,1.1003018831195146,1.1003018831195146,0.0,129.56471592984482,0.0,0.9724461809115108,1.086630307361958,1.086630307361958,1.086630307361958
 2006-01-04T06:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,1.0,0.0,0.0,0.0,1.1889894689046496,1.1889894689046496,0.0,0.0,0.0,0.0,1.1889894689046496,1.1889894689046496,0.0,129.56471592984477,0.0,0.971929917812875,1.1753772364924344,1.1753772364924344,1.1753772364924344
 2006-01-04T07:00:00,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,12.43470795227451,12.43470795227451,0.0,0.0,0.0,0.0,0.0,1.2754403255222415,1.2754403255222415,0.0,0.0,0.0,0.0,1.2754403255222415,1.2754403255222415,0.0,129.56471592984482,0.0,0.971413654714239,1.2616167833872958,1.2616167833872958,1.2616167833872958
 2006-01-04T08:00:00,415.1542974236531,1494555.470725151,4754467.808508225,11.47625683138475,11.470867860542633,9.735173404310649,0.0,0.0,0.0,11.47625683138475,11.47625683138475,0.0,0.0,0.0,0.0,0.0,1.363453235807328,1.363453235807328,0.0,0.0,0.0,0.0,1.363453235807328,1.363453235807328,0.0,129.56471592984482,0.0,0.9708973916156032,1.34916788132826,1.34916788132826,1.34916788132826
 2006-01-04T09:00:00,1056.8003136944972,3804481.1293001897,12100584.378231842,9.558118212116394,9.544402766864447,29.205520212931948,0.0,0.0,0.0,9.558118212116394,9.558118212116394,0.0,0.0,0.0,0.0,0.0,1.455515292924941,1.455515292924941,0.0,0.0,0.0,0.0,1.455515292924941,1.455515292924941,0.0,129.56471592984482,0.0,0.9703811285169672,1.4419268298048282,1.4419268298048282,1.4419268298048282
 2006-01-04T10:00:00,1413.4059227119724,5088261.3217631,16180866.23190486,8.59888992870737,8.580549674950712,38.940693617242594,0.0,0.0,0.0,8.59888992870737,8.59888992870737,0.0,0.0,0.0,0.0,0.0,1.550426243060377,1.550426243060377,0.0,0.0,0.0,0.0,1.550426243060377,1.550426243060377,0.0,129.56471592984482,0.0,0.9698648654183312,1.5368618240592944,1.5368618240592944,1.5368618240592944
 2006-01-04T11:00:00,2884.3143986101863,10383531.83499667,33045918.367672376,6.68539470761583,6.64793862571755,58.411040425863895,0.0,0.0,0.0,6.68539470761583,6.68539470761583,0.0,0.0,0.0,0.0,0.0,1.6545963917314204,1.6545963917314204,0.0,0.0,0.0,0.0,1.6545963917314204,1.6545963917314204,0.0,129.56471592984482,0.0,0.9693486023196952,1.636162283286464,1.636162283286464,1.636162283286464
 2006-01-04T12:00:00,1614.3018110960602,5811486.519945817,18492074.176987883,9.555024219192994,9.534064260967034,29.205520212931944,0.0,0.0,0.0,9.555024219192994,9.555024219192994,0.0,-1.0,0.0,0.0,0.0,1.7710351936615958,1.7710351936615958,0.0,0.0,0.0,0.0,1.7710351936615958,1.7710351936615958,0.0,129.56471592984482,0.0,0.9688323392210596,1.754300051863013,1.754300051863013,1.754300051863013
 2006-01-04T13:00:00,1683.0166157841877,6058859.816823075,19265712.565541096,8.601540591394029,8.579703785495676,38.940693617242594,0.0,0.0,0.0,8.601540591394029,8.601540591394029,0.0,-1.0,0.0,0.0,0.0,1.867628718699019,1.867628718699019,0.0,0.0,0.0,0.0,1.867628718699019,1.867628718699019,0.0,129.56471592984482,0.0,0.9683160761224232,1.851560994239323,1.851560994239323,1.851560994239323
 2006-01-04T14:00:00,1459.078919562623,5252684.110425442,16746977.314494412,8.583235908291234,8.564253991050796,38.940693617242594,0.0,0.0,0.0,8.583235908291234,8.583235908291234,0.0,-1.0,0.0,0.0,0.0,1.9622840188361577,1.9622840188361577,0.0,0.0,0.0,0.0,1.9622840188361577,1.9622840188361577,0.0,129.56471592984482,0.0,0.9677998130237874,1.946463148613868,1.946463148613868,1.946463148613868
 2006-01-04T15:00:00,706.837025241885,2544613.290870786,8100461.442778867,10.485394551220343,10.476213057690764,19.470346808621297,0.0,0.0,0.0,10.485394551220343,10.485394551220343,0.0,-1.0,0.0,0.0,0.0,2.050039556503491,2.050039556503491,0.0,0.0,0.0,0.0,2.050039556503491,2.050039556503491,0.0,129.56471592984482,0.0,0.9672835499251514,2.036321398024556,2.036321398024556,2.036321398024556
 2006-01-04T16:00:00,2751.19622839982,9904306.42223935,31514111.508036938,6.684526579866066,6.648806753467315,58.411040425863895,0.0,0.0,0.0,6.684526579866066,6.684526579866066,0.0,-1.0,0.0,0.0,0.0,2.173692459922624,2.173692459922624,0.0,0.0,0.0,0.0,2.173692459922624,2.173692459922624,0.0,129.56471592984482,0.0,0.9667672868265156,2.1491582751285025,2.1491582751285025,2.1491582751285025
 2006-01-04T17:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,-1.0,0.0,0.0,0.0,2.2860628177446007,2.2860628177446007,0.0,0.0,0.0,0.0,2.2860628177446007,2.2860628177446007,0.0,129.56471592984482,0.0,0.9662510237278796,2.272249408808135,2.272249408808135,2.272249408808135
 2006-01-04T18:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,0.0,2.369814316590038,2.369814316590038,0.0,0.0,0.0,0.0,2.369814316590038,2.369814316590038,0.0,129.56471592984482,0.0,0.9657347606292436,2.3560014377882537,2.3560014377882537,2.3560014377882537
 2006-01-04T19:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,0.0,2.4526886307192752,2.4526886307192752,0.0,0.0,0.0,0.0,2.4526886307192752,2.4526886307192752,0.0,129.56471592984482,0.0,0.9652184975306076,2.438876617019392,2.438876617019392,2.438876617019392
 2006-01-04T20:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,0.0,2.535557593578572,2.535557593578572,0.0,0.0,0.0,0.0,2.535557593578572,2.535557593578572,0.0,129.56471592984482,0.0,0.964702234431972,2.521746471095009,2.521746471095009,2.521746471095009
 2006-01-04T21:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,1.0,0.0,0.0,0.0,2.618421209741421,2.618421209741421,0.0,0.0,0.0,0.0,2.618421209741421,2.618421209741421,0.0,129.56471592984482,0.0,0.9641859713333356,2.6046109783020555,2.6046109783020555,2.6046109783020555
 2006-01-04T22:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,1.0,0.0,0.0,0.0,2.7052448557882065,2.7052448557882065,0.0,0.0,0.0,0.0,2.7052448557882065,2.7052448557882065,0.0,129.56471592984482,0.0,0.9636697082346998,2.6915944884162024,2.6915944884162024,2.6915944884162024
 2006-01-04T23:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,1.0,0.0,0.0,0.0,2.795617531398347,2.795617531398347,0.0,0.0,0.0,0.0,2.795617531398347,2.795617531398347,0.0,129.56471592984482,0.0,0.9631534451360638,2.7820722108577614,2.7820722108577614,2.7820722108577614
 2006-01-05T00:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,1.0,0.0,0.0,0.0,2.882774813890148,2.882774813890148,0.0,0.0,0.0,0.0,2.882774813890148,2.882774813890148,0.0,129.56471592984482,0.0,0.962637182037428,2.868960443726269,2.868960443726269,2.868960443726269
 2006-01-05T01:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,1.0,0.0,0.0,0.0,2.9656150955294005,2.9656150955294005,0.0,0.0,0.0,0.0,2.9656150955294005,2.9656150955294005,0.0,129.56471592984482,0.0,0.962120918938792,2.951808596166433,2.951808596166433,2.951808596166433
 2006-01-05T02:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,1.0,0.0,0.0,0.0,3.050853603359178,3.050853603359178,0.0,0.0,0.0,0.0,3.050853603359178,3.050853603359178,0.0,129.56471592984482,0.0,0.961604655840156,3.037196843113596,3.037196843113596,3.037196843113596
 2006-01-05T03:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,1.0,0.0,0.0,0.0,3.14016262614363,3.14016262614363,0.0,0.0,0.0,0.0,3.14016262614363,3.14016262614363,0.0,129.56471592984482,0.0,0.96108839274152,3.1264993100716416,3.1264993100716416,3.1264993100716416
 2006-01-05T04:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,1.0,0.0,0.0,0.0,3.230211819143934,3.230211819143934,0.0,0.0,0.0,0.0,3.230211819143934,3.230211819143934,0.0,129.56471592984482,0.0,0.9605721296428844,3.2166869651539227,3.2166869651539227,3.2166869651539227
 2006-01-05T05:00:00,0.0,0.0,0.0,12.38325565170117,12.38325565170117,0.0,0.0,0.0,0.0,12.38325565170117,12.38325565170117,0.0,1.0,0.0,0.0,0.0,3.325655580348698,3.325655580348698,0.0,0.0,0.0,0.0,3.325655580348698,3.325655580348698,0.0,129.56471592984477,0.0,0.9600558665442476,3.3121863246803973,3.3121863246803973,3.3121863246803973
 2006-01-05T06:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,1.0,0.0,0.0,0.0,3.4190730513320573,3.4190730513320573,0.0,0.0,0.0,0.0,3.4190730513320573,3.4190730513320573,0.0,129.56471592984482,0.0,0.9595396034456122,3.4054308512715408,3.4054308512715408,3.4054308512715408
 2006-01-05T07:00:00,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,12.383255651701177,12.383255651701177,0.0,0.0,0.0,0.0,0.0,3.5029588167902816,3.5029588167902816,0.0,0.0,0.0,0.0,3.5029588167902816,3.5029588167902816,0.0,129.56471592984482,0.0,0.9590233403469762,3.4891581177696445,3.4891581177696445,3.4891581177696445
 2006-01-05T08:00:00,770.2072069660577,2772745.945077808,8826942.646398816,10.483028598462615,10.473023668014417,19.470346808621297,0.0,0.0,0.0,10.483028598462615,10.483028598462615,0.0,0.0,0.0,0.0,0.0,3.590309140962384,3.590309140962384,0.0,0.0,0.0,0.0,3.590309140962384,3.590309140962384,0.0,129.56471592984482,0.0,0.9585070772483404,3.576282840125568,3.576282840125568,3.576282840125568
 2006-01-05T09:00:00,1266.8969874216436,4560829.154717917,14512357.2323444,9.05759451918904,9.041145440218369,34.07310691508727,0.0,0.0,0.0,9.05759451918904,9.05759451918904,0.0,0.0,0.0,0.0,0.0,3.681021461735311,3.681021461735311,0.0,0.0,0.0,0.0,3.681021461735311,3.681021461735311,0.0,129.56471592984482,0.0,0.9579908141497044,3.66722344502284,3.66722344502284,3.66722344502284
 2006-01-05T10:00:00,1925.7909959357305,6932847.58536863,22080182.43474667,8.108797556917981,8.083770669269425,43.80828031939792,0.0,0.0,0.0,8.108797556917981,8.108797556917981,0.0,0.0,0.0,0.0,0.0,3.777561033735577,3.777561033735577,0.0,0.0,0.0,0.0,3.777561033735577,3.777561033735577,0.0,129.56471592984482,0.0,0.9574745510510686,3.76179672455079,3.76179672455079,3.76179672455079
 2006-01-05T11:00:00,3796.640865818899,13667907.116948036,43538517.01530873,6.691341197216119,6.641992136117263,58.411040425863895,0.0,0.0,0.0,6.691341197216119,6.691341197216119,0.0,0.0,0.0,0.0,0.0,3.905948479848956,3.905948479848956,0.0,0.0,0.0,0.0,3.905948479848956,3.905948479848956,0.0,129.56471592984482,0.0,0.9569582879524324,3.882720191589149,3.882720191589149,3.882720191589149
 2006-01-05T12:00:00,2413.267166351349,8687761.798864856,27637413.423380487,7.635223477509826,7.603897711127298,48.675867021553245,0.0,0.0,0.0,7.635223477509826,7.635223477509826,0.0,-1.0,0.0,0.0,0.0,4.026660238131215,4.026660238131215,0.0,0.0,0.0,0.0,4.026660238131215,4.026660238131215,0.0,129.56471592984482,0.0,0.9564420248537968,4.0092973591568,4.0092973591568,4.0092973591568
 2006-01-05T13:00:00,3766.2590614168657,13558532.621100718,43151808.07154304,6.691122046748362,6.642211286585019,58.411040425863895,0.0,0.0,0.0,6.691122046748362,6.691122046748362,0.0,-1.0,0.0,0.0,0.0,4.160180792054976,4.160180792054976,0.0,0.0,0.0,0.0,4.160180792054976,4.160180792054976,0.0,129.56471592984482,0.0,0.9559257617551604,4.136927381382027,4.136927381382027,4.136927381382027
 2006-01-05T14:00:00,927.26065891894,3338138.372108184,10619785.364425918,10.484826289358274,10.472789241991284,19.470346808621297,0.0,0.0,0.0,10.484826289358274,10.484826289358274,0.0,-1.0,0.0,0.0,0.0,4.266042266646736,4.266042266646736,0.0,0.0,0.0,0.0,4.266042266646736,4.266042266646736,0.0,129.56471592984482,0.0,0.9554094986565248,4.2510225971565605,4.2510225971565605,4.2510225971565605
 2006-01-05T15:00:00,1198.7224764310788,4315400.915151884,13745732.988444656,9.53341308207898,9.517832927951142,29.205520212931944,0.0,0.0,0.0,9.53341308207898,9.53341308207898,0.0,-1.0,0.0,0.0,0.0,4.351486620312586,4.351486620312586,0.0,0.0,0.0,0.0,4.351486620312586,4.351486620312586,0.0,129.56471592984482,0.0,0.9548932355578886,4.336879730369346,4.336879730369346,4.336879730369346
 2006-01-05T16:00:00,2567.5777629746776,9243279.94670884,29434391.71783981,6.683347935143845,6.649985398189535,58.411040425863895,0.0,0.0,0.0,6.683347935143845,6.683347935143845,0.0,-1.0,0.0,0.0,0.0,4.4492250645973614,4.4492250645973614,0.0,0.0,0.0,0.0,4.4492250645973614,4.4492250645973614,0.0,129.56471592984482,0.0,0.9543769724592528,4.432806161416912,4.432806161416912,4.432806161416912
 2006-01-05T17:00:00,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,-1.0,0.0,0.0,0.0,4.541416496582115,4.541416496582115,0.0,0.0,0.0,0.0,4.541416496582115,4.541416496582115,0.0,129.56471592984482,0.0,0.9538607093606168,4.527885458486458,4.527885458486458,4.527885458486458
 2006-01-05T18:00:00,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,0.0,4.627950373604783,4.627950373604783,0.0,0.0,0.0,0.0,4.627950373604783,4.627950373604783,0.0,129.56471592984482,0.0,0.953344446261981,4.614154741643444,4.614154741643444,4.614154741643444
 2006-01-05T19:00:00,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,0.0,4.710678278247059,4.710678278247059,0.0,0.0,0.0,0.0,4.710678278247059,4.710678278247059,0.0,129.56471592984482,0.0,0.9528281831633448,4.696890507005598,4.696890507005598,4.696890507005598
 2006-01-05T20:00:00,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,0.0,4.793401802736646,4.793401802736646,0.0,0.0,0.0,0.0,4.793401802736646,4.793401802736646,0.0,129.56471592984482,0.0,0.9523119200647092,4.779614917928529,4.779614917928529,4.779614917928529
 2006-01-05T21:00:00,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,1.0,0.0,0.0,0.0,4.876120008660011,4.876120008660011,0.0,0.0,0.0,0.0,4.876120008660011,4.876120008660011,0.0,129.56471592984482,0.0,0.9517956569660728,4.862334010408599,4.862334010408599,4.862334010408599
 2006-01-05T22:00:00,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,1.0,0.0,0.0,0.0,4.962800218851318,4.962800218851318,0.0,0.0,0.0,0.0,4.962800218851318,4.962800218851318,0.0,129.56471592984482,0.0,0.9512793938674372,4.94917411177529,4.94917411177529,4.94917411177529
 2006-01-05T23:00:00,0.0,0.0,0.0,12.375256134674684,12.375256134674684,0.0,0.0,0.0,0.0,12.375256134674684,12.375256134674684,0.0,1.0,0.0,0.0,0.0,5.051376349159027,5.051376349159027,0.0,0.0,0.0,0.0,5.051376349159027,5.051376349159027,0.0,129.56471592984482,0.0,0.9507631307688011,5.037802183859985,5.037802183859985,5.037802183859985
 2006-01-06T00:00:00,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,1.0,0.0,0.0,0.0,5.139983583259789,5.139983583259789,0.0,0.0,0.0,0.0,5.139983583259789,5.139983583259789,0.0,129.56471592984482,0.0,0.9502468676701652,5.126245210598623,5.126245210598623,5.126245210598623
 2006-01-06T01:00:00,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,1.0,72566.50480889907,261239417.31203663,1456380201.1975143,-0.3973852956241714,-2.1363811803992907,53.985298304102,72566.50480889907,261239417.31203663,1456380201.1975143,-0.3973852956241714,-2.1363811803992907,53.985298304102,129.56471592984482,0.0,0.9411063870789432,-0.7008072825068469,-0.6310849926060783,-0.6310849926060783
 2006-01-06T02:00:00,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,1.0,37397.28581497397,134630228.9339063,424615782.25301147,-3.29130824634745,-3.8,64.78235796492241,37397.28581497397,134630228.9339063,424615782.25301147,-3.29130824634745,-3.8,64.78235796492241,129.56471592984482,0.0,0.9750735773706266,-3.8,-3.315368008248932,-3.315368008248932
 2006-01-06T03:00:00,0.0,0.0,0.0,12.375256134674684,12.375256134674684,0.0,0.0,0.0,0.0,12.375256134674684,12.375256134674684,0.0,1.0,17467.930336794234,62884549.21245922,198358337.8762807,-3.5541892664144226,-3.791869526937468,53.985298304102,17467.930336794234,62884549.21245922,198358337.8762807,-3.5541892664144226,-3.791869526937468,53.985298304102,129.56471592984482,0.0,0.9966255884824488,-3.8000000000000007,-3.579891414489513,-3.579891414489513
 2006-01-06T04:00:00,0.0,0.0,0.0,12.375256134674684,12.375256134674684,0.0,0.0,0.0,0.0,12.375256134674684,12.375256134674684,0.0,1.0,0.0,0.0,0.0,-3.7292165481432185,-3.7292165481432185,0.0,0.0,0.0,0.0,-3.7292165481432185,-3.7292165481432185,0.0,129.56471592984482,0.0,1.0000000000000002,-3.742743254886158,-3.742743254886158,-3.742743254886158
 2006-01-06T05:00:00,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,1.0,0.0,0.0,0.0,-3.635598320652461,-3.635598320652461,0.0,0.0,0.0,0.0,-3.635598320652461,-3.635598320652461,0.0,129.5647159298448,0.0,1.0,-3.649207623675468,-3.649207623675468,-3.649207623675468
 2006-01-06T06:00:00,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,1.0,0.0,0.0,0.0,-3.540714703473076,-3.540714703473076,0.0,0.0,0.0,0.0,-3.540714703473076,-3.540714703473076,0.0,129.56471592984482,0.0,0.9998818331973988,-3.554380928298345,-3.554380928298345,-3.554380928298345
 2006-01-06T07:00:00,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,12.37525613467468,12.37525613467468,0.0,0.0,0.0,0.0,0.0,-3.455347195295557,-3.455347195295557,0.0,0.0,0.0,0.0,-3.455347195295557,-3.455347195295557,0.0,129.56471592984482,0.0,0.9993925305472348,-3.469225903591648,-3.469225903591648,-3.469225903591648
 2006-01-06T08:00:00,410.02169772303904,1476078.1118029405,4699142.352079013,11.426705892409233,11.421379630789191,9.735173404310649,0.0,0.0,0.0,11.426705892409233,11.426705892409233,0.0,0.0,0.0,0.0,0.0,-3.367593906555136,-3.367593906555136,0.0,0.0,0.0,0.0,-3.367593906555136,-3.367593906555136,0.0,129.56471592984482,0.0,0.9988762674485988,-3.381659529742459,-3.381659529742459,-3.381659529742459
 2006-01-06T09:00:00,2205.516868608504,7939860.726990612,25281072.63581153,6.680994125100647,6.652339208232732,58.411040425863895,0.0,0.0,0.0,6.680994125100647,6.680994125100647,0.0,0.0,0.0,0.0,0.0,-3.2786262161454496,-3.2786262161454496,0.0,0.0,0.0,0.0,-3.2786262161454496,-3.2786262161454496,0.0,129.56471592984482,0.0,0.9983600043499627,-3.2930799154692814,-3.2930799154692814,-3.2930799154692814
 2006-01-06T10:00:00,2163.324353143683,7787967.671317258,24785152.49813246,6.680713072561892,6.652620260771488,58.411040425863895,0.0,0.0,0.0,6.680713072561892,6.680713072561892,0.0,0.0,0.0,0.0,0.0,-3.1932552152635023,-3.1932552152635023,0.0,0.0,0.0,0.0,-3.1932552152635023,-3.1932552152635023,0.0,129.56471592984482,0.0,0.9978437412513268,-3.207435798515091,-3.207435798515091,-3.207435798515091
 2006-01-06T11:00:00,2153.6137134183327,7753009.368305997,24728616.3770684,6.680681031923914,6.652652301409465,58.411040425863895,0.0,0.0,0.0,6.680681031923914,6.680681031923914,0.0,0.0,0.0,0.0,0.0,-3.108247779457216,-3.108247779457216,0.0,0.0,0.0,0.0,-3.108247779457216,-3.108247779457216,0.0,129.56471592984482,0.0,0.997327478152691,-3.122399662024121,-3.122399662024121,-3.122399662024121
