Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-06T12:00:00,1769.9026659435578,6371649.597396808,20313168.32890199,7.629460925934722,7.6064369008881245,48.675867021553245,0.0,0.0,0.0,7.629460925934722,7.629460925934722,0.0,-1.0,0.0,0.0,0.0,-3.0241468282075368,-3.0241468282075368,0.0,0.0,0.0,0.0,-3.0241468282075368,-3.0241468282075368,0.0,129.56471592984482,0.0,0.996811215054055,-3.038100677263374,-3.038100677263374,-3.038100677263374
 2006-01-06T13:00:00,2338.4253906569006,8418331.406364843,26803937.616150007,6.681857179890355,6.651476153443027,58.411040425863895,0.0,0.0,0.0,6.681857179890355,6.681857179890355,0.0,-1.0,0.0,0.0,0.0,-2.9326253891922893,-2.9326253891922893,0.0,0.0,0.0,0.0,-2.9326253891922893,-2.9326253891922893,0.0,129.56471592984482,0.0,0.9962949519554192,-2.9479226798922045,-2.9479226798922045,-2.9479226798922045
 2006-01-06T14:00:00,1556.045460815325,5601763.658935171,17844385.137417067,8.267203371908996,8.246977595796833,42.18575141867948,0.0,0.0,0.0,8.267203371908996,8.267203371908996,0.0,-1.0,0.0,0.0,0.0,-2.848061986921234,-2.848061986921234,0.0,0.0,0.0,0.0,-2.848061986921234,-2.848061986921234,0.0,129.56471592984482,0.0,0.9957786888567832,-2.8622451377874185,-2.8622451377874185,-2.8622451377874185
 2006-01-06T15:00:00,1782.815617921122,6418136.22451604,20406877.611181308,7.632438619473757,7.609308378797091,48.675867021553245,0.0,0.0,0.0,7.632438619473757,7.632438619473757,0.0,-1.0,0.0,0.0,0.0,5.218238529231216,5.218238529231216,0.0,0.0,0.0,0.0,5.218238529231216,5.218238529231216,0.0,107.970596608204,11.27375296293878,0.9820318534936536,3.617895426907668,2.906714604544862,0.961468626100383
 2006-01-06T16:00:00,2203.6682468081617,7933205.688509382,25256029.790194217,6.680979932822832,6.652353400510549,58.411040425863895,0.0,0.0,0.0,6.680979932822832,6.680979932822832,0.0,-1.0,0.0,0.0,0.0,6.716301700638123,6.716301700638123,0.0,0.0,0.0,0.0,6.716301700638123,6.716301700638123,0.0,129.56471592984482,0.321185406567918,0.9498242885170874,6.716651558730409,6.700001147409952,0.0
 2006-01-06T17:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,-1.0,0.0,0.0,0.0,6.715936841221526,6.715936841221526,0.0,0.0,0.0,0.0,6.715936841221526,6.715936841221526,0.0,129.56471592984482,0.3078936416411707,0.9483263602810976,6.715961092781928,6.700001487111361,0.0
 2006-01-06T18:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,1360.4856861116907,4897748.470002087,15643041.276061716,6.718591636122031,6.7,64.78235796492241,1360.4856861116907,4897748.470002087,15643041.276061716,6.718591636122031,6.7,64.78235796492241,129.56471592984482,0.0,0.947406396034642,6.702656242701017,6.702656242701017,6.702656242701017
 2006-01-06T19:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,1168.858642490683,4207891.112966459,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1168.858642490683,4207891.112966459,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.946890132936006,6.7,6.7,6.7
 2006-01-06T20:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,1170.2404004033165,4212865.44145194,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1170.2404004033165,4212865.44145194,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.9463738698373702,6.7,6.7,6.7
 2006-01-06T21:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,1.0,87897.37635168507,316430554.8660663,1762271923.0015435,-1.3713373816552228,-3.4753435511656487,64.78235796492241,87897.37635168507,316430554.8660663,1762271923.0015435,-1.3713373816552228,-3.4753435511656487,64.78235796492241,129.56471592984482,0.0,0.9310527955189596,-1.7253435511656487,-1.6446795536808054,-1.6446795536808054
 2006-01-06T22:00:00,0.0,0.0,0.0,12.389763137110464,12.389763137110464,0.0,0.0,0.0,0.0,12.389763137110464,12.389763137110464,0.0,1.0,39304.54489253352,141496361.61312068,445491712.789938,-3.2663101112570376,-3.8,64.78235796492241,39304.54489253352,141496361.61312068,445491712.789938,-3.2663101112570376,-3.8,64.78235796492241,129.56471592984482,0.0,0.9725034449112596,-3.8,-3.2906150521076416,-3.2906150521076416
 2006-01-06T23:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,1.0,18382.619370656008,66177429.73436163,209163904.71847,-3.5409745549048366,-3.791599091614836,53.985298304102,18382.619370656008,66177429.73436163,209163904.71847,-3.5409745549048366,-3.791599091614836,53.985298304102,129.56471592984482,0.0,0.995642713714364,-3.8,-3.5672163506329966,-3.5672163506329966
 2006-01-07T00:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,1.0,0.0,0.0,0.0,-3.706035632932578,-3.706035632932578,0.0,0.0,0.0,0.0,-3.706035632932578,-3.706035632932578,0.0,129.56471592984482,0.0,0.9998549374434073,-3.719097707416333,-3.719097707416333,-3.719097707416333
 2006-01-07T01:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,1.0,0.0,0.0,0.0,-3.6193190201189736,-3.6193190201189736,0.0,0.0,0.0,0.0,-3.6193190201189736,-3.6193190201189736,0.0,129.56471592984482,0.0,0.9993526837583392,-3.6330580356841415,-3.6330580356841415,-3.6330580356841415
 2006-01-07T02:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,1.0,0.0,0.0,0.0,-3.530722184500577,-3.530722184500577,0.0,0.0,0.0,0.0,-3.530722184500577,-3.530722184500577,0.0,129.56471592984482,0.0,0.9988364206597032,-3.5444589483920854,-3.5444589483920854,-3.5444589483920854
 2006-01-07T03:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,1.0,0.0,0.0,0.0,-3.4421841993637994,-3.4421841993637994,0.0,0.0,0.0,0.0,-3.4421841993637994,-3.4421841993637994,0.0,129.56471592984482,0.0,0.9983201575610672,-3.455910564651368,-3.455910564651368,-3.455910564651368
 2006-01-07T04:00:00,0.0,0.0,0.0,12.389763137110464,12.389763137110464,0.0,0.0,0.0,0.0,12.389763137110464,12.389763137110464,0.0,1.0,0.0,0.0,0.0,-3.349321805626051,-3.349321805626051,0.0,0.0,0.0,0.0,-3.349321805626051,-3.349321805626051,0.0,129.56471592984482,0.0,0.9978038944624316,-3.362870887147256,-3.362870887147256,-3.362870887147256
 2006-01-07T05:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,1.0,0.0,0.0,0.0,-3.255718114066115,-3.255718114066115,0.0,0.0,0.0,0.0,-3.255718114066115,-3.255718114066115,0.0,129.56471592984477,0.0,0.9972876313637952,-3.269322264356337,-3.269322264356337,-3.269322264356337
 2006-01-07T06:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,1.0,0.0,0.0,0.0,-3.160840240724064,-3.160840240724064,0.0,0.0,0.0,0.0,-3.160840240724064,-3.160840240724064,0.0,129.56471592984482,0.0,0.9967713682651594,-3.174502114531546,-3.174502114531546,-3.174502114531546
 2006-01-07T07:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,0.0,-3.0754999100413696,-3.0754999100413696,0.0,0.0,0.0,0.0,-3.0754999100413696,-3.0754999100413696,0.0,129.56471592984482,0.0,0.9962551051665236,-3.089374200270305,-3.089374200270305,-3.089374200270305
 2006-01-07T08:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,0.0,-2.992258596548211,-2.992258596548211,0.0,0.0,0.0,0.0,-2.992258596548211,-2.992258596548211,0.0,129.56471592984482,0.0,0.9957388420678877,-3.006131749561128,-3.006131749561128,-3.006131749561128
 2006-01-07T09:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,0.0,-2.90902306520114,-2.90902306520114,0.0,0.0,0.0,0.0,-2.90902306520114,-2.90902306520114,0.0,129.56471592984482,0.0,0.9952225789692516,-2.9228952504029366,-2.9228952504029366,-2.9228952504029366
 2006-01-07T10:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,0.0,-2.825793341174092,-2.825793341174092,0.0,0.0,0.0,0.0,-2.825793341174092,-2.825793341174092,0.0,129.56471592984482,0.0,0.9947063158706156,-2.839664558750564,-2.839664558750564,-2.839664558750564
 2006-01-07T11:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,0.0,-2.742569419622411,-2.742569419622411,0.0,0.0,0.0,0.0,-2.742569419622411,-2.742569419622411,0.0,129.56471592984482,0.0,0.9941900527719796,-2.7564396702638123,-2.7564396702638123,-2.7564396702638123
 2006-01-07T12:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,-1.0,0.0,0.0,0.0,-2.6593513010406924,-2.6593513010406924,0.0,0.0,0.0,0.0,-2.6593513010406924,-2.6593513010406924,0.0,129.56471592984482,0.0,0.9936737896733436,-2.6732205845714496,-2.6732205845714496,-2.6732205845714496
 2006-01-07T13:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,-1.0,0.0,0.0,0.0,-2.5761389837367683,-2.5761389837367683,0.0,0.0,0.0,0.0,-2.5761389837367683,-2.5761389837367683,0.0,129.56471592984482,0.0,0.9931575265747078,-2.590007300472573,-2.590007300472573,-2.590007300472573
 2006-01-07T14:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,-1.0,0.0,0.0,0.0,-2.492932466494998,-2.492932466494998,0.0,0.0,0.0,0.0,-2.492932466494998,-2.492932466494998,0.0,129.56471592984482,0.0,0.9926412634760718,-2.506799816638001,-2.506799816638001,-2.506799816638001
 2006-01-07T15:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,-1.0,0.0,0.0,0.0,-2.409731748400251,-2.409731748400251,0.0,0.0,0.0,0.0,-2.409731748400251,-2.409731748400251,0.0,129.56471592984482,0.0,0.992125000377436,-2.4235981320627467,-2.4235981320627467,-2.4235981320627467
 2006-01-07T16:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,-1.0,0.0,0.0,0.0,-2.3265368279192304,-2.3265368279192304,0.0,0.0,0.0,0.0,-2.3265368279192304,-2.3265368279192304,0.0,129.56471592984482,0.0,0.9916087372788,-2.340402245450913,-2.340402245450913,-2.340402245450913
 2006-01-07T17:00:00,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,0.0,0.0,0.0,12.389763137110462,12.389763137110462,0.0,-1.0,0.0,0.0,0.0,-2.238370809237937,-2.238370809237937,0.0,0.0,0.0,0.0,-2.238370809237937,-2.238370809237937,0.0,129.56471592984477,0.0,0.9910924741801638,-2.251963719817556,-2.251963719817556,-2.251963719817556
 2006-01-07T18:00:00,586.6242115859392,2111847.1617093803,6716045.919886845,10.803820279167176,10.796207955918325,16.22528900718442,0.0,0.0,0.0,10.803820279167176,10.803820279167176,0.0,0.0,0.0,0.0,0.0,-2.1463751917149767,-2.1463751917149767,0.0,0.0,0.0,0.0,-2.1463751917149767,-2.1463751917149767,0.0,129.56471592984482,0.0,0.9905762110815284,-2.160037662266919,-2.160037662266919,-2.160037662266919
 2006-01-07T19:00:00,1406.55696232262,5063605.064361433,16118476.04001222,8.583500053662819,8.565230516593084,38.940693617242594,0.0,0.0,0.0,8.583500053662819,8.583500053662819,0.0,0.0,0.0,0.0,0.0,-2.053219285686049,-2.053219285686049,0.0,0.0,0.0,0.0,-2.053219285686049,-2.053219285686049,0.0,129.56471592984482,0.0,0.9900599479828922,-2.06687433044994,-2.06687433044994,-2.06687433044994
 2006-01-07T20:00:00,586.0759503243623,2109873.4211677043,6716001.412935356,10.80381954410756,10.796207271305256,16.22528900718441,0.0,0.0,0.0,10.80381954410756,10.80381954410756,0.0,0.0,0.0,0.0,0.0,-1.963449441724029,-1.963449441724029,0.0,0.0,0.0,0.0,-1.963449441724029,-1.963449441724029,0.0,129.56471592984482,0.0,0.9895436848842564,-1.977097572246544,-1.977097572246544,-1.977097572246544
 2006-01-07T21:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,-1.8746650412371384,-1.8746650412371384,0.0,0.0,0.0,0.0,-1.8746650412371384,-1.8746650412371384,0.0,129.56471592984482,0.0,0.9890274217856202,-1.888428423704484,-1.888428423704484,-1.888428423704484
 2006-01-07T22:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,-1.7852804891011351,-1.7852804891011351,0.0,0.0,0.0,0.0,-1.7852804891011351,-1.7852804891011351,0.0,129.56471592984482,0.0,0.9885111586869842,-1.7989244121447932,-1.7989244121447932,-1.7989244121447932
 2006-01-07T23:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,-1.6964845340423391,-1.6964845340423391,0.0,0.0,0.0,0.0,-1.6964845340423391,-1.6964845340423391,0.0,129.56471592984482,0.0,0.9879948955883484,-1.7102459590110233,-1.7102459590110233,-1.7102459590110233
 2006-01-08T00:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,-1.6071132968070294,-1.6071132968070294,0.0,0.0,0.0,0.0,-1.6071132968070294,-1.6071132968070294,0.0,129.56471592984482,0.0,0.9874786324897123,-1.620755184982585,-1.620755184982585,-1.620755184982585
 2006-01-08T01:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,-1.518323812112368,-1.518323812112368,0.0,0.0,0.0,0.0,-1.518323812112368,-1.518323812112368,0.0,129.56471592984482,0.0,0.9869623693910764,-1.5320829055645275,-1.5320829055645275,-1.5320829055645275
 2006-01-08T02:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,-1.4289485608481531,-1.4289485608481531,0.0,0.0,0.0,0.0,-1.4289485608481531,-1.4289485608481531,0.0,129.56471592984482,0.0,0.9864461062924404,-1.4425878591409056,-1.4425878591409056,-1.4425878591409056
 2006-01-08T03:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,-1.340171497710515,-1.340171497710515,0.0,0.0,0.0,0.0,-1.340171497710515,-1.340171497710515,0.0,129.56471592984482,0.0,0.9859298431938044,-1.353928819264983,-1.353928819264983,-1.353928819264983
 2006-01-08T04:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,-1.2508308327581756,-1.2508308327581756,0.0,0.0,0.0,0.0,-1.2508308327581756,-1.2508308327581756,0.0,129.56471592984482,0.0,0.9854135800951688,-1.2644693900115258,-1.2644693900115258,-1.2644693900115258
 2006-01-08T05:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,-1.1621068941944237,-1.1621068941944237,0.0,0.0,0.0,0.0,-1.1621068941944237,-1.1621068941944237,0.0,129.56471592984482,0.0,0.9848973169965326,-1.1758627092774965,-1.1758627092774965,-1.1758627092774965
 2006-01-08T06:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,-1.0727878882142423,-1.0727878882142423,0.0,0.0,0.0,0.0,-1.0727878882142423,-1.0727878882142423,0.0,129.56471592984482,0.0,0.9843810538978968,-1.0864236782553751,-1.0864236782553751,-1.0864236782553751
 2006-01-08T07:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,0.0,-0.983769713832071,-0.983769713832071,0.0,0.0,0.0,0.0,-0.983769713832071,-0.983769713832071,0.0,129.56471592984482,0.0,0.9838647907992608,-0.9974715585950312,-0.9974715585950312,-0.9974715585950312
 2006-01-08T08:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,0.0,-0.8928075648113247,-0.8928075648113247,0.0,0.0,0.0,0.0,-0.8928075648113247,-0.8928075648113247,0.0,129.56471592984482,0.0,0.983348527700625,-0.9064434442110776,-0.9064434442110776,-0.9064434442110776
 2006-01-08T09:00:00,0.0,0.0,0.0,12.389762147684442,12.389762147684442,0.0,0.0,0.0,0.0,12.389762147684442,12.389762147684442,0.0,0.0,0.0,0.0,0.0,-0.8041467746600643,-0.8041467746600643,0.0,0.0,0.0,0.0,-0.8041467746600643,-0.8041467746600643,0.0,129.56471592984477,0.0,0.9828322646019886,-0.8178991153138732,-0.8178991153138732,-0.8178991153138732
 2006-01-08T10:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,0.0,-0.7151252361006071,-0.7151252361006071,0.0,0.0,0.0,0.0,-0.7151252361006071,-0.7151252361006071,0.0,129.56471592984482,0.0,0.9823160015033529,-0.7287695336526157,-0.7287695336526157,-0.7287695336526157
 2006-01-08T11:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,0.0,-0.6267387148150424,-0.6267387148150424,0.0,0.0,0.0,0.0,-0.6267387148150424,-0.6267387148150424,0.0,129.56471592984482,0.0,0.9817997384047168,-0.6404934470263035,-0.6404934470263035,-0.6404934470263035
 2006-01-08T12:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,-1.0,0.0,0.0,0.0,-0.5378090675837933,-0.5378090675837933,0.0,0.0,0.0,0.0,-0.5378090675837933,-0.5378090675837933,0.0,129.56471592984482,0.0,0.981283475306081,-0.551451341176416,-0.551451341176416,-0.551451341176416
 2006-01-08T13:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,-1.0,0.0,0.0,0.0,-0.4494356508976758,-0.4494356508976758,0.0,0.0,0.0,0.0,-0.4494356508976758,-0.4494356508976758,0.0,129.56471592984482,0.0,0.980767212207445,-0.463188343785213,-0.463188343785213,-0.463188343785213
 2006-01-08T14:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,-1.0,0.0,0.0,0.0,-0.3605191874301265,-0.3605191874301265,0.0,0.0,0.0,0.0,-0.3605191874301265,-0.3605191874301265,0.0,129.56471592984482,0.0,0.980250949108809,-0.3741594386866173,-0.3741594386866173,-0.3741594386866173
 2006-01-08T15:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,-1.0,0.0,0.0,0.0,-0.2721588743007448,-0.2721588743007448,0.0,0.0,0.0,0.0,-0.2721588743007448,-0.2721588743007448,0.0,129.56471592984482,0.0,0.9797346860101732,-0.2859095245529806,-0.2859095245529806,-0.2859095245529806
 2006-01-08T16:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,-1.0,0.0,0.0,0.0,-0.1831242953525045,-0.1831242953525045,0.0,0.0,0.0,0.0,-0.1831242953525045,-0.1831242953525045,0.0,129.56471592984482,0.0,0.9792184229115374,-0.1967549798206464,-0.1967549798206464,-0.1967549798206464
 2006-01-08T17:00:00,0.0,0.0,0.0,12.389762147684442,12.389762147684442,0.0,0.0,0.0,0.0,12.389762147684442,12.389762147684442,0.0,-1.0,0.0,0.0,0.0,-0.0925770797066105,-0.0925770797066105,0.0,0.0,0.0,0.0,-0.0925770797066105,-0.0925770797066105,0.0,129.56471592984477,0.0,0.9787021598129012,-0.1062701093870081,-0.1062701093870081,-0.1062701093870081
 2006-01-08T18:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,0.0,-0.0033792368980376,-0.0033792368980376,0.0,0.0,0.0,0.0,-0.0033792368980376,-0.0033792368980376,0.0,129.56471592984482,0.0,0.9781858967142651,-0.0170042159210942,-0.0170042159210942,-0.0170042159210942
 2006-01-08T19:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,0.0,0.0852482377136718,0.0852482377136718,0.0,0.0,0.0,0.0,0.0852482377136718,0.0852482377136718,0.0,129.56471592984482,0.0,0.9776696336156292,0.0715067052867187,0.0715067052867187,0.0715067052867187
 2006-01-08T20:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,0.0,0.1744507978264749,0.1744507978264749,0.0,0.0,0.0,0.0,0.1744507978264749,0.1744507978264749,0.0,129.56471592984482,0.0,0.9771533705169936,0.1608277226371218,0.1608277226371218,0.1608277226371218
 2006-01-08T21:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,0.2630659685992886,0.2630659685992886,0.0,0.0,0.0,0.0,0.2630659685992886,0.2630659685992886,0.0,129.56471592984482,0.0,0.9766371074183574,0.2493263420240341,0.2493263420240341,0.2493263420240341
 2006-01-08T22:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,0.3522561573471197,0.3522561573471197,0.0,0.0,0.0,0.0,0.3522561573471197,0.3522561573471197,0.0,129.56471592984482,0.0,0.9761208443197216,0.338634971376971,0.338634971376971,0.338634971376971
 2006-01-08T23:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,0.4408590400492284,0.4408590400492284,0.0,0.0,0.0,0.0,0.4408590400492284,0.4408590400492284,0.0,129.56471592984482,0.0,0.9756045812210856,0.4271213187258231,0.4271213187258231,0.4271213187258231
 2006-01-09T00:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,0.5300407844168943,0.5300407844168943,0.0,0.0,0.0,0.0,0.5300407844168943,0.5300407844168943,0.0,129.56471592984482,0.0,0.9750883181224496,0.5164222215447466,0.5164222215447466,0.5164222215447466
 2006-01-09T01:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,0.6186636476772787,0.6186636476772787,0.0,0.0,0.0,0.0,0.6186636476772787,0.6186636476772787,0.0,129.56471592984482,0.0,0.9745720550238136,0.6049283729883727,0.6049283729883727,0.6049283729883727
 2006-01-09T02:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,0.707845288005033,0.707845288005033,0.0,0.0,0.0,0.0,0.707845288005033,0.707845288005033,0.0,129.56471592984482,0.0,0.9740557919251775,0.6942286131913681,0.6942286131913681,0.6942286131913681
 2006-01-09T03:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,0.7964558642760688,0.7964558642760688,0.0,0.0,0.0,0.0,0.7964558642760688,0.7964558642760688,0.0,129.56471592984482,0.0,0.9735395288265416,0.7827224947216523,0.7827224947216523,0.7827224947216523
 2006-01-09T04:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,0.8881704553423578,0.8881704553423578,0.0,0.0,0.0,0.0,0.8881704553423578,0.8881704553423578,0.0,129.5647159298448,0.0,0.9730232657279058,0.8746733491804957,0.8746733491804957,0.8746733491804957
 2006-01-09T05:00:00,0.0,0.0,0.0,12.38976214768445,12.38976214768445,0.0,0.0,0.0,0.0,12.38976214768445,12.38976214768445,0.0,1.0,0.0,0.0,0.0,0.9837702133704642,0.9837702133704642,0.0,0.0,0.0,0.0,0.9837702133704642,0.9837702133704642,0.0,129.56471592984488,0.0,0.9725070026292704,0.9702724790236168,0.9702724790236168,0.9702724790236168
 2006-01-09T06:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,1.0,0.0,0.0,0.0,1.0782589242233358,1.0782589242233358,0.0,0.0,0.0,0.0,1.0782589242233358,1.0782589242233358,0.0,129.56471592984482,0.0,0.971990739530634,1.0646451647335544,1.0646451647335544,1.0646451647335544
 2006-01-09T07:00:00,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,12.389762147684444,12.389762147684444,0.0,0.0,0.0,0.0,0.0,1.1633069834721326,1.1633069834721326,0.0,0.0,0.0,0.0,1.1633069834721326,1.1633069834721326,0.0,129.56471592984482,0.0,0.971474476431998,1.1494809191620592,1.1494809191620592,1.1494809191620592
 2006-01-09T08:00:00,469.8508633573315,1691463.1080863934,5384297.203283705,11.43777230180036,11.431669443902024,9.735173404310649,0.0,0.0,0.0,11.43777230180036,11.43777230180036,0.0,0.0,0.0,0.0,0.0,1.2508082784471597,1.2508082784471597,0.0,0.0,0.0,0.0,1.2508082784471597,1.2508082784471597,0.0,129.56471592984482,0.0,0.970958213333362,1.2363154382197692,1.2363154382197692,1.2363154382197692
 2006-01-09T09:00:00,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,0.0,0.0,0.0,0.0,1.336625575291443,1.336625575291443,0.0,0.0,0.0,0.0,1.336625575291443,1.336625575291443,0.0,129.56471592984482,0.0,0.970441950234726,1.3228469826680769,1.3228469826680769,1.3228469826680769
 2006-01-09T10:00:00,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,0.0,0.0,0.0,0.0,1.4195727284606343,1.4195727284606343,0.0,0.0,0.0,0.0,1.4195727284606343,1.4195727284606343,0.0,129.56471592984482,0.0,0.96992568713609,1.4057495951760266,1.4057495951760266,1.4057495951760266
 2006-01-09T11:00:00,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,0.0,0.0,0.0,0.0,1.5025084058941551,1.5025084058941551,0.0,0.0,0.0,0.0,1.5025084058941551,1.5025084058941551,0.0,129.56471592984482,0.0,0.969409424037454,1.4886861652264651,1.4886861652264651,1.4886861652264651
 2006-01-09T12:00:00,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,-1.0,0.0,0.0,0.0,1.5854387230283604,1.5854387230283604,0.0,0.0,0.0,0.0,1.5854387230283604,1.5854387230283604,0.0,129.56471592984482,0.0,0.9688931609388182,1.5716173758038792,1.5716173758038792,1.5716173758038792
 2006-01-09T13:00:00,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,-1.0,0.0,0.0,0.0,1.6683636712067564,1.6683636712067564,0.0,0.0,0.0,0.0,1.6683636712067564,1.6683636712067564,0.0,129.56471592984482,0.0,0.9683768978401822,1.6545432265435178,1.6545432265435178,1.6545432265435178
 2006-01-09T14:00:00,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,-1.0,0.0,0.0,0.0,1.7569429751160566,1.7569429751160566,0.0,0.0,0.0,0.0,1.7569429751160566,1.7569429751160566,0.0,129.56471592984482,0.0,0.9678606347415464,1.7433249785418323,1.7433249785418323,1.7433249785418323
 2006-01-09T15:00:00,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,0.0,0.0,0.0,12.388260636439512,12.388260636439512,0.0,-1.0,0.0,0.0,0.0,1.8418617767952388,1.8418617767952388,0.0,0.0,0.0,0.0,1.8418617767952388,1.8418617767952388,0.0,129.56471592984482,0.0,0.9673443716429104,1.828043021263121,1.828043021263121,1.828043021263121
 2006-01-09T16:00:00,1070.7807057022894,3854810.5405282415,12283034.647363592,9.534424774086828,9.520502529019373,29.205520212931944,0.0,0.0,0.0,9.534424774086828,9.534424774086828,0.0,-1.0,0.0,0.0,0.0,1.924979920634196,1.924979920634196,0.0,0.0,0.0,0.0,1.924979920634196,1.924979920634196,0.0,129.56471592984482,0.0,0.9668281085442744,1.911058190473696,1.911058190473696,1.911058190473696
 2006-01-09T17:00:00,0.0,0.0,0.0,12.387933860594762,12.387933860594762,0.0,0.0,0.0,0.0,12.387933860594762,12.387933860594762,0.0,-1.0,0.0,0.0,0.0,2.0120194282997272,2.0120194282997272,0.0,0.0,0.0,0.0,2.0120194282997272,2.0120194282997272,0.0,129.56471592984482,0.0,0.9663118454456384,1.998357422689345,1.998357422689345,1.998357422689345
 2006-01-09T18:00:00,0.0,0.0,0.0,12.387933860594762,12.387933860594762,0.0,0.0,0.0,0.0,12.387933860594762,12.387933860594762,0.0,0.0,0.0,0.0,0.0,2.0968783610252344,2.0968783610252344,0.0,0.0,0.0,0.0,2.0968783610252344,2.0968783610252344,0.0,129.56471592984482,0.0,0.9657955823470024,2.083062350337084,2.083062350337084,2.083062350337084
 2006-01-09T19:00:00,0.0,0.0,0.0,12.387933860594762,12.387933860594762,0.0,0.0,0.0,0.0,12.387933860594762,12.387933860594762,0.0,0.0,0.0,0.0,0.0,2.179770265820577,2.179770265820577,0.0,0.0,0.0,0.0,2.179770265820577,2.179770265820577,0.0,129.56471592984482,0.0,0.9652793192483664,2.1659553161960203,2.1659553161960203,2.1659553161960203
 2006-01-09T20:00:00,1761.606353268602,6341782.871766969,20196628.75994705,7.631657165142179,7.608765232833892,48.675867021553245,0.0,0.0,0.0,7.631657165142179,7.631657165142179,0.0,0.0,0.0,0.0,0.0,2.2627486215904247,2.2627486215904247,0.0,0.0,0.0,0.0,2.2627486215904247,2.2627486215904247,0.0,129.56471592984482,0.0,0.9647630561497306,2.2489090053220915,2.2489090053220915,2.2489090053220915
 2006-01-09T21:00:00,351.56147732177675,1265621.3183583964,4030144.618241203,11.436594642672334,11.432026662652602,9.735173404310649,0.0,0.0,0.0,11.436594642672334,11.436594642672334,0.0,1.0,0.0,0.0,0.0,2.345688758072192,2.345688758072192,0.0,0.0,0.0,0.0,2.345688758072192,2.345688758072192,0.0,129.56471592984482,0.0,0.9642467930510946,2.3318757131970327,2.3318757131970327,2.3318757131970327
 2006-01-09T22:00:00,0.0,0.0,0.0,12.387838195121448,12.387838195121448,0.0,0.0,0.0,0.0,12.387838195121448,12.387838195121448,0.0,1.0,0.0,0.0,0.0,2.433546526384054,2.433546526384054,0.0,0.0,0.0,0.0,2.433546526384054,2.433546526384054,0.0,129.56471592984482,0.0,0.9637305299524588,2.420007192600676,2.420007192600676,2.420007192600676
 2006-01-09T23:00:00,0.0,0.0,0.0,12.387838195121448,12.387838195121448,0.0,0.0,0.0,0.0,12.387838195121448,12.387838195121448,0.0,1.0,0.0,0.0,0.0,2.5215567859684893,2.5215567859684893,0.0,0.0,0.0,0.0,2.5215567859684893,2.5215567859684893,0.0,129.56471592984482,0.0,0.9632142668538228,2.5077385303581856,2.5077385303581856,2.5077385303581856
 2006-01-10T00:00:00,0.0,0.0,0.0,12.387838195121448,12.387838195121448,0.0,0.0,0.0,0.0,12.387838195121448,12.387838195121448,0.0,1.0,0.0,0.0,0.0,2.604420365580036,2.604420365580036,0.0,0.0,0.0,0.0,2.604420365580036,2.604420365580036,0.0,129.56471592984482,0.0,0.9626980037551868,2.590609983496791,2.590609983496791,2.590609983496791
 2006-01-10T01:00:00,0.0,0.0,0.0,12.387838195121448,12.387838195121448,0.0,0.0,0.0,0.0,12.387838195121448,12.387838195121448,0.0,1.0,0.0,0.0,0.0,2.6900259863299243,2.6900259863299243,0.0,0.0,0.0,0.0,2.6900259863299243,2.6900259863299243,0.0,129.56471592984482,0.0,0.9621817406565508,2.676313893811344,2.676313893811344,2.676313893811344
 2006-01-10T02:00:00,0.0,0.0,0.0,12.387838195121448,12.387838195121448,0.0,0.0,0.0,0.0,12.387838195121448,12.387838195121448,0.0,1.0,0.0,0.0,0.0,2.7766975886702774,2.7766975886702774,0.0,0.0,0.0,0.0,2.7766975886702774,2.7766975886702774,0.0,129.56471592984482,0.0,0.9616654775579148,2.7630314759311188,2.7630314759311188,2.7630314759311188
 2006-01-10T03:00:00,0.0,0.0,0.0,12.387838195121448,12.387838195121448,0.0,0.0,0.0,0.0,12.387838195121448,12.387838195121448,0.0,1.0,0.0,0.0,0.0,2.863973158371317,2.863973158371317,0.0,0.0,0.0,0.0,2.863973158371317,2.863973158371317,0.0,129.56471592984482,0.0,0.9611492144592788,2.8502562012894663,2.8502562012894663,2.8502562012894663
 2006-01-10T04:00:00,1758.6916781102238,6331290.041196806,20148266.86047656,7.631613688842521,7.608776572766248,48.675867021553245,0.0,0.0,0.0,7.631613688842521,7.631613688842521,0.0,1.0,0.0,0.0,0.0,2.954197159933569,2.954197159933569,0.0,0.0,0.0,0.0,2.954197159933569,2.954197159933569,0.0,129.56471592984482,0.0,0.960632951360643,2.940655889352765,2.940655889352765,2.940655889352765
 2006-01-10T05:00:00,1408.389561726679,5070202.422216042,16118769.577035785,8.582858036554471,8.56458816677428,38.94069361724261,0.0,0.0,0.0,8.582858036554471,8.582858036554471,0.0,1.0,0.0,0.0,0.0,3.046064249133879,3.046064249133879,0.0,0.0,0.0,0.0,3.046064249133879,3.046064249133879,0.0,129.56471592984482,0.0,0.9601166882620076,3.032527161852501,3.032527161852501,3.032527161852501
 2006-01-10T06:00:00,2109.3458443019767,7593645.039487115,24178394.851842,6.680369205291801,6.652964128041579,58.411040425863895,0.0,0.0,0.0,6.680369205291801,6.680369205291801,0.0,1.0,0.0,0.0,0.0,3.1404188147592915,3.1404188147592915,0.0,0.0,0.0,0.0,3.1404188147592915,3.1404188147592915,0.0,129.56471592984482,0.0,0.9596004251633712,3.1268258783212217,3.1268258783212217,3.1268258783212217
 2006-01-10T07:00:00,0.0,0.0,0.0,12.38783241827207,12.38783241827207,0.0,0.0,0.0,0.0,12.38783241827207,12.38783241827207,0.0,0.0,0.0,0.0,0.0,3.225327974447547,3.225327974447547,0.0,0.0,0.0,0.0,3.225327974447547,3.225327974447547,0.0,129.56471592984482,0.0,0.9590841620647352,3.211524110586806,3.211524110586806,3.211524110586806
 2006-01-10T08:00:00,0.0,0.0,0.0,12.38783241827207,12.38783241827207,0.0,0.0,0.0,0.0,12.38783241827207,12.38783241827207,0.0,0.0,0.0,0.0,0.0,3.311872674583178,3.311872674583178,0.0,0.0,0.0,0.0,3.311872674583178,3.311872674583178,0.0,129.56471592984482,0.0,0.9585678989660992,3.2982192828566714,3.2982192828566714,3.2982192828566714
 2006-01-10T09:00:00,0.0,0.0,0.0,12.38783241827207,12.38783241827207,0.0,0.0,0.0,0.0,12.38783241827207,12.38783241827207,0.0,0.0,0.0,0.0,0.0,3.396640987399796,3.396640987399796,0.0,0.0,0.0,0.0,3.396640987399796,3.396640987399796,0.0,129.56471592984482,0.0,0.9580516358674632,3.3828389497358784,3.3828389497358784,3.3828389497358784
 2006-01-10T10:00:00,0.0,0.0,0.0,12.38783241827207,12.38783241827207,0.0,0.0,0.0,0.0,12.38783241827207,12.38783241827207,0.0,0.0,0.0,0.0,0.0,3.479449055045206,3.479449055045206,0.0,0.0,0.0,0.0,3.479449055045206,3.479449055045206,0.0,129.56471592984482,0.0,0.9575353727688272,3.465648085135119,3.465648085135119,3.465648085135119
 2006-01-10T11:00:00,665.1703347852794,2394613.2052270053,7620546.071855477,10.644029488670029,10.635391955601014,17.847817907902858,0.0,0.0,0.0,10.644029488670029,10.644029488670029,0.0,0.0,0.0,0.0,0.0,3.569162894348785,3.569162894348785,0.0,0.0,0.0,0.0,3.569162894348785,3.569162894348785,0.0,129.56471592984482,0.0,0.9570191096701914,3.555543286213211,3.555543286213211,3.555543286213211
 2006-01-10T12:00:00,2272.8677248481395,8182323.809453301,26043154.14688782,6.681426019490973,6.651907313842408,58.411040425863895,0.0,0.0,0.0,6.681426019490973,6.681426019490973,0.0,-1.0,0.0,0.0,0.0,3.6656746199747503,3.6656746199747503,0.0,0.0,0.0,0.0,3.6656746199747503,3.6656746199747503,0.0,129.56471592984482,0.0,0.9565028465715554,3.651086092664413,3.651086092664413,3.651086092664413
 2006-01-10T13:00:00,2200.043237379979,7920155.654567923,25248526.250748217,6.680975680324853,6.652357653008527,58.411040425863895,0.0,0.0,0.0,6.680975680324853,6.680975680324853,0.0,-1.0,0.0,0.0,0.0,3.759541654452217,3.759541654452217,0.0,0.0,0.0,0.0,3.759541654452217,3.759541654452217,0.0,129.56471592984482,0.0,0.9559865834729194,3.7451569797629407,3.7451569797629407,3.7451569797629407
 2006-01-10T14:00:00,1799.9628055584064,6479866.100010263,20651939.050638195,7.631837472574634,7.608429464975786,48.675867021553245,0.0,0.0,0.0,7.631837472574634,7.631837472574634,0.0,-1.0,0.0,0.0,0.0,3.8505937108891257,3.8505937108891257,0.0,0.0,0.0,0.0,3.8505937108891257,3.8505937108891257,0.0,129.56471592984482,0.0,0.9554703203742836,3.8355129662921854,3.8355129662921854,3.8355129662921854
 2006-01-10T15:00:00,2415.665342928474,8696395.234542504,27657153.31087004,7.635807599046061,7.604459338504359,48.675867021553245,0.0,0.0,0.0,7.635807599046061,7.635807599046061,0.0,-1.0,0.0,0.0,0.0,3.943736976902738,3.943736976902738,0.0,0.0,0.0,0.0,3.943736976902738,3.943736976902738,0.0,129.56471592984482,0.0,0.9549540572756476,3.927356998277865,3.927356998277865,3.927356998277865
 2006-01-10T16:00:00,352.88714616205624,1270393.7261834024,4048113.9577438543,11.468119105849384,11.46353075833234,9.735173404310649,0.0,0.0,0.0,11.468119105849384,11.468119105849384,0.0,-1.0,0.0,0.0,0.0,4.029692719767801,4.029692719767801,0.0,0.0,0.0,0.0,4.029692719767801,4.029692719767801,0.0,129.56471592984482,0.0,0.9544377941770116,4.015984281589056,4.015984281589056,4.015984281589056
 2006-01-10T17:00:00,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,-1.0,0.0,0.0,0.0,4.120879983628316,4.120879983628316,0.0,0.0,0.0,0.0,4.120879983628316,4.120879983628316,0.0,129.56471592984482,0.0,0.9539215310783756,4.107397634619793,4.107397634619793,4.107397634619793
 2006-01-10T18:00:00,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,0.0,4.212223405934351,4.212223405934351,0.0,0.0,0.0,0.0,4.212223405934351,4.212223405934351,0.0,129.56471592984482,0.0,0.9534052679797396,4.198526997519822,4.198526997519822,4.198526997519822
 2006-01-10T19:00:00,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,0.0,4.295320943471819,4.295320943471819,0.0,0.0,0.0,0.0,4.295320943471819,4.295320943471819,0.0,129.56471592984482,0.0,0.9528890048811036,4.281528715209225,4.281528715209225,4.281528715209225
 2006-01-10T20:00:00,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,0.0,4.378071182012094,4.378071182012094,0.0,0.0,0.0,0.0,4.378071182012094,4.378071182012094,0.0,129.56471592984482,0.0,0.9523727417824678,4.364279845230565,4.364279845230565,4.364279845230565
 2006-01-10T21:00:00,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,1.0,0.0,0.0,0.0,4.460816097346242,4.460816097346242,0.0,0.0,0.0,0.0,4.460816097346242,4.460816097346242,0.0,129.56471592984482,0.0,0.9518564786838318,4.447025647785179,4.447025647785179,4.447025647785179
 2006-01-10T22:00:00,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,1.0,0.0,0.0,0.0,4.547515402603508,4.547515402603508,0.0,0.0,0.0,0.0,4.547515402603508,4.547515402603508,0.0,129.56471592984482,0.0,0.951340215585196,4.533884570031593,4.533884570031593,4.533884570031593
 2006-01-10T23:00:00,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,1.0,0.0,0.0,0.0,4.632323099108629,4.632323099108629,0.0,0.0,0.0,0.0,4.632323099108629,4.632323099108629,0.0,129.56471592984482,0.0,0.95082395248656,4.618534310540768,4.618534310540768,4.618534310540768
 2006-01-11T00:00:00,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,1.0,0.0,0.0,0.0,4.715051637482794,4.715051637482794,0.0,0.0,0.0,0.0,4.715051637482794,4.715051637482794,0.0,129.56471592984482,0.0,0.950307689387924,4.701263913209036,4.701263913209036,4.701263913209036
 2006-01-11T01:00:00,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,1.0,63577.89085803225,228880407.0889161,1361697048.64687,0.8061147395009076,-0.8197233757369623,43.1882386432816,63577.89085803225,228880407.0889161,1361697048.64687,0.8061147395009076,-0.8197233757369623,43.1882386432816,129.56471592984482,0.0,0.941409624877364,0.605196710458055,0.5848889651129362,0.5848889651129362
 2006-01-11T02:00:00,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,1.0,40493.67766307002,145777239.58705208,459062709.8610166,-3.250059830306269,-3.8,64.78235796492241,40493.67766307002,145777239.58705208,459062709.8610166,-3.250059830306269,-3.8,64.78235796492241,129.56471592984482,0.0,0.9708071620593148,-3.8,-3.274515754060088,-3.274515754060088
 2006-01-11T03:00:00,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,1.0,21767.99554565898,78364783.96437234,247515026.2891492,-3.503422042800629,-3.8,64.78235796492241,21767.99554565898,78364783.96437234,247515026.2891492,-3.503422042800629,-3.8,64.78235796492241,129.56471592984482,0.0,0.994912101579432,-3.8,-3.5246658968048474,-3.5246658968048474
 2006-01-11T04:00:00,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,0.0,0.0,0.0,12.425617260403447,12.425617260403447,0.0,1.0,0.0,0.0,0.0,-3.7401543098691232,-3.7401543098691232,0.0,0.0,0.0,0.0,-3.7401543098691232,-3.7401543098691232,0.0,129.56471592984482,0.0,1.0000000000000002,-3.7594704605911295,-3.7594704605911295,-3.7594704605911295
 2006-01-11T05:00:00,410.7027040714232,1478529.7346571237,4701319.337968348,11.308485590097796,11.303156864993236,11.357702305029086,0.0,0.0,0.0,11.308485590097796,11.308485590097796,0.0,1.0,0.0,0.0,0.0,-3.649863858943323,-3.649863858943323,0.0,0.0,0.0,0.0,-3.649863858943323,-3.649863858943323,0.0,129.56471592984477,0.0,0.9999999999999996,-3.663409850872653,-3.663409850872653,-3.663409850872653
 2006-01-11T06:00:00,586.7517642608573,2112306.351339087,6716198.242402694,10.829714037678668,10.822101541779388,16.22528900718441,0.0,0.0,0.0,10.829714037678668,10.829714037678668,0.0,1.0,0.0,0.0,0.0,-3.5559308537494947,-3.5559308537494947,0.0,0.0,0.0,0.0,-3.5559308537494947,-3.5559308537494947,0.0,129.56471592984482,0.0,1.0,-3.569651130180109,-3.569651130180109,-3.569651130180109
 2006-01-11T07:00:00,0.0,0.0,0.0,12.425615890435372,12.425615890435372,0.0,0.0,0.0,0.0,12.425615890435372,12.425615890435372,0.0,0.0,0.0,0.0,0.0,-3.4715787338748503,-3.4715787338748503,0.0,0.0,0.0,0.0,-3.4715787338748503,-3.4715787338748503,0.0,129.56471592984482,0.0,0.9998561247851802,-3.485457433532424,-3.485457433532424,-3.485457433532424
 2006-01-11T08:00:00,0.0,0.0,0.0,12.425615890435372,12.425615890435372,0.0,0.0,0.0,0.0,12.425615890435372,12.425615890435372,0.0,0.0,0.0,0.0,0.0,-3.3835861371147664,-3.3835861371147664,0.0,0.0,0.0,0.0,-3.3835861371147664,-3.3835861371147664,0.0,129.56471592984482,0.0,0.9993541085684664,-3.397202454298544,-3.397202454298544,-3.397202454298544
 2006-01-11T09:00:00,1068.306091223175,3845901.9284034297,12238984.644657012,9.553028220223222,9.539155903998305,29.205520212931948,0.0,0.0,0.0,9.553028220223222,9.553028220223222,0.0,0.0,0.0,0.0,0.0,-3.28800789599531,-3.28800789599531,0.0,0.0,0.0,0.0,-3.28800789599531,-3.28800789599531,0.0,129.56471592984482,0.0,0.9988378454698306,-3.301681769694118,-3.301681769694118,-3.301681769694118
 2006-01-11T10:00:00,1469.950042942385,5291820.154592587,16844883.81480801,8.435790516037128,8.41669762955331,40.56322251796103,0.0,0.0,0.0,8.435790516037128,8.435790516037128,0.0,0.0,0.0,0.0,0.0,-3.192169726972008,-3.192169726972008,0.0,0.0,0.0,0.0,-3.192169726972008,-3.192169726972008,0.0,129.56471592984482,0.0,0.9983215823711946,-3.2057742681593577,-3.2057742681593577,-3.2057742681593577
 2006-01-11T11:00:00,2264.1898707636306,8151083.53474907,25910345.688510086,6.68135075325,6.651982580083381,58.411040425863895,0.0,0.0,0.0,6.68135075325,6.68135075325,0.0,0.0,0.0,0.0,0.0,-3.093541503407073,-3.093541503407073,0.0,0.0,0.0,0.0,-3.093541503407073,-3.093541503407073,0.0,129.56471592984482,0.0,0.9978053192725588,-3.1092360134119468,-3.1092360134119468,-3.1092360134119468
 2006-01-11T12:00:00,3569.465778815424,12850076.803735526,40884475.841378,7.649421445070563,7.60308038317001,48.675867021553245,0.0,0.0,0.0,7.649421445070563,7.649421445070563,0.0,-1.0,0.0,0.0,0.0,-2.99746400037518,-2.99746400037518,0.0,0.0,0.0,0.0,-2.99746400037518,-2.99746400037518,0.0,129.56471592984482,0.0,0.9972890561739228,-3.012349179396199,-3.012349179396199,-3.012349179396199
 2006-01-11T13:00:00,3053.846990813269,10993849.166927766,34959895.76758248,6.686479417178384,6.646853916154998,58.411040425863895,0.0,0.0,0.0,6.686479417178384,6.686479417178384,0.0,-1.0,0.0,0.0,0.0,-2.890335633742349,-2.890335633742349,0.0,0.0,0.0,0.0,-2.890335633742349,-2.890335633742349,0.0,129.56471592984482,0.0,0.9967727930752868,-2.908086284431344,-2.908086284431344,-2.908086284431344
 2006-01-11T14:00:00,0.0,0.0,0.0,12.477714158606451,12.477714158606451,0.0,0.0,0.0,0.0,12.477714158606451,12.477714158606451,0.0,-1.0,0.0,0.0,0.0,0.4559932396529833,0.4559932396529833,0.0,0.0,0.0,0.0,0.4559932396529833,0.4559932396529833,0.0,107.970596608204,0.0,0.9962565299766508,-0.3894538617981509,-0.3894538617981509,-0.3894538617981509
 2006-01-11T15:00:00,0.0,0.0,0.0,12.477714158606451,12.477714158606451,0.0,0.0,0.0,0.0,12.477714158606451,12.477714158606451,0.0,-1.0,0.0,0.0,0.0,6.85288649787525,6.85288649787525,0.0,0.0,0.0,0.0,6.85288649787525,6.85288649787525,0.0,129.56471592984482,7.714781315454037,0.9658514029358858,7.194848638518528,6.699861093987773,0.179297610771964
 2006-01-11T16:00:00,353.31212690107327,1271923.6568438637,4041654.256316104,11.511471102810072,11.506890077108638,9.735173404310649,0.0,0.0,0.0,11.511471102810072,11.511471102810072,0.0,-1.0,5103.310402845609,18371917.450244192,59939895.69948017,9.896054368048576,9.825038015231518,21.5941193216408,5103.310402845609,18371917.450244192,59939895.69948017,9.896054368048576,9.825038015231518,21.5941193216408,86.3764772865632,24.98372586963681,0.9266438715940208,9.699883633649948,8.29277925591941,4.9031988116838345
 2006-01-11T17:00:00,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,-1.0,0.0,0.0,0.0,6.716108207725167,6.716108207725167,0.0,0.0,0.0,0.0,6.716108207725167,6.716108207725167,0.0,129.56471592984482,2.4822717556843976,0.8666011002518551,6.841069973720754,6.699952011485295,0.0043278864761213
 2006-01-11T18:00:00,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,1364.0572490932316,4910606.096735633,15626240.199124085,6.718571667230138,6.7,64.78235796492241,1364.0572490932316,4910606.096735633,15626240.199124085,6.718571667230138,6.7,64.78235796492241,129.56471592984482,0.0,0.8656804017761344,6.702638991350924,6.702638991350924,6.702638991350924
 2006-01-11T19:00:00,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,1170.589803974602,4214123.294308567,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1170.589803974602,4214123.294308567,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.8651641386774985,6.7,6.7,6.7
 2006-01-11T20:00:00,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,1170.5893338703263,4214121.601933175,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1170.5893338703263,4214121.601933175,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.8646478755788628,6.7,6.7,6.7
 2006-01-11T21:00:00,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,1.0,95500.1751357243,343800630.48860747,2043149320.305625,-0.988874853200342,-3.428459054240944,64.78235796492241,95500.1751357243,343800630.48860747,2043149320.305625,-0.988874853200342,-3.428459054240944,64.78235796492241,129.56471592984482,0.0,0.8608870424150804,-1.6784590542409432,-1.2513328747982104,-1.2513328747982104
 2006-01-11T22:00:00,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,1.0,65298.37875307652,235074163.51107547,763496577.3770322,-2.8856377959069555,-3.8,64.78235796492241,65298.37875307652,235074163.51107547,763496577.3770322,-2.8856377959069555,-3.8,64.78235796492241,129.56471592984482,0.0,0.9263290420138882,-3.8,-2.9118969113671898,-2.9118969113671898
 2006-01-11T23:00:00,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,1.0,40919.46753938372,147310083.14178136,463706819.8930088,-3.244498985464722,-3.8,64.78235796492241,40919.46753938372,147310083.14178136,463706819.8930088,-3.244498985464722,-3.8,64.78235796492241,129.56471592984482,0.0,0.970221995465732,-3.8,-3.2690052355535624,-3.2690052355535624
