Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-12T00:00:00,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,1.0,21974.12182231479,79106838.56033325,250343733.31797543,-3.500033514319113,-3.8,64.78235796492241,21974.12182231479,79106838.56033325,250343733.31797543,-3.500033514319113,-3.8,64.78235796492241,129.56471592984482,0.0,0.9946442321945692,-3.8,-3.521343809819192,-3.521343809819192
 2006-01-12T01:00:00,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,1.0,0.0,0.0,0.0,-3.720769392900817,-3.720769392900817,0.0,0.0,0.0,0.0,-3.720769392900817,-3.720769392900817,0.0,129.56471592984482,0.0,1.0,-3.739646292241146,-3.739646292241146,-3.739646292241146
 2006-01-12T02:00:00,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,1.0,0.0,0.0,0.0,-3.638155368023336,-3.638155368023336,0.0,0.0,0.0,0.0,-3.638155368023336,-3.638155368023336,0.0,129.56471592984482,0.0,1.0,-3.652036104711404,-3.652036104711404,-3.652036104711404
 2006-01-12T03:00:00,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,0.0,0.0,0.0,12.477675678620749,12.477675678620749,0.0,1.0,0.0,0.0,0.0,-3.554874775390782,-3.554874775390782,0.0,0.0,0.0,0.0,-3.554874775390782,-3.554874775390782,0.0,129.56471592984482,0.0,0.99999234770158,-3.5687544718164244,-3.5687544718164244,-3.5687544718164244
 2006-01-12T04:00:00,1761.067774357169,6339843.987685805,20148147.629934,7.646586492919817,7.623749511985777,48.675867021553245,0.0,0.0,0.0,7.646586492919817,7.646586492919817,0.0,1.0,0.0,0.0,0.0,-3.466708924458944,-3.466708924458944,0.0,0.0,0.0,0.0,-3.466708924458944,-3.466708924458944,0.0,129.56471592984482,0.0,0.999652932735275,-3.480316659948875,-3.480316659948875,-3.480316659948875
 2006-01-12T05:00:00,563.8863960566586,2029991.0258039704,6447400.220917979,10.931725593218948,10.924417767277644,15.576277446897038,0.0,0.0,0.0,10.931725593218948,10.931725593218948,0.0,1.0,0.0,0.0,0.0,-3.373303625996257,-3.373303625996257,0.0,0.0,0.0,0.0,-3.373303625996257,-3.373303625996257,0.0,129.56471592984477,0.0,0.9991366696366388,-3.386914920270564,-3.386914920270564,-3.386914920270564
 2006-01-12T06:00:00,1056.3932068917677,3803015.544810365,12088849.183235414,9.579021134901984,9.565318990993632,29.205520212931944,0.0,0.0,0.0,9.579021134901984,9.579021134901984,0.0,1.0,0.0,0.0,0.0,-3.2785821071668537,-3.2785821071668537,0.0,0.0,0.0,0.0,-3.2785821071668537,-3.2785821071668537,0.0,129.56471592984482,0.0,0.9986204065380032,-3.292245425768753,-3.292245425768753,-3.292245425768753
 2006-01-12T07:00:00,0.0,0.0,0.0,12.47767257606615,12.47767257606615,0.0,0.0,0.0,0.0,12.47767257606615,12.47767257606615,0.0,0.0,0.0,0.0,0.0,-3.193232226069524,-3.193232226069524,0.0,0.0,0.0,0.0,-3.193232226069524,-3.193232226069524,0.0,129.56471592984482,0.0,0.998104143439367,-3.207107879368735,-3.207107879368735,-3.207107879368735
 2006-01-12T08:00:00,752.9199505195517,2710511.821870386,8618051.202153154,10.545554686373077,10.535786526159583,19.470346808621297,0.0,0.0,0.0,10.545554686373077,10.545554686373077,0.0,0.0,0.0,0.0,0.0,-3.1058480437810143,-3.1058480437810143,0.0,0.0,0.0,0.0,-3.1058480437810143,-3.1058480437810143,0.0,129.56471592984482,0.0,0.9975878803407312,-3.1198675322855607,-3.1198675322855607,-3.1198675322855607
 2006-01-12T09:00:00,1614.3409919116991,5811627.570882115,18493552.70174889,8.12968739606435,8.108725819033081,43.80828031939792,0.0,0.0,0.0,8.12968739606435,8.12968739606435,0.0,0.0,0.0,0.0,0.0,-3.016216846809853,-3.016216846809853,0.0,0.0,0.0,0.0,-3.016216846809853,-3.016216846809853,0.0,129.56471592984482,0.0,0.9970716172420953,-3.03009269474976,-3.03009269474976,-3.03009269474976
 2006-01-12T10:00:00,1656.973104710535,5965103.176957926,18992690.275573995,8.129716472946127,8.108189143983353,43.80828031939792,0.0,0.0,0.0,8.129716472946127,8.129716472946127,0.0,0.0,0.0,0.0,0.0,-2.9252077554043674,-2.9252077554043674,0.0,0.0,0.0,0.0,-2.9252077554043674,-2.9252077554043674,0.0,129.56471592984482,0.0,0.9965553541434592,-2.939573929808907,-2.939573929808907,-2.939573929808907
 2006-01-12T11:00:00,2298.1104586320475,8273197.6510753725,26323305.802956544,6.681584789370711,6.651748543962668,58.411040425863895,0.0,0.0,0.0,6.681584789370711,6.681584789370711,0.0,0.0,0.0,0.0,0.0,-2.830906944514284,-2.830906944514284,0.0,0.0,0.0,0.0,-2.830906944514284,-2.830906944514284,0.0,129.56471592984482,0.0,0.9960390910448232,-2.846323161253505,-2.846323161253505,-2.846323161253505
 2006-01-12T12:00:00,1853.394587881857,6672220.516374686,21263085.07861623,7.646340715248056,7.622239998849551,48.675867021553245,0.0,0.0,0.0,7.646340715248056,7.646340715248056,0.0,-1.0,0.0,0.0,0.0,-2.738063021249799,-2.738063021249799,0.0,0.0,0.0,0.0,-2.738063021249799,-2.738063021249799,0.0,129.56471592984482,0.0,0.9955228279461872,-2.754558931614969,-2.754558931614969,-2.754558931614969
 2006-01-12T13:00:00,3192.583521349396,11493300.676857824,36548015.48739835,7.662140993228093,7.62071525964642,48.675867021553245,0.0,0.0,0.0,7.662140993228093,7.662140993228093,0.0,-1.0,0.0,0.0,0.0,-2.603311307737514,-2.603311307737514,0.0,0.0,0.0,0.0,-2.603311307737514,-2.603311307737514,0.0,129.56471592984482,0.0,0.9950065648475512,-2.6251933850662166,-2.6251933850662166,-2.6251933850662166
 2006-01-12T14:00:00,514.3876198549101,1851795.4314776764,5882753.599504817,11.540271349176608,11.533603509677867,9.735173404310649,0.0,0.0,0.0,11.540271349176608,11.540271349176608,0.0,-1.0,0.0,0.0,0.0,-2.5101996701473714,-2.5101996701473714,0.0,0.0,0.0,0.0,-2.5101996701473714,-2.5101996701473714,0.0,129.56471592984482,0.0,0.9944903017489154,-2.5246506257742687,-2.5246506257742687,-2.5246506257742687
 2006-01-12T15:00:00,2628.807781813304,9463708.014527893,30103663.039127417,6.683727231336263,6.649606101997118,58.411040425863895,0.0,0.0,0.0,6.683727231336263,6.683727231336263,0.0,-1.0,0.0,0.0,0.0,-2.416707850374624,-2.416707850374624,0.0,0.0,0.0,0.0,-2.416707850374624,-2.416707850374624,0.0,129.56471592984482,0.0,0.9939740386502794,-2.43338043400897,-2.43338043400897,-2.43338043400897
 2006-01-12T16:00:00,2651.55327870632,9545591.80334275,30334180.191172373,6.683857872640574,6.649475460692806,58.411040425863895,0.0,0.0,0.0,6.683857872640574,6.683857872640574,0.0,-1.0,0.0,0.0,0.0,-0.0358814598178665,-0.0358814598178665,0.0,0.0,0.0,0.0,-0.0358814598178665,-0.0358814598178665,0.0,129.56471592984482,0.0,0.9934577755516436,-2.33328848554452,-2.33328848554452,-2.33328848554452
 2006-01-12T17:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,-1.0,4335.16239023734,15606584.604854424,50736741.40790294,7.264180808606994,7.20409190133412,5.3985298304102,4335.16239023734,15606584.604854424,50736741.40790294,7.264180808606994,7.20409190133412,5.3985298304102,107.970596608204,10.532707338776063,0.9585176979217164,8.143707710943241,7.484813599383027,2.2969117756100044
 2006-01-12T18:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,1364.6553864119571,4912759.391083046,15643031.260691795,6.718591624229592,6.7,64.78235796492241,1364.6553864119571,4912759.391083046,15643031.260691795,6.718591624229592,6.7,64.78235796492241,129.56471592984482,0.0,0.9506732413215676,6.702656230222092,6.702656230222092,6.702656230222092
 2006-01-12T19:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,1170.5700926750849,4214052.333630305,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1170.5700926750849,4214052.333630305,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.9501569782229314,6.7,6.7,6.7
 2006-01-12T20:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,1168.341045176344,4206027.762634838,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1168.341045176344,4206027.762634838,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.9496407151242956,6.7,6.7,6.7
 2006-01-12T21:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,1.0,87130.78997065897,313670843.8943723,1748776353.5389102,-1.3896180133628075,-3.477495100850552,64.78235796492241,87130.78997065897,313670843.8943723,1748776353.5389102,-1.3896180133628075,-3.477495100850552,64.78235796492241,129.56471592984482,0.0,0.933747813180634,-1.727495100850551,-1.6634502876041282,-1.6634502876041282
 2006-01-12T22:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,1.0,38168.36635986872,137406118.89552742,432450286.1842621,-3.28192663359715,-3.8,64.78235796492241,38168.36635986872,137406118.89552742,432450286.1842621,-3.28192663359715,-3.8,64.78235796492241,129.56471592984482,0.0,0.9741145388680476,-3.8,-3.306080314984666,-3.306080314984666
 2006-01-12T23:00:00,0.0,0.0,0.0,12.480148784520246,12.480148784520246,0.0,0.0,0.0,0.0,12.480148784520246,12.480148784520246,0.0,1.0,17818.999830207675,64148399.38874763,202390874.4692356,-3.549258161332901,-3.7917691301888334,53.985298304102,17818.999830207675,64148399.38874763,202390874.4692356,-3.549258161332901,-3.7917691301888334,53.985298304102,129.56471592984482,0.0,0.99625983896412,-3.8,-3.575162171626939,-3.575162171626939
 2006-01-13T00:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,1.0,0.0,0.0,0.0,-3.706915413862881,-3.706915413862881,0.0,0.0,0.0,0.0,-3.706915413862881,-3.706915413862881,0.0,129.56471592984482,0.0,1.0,-3.7200003871601752,-3.7200003871601752,-3.7200003871601752
 2006-01-13T01:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,1.0,0.0,0.0,0.0,-3.6235228049725774,-3.6235228049725774,0.0,0.0,0.0,0.0,-3.6235228049725774,-3.6235228049725774,0.0,129.56471592984482,0.0,0.9999492272429944,-3.637403289251919,-3.637403289251919,-3.637403289251919
 2006-01-13T02:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,1.0,0.0,0.0,0.0,-3.5402432223177214,-3.5402432223177214,0.0,0.0,0.0,0.0,-3.5402432223177214,-3.5402432223177214,0.0,129.56471592984482,0.0,0.999511257162012,-3.554122748686908,-3.554122748686908,-3.554122748686908
 2006-01-13T03:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,1.0,0.0,0.0,0.0,-3.456969455491152,-3.456969455491152,0.0,0.0,0.0,0.0,-3.456969455491152,-3.456969455491152,0.0,129.56471592984482,0.0,0.998994994063376,-3.4708480129210137,-3.4708480129210137,-3.4708480129210137
 2006-01-13T04:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,1.0,0.0,0.0,0.0,-3.369965158925927,-3.369965158925927,0.0,0.0,0.0,0.0,-3.369965158925927,-3.369965158925927,0.0,129.56471592984482,0.0,0.9984787309647402,-3.383637938932617,-3.383637938932617,-3.383637938932617
 2006-01-13T05:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,1.0,0.0,0.0,0.0,-3.280092763924337,-3.280092763924337,0.0,0.0,0.0,0.0,-3.280092763924337,-3.280092763924337,0.0,129.56471592984482,0.0,0.9979624678661042,-3.293876501997192,-3.293876501997192,-3.293876501997192
 2006-01-13T06:00:00,0.0,0.0,0.0,12.480148784520246,12.480148784520246,0.0,0.0,0.0,0.0,12.480148784520246,12.480148784520246,0.0,1.0,0.0,0.0,0.0,-3.1911893351141387,-3.1911893351141387,0.0,0.0,0.0,0.0,-3.1911893351141387,-3.1911893351141387,0.0,129.56471592984482,0.0,0.9974462047674684,-3.204852460727876,-3.204852460727876,-3.204852460727876
 2006-01-13T07:00:00,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,12.480148784520244,12.480148784520244,0.0,0.0,0.0,0.0,0.0,-3.1044858284207515,-3.1044858284207515,0.0,0.0,0.0,0.0,-3.1044858284207515,-3.1044858284207515,0.0,129.56471592984482,0.0,0.9969299416688324,-3.1183591952317573,-3.1183591952317573,-3.1183591952317573
 2006-01-13T08:00:00,969.0370529683285,3488533.390685983,11093851.987108195,10.064130375731244,10.051556008513352,24.337933510776622,0.0,0.0,0.0,10.064130375731244,10.064130375731244,0.0,0.0,0.0,0.0,0.0,-3.015296407349417,-3.015296407349417,0.0,0.0,0.0,0.0,-3.015296407349417,-3.015296407349417,0.0,129.56471592984482,0.0,0.9964136785701964,-3.029709654825808,-3.029709654825808,-3.029709654825808
 2006-01-13T09:00:00,2191.279648922555,7888606.736121198,25086805.631854504,6.680884028212204,6.652449305121174,58.411040425863895,0.0,0.0,0.0,6.680884028212204,6.680884028212204,0.0,0.0,0.0,0.0,0.0,-2.924819881066851,-2.924819881066851,0.0,0.0,0.0,0.0,-2.924819881066851,-2.924819881066851,0.0,129.56471592984482,0.0,0.9958974154715604,-2.939205839844752,-2.939205839844752,-2.939205839844752
 2006-01-13T10:00:00,1802.089063832524,6487520.629797085,20627876.197864868,7.646739047845554,7.623358314548779,48.675867021553245,0.0,0.0,0.0,7.646739047845554,7.646739047845554,0.0,0.0,0.0,0.0,0.0,-2.838801727912395,-2.838801727912395,0.0,0.0,0.0,0.0,-2.838801727912395,-2.838801727912395,0.0,129.56471592984482,0.0,0.9953811523729243,-2.852898205758693,-2.852898205758693,-2.852898205758693
 2006-01-13T11:00:00,1747.7946978031462,6292060.912091328,20016946.89769912,8.616244741094397,8.593556401360884,38.94069361724259,0.0,0.0,0.0,8.616244741094397,8.616244741094397,0.0,0.0,0.0,0.0,0.0,-2.728089577897052,-2.728089577897052,0.0,0.0,0.0,0.0,-2.728089577897052,-2.728089577897052,0.0,129.56471592984477,0.0,0.9948648892742884,-2.7487137425486554,-2.7487137425486554,-2.7487137425486554
 2006-01-13T12:00:00,2774.716773446404,9988980.38440705,31783325.1596294,7.654569949094486,7.618544900351712,48.675867021553245,0.0,0.0,0.0,7.654569949094486,7.654569949094486,0.0,-1.0,0.0,0.0,0.0,-2.593761364197182,-2.593761364197182,0.0,0.0,0.0,0.0,-2.593761364197182,-2.593761364197182,0.0,129.56471592984482,0.0,0.9943486261756526,-2.608540902549017,-2.608540902549017,-2.608540902549017
 2006-01-13T13:00:00,8212.610156888006,29565396.564796817,94137734.1227505,6.7200177545766735,6.613315578756708,58.411040425863895,0.0,0.0,0.0,6.7200177545766735,6.7200177545766735,0.0,-1.0,0.0,0.0,0.0,-2.342210238911078,-2.342210238911078,0.0,0.0,0.0,0.0,-2.342210238911078,-2.342210238911078,0.0,129.56471592984482,0.0,0.9938323630770166,-2.409044282011493,-2.409044282011493,-2.409044282011493
 2006-01-13T14:00:00,4501.372186895048,16204939.87282217,51717518.28113146,8.084458400370961,8.025837935593755,38.940693617242594,0.0,0.0,0.0,8.084458400370961,8.084458400370961,0.0,-1.0,0.0,0.0,0.0,-1.9233577965506048,-1.9233577965506048,0.0,0.0,0.0,0.0,-1.9233577965506048,-1.9233577965506048,0.0,129.56471592984482,0.0,0.9933160999783808,-1.9712244513977468,-1.9712244513977468,-1.9712244513977468
 2006-01-13T15:00:00,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,-1.0,0.0,0.0,0.0,-1.819311923609884,-1.819311923609884,0.0,0.0,0.0,0.0,-1.819311923609884,-1.819311923609884,0.0,129.56471592984482,0.0,0.9927998368797448,-1.8331696508996047,-1.8331696508996047,-1.8331696508996047
 2006-01-13T16:00:00,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,-1.0,0.0,0.0,0.0,-1.7361578789973386,-1.7361578789973386,0.0,0.0,0.0,0.0,-1.7361578789973386,-1.7361578789973386,0.0,129.56471592984482,0.0,0.9922835737811088,-1.750016444003644,-1.750016444003644,-1.750016444003644
 2006-01-13T17:00:00,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,-1.0,0.0,0.0,0.0,-1.6482931061854558,-1.6482931061854558,0.0,0.0,0.0,0.0,-1.6482931061854558,-1.6482931061854558,0.0,129.56471592984482,0.0,0.9917673106824728,-1.6618896452953278,-1.6618896452953278,-1.6618896452953278
 2006-01-13T18:00:00,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,0.0,-1.5565778762133686,-1.5565778762133686,0.0,0.0,0.0,0.0,-1.5565778762133686,-1.5565778762133686,0.0,129.56471592984482,0.0,0.9912510475838368,-1.570337206244801,-1.570337206244801,-1.570337206244801
 2006-01-13T19:00:00,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,0.0,-1.4730988367119684,-1.4730988367119684,0.0,0.0,0.0,0.0,-1.4730988367119684,-1.4730988367119684,0.0,129.56471592984482,0.0,0.9907347844852008,-1.4869543547917852,-1.4869543547917852,-1.4869543547917852
 2006-01-13T20:00:00,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,0.0,-1.3899691275795802,-1.3899691275795802,0.0,0.0,0.0,0.0,-1.3899691275795802,-1.3899691275795802,0.0,129.56471592984482,0.0,0.990218521386565,-1.403823677546174,-1.403823677546174,-1.403823677546174
 2006-01-13T21:00:00,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,1.0,0.0,0.0,0.0,-1.3068452008886495,-1.3068452008886495,0.0,0.0,0.0,0.0,-1.3068452008886495,-1.3068452008886495,0.0,129.56471592984482,0.0,0.989702258287929,-1.3206987871378897,-1.3206987871378897,-1.3206987871378897
 2006-01-13T22:00:00,0.0,0.0,0.0,10.832111170613697,10.832111170613697,0.0,0.0,0.0,0.0,10.832111170613697,10.832111170613697,0.0,1.0,0.0,0.0,0.0,-1.2194491879906586,-1.2194491879906586,0.0,0.0,0.0,0.0,-1.2194491879906586,-1.2194491879906586,0.0,129.56471592984482,0.0,0.9891859951892932,-1.2330876295304822,-1.2330876295304822,-1.2330876295304822
 2006-01-13T23:00:00,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,1.0,0.0,0.0,0.0,-1.1285016254004543,-1.1285016254004543,0.0,0.0,0.0,0.0,-1.1285016254004543,-1.1285016254004543,0.0,129.56471592984482,0.0,0.9886697320906568,-1.1422066146621437,-1.1422066146621437,-1.1422066146621437
 2006-01-14T00:00:00,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,1.0,0.0,0.0,0.0,-1.0399998903963892,-1.0399998903963892,0.0,0.0,0.0,0.0,-1.0399998903963892,-1.0399998903963892,0.0,129.56471592984482,0.0,0.9881534689920212,-1.0536438677688862,-1.0536438677688862,-1.0536438677688862
 2006-01-14T01:00:00,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,1.0,0.0,0.0,0.0,-0.9494822176691408,-0.9494822176691408,0.0,0.0,0.0,0.0,-0.9494822176691408,-0.9494822176691408,0.0,129.56471592984482,0.0,0.9876372058933852,-0.9631383329719884,-0.9631383329719884,-0.9631383329719884
 2006-01-14T02:00:00,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,1.0,0.0,0.0,0.0,-0.8604955607805872,-0.8604955607805872,0.0,0.0,0.0,0.0,-0.8604955607805872,-0.8604955607805872,0.0,129.56471592984482,0.0,0.9871209427947494,-0.8742529782552045,-0.8742529782552045,-0.8742529782552045
 2006-01-14T03:00:00,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,0.0,0.0,0.0,10.832111170613691,10.832111170613691,0.0,1.0,0.0,0.0,0.0,-0.7714171561568389,-0.7714171561568389,0.0,0.0,0.0,0.0,-0.7714171561568389,-0.7714171561568389,0.0,129.56471592984482,0.0,0.9866046796961134,-0.7850545597998538,-0.7850545597998538,-0.7850545597998538
 2006-01-14T04:00:00,1759.5227124044698,6334281.764656091,20147974.270512827,7.372326659607039,7.349489875167777,48.675867021553245,0.0,0.0,0.0,7.372326659607039,7.372326659607039,0.0,1.0,0.0,0.0,0.0,-0.6800444145446075,-0.6800444145446075,0.0,0.0,0.0,0.0,-0.6800444145446075,-0.6800444145446075,0.0,129.56471592984482,0.0,0.9860884165974776,-0.6936222938086628,-0.6936222938086628,-0.6936222938086628
 2006-01-14T05:00:00,1408.3130828524877,5069927.098268956,16118489.719532585,8.06428792581734,8.04601837324251,38.94069361724258,0.0,0.0,0.0,8.06428792581734,8.06428792581734,0.0,1.0,0.0,0.0,0.0,-0.584320270204294,-0.584320270204294,0.0,0.0,0.0,0.0,-0.584320270204294,-0.584320270204294,0.0,129.56471592984474,0.0,0.985572153498841,-0.5978298185648738,-0.5978298185648738,-0.5978298185648738
 2006-01-14T06:00:00,2112.11496345702,7603613.8684452735,24177753.19654765,6.680368841648701,6.652964491684679,58.411040425863895,0.0,0.0,0.0,6.680368841648701,6.680368841648701,0.0,1.0,0.0,0.0,0.0,-0.489585272476116,-0.489585272476116,0.0,0.0,0.0,0.0,-0.489585272476116,-0.489585272476116,0.0,129.56471592984482,0.0,0.9850558904002056,-0.503216960218415,-0.503216960218415,-0.503216960218415
 2006-01-14T07:00:00,0.0,0.0,0.0,10.83214506513009,10.83214506513009,0.0,0.0,0.0,0.0,10.83214506513009,10.83214506513009,0.0,0.0,0.0,0.0,0.0,-0.4044347495773645,-0.4044347495773645,0.0,0.0,0.0,0.0,-0.4044347495773645,-0.4044347495773645,0.0,129.56471592984482,0.0,0.9845396273015696,-0.4182780440557853,-0.4182780440557853,-0.4182780440557853
 2006-01-14T08:00:00,0.0,0.0,0.0,10.83214506513009,10.83214506513009,0.0,0.0,0.0,0.0,10.83214506513009,10.83214506513009,0.0,0.0,0.0,0.0,0.0,-0.3213793408004133,-0.3213793408004133,0.0,0.0,0.0,0.0,-0.3213793408004133,-0.3213793408004133,0.0,129.56471592984482,0.0,0.9840233642029336,-0.3352215120239816,-0.3352215120239816,-0.3352215120239816
 2006-01-14T09:00:00,0.0,0.0,0.0,10.83214506513009,10.83214506513009,0.0,0.0,0.0,0.0,10.83214506513009,10.83214506513009,0.0,0.0,0.0,0.0,0.0,-0.2383296775485031,-0.2383296775485031,0.0,0.0,0.0,0.0,-0.2383296775485031,-0.2383296775485031,0.0,129.56471592984482,0.0,0.9835071011042976,-0.2521708876331772,-0.2521708876331772,-0.2521708876331772
 2006-01-14T10:00:00,0.0,0.0,0.0,10.83214506513009,10.83214506513009,0.0,0.0,0.0,0.0,10.83214506513009,10.83214506513009,0.0,0.0,0.0,0.0,0.0,-0.1515501180493122,-0.1515501180493122,0.0,0.0,0.0,0.0,-0.1515501180493122,-0.1515501180493122,0.0,129.56471592984482,0.0,0.9829908380056616,-0.1652405293446055,-0.1652405293446055,-0.1652405293446055
 2006-01-14T11:00:00,0.0,0.0,0.0,10.83214506513009,10.83214506513009,0.0,0.0,0.0,0.0,10.83214506513009,10.83214506513009,0.0,0.0,0.0,0.0,0.0,-0.0665522062444736,-0.0665522062444736,0.0,0.0,0.0,0.0,-0.0665522062444736,-0.0665522062444736,0.0,129.56471592984482,0.0,0.9824745749070256,-0.0803915981487425,-0.0803915981487425,-0.0803915981487425
 2006-01-14T12:00:00,724.1390095915473,2606900.434529571,8301953.53643908,9.448357203897858,9.43894732738672,19.470346808621297,0.0,0.0,0.0,9.448357203897858,9.448357203897858,0.0,-1.0,0.0,0.0,0.0,0.0166551884706653,0.0166551884706653,0.0,0.0,0.0,0.0,0.0166551884706653,0.0166551884706653,0.0,129.56471592984482,0.0,0.9819583118083898,0.0026954090459936,0.0026954090459936,0.0026954090459936
 2006-01-14T13:00:00,1081.7611552668302,3894340.1589605887,12412437.013210464,8.763183643897252,8.749114726609942,29.205520212931944,0.0,0.0,0.0,8.763183643897252,8.763183643897252,0.0,-1.0,0.0,0.0,0.0,0.10095095515468,0.10095095515468,0.0,0.0,0.0,0.0,0.10095095515468,0.10095095515468,0.0,129.56471592984482,0.0,0.9814420487097538,0.0869735777315731,0.0869735777315731,0.0869735777315731
 2006-01-14T14:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,-1.0,0.0,0.0,0.0,0.1840964797461535,0.1840964797461535,0.0,0.0,0.0,0.0,0.1840964797461535,0.1840964797461535,0.0,129.56471592984482,0.0,0.980925785611118,0.1702599997752523,0.1702599997752523,0.1702599997752523
 2006-01-14T15:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,-1.0,0.0,0.0,0.0,0.2671120771718707,0.2671120771718707,0.0,0.0,0.0,0.0,0.2671120771718707,0.2671120771718707,0.0,129.56471592984482,0.0,0.980409522512482,0.2532765170263472,0.2532765170263472,0.2532765170263472
 2006-01-14T16:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,-1.0,0.0,0.0,0.0,0.3501223027144602,0.3501223027144602,0.0,0.0,0.0,0.0,0.3501223027144602,0.3501223027144602,0.0,129.56471592984482,0.0,0.979893259413846,0.3362876383587121,0.3362876383587121,0.3362876383587121
 2006-01-14T17:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,-1.0,0.0,0.0,0.0,0.4380932293248862,0.4380932293248862,0.0,0.0,0.0,0.0,0.4380932293248862,0.4380932293248862,0.0,129.56471592984482,0.0,0.97937699631521,0.4245326137122567,0.4245326137122567,0.4245326137122567
 2006-01-14T18:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,0.0,0.5321644409236658,0.5321644409236658,0.0,0.0,0.0,0.0,0.5321644409236658,0.5321644409236658,0.0,129.56471592984482,0.0,0.978860733216574,0.5185328477361039,0.5185328477361039,0.5185328477361039
 2006-01-14T19:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,0.0,0.6171638042577129,0.6171638042577129,0.0,0.0,0.0,0.0,0.6171638042577129,0.6171638042577129,0.0,129.56471592984482,0.0,0.978344470117938,0.6033318515303465,0.6033318515303465,0.6033318515303465
 2006-01-14T20:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,0.0,0.7001513493451044,0.7001513493451044,0.0,0.0,0.0,0.0,0.7001513493451044,0.7001513493451044,0.0,129.56471592984482,0.0,0.9778282070193022,0.6863204609463999,0.6863204609463999,0.6863204609463999
 2006-01-14T21:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,0.7840267587714927,0.7840267587714927,0.0,0.0,0.0,0.0,0.7840267587714927,0.7840267587714927,0.0,129.56471592984482,0.0,0.9773119439206662,0.7703012970130478,0.7703012970130478,0.7703012970130478
 2006-01-14T22:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,0.8706827190091383,0.8706827190091383,0.0,0.0,0.0,0.0,0.8706827190091383,0.8706827190091383,0.0,129.56471592984482,0.0,0.9767956808220304,0.8568923031150769,0.8568923031150769,0.8568923031150769
 2006-01-14T23:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,0.960091514449216,0.960091514449216,0.0,0.0,0.0,0.0,0.960091514449216,0.960091514449216,0.0,129.56471592984482,0.0,0.9762794177233944,0.9465164057752932,0.9465164057752932,0.9465164057752932
 2006-01-15T00:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,1.048996383483089,1.048996383483089,0.0,0.0,0.0,0.0,1.048996383483089,1.048996383483089,0.0,129.56471592984482,0.0,0.9757631546247584,1.035260106492,1.035260106492,1.035260106492
 2006-01-15T01:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,1.137834969232042,1.137834969232042,0.0,0.0,0.0,0.0,1.137834969232042,1.137834969232042,0.0,129.56471592984482,0.0,0.9752468915261224,1.124213311263292,1.124213311263292,1.124213311263292
 2006-01-15T02:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,1.2262564835470184,1.2262564835470184,0.0,0.0,0.0,0.0,1.2262564835470184,1.2262564835470184,0.0,129.56471592984477,0.0,0.9747306284274864,1.2125268954421242,1.2125268954421242,1.2125268954421242
 2006-01-15T03:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,1.315339984053333,1.315339984053333,0.0,0.0,0.0,0.0,1.315339984053333,1.315339984053333,0.0,129.56471592984482,0.0,0.9742143653288508,1.301727751204414,1.301727751204414,1.301727751204414
 2006-01-15T04:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,1.403843526629492,1.403843526629492,0.0,0.0,0.0,0.0,1.403843526629492,1.403843526629492,0.0,129.56471592984477,0.0,0.9736981022302146,1.390115476192727,1.390115476192727,1.390115476192727
 2006-01-15T05:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,1.493837705876473,1.493837705876473,0.0,0.0,0.0,0.0,1.493837705876473,1.493837705876473,0.0,129.56471592984482,0.0,0.9731818391315789,1.4802784369481357,1.4802784369481357,1.4802784369481357
 2006-01-15T06:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,1.5858991093368024,1.5858991093368024,0.0,0.0,0.0,0.0,1.5858991093368024,1.5858991093368024,0.0,129.56471592984477,0.0,0.9726655760329428,1.5723351258609053,1.5723351258609053,1.5723351258609053
 2006-01-15T07:00:00,0.0,0.0,0.0,10.845631703840509,10.845631703840509,0.0,0.0,0.0,0.0,10.845631703840509,10.845631703840509,0.0,0.0,0.0,0.0,0.0,1.6785719953920408,1.6785719953920408,0.0,0.0,0.0,0.0,1.6785719953920408,1.6785719953920408,0.0,129.56471592984482,0.0,0.9721493129343072,1.664963413882126,1.664963413882126,1.664963413882126
 2006-01-15T08:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,0.0,1.77200466415752,1.77200466415752,0.0,0.0,0.0,0.0,1.77200466415752,1.77200466415752,0.0,129.56471592984477,0.0,0.9716330498356708,1.7585078722895142,1.7585078722895142,1.7585078722895142
 2006-01-15T09:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,0.0,1.867192538874176,1.867192538874176,0.0,0.0,0.0,0.0,1.867192538874176,1.867192538874176,0.0,129.56471592984482,0.0,0.9711167867370348,1.8536994954573311,1.8536994954573311,1.8536994954573311
 2006-01-15T10:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,0.0,1.9623523454033325,1.9623523454033325,0.0,0.0,0.0,0.0,1.9623523454033325,1.9623523454033325,0.0,129.5647159298448,0.0,0.9706005236383988,1.9488582996263644,1.9488582996263644,1.9488582996263644
 2006-01-15T11:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,0.0,2.057683937532856,2.057683937532856,0.0,0.0,0.0,0.0,2.057683937532856,2.057683937532856,0.0,129.56471592984482,0.0,0.970084260539763,2.044195078988439,2.044195078988439,2.044195078988439
 2006-01-15T12:00:00,0.0,0.0,0.0,10.8456317038405,10.8456317038405,0.0,0.0,0.0,0.0,10.8456317038405,10.8456317038405,0.0,-1.0,0.0,0.0,0.0,2.1531839420903243,2.1531839420903243,0.0,0.0,0.0,0.0,2.1531839420903243,2.1531839420903243,0.0,129.56471592984477,0.0,0.969567997441127,2.139701422900867,2.139701422900867,2.139701422900867
 2006-01-15T13:00:00,0.0,0.0,0.0,10.845631703840509,10.845631703840509,0.0,0.0,0.0,0.0,10.845631703840509,10.845631703840509,0.0,-1.0,0.0,0.0,0.0,2.2487280368251024,2.2487280368251024,0.0,0.0,0.0,0.0,2.2487280368251024,2.2487280368251024,0.0,129.56471592984482,0.0,0.9690517343424916,2.2352461133188952,2.2352461133188952,2.2352461133188952
 2006-01-15T14:00:00,0.0,0.0,0.0,10.8456317038405,10.8456317038405,0.0,0.0,0.0,0.0,10.8456317038405,10.8456317038405,0.0,-1.0,0.0,0.0,0.0,2.3442910605887413,2.3442910605887413,0.0,0.0,0.0,0.0,2.3442910605887413,2.3442910605887413,0.0,129.56471592984477,0.0,0.9685354712438548,2.330811470331477,2.330811470331477,2.330811470331477
 2006-01-15T15:00:00,0.0,0.0,0.0,10.8456317038405,10.8456317038405,0.0,0.0,0.0,0.0,10.8456317038405,10.8456317038405,0.0,-1.0,0.0,0.0,0.0,2.439859799388202,2.439859799388202,0.0,0.0,0.0,0.0,2.439859799388202,2.439859799388202,0.0,129.56471592984477,0.0,0.9680192081452188,2.426381025711477,2.426381025711477,2.426381025711477
 2006-01-15T16:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,-1.0,0.0,0.0,0.0,2.5353989202065823,2.5353989202065823,0.0,0.0,0.0,0.0,2.5353989202065823,2.5353989202065823,0.0,129.56471592984482,0.0,0.9675029450465832,2.5219200878445087,2.5219200878445087,2.5219200878445087
 2006-01-15T17:00:00,0.0,0.0,0.0,10.8456317038405,10.8456317038405,0.0,0.0,0.0,0.0,10.8456317038405,10.8456317038405,0.0,-1.0,0.0,0.0,0.0,2.630651888564988,2.630651888564988,0.0,0.0,0.0,0.0,2.630651888564988,2.630651888564988,0.0,129.56471592984477,0.0,0.9669866819479468,2.6171660805103105,2.6171660805103105,2.6171660805103105
 2006-01-15T18:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,0.0,2.7258901255749923,2.7258901255749923,0.0,0.0,0.0,0.0,2.7258901255749923,2.7258901255749923,0.0,129.56471592984482,0.0,0.9664704188493112,2.7123989381753906,2.7123989381753906,2.7123989381753906
 2006-01-15T19:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,0.0,2.818847132279988,2.818847132279988,0.0,0.0,0.0,0.0,2.818847132279988,2.818847132279988,0.0,129.56471592984482,0.0,0.9659541557506752,2.8052311513502506,2.8052311513502506,2.8052311513502506
 2006-01-15T20:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,0.0,2.9072444552150127,2.9072444552150127,0.0,0.0,0.0,0.0,2.9072444552150127,2.9072444552150127,0.0,129.56471592984482,0.0,0.9654378926520394,2.893588565133268,2.893588565133268,2.893588565133268
 2006-01-15T21:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,2.996026608544898,2.996026608544898,0.0,0.0,0.0,0.0,2.996026608544898,2.996026608544898,0.0,129.56471592984482,0.0,0.9649216295534034,2.982364142136017,2.982364142136017,2.982364142136017
 2006-01-15T22:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,3.0842913082598304,3.0842913082598304,0.0,0.0,0.0,0.0,3.0842913082598304,3.0842913082598304,0.0,129.56471592984482,0.0,0.9644053664547676,3.070644484064108,3.070644484064108,3.070644484064108
 2006-01-15T23:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,3.1733075202581986,3.1733075202581986,0.0,0.0,0.0,0.0,3.1733075202581986,3.1733075202581986,0.0,129.56471592984482,0.0,0.9638891033561316,3.159651636646999,3.159651636646999,3.159651636646999
 2006-01-16T00:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,3.2616215796375987,3.2616215796375987,0.0,0.0,0.0,0.0,3.2616215796375987,3.2616215796375987,0.0,129.56471592984482,0.0,0.9633728402574958,3.247976705220597,3.247976705220597,3.247976705220597
 2006-01-16T01:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,3.35094873798787,3.35094873798787,0.0,0.0,0.0,0.0,3.35094873798787,3.35094873798787,0.0,129.56471592984482,0.0,0.9628565771588596,3.337355092066314,3.337355092066314,3.337355092066314
 2006-01-16T02:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,3.4430957222966327,3.4430957222966327,0.0,0.0,0.0,0.0,3.4430957222966327,3.4430957222966327,0.0,129.56471592984482,0.0,0.9623403140602238,3.429503743969144,3.429503743969144,3.429503743969144
 2006-01-16T03:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,3.532167722585,3.532167722585,0.0,0.0,0.0,0.0,3.532167722585,3.532167722585,0.0,129.56471592984482,0.0,0.961824050961588,3.518516284918588,3.518516284918588,3.518516284918588
 2006-01-16T04:00:00,0.0,0.0,0.0,10.8456317038405,10.8456317038405,0.0,0.0,0.0,0.0,10.8456317038405,10.8456317038405,0.0,1.0,0.0,0.0,0.0,3.621546421360755,3.621546421360755,0.0,0.0,0.0,0.0,3.621546421360755,3.621546421360755,0.0,129.56471592984477,0.0,0.9613077878629516,3.607961804196274,3.607961804196274,3.607961804196274
 2006-01-16T05:00:00,0.0,0.0,0.0,10.8456317038405,10.8456317038405,0.0,0.0,0.0,0.0,10.8456317038405,10.8456317038405,0.0,1.0,0.0,0.0,0.0,3.7152870759570047,3.7152870759570047,0.0,0.0,0.0,0.0,3.7152870759570047,3.7152870759570047,0.0,129.56471592984477,0.0,0.9607915247643156,3.7018211501177816,3.7018211501177816,3.7018211501177816
 2006-01-16T06:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,1.0,0.0,0.0,0.0,3.8061861679436784,3.8061861679436784,0.0,0.0,0.0,0.0,3.8061861679436784,3.8061861679436784,0.0,129.56471592984482,0.0,0.96027526166568,3.7924805054380872,3.7924805054380872,3.7924805054380872
 2006-01-16T07:00:00,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,10.845631703840503,10.845631703840503,0.0,0.0,0.0,0.0,0.0,3.889941368070854,3.889941368070854,0.0,0.0,0.0,0.0,3.889941368070854,3.889941368070854,0.0,129.56471592984482,0.0,0.959758998567044,3.8761448213096137,3.8761448213096137,3.8761448213096137
 2006-01-16T08:00:00,176.17023447497266,634212.8441099016,2014905.8282407103,10.49852931025733,10.496245508945735,4.867586702155324,0.0,0.0,0.0,10.49852931025733,10.49852931025733,0.0,0.0,0.0,0.0,0.0,3.976782387635721,3.976782387635721,0.0,0.0,0.0,0.0,3.976782387635721,3.976782387635721,0.0,129.56471592984482,0.0,0.959242735468408,3.96318298667852,3.96318298667852,3.96318298667852
 2006-01-16T09:00:00,352.4442891348452,1268799.4408854428,4031805.364971686,10.151444532957411,10.146874670559102,9.735173404310649,0.0,0.0,0.0,10.151444532957411,10.151444532957411,0.0,0.0,0.0,0.0,0.0,4.069482345935451,4.069482345935451,0.0,0.0,0.0,0.0,4.069482345935451,4.069482345935451,0.0,129.56471592984482,0.0,0.958726472369772,4.055938220437718,4.055938220437718,4.055938220437718
 2006-01-16T10:00:00,2159.6102297316334,7774596.827033879,24737925.136058766,6.680686307477706,6.652647025855674,58.411040425863895,0.0,0.0,0.0,6.680686307477706,6.680686307477706,0.0,0.0,0.0,0.0,0.0,4.1566399539443175,4.1566399539443175,0.0,0.0,0.0,0.0,4.1566399539443175,4.1566399539443175,0.0,129.56471592984482,0.0,0.958210209271136,4.142708602101186,4.142708602101186,4.142708602101186
 2006-01-16T11:00:00,2336.8079876873467,8412508.75567445,26799716.402864102,6.681854789324452,6.65147854400893,58.411040425863895,0.0,0.0,0.0,6.681854789324452,6.681854789324452,0.0,0.0,0.0,0.0,0.0,4.253008157194141,4.253008157194141,0.0,0.0,0.0,0.0,4.253008157194141,4.253008157194141,0.0,129.56471592984482,0.0,0.9576939461725,4.237088866682928,4.237088866682928,4.237088866682928
 2006-01-16T12:00:00,2901.798356709849,10446474.084155455,33225952.2687259,6.685496741785488,6.647836591547893,58.411040425863895,0.0,0.0,0.0,6.685496741785488,6.685496741785488,0.0,-1.0,0.0,0.0,0.0,4.3544929388947295,4.3544929388947295,0.0,0.0,0.0,0.0,4.3544929388947295,4.3544929388947295,0.0,129.56471592984482,0.0,0.9571776830738642,4.338108106882831,4.338108106882831,4.338108106882831
 2006-01-16T13:00:00,2171.780590601667,7818410.126165999,24859213.898903325,7.43528662862249,7.407109838458374,48.675867021553245,0.0,0.0,0.0,7.43528662862249,7.43528662862249,0.0,-1.0,0.0,0.0,0.0,4.451935774891134,4.451935774891134,0.0,0.0,0.0,0.0,4.451935774891134,4.451935774891134,0.0,129.56471592984482,0.0,0.9566614199752282,4.43671153906406,4.43671153906406,4.43671153906406
 2006-01-16T14:00:00,717.0637050153367,2581429.338055212,8212648.253038462,9.694858527867964,9.685549875206378,19.470346808621297,0.0,0.0,0.0,9.694858527867964,9.694858527867964,0.0,-1.0,0.0,0.0,0.0,4.5358329429936,4.5358329429936,0.0,0.0,0.0,0.0,4.5358329429936,4.5358329429936,0.0,129.56471592984482,0.0,0.9561451568765924,4.52200099706917,4.52200099706917,4.52200099706917
 2006-01-16T15:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,-1.0,0.0,0.0,0.0,4.618568047890331,4.618568047890331,0.0,0.0,0.0,0.0,4.618568047890331,4.618568047890331,0.0,129.56471592984482,0.0,0.9556288937779563,4.604779289299341,4.604779289299341,4.604779289299341
 2006-01-16T16:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,-1.0,0.0,0.0,0.0,4.701297495704557,4.701297495704557,0.0,0.0,0.0,0.0,4.701297495704557,4.701297495704557,0.0,129.56471592984482,0.0,0.9551126306793204,4.687509623966575,4.687509623966575,4.687509623966575
 2006-01-16T17:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,-1.0,0.0,0.0,0.0,4.788017237841214,4.788017237841214,0.0,0.0,0.0,0.0,4.788017237841214,4.788017237841214,0.0,129.56471592984482,0.0,0.9545963675806844,4.774430738730122,4.774430738730122,4.774430738730122
 2006-01-16T18:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,0.0,4.877707731416865,4.877707731416865,0.0,0.0,0.0,0.0,4.877707731416865,4.877707731416865,0.0,129.56471592984482,0.0,0.9540801044820484,4.864018400109602,4.864018400109602,4.864018400109602
 2006-01-16T19:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,0.0,4.960762285369528,4.960762285369528,0.0,0.0,0.0,0.0,4.960762285369528,4.960762285369528,0.0,129.56471592984482,0.0,0.9535638413834124,4.94697718988509,4.94697718988509,4.94697718988509
 2006-01-16T20:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,0.0,5.043469732038149,5.043469732038149,0.0,0.0,0.0,0.0,5.043469732038149,5.043469732038149,0.0,129.56471592984482,0.0,0.9530475782847766,5.029685526665984,5.029685526665984,5.029685526665984
 2006-01-16T21:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,1.0,0.0,0.0,0.0,5.126171863707831,5.126171863707831,0.0,0.0,0.0,0.0,5.126171863707831,5.126171863707831,0.0,129.56471592984482,0.0,0.9525313151861406,5.112388544227123,5.112388544227123,5.112388544227123
 2006-01-16T22:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,1.0,0.0,0.0,0.0,5.212810158203303,5.212810158203303,0.0,0.0,0.0,0.0,5.212810158203303,5.212810158203303,0.0,129.56471592984482,0.0,0.9520150520875048,5.199185778074244,5.199185778074244,5.199185778074244
 2006-01-16T23:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,1.0,0.0,0.0,0.0,5.297567675474471,5.297567675474471,0.0,0.0,0.0,0.0,5.297567675474471,5.297567675474471,0.0,129.56471592984482,0.0,0.9514987889888687,5.283786013936616,5.283786013936616,5.283786013936616
 2006-01-17T00:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,1.0,0.0,0.0,0.0,5.380253456852096,5.380253456852096,0.0,0.0,0.0,0.0,5.380253456852096,5.380253456852096,0.0,129.56471592984482,0.0,0.9509825258902328,5.366472858229084,5.366472858229084,5.366472858229084
 2006-01-17T01:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,1.0,0.0,0.0,0.0,5.462933950631791,5.462933950631791,0.0,0.0,0.0,0.0,5.462933950631791,5.462933950631791,0.0,129.56471592984482,0.0,0.9504662627915968,5.449154237078488,5.449154237078488,5.449154237078488
 2006-01-17T02:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,1.0,56453.62933326711,203233065.5997616,1324754304.7514086,2.6450143307212737,1.0640174572191596,32.3911789824612,56453.62933326711,203233065.5997616,1324754304.7514086,2.6450143307212737,1.0640174572191596,32.3911789824612,129.56471592984482,0.0,0.9394644771310456,2.613581257931584,2.4067454000532256,2.4067454000532256
 2006-01-17T03:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,1.0,46726.23915905103,168214460.9725837,528646477.740909,-3.166745453540505,-3.8,64.78235796492241,46726.23915905103,168214460.9725837,528646477.740909,-3.166745453540505,-3.8,64.78235796492241,129.56471592984482,0.0,0.9617816176087842,-3.8,-3.191920414711661,-3.191920414711661
 2006-01-17T04:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,1.0,25620.87800688831,92235160.8247979,291545663.81663126,-3.450679503389427,-3.8000000000000007,64.78235796492241,25620.87800688831,92235160.8247979,291545663.81663126,-3.450679503389427,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.990429600806885,-3.8000000000000007,-3.472811878426595,-3.472811878426595
 2006-01-17T05:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,1.0,2874.353975728518,10347674.312622664,32693710.46636048,-3.718083491641291,-3.757260162344316,10.7970596608204,2874.353975728518,10347674.312622664,32693710.46636048,-3.718083491641291,-3.757260162344316,10.7970596608204,129.56471592984482,0.0,1.0,-3.774758197438144,-3.7389398127373217,-3.7389398127373217
 2006-01-17T06:00:00,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,0.0,0.0,0.0,11.201972968972411,11.201972968972411,0.0,1.0,0.0,0.0,0.0,-3.674236519961147,-3.674236519961147,0.0,0.0,0.0,0.0,-3.674236519961147,-3.674236519961147,0.0,129.56471592984477,0.0,0.9998583922867638,-3.687902704389437,-3.687902704389437,-3.687902704389437
 2006-01-17T07:00:00,352.46653844095954,1268879.5383874543,4039335.122012497,10.44837778379048,10.4437993867191,9.735173404310649,0.0,0.0,0.0,10.44837778379048,10.44837778379048,0.0,0.0,0.0,0.0,0.0,-3.587425822021914,-3.587425822021914,0.0,0.0,0.0,0.0,-3.587425822021914,-3.587425822021914,0.0,129.56471592984482,0.0,0.9993573691812826,-3.6013133502944217,-3.6013133502944217,-3.6013133502944217
 2006-01-17T08:00:00,380.7795715563156,1370806.457602736,4364717.170016359,10.448688321958464,10.44374111777242,9.735173404310649,0.0,0.0,0.0,10.448688321958464,10.448688321958464,0.0,0.0,0.0,0.0,0.0,-3.5000666464208225,-3.5000666464208225,0.0,0.0,0.0,0.0,-3.5000666464208225,-3.5000666464208225,0.0,129.56471592984482,0.0,0.9988411060826466,-3.514088834633082,-3.514088834633082,-3.514088834633082
 2006-01-17T09:00:00,1806.426306191721,6503134.702290196,20711930.84539045,7.43533499657028,7.41185899083642,48.675867021553245,0.0,0.0,0.0,7.43533499657028,7.43533499657028,0.0,0.0,0.0,0.0,0.0,-3.4121265328461328,-3.4121265328461328,0.0,0.0,0.0,0.0,-3.4121265328461328,-3.4121265328461328,0.0,129.56471592984482,0.0,0.9983248429840108,-3.4263769018221315,-3.4263769018221315,-3.4263769018221315
 2006-01-17T10:00:00,2145.088469051077,7722318.488583879,24594409.280461904,6.680604972857588,6.652728360475792,58.411040425863895,0.0,0.0,0.0,6.680604972857588,6.680604972857588,0.0,0.0,0.0,0.0,0.0,-3.326840249455977,-3.326840249455977,0.0,0.0,0.0,0.0,-3.326840249455977,-3.326840249455977,0.0,129.56471592984482,0.0,0.9978085798853747,-3.340998482739677,-3.340998482739677,-3.340998482739677
 2006-01-17T11:00:00,2146.624945439893,7727849.803583616,24605372.05307805,6.680611185810794,6.652722147522586,58.411040425863895,0.0,0.0,0.0,6.680611185810794,6.680611185810794,0.0,0.0,0.0,0.0,0.0,-3.2418824732585034,-3.2418824732585034,0.0,0.0,0.0,0.0,-3.2418824732585034,-3.2418824732585034,0.0,129.56471592984482,0.0,0.9972923167867388,-3.2560395317314064,-3.2560395317314064,-3.2560395317314064
 2006-01-17T12:00:00,0.0,0.0,0.0,11.2306085831969,11.2306085831969,0.0,0.0,0.0,0.0,11.2306085831969,11.2306085831969,0.0,-1.0,0.0,0.0,0.0,-3.158008561280793,-3.158008561280793,0.0,0.0,0.0,0.0,-3.158008561280793,-3.158008561280793,0.0,129.56471592984482,0.0,0.9967760536881028,-3.171877850599607,-3.171877850599607,-3.171877850599607
