Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-17T13:00:00,2293.2602423003714,8255736.872281335,26270266.027989943,6.681554731499948,6.651778601833431,58.411040425863895,0.0,0.0,0.0,6.681554731499948,6.681554731499948,0.0,-1.0,0.0,0.0,0.0,-3.066723783882244,-3.066723783882244,0.0,0.0,0.0,0.0,-3.066723783882244,-3.066723783882244,0.0,129.56471592984482,0.0,0.9962597905894668,-3.08202855924232,-3.08202855924232,-3.08202855924232
 2006-01-17T14:00:00,1786.779388786045,6432405.799629762,20466997.84315397,7.447923253096055,7.424724868552129,48.675867021553245,0.0,0.0,0.0,7.447923253096055,7.447923253096055,0.0,-1.0,0.0,0.0,0.0,-2.982069156401697,-2.982069156401697,0.0,0.0,0.0,0.0,-2.982069156401697,-2.982069156401697,0.0,129.56471592984482,0.0,0.995743527490831,-2.996053882652137,-2.996053882652137,-2.996053882652137
 2006-01-17T15:00:00,2140.1872770679706,7704674.197444694,24517388.98581709,6.68056132321711,6.652772010116269,58.411040425863895,0.0,0.0,0.0,6.68056132321711,6.68056132321711,0.0,-1.0,0.0,0.0,0.0,-2.896218226254532,-2.896218226254532,0.0,0.0,0.0,0.0,-2.896218226254532,-2.896218226254532,0.0,129.56471592984482,0.0,0.995227264392195,-2.910298096556452,-2.910298096556452,-2.910298096556452
 2006-01-17T16:00:00,2143.543510080803,7716756.636290889,24565902.214181807,6.680588817068551,6.652744516264829,58.411040425863895,0.0,0.0,0.0,6.680588817068551,6.680588817068551,0.0,-1.0,0.0,0.0,0.0,-2.811583329084371,-2.811583329084371,0.0,0.0,0.0,0.0,-2.811583329084371,-2.811583329084371,0.0,129.56471592984482,0.0,0.994711001293559,-2.825689893950305,-2.825689893950305,-2.825689893950305
 2006-01-17T17:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,-1.0,0.0,0.0,0.0,-2.725088023922998,-2.725088023922998,0.0,0.0,0.0,0.0,-2.725088023922998,-2.725088023922998,0.0,129.56471592984482,0.0,0.9941947381949232,-2.7388553949647645,-2.7388553949647645,-2.7388553949647645
 2006-01-17T18:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,0.0,-2.64090168613848,-2.64090168613848,0.0,0.0,0.0,0.0,-2.64090168613848,-2.64090168613848,0.0,129.56471592984482,0.0,0.9936784750962872,-2.654770728991771,-2.654770728991771,-2.654770728991771
 2006-01-17T19:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,0.0,-2.5576906514996174,-2.5576906514996174,0.0,0.0,0.0,0.0,-2.5576906514996174,-2.5576906514996174,0.0,129.56471592984482,0.0,0.9931622119976512,-2.5715587538775804,-2.5715587538775804,-2.5715587538775804
 2006-01-17T20:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,0.0,-2.474485420251673,-2.474485420251673,0.0,0.0,0.0,0.0,-2.474485420251673,-2.474485420251673,0.0,129.56471592984482,0.0,0.9926459488990153,-2.4883525559352395,-2.4883525559352395,-2.4883525559352395
 2006-01-17T21:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,1.0,0.0,0.0,0.0,-2.3912859883050754,-2.3912859883050754,0.0,0.0,0.0,0.0,-2.3912859883050754,-2.3912859883050754,0.0,129.56471592984482,0.0,0.9921296858003792,-2.405152157820334,-2.405152157820334,-2.405152157820334
 2006-01-17T22:00:00,0.0,0.0,0.0,11.298558550223966,11.298558550223966,0.0,0.0,0.0,0.0,11.298558550223966,11.298558550223966,0.0,1.0,0.0,0.0,0.0,-2.304127240250636,-2.304127240250636,0.0,0.0,0.0,0.0,-2.304127240250636,-2.304127240250636,0.0,129.56471592984482,0.0,0.9916134227017434,-2.317833433305712,-2.317833433305712,-2.317833433305712
 2006-01-17T23:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,1.0,0.0,0.0,0.0,-2.2188610207103894,-2.2188610207103894,0.0,0.0,0.0,0.0,-2.2188610207103894,-2.2188610207103894,0.0,129.56471592984482,0.0,0.9910971596031074,-2.2327253664477063,-2.2327253664477063,-2.2327253664477063
 2006-01-18T00:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,1.0,0.0,0.0,0.0,-2.135679421374308,-2.135679421374308,0.0,0.0,0.0,0.0,-2.135679421374308,-2.135679421374308,0.0,129.56471592984482,0.0,0.9905808965044716,-2.149542622944623,-2.149542622944623,-2.149542622944623
 2006-01-18T01:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,1.0,0.0,0.0,0.0,-2.05250359260748,-2.05250359260748,0.0,0.0,0.0,0.0,-2.05250359260748,-2.05250359260748,0.0,129.56471592984482,0.0,0.9900646334058356,-2.066365828496303,-2.066365828496303,-2.066365828496303
 2006-01-18T02:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,1.0,0.0,0.0,0.0,-1.9693335549314737,-1.9693335549314737,0.0,0.0,0.0,0.0,-1.9693335549314737,-1.9693335549314737,0.0,129.56471592984482,0.0,0.9895483703071996,-1.983194825625329,-1.983194825625329,-1.983194825625329
 2006-01-18T03:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,1.0,0.0,0.0,0.0,-1.8861693087256248,-1.8861693087256248,0.0,0.0,0.0,0.0,-1.8861693087256248,-1.8861693087256248,0.0,129.56471592984482,0.0,0.9890321072085636,-1.900029614309487,-1.900029614309487,-1.900029614309487
 2006-01-18T04:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,1.0,0.0,0.0,0.0,-1.7992794219374575,-1.7992794219374575,0.0,0.0,0.0,0.0,-1.7992794219374575,-1.7992794219374575,0.0,129.56471592984482,0.0,0.9885158441099277,-1.8129342235972703,-1.8129342235972703,-1.8129342235972703
 2006-01-18T05:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,1.0,0.0,0.0,0.0,-1.7095251910530598,-1.7095251910530598,0.0,0.0,0.0,0.0,-1.7095251910530598,-1.7095251910530598,0.0,129.56471592984482,0.0,0.9879995810112916,-1.723290807163287,-1.723290807163287,-1.723290807163287
 2006-01-18T06:00:00,0.0,0.0,0.0,11.298558550223966,11.298558550223966,0.0,0.0,0.0,0.0,11.298558550223966,11.298558550223966,0.0,1.0,0.0,0.0,0.0,-1.620738635218841,-1.620738635218841,0.0,0.0,0.0,0.0,-1.620738635218841,-1.620738635218841,0.0,129.56471592984482,0.0,0.987483317912656,-1.6343838005430136,-1.6343838005430136,-1.6343838005430136
 2006-01-18T07:00:00,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,11.298558550223964,11.298558550223964,0.0,0.0,0.0,0.0,0.0,-1.534149092521799,-1.534149092521799,0.0,0.0,0.0,0.0,-1.534149092521799,-1.534149092521799,0.0,129.56471592984482,0.0,0.9869670548140198,-1.5480042250127382,-1.5480042250127382,-1.5480042250127382
 2006-01-18T08:00:00,1115.594226159682,4016139.214174855,12771210.444293052,8.989850394605707,8.975374822284946,29.205520212931944,0.0,0.0,0.0,8.989850394605707,8.989850394605707,0.0,0.0,0.0,0.0,0.0,-1.4462151743035896,-1.4462151743035896,0.0,0.0,0.0,0.0,-1.4462151743035896,-1.4462151743035896,0.0,129.56471592984482,0.0,0.986450791715384,-1.460348941825368,-1.460348941825368,-1.460348941825368
 2006-01-18T09:00:00,2221.9583874667155,7999050.194880178,25446226.701071545,6.681087722719043,6.652245610614337,58.411040425863895,0.0,0.0,0.0,6.681087722719043,6.681087722719043,0.0,0.0,0.0,0.0,0.0,-1.357722916865003,-1.357722916865003,0.0,0.0,0.0,0.0,-1.357722916865003,-1.357722916865003,0.0,129.56471592984482,0.0,0.985934528616748,-1.3720478261943432,-1.3720478261943432,-1.3720478261943432
 2006-01-18T10:00:00,2194.7456944129462,7901084.499886608,25130074.73612119,6.680908550135196,6.652424783198184,58.411040425863895,0.0,0.0,0.0,6.680908550135196,6.680908550135196,0.0,0.0,0.0,0.0,0.0,-1.272612926891056,-1.272612926891056,0.0,0.0,0.0,0.0,-1.272612926891056,-1.272612926891056,0.0,129.56471592984482,0.0,0.985418265518112,-1.2867585656557292,-1.2867585656557292,-1.2867585656557292
 2006-01-18T11:00:00,2180.304709357173,7849096.953685824,24964148.692483813,6.680814514985079,6.652518818348302,58.411040425863895,0.0,0.0,0.0,6.680814514985079,6.680814514985079,0.0,0.0,0.0,0.0,0.0,-1.1878195944454542,-1.1878195944454542,0.0,0.0,0.0,0.0,-1.1878195944454542,-1.1878195944454542,0.0,129.56471592984482,0.0,0.984902002419476,-1.2019364112592037,-1.2019364112592037,-1.2019364112592037
 2006-01-18T12:00:00,1783.6746289632235,6421228.664267603,20417353.764452405,7.443387737802635,7.420245622827937,48.675867021553245,0.0,0.0,0.0,7.443387737802635,7.443387737802635,0.0,-1.0,0.0,0.0,0.0,-1.1038214529214871,-1.1038214529214871,0.0,0.0,0.0,0.0,-1.1038214529214871,-1.1038214529214871,0.0,129.56471592984482,0.0,0.98438573932084,-1.1177684020427698,-1.1177684020427698,-1.1177684020427698
 2006-01-18T13:00:00,1295.4445426442137,4663600.35351917,14828256.423201244,8.965615708952758,8.948808552642978,29.205520212931944,0.0,0.0,0.0,8.965615708952758,8.965615708952758,0.0,-1.0,0.0,0.0,0.0,4.652981706886907,4.652981706886907,0.0,0.0,0.0,0.0,4.652981706886907,4.652981706886907,0.0,107.970596608204,2.9763864944160776,0.9811034244694952,3.355334518228535,3.18912576881239,0.9560656302067492
 2006-01-18T14:00:00,1257.6574890051118,4527566.960418402,14382250.79129765,8.965348776846314,8.949047154508563,29.205520212931944,0.0,0.0,0.0,8.965348776846314,8.965348776846314,0.0,-1.0,0.0,0.0,0.0,6.716627672492389,6.716627672492389,0.0,0.0,0.0,0.0,6.716627672492389,6.716627672492389,0.0,129.56471592984482,0.3178545566744034,0.9726655031927476,6.716476075223807,6.699998802126117,0.0
 2006-01-18T15:00:00,2635.180249238922,9486648.897260118,30138708.60447832,6.683747092668351,6.6495862406650295,58.411040425863895,0.0,0.0,0.0,6.683747092668351,6.683747092668351,0.0,-1.0,0.0,0.0,0.0,6.717784015031003,6.717784015031003,0.0,0.0,0.0,0.0,6.717784015031003,6.717784015031003,0.0,129.56471592984482,0.3435525319608608,0.9710948881072504,6.717813526601206,6.700000637576863,0.0
 2006-01-18T16:00:00,1265.0911831349565,4554328.259285843,14483613.960521985,8.971296208707988,8.954879694905337,29.205520212931944,0.0,0.0,0.0,8.971296208707988,8.971296208707988,0.0,-1.0,0.0,0.0,0.0,6.71677660684153,6.71677660684153,0.0,0.0,0.0,0.0,6.71677660684153,6.71677660684153,0.0,129.56471592984482,0.3300428717866014,0.969506777906684,6.717073184789297,6.699962468100324,0.0
 2006-01-18T17:00:00,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,-1.0,0.0,0.0,0.0,6.7159360554914,6.7159360554914,0.0,0.0,0.0,0.0,6.7159360554914,6.7159360554914,0.0,129.56471592984482,0.3074286428200083,0.9680061285419428,6.715936111833066,6.700000668998096,0.0
 2006-01-18T18:00:00,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,1366.630232337592,4919868.836415332,15642834.547802247,6.718591390439269,6.7,64.78235796492241,1366.630232337592,4919868.836415332,15642834.547802247,6.718591390439269,6.7,64.78235796492241,129.56471592984482,0.0,0.9670861593864564,6.702656030028031,6.702656030028031,6.702656030028031
 2006-01-18T19:00:00,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,1172.1926339763252,4219893.482314771,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1172.1926339763252,4219893.482314771,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.9665698962878204,6.7,6.7,6.7
 2006-01-18T20:00:00,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,1171.4550127053355,4217238.045739207,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1171.4550127053355,4217238.045739207,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.9660536331891846,6.7,6.7,6.7
 2006-01-18T21:00:00,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,1.0,1170.137934205214,4212496.56313877,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1170.137934205214,4212496.56313877,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.9655373700905486,6.7,6.7,6.7
 2006-01-18T22:00:00,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,1.0,1170.9590551050069,4215452.598378025,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1170.9590551050069,4215452.598378025,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.9650211069919128,6.7,6.7,6.7
 2006-01-18T23:00:00,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,1.0,1169.877526845193,4211559.096642695,13408015.844071116,6.715935374532642,6.700000000000002,64.78235796492241,1169.877526845193,4211559.096642695,13408015.844071116,6.715935374532642,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9645048438932768,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-19T00:00:00,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,1.0,1170.4937298934271,4213777.427616337,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1170.4937298934271,4213777.427616337,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.9639885807946408,6.7,6.7,6.7
 2006-01-19T01:00:00,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,1.0,1170.4721224479215,4213699.640812516,13408015.844071116,6.715935374532644,6.7,64.78235796492241,1170.4721224479215,4213699.640812516,13408015.844071116,6.715935374532644,6.7,64.78235796492241,129.56471592984482,0.0,0.9634723176960048,6.7,6.7,6.7
 2006-01-19T02:00:00,0.0,0.0,0.0,11.259509236946634,11.259509236946634,0.0,0.0,0.0,0.0,11.259509236946634,11.259509236946634,0.0,1.0,1171.096928326894,4215948.941976819,13408015.844071116,6.715935374532641,6.699999999999999,64.78235796492238,1171.096928326894,4215948.941976819,13408015.844071116,6.715935374532641,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9629560545973688,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-19T03:00:00,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,1.0,1172.1958028840031,4219904.890382412,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1172.1958028840031,4219904.890382412,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.9624397914987328,6.7,6.7,6.7
 2006-01-19T04:00:00,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,1.0,1172.0949273015287,4219541.738285502,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1172.0949273015287,4219541.738285502,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.961923528400097,6.7,6.7,6.7
 2006-01-19T05:00:00,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,0.0,0.0,0.0,11.259509236946636,11.259509236946636,0.0,1.0,1171.3860031195034,4216989.611230212,13408015.844071116,6.715935374532642,6.7,64.78235796492241,1171.3860031195034,4216989.611230212,13408015.844071116,6.715935374532642,6.7,64.78235796492241,129.56471592984482,0.0,0.961407265301461,6.7,6.7,6.7
 2006-01-19T06:00:00,9867.97411199288,35524706.80317436,112903686.10849404,6.730653575561429,6.602679757771951,58.411040425863895,0.0,0.0,0.0,6.730653575561429,6.730653575561429,0.0,1.0,4153.179179414664,14951445.04589279,47539433.06489024,6.75649800604442,6.7,64.78235796492241,4153.179179414664,14951445.04589279,47539433.06489024,6.75649800604442,6.7,64.78235796492241,129.56471592984482,0.0,0.9608910022028252,6.7,6.7,6.7
 2006-01-19T07:00:00,17957.30180704721,64646286.505369954,205193897.0815525,6.782959481325714,6.550373852007667,58.411040425863895,0.0,0.0,0.0,6.782959481325714,6.782959481325714,0.0,0.0,8745.49246103674,31483772.859732267,99995339.8690751,6.818834557253816,6.7,64.78235796492241,8745.49246103674,31483772.859732267,99995339.8690751,6.818834557253816,6.7,64.78235796492241,129.56471592984482,0.0,0.9603747391041892,6.7,6.7,6.7
 2006-01-19T08:00:00,26709.20670605513,96153144.14179848,305615956.82598853,6.839876815641026,6.493456517692355,58.411040425863895,0.0,0.0,0.0,6.839876815641026,6.839876815641026,0.0,0.0,13412.630465766708,48285469.67676015,153663216.28066802,6.882603849758613,6.7,64.78235796492241,13412.630465766708,48285469.67676015,153663216.28066802,6.882603849758613,6.7,64.78235796492241,129.56471592984482,0.0,0.9598584760055532,6.7,6.7,6.7
 2006-01-19T09:00:00,52343.83616716436,188437810.2017917,596626842.6387628,7.004828854926356,6.328504478407024,58.411040425863895,0.0,0.0,0.0,7.004828854926356,7.004828854926356,0.0,0.0,26234.46947464578,94444090.1087248,299747751.1205113,7.05615165855788,6.7,64.78235796492241,26234.46947464578,94444090.1087248,299747751.1205113,7.05615165855788,6.7,64.78235796492241,129.56471592984482,0.0,0.9593422129069172,6.7,6.7,6.7
 2006-01-19T10:00:00,73467.11113995513,264481600.1038385,967450339.400556,7.215045532849811,6.118287800483569,58.411040425863895,0.0,0.0,0.0,7.215045532849811,7.215045532849811,0.0,0.0,42490.37004897743,152965332.17631876,485475575.1226884,7.276731652855432,6.7,64.78235796492241,42490.37004897743,152965332.17631876,485475575.1226884,7.276731652855432,6.7,64.78235796492241,129.56471592984482,0.0,0.9588259498082812,6.7,6.7,6.7
 2006-01-19T11:00:00,73923.78184071703,266125614.6265813,1237155197.6716106,7.367956576677872,5.965376756655508,58.411040425863895,0.0,0.0,0.0,7.367956576677872,7.367956576677872,0.0,0.0,54312.18194412423,195523854.9988472,620546202.2359195,7.437103389030876,6.7,64.78235796492241,54312.18194412423,195523854.9988472,620546202.2359195,7.437103389030876,6.7,64.78235796492241,129.56471592984482,0.0,0.9583096867096452,6.7,6.7,6.7
 2006-01-19T12:00:00,73927.62540405146,266139451.45458528,1252339144.17675,7.37656547660436,5.95676785672902,58.411040425863895,0.0,0.0,0.0,7.37656547660436,7.37656547660436,0.0,-1.0,0.0,0.0,0.0,7.445990063592208,7.445990063592208,0.0,0.0,0.0,0.0,7.445990063592208,7.445990063592208,0.0,129.56471592984482,10.789738610290987,0.9390751665355008,7.319077605372892,6.700000467259774,1.1241721809710972
 2006-01-19T13:00:00,76162.79313263584,274186055.277489,1494668281.3179765,7.51397086364992,5.819362469683461,58.411040425863895,0.0,0.0,0.0,7.51397086364992,7.51397086364992,0.0,-1.0,0.0,0.0,0.0,7.590180516942656,7.590180516942656,0.0,0.0,0.0,0.0,7.590180516942656,7.590180516942656,0.0,129.56471592984482,14.846435857502648,0.8898385205444624,7.562111481736475,6.69988511597499,0.0394998306215976
 2006-01-19T14:00:00,79008.86165506934,284431901.9582496,1615686844.2111063,7.5825951410047985,5.750738192328583,58.411040425863895,0.0,0.0,0.0,7.5825951410047985,7.5825951410047985,0.0,-1.0,0.0,0.0,0.0,7.662250034640244,7.662250034640244,0.0,0.0,0.0,0.0,7.662250034640244,7.662250034640244,0.0,129.56471592984482,16.347380810586355,0.8330676337798207,7.6529649386874015,6.700020473996621,0.1001260234071077
 2006-01-19T15:00:00,81865.65040274026,294716341.4498649,1734185369.1460104,7.649793754658636,5.683539578674744,58.411040425863895,0.0,0.0,0.0,7.649793754658636,7.649793754658636,0.0,-1.0,0.0,0.0,0.0,7.732621690501837,7.732621690501837,0.0,0.0,0.0,0.0,7.732621690501837,7.732621690501837,0.0,129.56471592984482,17.549087827829585,0.7722857640553102,7.719414254039698,6.699920181719352,0.1922468062226907
 2006-01-19T16:00:00,82435.40236280426,296767448.50609535,1757667775.723302,7.663110475559843,5.670222857773538,58.411040425863895,0.0,0.0,0.0,7.663110475559843,7.663110475559843,0.0,-1.0,0.0,0.0,0.0,7.746636901760407,7.746636901760407,0.0,0.0,0.0,0.0,7.746636901760407,7.746636901760407,0.0,129.56471592984482,18.24704327656522,0.707946689613281,7.752538291049885,6.699983254005328,0.2788975724882299
 2006-01-19T17:00:00,73992.56377269533,266373229.5817032,1399370221.8697033,7.459933294964583,5.873400038368796,58.411040425863895,0.0,0.0,0.0,7.459933294964583,7.459933294964583,0.0,-1.0,0.0,0.0,0.0,7.533406575150693,7.533406575150693,0.0,0.0,0.0,0.0,7.533406575150693,7.533406575150693,0.0,129.56471592984482,15.18284111262313,0.6492558035721813,7.567435458555953,6.70000004266253,0.1665251288502419
 2006-01-19T18:00:00,73962.21621869637,266263978.38730693,1389943908.3229022,7.454588356020466,5.878744977312915,58.411040425863895,0.0,0.0,0.0,7.454588356020466,7.454588356020466,0.0,0.0,64661.47355550253,232781304.7998091,813275779.389408,7.665810195640449,6.7,64.78235796492241,64661.47355550253,232781304.7998091,813275779.389408,7.665810195640449,6.7,64.78235796492241,129.56471592984482,0.0,0.6275943562524368,6.838081152865279,6.838081152865279,6.838081152865279
 2006-01-19T19:00:00,74967.90714706034,269884465.7294172,1444421807.090481,7.485478923280975,5.847854410052405,58.411040425863895,0.0,0.0,0.0,7.485478923280975,7.485478923280975,0.0,0.0,63388.6825219839,228199257.07914203,724250155.2271194,7.560204607336637,6.7,64.78235796492241,63388.6825219839,228199257.07914203,724250155.2271194,7.560204607336637,6.7,64.78235796492241,129.56471592984482,0.0,0.6270780931538008,6.7,6.7,6.7
 2006-01-19T20:00:00,75897.82942651032,273232185.93543714,1484271643.177644,7.508075221358482,5.825258111974897,58.411040425863895,0.0,0.0,0.0,7.508075221358482,7.508075221358482,0.0,0.0,65135.80419150836,234488895.0894301,744211970.018189,7.583897566346599,6.7,64.78235796492241,65135.80419150836,234488895.0894301,744211970.018189,7.583897566346599,6.7,64.78235796492241,129.56471592984482,0.0,0.6265618300551649,6.7,6.7,6.7
 2006-01-19T21:00:00,76630.33473640356,275869205.0510528,1515438370.3527868,7.52574820650743,5.807585126825949,58.411040425863895,0.0,0.0,0.0,7.52574820650743,7.52574820650743,0.0,1.0,120055.6792069496,432200445.1450186,3101948780.921599,0.4822214387206018,-3.2200837571965253,64.78235796492241,120055.6792069496,432200445.1450186,3101948780.921599,0.4822214387206018,-3.2200837571965253,64.78235796492241,129.56471592984482,0.0,0.6334771579851198,-1.4700837571965255,-0.6519387279045353,-0.6519387279045353
 2006-01-19T22:00:00,5989.848657068811,21563455.16544772,68469785.17940867,10.99079363856273,10.9131842349665,24.337933510776622,0.0,0.0,0.0,10.99079363856273,10.99079363856273,0.0,1.0,72864.78805968275,262313237.01485783,1427179756.940112,-2.091931718166828,-3.8000000000000007,64.78235796492241,72864.78805968275,262313237.01485783,1427179756.940112,-2.091931718166828,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.73596836410674,-3.8000000000000007,-2.1481099186932138,-2.1481099186932138
 2006-01-19T23:00:00,7207.416110975731,25946697.999512628,82427562.1605418,10.403614917204374,10.310184135203636,29.205520212931944,0.0,0.0,0.0,10.403614917204374,10.403614917204374,0.0,1.0,70631.32515764749,254272770.56753093,1217322495.9392753,-2.3427870874223458,-3.8,64.78235796492241,70631.32515764749,254272770.56753093,1217322495.9392753,-2.3427870874223458,-3.8,64.78235796492241,129.56471592984482,0.0,0.8295124668797925,-3.8,-2.4087897461314216,-2.4087897461314216
 2006-01-20T00:00:00,5667.391813989542,20402610.53036235,64863633.046621054,10.363784914638275,10.290263398537505,29.205520212931944,0.0,0.0,0.0,10.363784914638275,10.363784914638275,0.0,1.0,70484.96771745555,253745883.78284,908737514.0417844,-2.7118504734128166,-3.8,64.78235796492241,70484.96771745555,253745883.78284,908737514.0417844,-2.7118504734128166,-3.8,64.78235796492241,129.56471592984482,0.0,0.9045089788610828,-3.8,-2.7694511154958863,-2.7694511154958863
 2006-01-20T01:00:00,1299.856411512411,4679483.081444677,14853523.898101348,12.692521756233193,12.67568573717714,9.735173404310649,0.0,0.0,0.0,12.692521756233193,12.692521756233193,0.0,1.0,50496.664390587735,181787991.80611584,571134340.0341896,-3.1158780812221085,-3.8,64.78235796492241,50496.664390587735,181787991.80611584,571134340.0341896,-3.1158780812221085,-3.8,64.78235796492241,129.56471592984482,0.0,0.956684412724039,-3.8,-3.147460982919164,-3.147460982919164
 2006-01-20T02:00:00,1843.710873289545,6637359.143842362,21090812.966324933,11.38905394007034,11.365148315115423,19.470346808621297,0.0,0.0,0.0,11.38905394007034,11.38905394007034,0.0,1.0,28545.56244815383,102764024.81335378,322859958.50391114,-3.413173182389339,-3.8,64.78235796492241,28545.56244815383,102764024.81335378,322859958.50391114,-3.413173182389339,-3.8,64.78235796492241,129.56471592984482,0.0,0.987666491114576,-3.8,-3.4432221013673825,-3.4432221013673825
 2006-01-20T03:00:00,1800.9703512750011,6483493.264590004,20605654.65952847,10.178584913831264,10.155229288092416,29.205520212931944,0.0,0.0,0.0,10.178584913831264,10.178584913831264,0.0,1.0,6131.177748008978,22072239.89283232,69349247.11608365,-3.677295308480812,-3.760395073390864,21.5941193216408,6131.177748008978,22072239.89283232,69349247.11608365,-3.677295308480812,-3.760395073390864,21.5941193216408,129.56471592984482,0.0,0.9998019893273103,-3.777407949555139,-3.703284712246871,-3.703284712246871
 2006-01-20T04:00:00,997.096526913299,3589547.4968878767,11408970.539079288,11.318396084707302,11.30546452488047,19.470346808621297,0.0,0.0,0.0,11.318396084707302,11.318396084707302,0.0,1.0,0.0,0.0,0.0,-3.66806826957176,-3.66806826957176,0.0,0.0,0.0,0.0,-3.66806826957176,-3.66806826957176,0.0,129.56471592984482,0.0,1.0,-3.6835207953593616,-3.6835207953593616,-3.6835207953593616
 2006-01-20T05:00:00,460.5784871958404,1658082.5539050256,5267025.824273335,12.433005313633712,12.427035378338502,9.735173404310649,0.0,0.0,0.0,12.433005313633712,12.433005313633712,0.0,1.0,0.0,0.0,0.0,-3.5662915682688774,-3.5662915682688774,0.0,0.0,0.0,0.0,-3.5662915682688774,-3.5662915682688774,0.0,129.56471592984477,0.0,0.999893412752307,-3.5803779803600464,-3.5803779803600464,-3.5803779803600464
 2006-01-20T06:00:00,9681.014803872878,34851653.293942355,110722372.5111298,6.729417004247595,6.603916329085785,58.411040425863895,0.0,0.0,0.0,6.729417004247595,6.729417004247595,0.0,1.0,0.0,0.0,0.0,-3.311149167760274,-3.311149167760274,0.0,0.0,0.0,0.0,-3.311149167760274,-3.311149167760274,0.0,129.56471592984482,0.0,0.9994098998795976,-3.3687493355197464,-3.3687493355197464,-3.3687493355197464
 2006-01-20T07:00:00,4973.59845325401,17904954.431714438,56924907.71908173,6.698927781450117,6.634405551883263,58.411040425863895,0.0,0.0,0.0,6.698927781450117,6.698927781450117,0.0,0.0,0.0,0.0,0.0,-3.038622522208825,-3.038622522208825,0.0,0.0,0.0,0.0,-3.038622522208825,-3.038622522208825,0.0,129.56471592984482,0.0,0.9988936367809615,-3.0681244293011845,-3.0681244293011845,-3.0681244293011845
 2006-01-20T08:00:00,2194.8760483635047,7901553.774108617,25098010.98195519,6.680890378672857,6.652442954660522,58.411040425863895,0.0,0.0,0.0,6.680890378672857,6.680890378672857,0.0,0.0,0.0,0.0,0.0,-2.931020862907562,-2.931020862907562,0.0,0.0,0.0,0.0,-2.931020862907562,-2.931020862907562,0.0,129.56471592984482,0.0,0.998377373682326,-2.9452325147474734,-2.9452325147474734,-2.9452325147474734
 2006-01-20T09:00:00,11886.201113080764,42790324.00709075,136149562.58967543,6.743828451711278,6.589504881622104,58.411040425863895,0.0,0.0,0.0,6.743828451711278,6.743828451711278,0.0,0.0,0.0,0.0,0.0,-2.693194303884608,-2.693194303884608,0.0,0.0,0.0,0.0,-2.693194303884608,-2.693194303884608,0.0,129.56471592984482,0.0,0.9978611105836896,-2.769623919057865,-2.769623919057865,-2.769623919057865
 2006-01-20T10:00:00,29767.580735416766,107163290.64750038,340212912.4893291,6.859486156375678,6.4738471769577,58.411040425863895,0.0,0.0,0.0,6.859486156375678,6.859486156375678,0.0,0.0,0.0,0.0,0.0,-1.8380415100663123,-1.8380415100663123,0.0,0.0,0.0,0.0,-1.8380415100663123,-1.8380415100663123,0.0,129.56471592984482,0.0,0.9973448474850536,-2.0205211856727314,-2.0205211856727314,-2.0205211856727314
 2006-01-20T11:00:00,31117.378624938272,112022563.04977778,355318706.4147957,6.868047958784857,6.465285374548525,58.411040425863895,0.0,0.0,0.0,6.868047958784857,6.868047958784857,0.0,0.0,0.0,0.0,0.0,-0.6650918208825897,-0.6650918208825897,0.0,0.0,0.0,0.0,-0.6650918208825897,-0.6650918208825897,0.0,129.56471592984482,0.0,0.996828584386418,-0.8504068615435086,-0.8504068615435086,-0.8504068615435086
 2006-01-20T12:00:00,38271.980999011175,137779131.59644023,436941916.14467466,6.914313193774009,6.419020139559372,58.411040425863895,0.0,0.0,0.0,6.914313193774009,6.914313193774009,0.0,-1.0,0.0,0.0,0.0,0.5103125097819601,0.5103125097819601,0.0,0.0,0.0,0.0,0.5103125097819601,0.5103125097819601,0.0,129.56471592984482,0.0,0.996312321287782,0.2806536774085439,0.2806536774085439,0.2806536774085439
 2006-01-20T13:00:00,65375.89536439339,235353223.31181625,753009451.1363392,7.093476884496785,6.239856448836594,58.411040425863895,0.0,0.0,0.0,7.093476884496785,7.093476884496785,0.0,-1.0,0.0,0.0,0.0,2.435460377362096,2.435460377362096,0.0,0.0,0.0,0.0,2.435460377362096,2.435460377362096,0.0,129.56471592984482,0.0,0.9957960581891458,2.0447980656455225,2.0447980656455225,2.0447980656455225
 2006-01-20T14:00:00,73850.44577991695,265861604.807701,948344464.6527636,7.204212788878984,6.129120544454395,58.411040425863895,0.0,0.0,0.0,7.204212788878984,7.204212788878984,0.0,-1.0,0.0,0.0,0.0,5.184475368145054,5.184475368145054,0.0,0.0,0.0,0.0,5.184475368145054,5.184475368145054,0.0,129.56471592984482,0.0,0.99527979509051,4.6918591750037,4.6918591750037,4.6918591750037
 2006-01-20T15:00:00,73851.50389552217,265865414.0238798,952470083.3296062,7.206551645908049,6.126781687425333,58.411040425863895,0.0,0.0,0.0,7.206551645908049,7.206551645908049,0.0,-1.0,0.0,0.0,0.0,7.206900139025097,7.206900139025097,0.0,0.0,0.0,0.0,7.206900139025097,7.206900139025097,0.0,129.56471592984482,7.470278338558568,0.9831037797057786,7.075029652359752,6.658358793516327,1.0753249703005707
 2006-01-20T16:00:00,73672.58065596542,265221290.3614755,871190091.5247926,7.16047242651938,6.172860906813999,58.411040425863895,0.0,0.0,0.0,7.16047242651938,7.16047242651938,0.0,-1.0,0.0,0.0,0.0,7.219509518073185,7.219509518073185,0.0,0.0,0.0,0.0,7.219509518073185,7.219509518073185,0.0,129.56471592984482,9.45139164764385,0.9499699663966212,7.227234324556567,6.700038897915992,0.0005103214615845
 2006-01-20T17:00:00,49172.422542225744,177020721.15201268,560576435.9270363,6.984392519235214,6.348940814098167,58.411040425863895,0.0,0.0,0.0,6.984392519235214,6.984392519235214,0.0,-1.0,0.0,0.0,0.0,7.034743968578376,7.034743968578376,0.0,0.0,0.0,0.0,7.034743968578376,7.034743968578376,0.0,129.56471592984482,6.680087228883846,0.9225890309960646,7.064696137305717,6.699994591261448,8.06060318074e-05
 2006-01-20T18:00:00,38539.71350046325,138742968.6016677,440601751.3207818,6.916387220987358,6.416946112346022,58.411040425863895,0.0,0.0,0.0,6.916387220987358,6.916387220987358,0.0,0.0,23241.233467686823,83668440.48367256,265772255.11807972,7.015789842777195,6.7,64.78235796492241,23241.233467686823,83668440.48367256,265772255.11807972,7.015789842777195,6.7,64.78235796492241,129.56471592984482,0.0,0.913637719038939,6.752434328268303,6.752434328268303,6.752434328268303
 2006-01-20T19:00:00,22143.98410236345,79718342.76850842,253518393.846389,6.810348773956446,6.522984559376933,58.411040425863895,0.0,0.0,0.0,6.810348773956446,6.810348773956446,0.0,0.0,11169.787752319004,40211235.90834841,128042032.23097952,6.852160672570395,6.7,64.78235796492241,11169.787752319004,40211235.90834841,128042032.23097952,6.852160672570395,6.7,64.78235796492241,129.56471592984482,0.0,0.913121455940303,6.7,6.7,6.7
 2006-01-20T20:00:00,13791.591334392251,49649728.80381213,157895363.9781716,6.756152574944668,6.577180758388711,58.411040425863895,0.0,0.0,0.0,6.756152574944668,6.756152574944668,0.0,0.0,7009.006462947491,25232423.266610965,80283231.77210386,6.79541003896771,6.7,64.78235796492241,7009.006462947491,25232423.266610965,80283231.77210386,6.79541003896771,6.7,64.78235796492241,129.56471592984482,0.0,0.9126051928416672,6.7,6.7,6.7
 2006-01-20T21:00:00,3034.4433997590004,10923996.2391324,34795742.64954288,7.735647728599154,7.696208173444361,48.675867021553245,0.0,0.0,0.0,7.735647728599154,7.735647728599154,0.0,1.0,94403.39418991208,339852219.0836835,1900477724.2292144,-1.176210827373106,-3.445302666409017,64.78235796492241,94403.39418991208,339852219.0836835,1900477724.2292144,-1.176210827373106,-3.445302666409017,64.78235796492241,129.56471592984482,0.0,0.9025431625332944,-1.695302666409017,-1.4577968691457033,-1.4577968691457033
 2006-01-20T22:00:00,0.0,0.0,0.0,12.962234372797091,12.962234372797091,0.0,0.0,0.0,0.0,12.962234372797091,12.962234372797091,0.0,1.0,51313.21738921903,184727582.60118848,580369830.409731,-3.1048232852559643,-3.8,64.78235796492241,51313.21738921903,184727582.60118848,580369830.409731,-3.1048232852559643,-3.8,64.78235796492241,129.56471592984482,0.0,0.9546755744120384,-3.8,-3.130354815194052,-3.130354815194052
 2006-01-20T23:00:00,0.0,0.0,0.0,12.96223437279709,12.96223437279709,0.0,0.0,0.0,0.0,12.96223437279709,12.96223437279709,0.0,1.0,28816.940308474685,103740985.11050884,326447105.221028,-3.4088757442767563,-3.8000000000000007,64.78235796492241,28816.940308474685,103740985.11050884,326447105.221028,-3.4088757442767563,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.986564117657105,-3.8000000000000007,-3.4315763347758725,-3.4315763347758725
 2006-01-21T00:00:00,0.0,0.0,0.0,12.962234372797091,12.962234372797091,0.0,0.0,0.0,0.0,12.962234372797091,12.962234372797091,0.0,1.0,6125.007974837728,22050028.709415816,69572124.35894403,-3.6854550532192114,-3.768821801582873,21.5941193216408,6125.007974837728,22050028.709415816,69572124.35894403,-3.6854550532192114,-3.768821801582873,21.5941193216408,129.56471592984482,0.0,0.9996819545976258,-3.784000710120949,-3.707481887849841,-3.707481887849841
 2006-01-21T01:00:00,0.0,0.0,0.0,12.962234372797091,12.962234372797091,0.0,0.0,0.0,0.0,12.962234372797091,12.962234372797091,0.0,1.0,0.0,0.0,0.0,-3.686002578549768,-3.686002578549768,0.0,0.0,0.0,0.0,-3.686002578549768,-3.686002578549768,0.0,129.56471592984482,0.0,0.9998059587209464,-3.69967260540764,-3.69967260540764,-3.69967260540764
 2006-01-21T02:00:00,0.0,0.0,0.0,12.962234372797086,12.962234372797086,0.0,0.0,0.0,0.0,12.962234372797086,12.962234372797086,0.0,1.0,0.0,0.0,0.0,-3.5951759731872346,-3.5951759731872346,0.0,0.0,0.0,0.0,-3.5951759731872346,-3.5951759731872346,0.0,129.56471592984477,0.0,0.999293909291386,-3.608855652418367,-3.608855652418367,-3.608855652418367
 2006-01-21T03:00:00,0.0,0.0,0.0,12.962234372797091,12.962234372797091,0.0,0.0,0.0,0.0,12.962234372797091,12.962234372797091,0.0,1.0,0.0,0.0,0.0,-3.506355747234515,-3.506355747234515,0.0,0.0,0.0,0.0,-3.506355747234515,-3.506355747234515,0.0,129.56471592984482,0.0,0.9987776461927504,-3.52007646754884,-3.52007646754884,-3.52007646754884
 2006-01-21T04:00:00,0.0,0.0,0.0,12.96223437279709,12.96223437279709,0.0,0.0,0.0,0.0,12.96223437279709,12.96223437279709,0.0,1.0,0.0,0.0,0.0,-3.416181905366092,-3.416181905366092,0.0,0.0,0.0,0.0,-3.416181905366092,-3.416181905366092,0.0,129.56471592984482,0.0,0.9982613830941144,-3.4299599750947576,-3.4299599750947576,-3.4299599750947576
 2006-01-21T05:00:00,0.0,0.0,0.0,12.96223437279709,12.96223437279709,0.0,0.0,0.0,0.0,12.96223437279709,12.96223437279709,0.0,1.0,0.0,0.0,0.0,-3.3297370146663057,-3.3297370146663057,0.0,0.0,0.0,0.0,-3.3297370146663057,-3.3297370146663057,0.0,129.56471592984482,0.0,0.997745119995478,-3.3435138733854,-3.3435138733854,-3.3435138733854
 2006-01-21T06:00:00,2112.667975894717,7605604.713220984,24177891.80450378,6.68036892020151,6.652964413131869,58.411040425863895,0.0,0.0,0.0,6.68036892020151,6.68036892020151,0.0,1.0,0.0,0.0,0.0,-3.241505892650276,-3.241505892650276,0.0,0.0,0.0,0.0,-3.241505892650276,-3.241505892650276,0.0,129.56471592984482,0.0,0.9972288568968422,-3.255222593662433,-3.255222593662433,-3.255222593662433
 2006-01-21T07:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-3.156160757701836,-3.156160757701836,0.0,0.0,0.0,0.0,-3.156160757701836,-3.156160757701836,0.0,129.56471592984482,0.0,0.9967125937982064,-3.170035982547967,-3.170035982547967,-3.170035982547967
 2006-01-21T08:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-3.0729138172225725,-3.0729138172225725,0.0,0.0,0.0,0.0,-3.0729138172225725,-3.0729138172225725,0.0,129.56471592984482,0.0,0.9961963306995706,-3.0867879078456486,-3.0867879078456486,-3.0867879078456486
 2006-01-21T09:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-2.9896726619076515,-2.9896726619076515,0.0,0.0,0.0,0.0,-2.9896726619076515,-2.9896726619076515,0.0,129.56471592984482,0.0,0.9956800676009344,-3.0035457846274984,-3.0035457846274984,-3.0035457846274984
 2006-01-21T10:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-2.906437312365943,-2.906437312365943,0.0,0.0,0.0,0.0,-2.906437312365943,-2.906437312365943,0.0,129.56471592984482,0.0,0.9951638045022984,-2.920309467417724,-2.920309467417724,-2.920309467417724
 2006-01-21T11:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-2.823207767249522,-2.823207767249522,0.0,0.0,0.0,0.0,-2.823207767249522,-2.823207767249522,0.0,129.56471592984482,0.0,0.9946475414036624,-2.837078955126777,-2.837078955126777,-2.837078955126777
 2006-01-21T12:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,-1.0,0.0,0.0,0.0,-2.73998402579718,-2.73998402579718,0.0,0.0,0.0,0.0,-2.73998402579718,-2.73998402579718,0.0,129.56471592984482,0.0,0.9941312783050268,-2.7538542462634905,-2.7538542462634905,-2.7538542462634905
 2006-01-21T13:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,-1.0,0.0,0.0,0.0,-2.656766088036348,-2.656766088036348,0.0,0.0,0.0,0.0,-2.656766088036348,-2.656766088036348,0.0,129.56471592984482,0.0,0.9936150152063904,-2.6706353413671096,-2.6706353413671096,-2.6706353413671096
 2006-01-21T14:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,-1.0,0.0,0.0,0.0,-2.57355395130496,-2.57355395130496,0.0,0.0,0.0,0.0,-2.57355395130496,-2.57355395130496,0.0,129.56471592984482,0.0,0.9930987521077546,-2.587422238001334,-2.587422238001334,-2.587422238001334
 2006-01-21T15:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,-1.0,0.0,0.0,0.0,-2.4903476142398824,-2.4903476142398824,0.0,0.0,0.0,0.0,-2.4903476142398824,-2.4903476142398824,0.0,129.56471592984482,0.0,0.9925824890091188,-2.504214934357352,-2.504214934357352,-2.504214934357352
 2006-01-21T16:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,-1.0,0.0,0.0,0.0,-2.4071470759788327,-2.4071470759788327,0.0,0.0,0.0,0.0,-2.4071470759788327,-2.4071470759788327,0.0,129.56471592984482,0.0,0.992066225910483,-2.4210134297118584,-2.4210134297118584,-2.4210134297118584
 2006-01-21T17:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,-1.0,0.0,0.0,0.0,-2.3200324600700144,-2.3200324600700144,0.0,0.0,0.0,0.0,-2.3200324600700144,-2.3200324600700144,0.0,129.56471592984482,0.0,0.9915499628118468,-2.3337412352059363,-2.3337412352059363,-2.3337412352059363
 2006-01-21T18:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-2.2291270966652803,-2.2291270966652803,0.0,0.0,0.0,0.0,-2.2291270966652803,-2.2291270966652803,0.0,129.56471592984482,0.0,0.9910336997132108,-2.242789237258461,-2.242789237258461,-2.242789237258461
 2006-01-21T19:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-2.1439333638818616,-2.1439333638818616,0.0,0.0,0.0,0.0,-2.1439333638818616,-2.1439333638818616,0.0,129.56471592984482,0.0,0.9905174366145748,-2.1577968309193603,-2.1577968309193603,-2.1577968309193603
 2006-01-21T20:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-2.06075698289728,-2.06075698289728,0.0,0.0,0.0,0.0,-2.06075698289728,-2.06075698289728,0.0,129.56471592984482,0.0,0.9900011735159392,-2.0746193145485665,-2.0746193145485665,-2.0746193145485665
 2006-01-21T21:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,-1.977586370790964,-1.977586370790964,0.0,0.0,0.0,0.0,-1.977586370790964,-1.977586370790964,0.0,129.56471592984482,0.0,0.9894849104173028,-1.9914477373228088,-1.9914477373228088,-1.9914477373228088
 2006-01-21T22:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,-1.8944215498586576,-1.8944215498586576,0.0,0.0,0.0,0.0,-1.8944215498586576,-1.8944215498586576,0.0,129.56471592984482,0.0,0.988968647318667,-1.9082819511932487,-1.9082819511932487,-1.9082819511932487
 2006-01-21T23:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,-1.811262519043596,-1.811262519043596,0.0,0.0,0.0,0.0,-1.811262519043596,-1.811262519043596,0.0,129.56471592984482,0.0,0.9884523842200312,-1.8251219554100064,-1.8251219554100064,-1.8251219554100064
 2006-01-22T00:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,-1.7281092779724685,-1.7281092779724685,0.0,0.0,0.0,0.0,-1.7281092779724685,-1.7281092779724685,0.0,129.56471592984482,0.0,0.9879361211213954,-1.7419677495879569,-1.7419677495879569,-1.7419677495879569
 2006-01-22T01:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,-1.644961823995513,-1.644961823995513,0.0,0.0,0.0,0.0,-1.644961823995513,-1.644961823995513,0.0,129.56471592984482,0.0,0.9874198580227592,-1.6588193311181338,-1.6588193311181338,-1.6588193311181338
 2006-01-22T02:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,-1.5618201556120332,-1.5618201556120332,0.0,0.0,0.0,0.0,-1.5618201556120332,-1.5618201556120332,0.0,129.56471592984482,0.0,0.9869035949241232,-1.5756766987056283,-1.5756766987056283,-1.5756766987056283
 2006-01-22T03:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,-1.478684271881206,-1.478684271881206,0.0,0.0,0.0,0.0,-1.478684271881206,-1.478684271881206,0.0,129.56471592984482,0.0,0.9863873318254872,-1.4925398506983694,-1.4925398506983694,-1.4925398506983694
 2006-01-22T04:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,-1.394038405335058,-1.394038405335058,0.0,0.0,0.0,0.0,-1.394038405335058,-1.394038405335058,0.0,129.56471592984482,0.0,0.9858710687268516,-1.407796389228266,-1.407796389228266,-1.407796389228266
 2006-01-22T05:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,-1.305770569649426,-1.305770569649426,0.0,0.0,0.0,0.0,-1.305770569649426,-1.305770569649426,0.0,129.56471592984482,0.0,0.9853548056282152,-1.319481738595946,-1.319481738595946,-1.319481738595946
 2006-01-22T06:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,-1.2146393475503052,-1.2146393475503052,0.0,0.0,0.0,0.0,-1.2146393475503052,-1.2146393475503052,0.0,129.56471592984482,0.0,0.9848385425295794,-1.2282383254855227,-1.2282383254855227,-1.2282383254855227
 2006-01-22T07:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-1.1233564002657084,-1.1233564002657084,0.0,0.0,0.0,0.0,-1.1233564002657084,-1.1233564002657084,0.0,129.56471592984482,0.0,0.9843222794309436,-1.1370144896313243,-1.1370144896313243,-1.1370144896313243
 2006-01-22T08:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-1.0300736769661576,-1.0300736769661576,0.0,0.0,0.0,0.0,-1.0300736769661576,-1.0300736769661576,0.0,129.56471592984482,0.0,0.9838060163323076,-1.0436008050915309,-1.0436008050915309,-1.0436008050915309
 2006-01-22T09:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-0.9397078689973254,-0.9397078689973254,0.0,0.0,0.0,0.0,-0.9397078689973254,-0.9397078689973254,0.0,129.56471592984482,0.0,0.9832897532336716,-0.953466199270915,-0.953466199270915,-0.953466199270915
 2006-01-22T10:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-0.8483778847390141,-0.8483778847390141,0.0,0.0,0.0,0.0,-0.8483778847390141,-0.8483778847390141,0.0,129.56471592984482,0.0,0.9827734901350356,-0.8619132957660608,-0.8619132957660608,-0.8619132957660608
 2006-01-22T11:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-0.7532225580973778,-0.7532225580973778,0.0,0.0,0.0,0.0,-0.7532225580973778,-0.7532225580973778,0.0,129.56471592984482,0.0,0.9822572270363996,-0.7667457607160507,-0.7667457607160507,-0.7667457607160507
 2006-01-22T12:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,-1.0,0.0,0.0,0.0,-0.6601115505772147,-0.6601115505772147,0.0,0.0,0.0,0.0,-0.6601115505772147,-0.6601115505772147,0.0,129.56471592984482,0.0,0.9817409639377636,-0.6737624883623029,-0.6737624883623029,-0.6737624883623029
 2006-01-22T13:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,-1.0,0.0,0.0,0.0,-0.5683163452095686,-0.5683163452095686,0.0,0.0,0.0,0.0,-0.5683163452095686,-0.5683163452095686,0.0,129.56471592984482,0.0,0.9812247008391278,-0.58195459215621,-0.58195459215621,-0.58195459215621
 2006-01-22T14:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,-1.0,0.0,0.0,0.0,-0.47698092968225,-0.47698092968225,0.0,0.0,0.0,0.0,-0.47698092968225,-0.47698092968225,0.0,129.56471592984482,0.0,0.9807084377404918,-0.4905629304427003,-0.4905629304427003,-0.4905629304427003
 2006-01-22T15:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,-1.0,0.0,0.0,0.0,-0.3856157293479785,-0.3856157293479785,0.0,0.0,0.0,0.0,-0.3856157293479785,-0.3856157293479785,0.0,129.56471592984482,0.0,0.980192174641856,-0.3991990191275077,-0.3991990191275077,-0.3991990191275077
 2006-01-22T16:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,-1.0,0.0,0.0,0.0,-0.2919838900206159,-0.2919838900206159,0.0,0.0,0.0,0.0,-0.2919838900206159,-0.2919838900206159,0.0,129.56471592984482,0.0,0.9796759115432202,-0.3055698572035465,-0.3055698572035465,-0.3055698572035465
 2006-01-22T17:00:00,0.0,0.0,0.0,12.962228015257375,12.962228015257375,0.0,0.0,0.0,0.0,12.962228015257375,12.962228015257375,0.0,-1.0,0.0,0.0,0.0,-0.1975625040038227,-0.1975625040038227,0.0,0.0,0.0,0.0,-0.1975625040038227,-0.1975625040038227,0.0,129.5647159298448,0.0,0.9791596484445844,-0.2110794373803916,-0.2110794373803916,-0.2110794373803916
