Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-22T18:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-0.1021599432827974,-0.1021599432827974,0.0,0.0,0.0,0.0,-0.1021599432827974,-0.1021599432827974,0.0,129.56471592984482,0.0,0.978643385345948,-0.1156785720776618,-0.1156785720776618,-0.1156785720776618
 2006-01-22T19:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,-0.0110642183762156,-0.0110642183762156,0.0,0.0,0.0,0.0,-0.0110642183762156,-0.0110642183762156,0.0,129.56471592984482,0.0,0.978127122247312,-0.024760465175666,-0.024760465175666,-0.024760465175666
 2006-01-22T20:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,0.0,0.077868441052523,0.077868441052523,0.0,0.0,0.0,0.0,0.077868441052523,0.077868441052523,0.0,129.56471592984482,0.0,0.9776108591486764,0.064172484594432,0.064172484594432,0.064172484594432
 2006-01-22T21:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,0.1661398817357504,0.1661398817357504,0.0,0.0,0.0,0.0,0.1661398817357504,0.1661398817357504,0.0,129.56471592984482,0.0,0.9770945960500402,0.1524547917150619,0.1524547917150619,0.1524547917150619
 2006-01-22T22:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,0.2550687378786525,0.2550687378786525,0.0,0.0,0.0,0.0,0.2550687378786525,0.2550687378786525,0.0,129.56471592984482,0.0,0.9765783329514044,0.2413746744808784,0.2413746744808784,0.2413746744808784
 2006-01-22T23:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,0.3433408572298633,0.3433408572298633,0.0,0.0,0.0,0.0,0.3433408572298633,0.3433408572298633,0.0,129.56471592984482,0.0,0.9760620698527686,0.3296600675717951,0.3296600675717951,0.3296600675717951
 2006-01-23T00:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,0.4324083446327003,0.4324083446327003,0.0,0.0,0.0,0.0,0.4324083446327003,0.4324083446327003,0.0,129.56471592984482,0.0,0.9755458067541326,0.4187208732097182,0.4187208732097182,0.4187208732097182
 2006-01-23T01:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,0.5209106855153715,0.5209106855153715,0.0,0.0,0.0,0.0,0.5209106855153715,0.5209106855153715,0.0,129.56471592984482,0.0,0.9750295436554968,0.5072366471209101,0.5072366471209101,0.5072366471209101
 2006-01-23T02:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,0.6101048943470212,0.6101048943470212,0.0,0.0,0.0,0.0,0.6101048943470212,0.6101048943470212,0.0,129.56471592984482,0.0,0.9745132805568604,0.5964217156441912,0.5964217156441912,0.5964217156441912
 2006-01-23T03:00:00,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,0.0,0.0,0.0,12.96222801525738,12.96222801525738,0.0,1.0,0.0,0.0,0.0,0.6985954604743242,0.6985954604743242,0.0,0.0,0.0,0.0,0.6985954604743242,0.6985954604743242,0.0,129.56471592984482,0.0,0.9739970174582248,0.6849233165249231,0.6849233165249231,0.6849233165249231
 2006-01-23T04:00:00,586.7399807529603,2112263.930710657,6716042.441033325,11.21726620175584,11.209653882450109,16.225289007184415,0.0,0.0,0.0,11.21726620175584,11.21726620175584,0.0,1.0,0.0,0.0,0.0,0.7913674725439707,0.7913674725439707,0.0,0.0,0.0,0.0,0.7913674725439707,0.7913674725439707,0.0,129.56471592984482,0.0,0.973480754359589,0.777866667627587,0.777866667627587,0.777866667627587
 2006-01-23T05:00:00,0.0,0.0,0.0,12.962226556663822,12.962226556663822,0.0,0.0,0.0,0.0,12.962226556663822,12.962226556663822,0.0,1.0,0.0,0.0,0.0,0.8846248298100724,0.8846248298100724,0.0,0.0,0.0,0.0,0.8846248298100724,0.8846248298100724,0.0,129.56471592984477,0.0,0.9729644912609524,0.8710663196646586,0.8710663196646586,0.8710663196646586
 2006-01-23T06:00:00,0.0,0.0,0.0,12.962226556663822,12.962226556663822,0.0,0.0,0.0,0.0,12.962226556663822,12.962226556663822,0.0,1.0,0.0,0.0,0.0,0.9791576039351476,0.9791576039351476,0.0,0.0,0.0,0.0,0.9791576039351476,0.9791576039351476,0.0,129.56471592984482,0.0,0.9724482281623168,0.9655422335837616,0.9655422335837616,0.9655422335837616
 2006-01-23T07:00:00,0.0,0.0,0.0,12.962226556663822,12.962226556663822,0.0,0.0,0.0,0.0,12.962226556663822,12.962226556663822,0.0,0.0,0.0,0.0,0.0,1.0642076855933318,1.0642076855933318,0.0,0.0,0.0,0.0,1.0642076855933318,1.0642076855933318,0.0,129.56471592984482,0.0,0.9719319650636808,1.0503805532896535,1.0503805532896535,1.0503805532896535
 2006-01-23T08:00:00,351.8863506378037,1266790.8622960933,4031179.330373142,11.915245965693158,11.91067681287572,9.735173404310649,0.0,0.0,0.0,11.915245965693158,11.915245965693158,0.0,0.0,0.0,0.0,0.0,1.1518773595741925,1.1518773595741925,0.0,0.0,0.0,0.0,1.1518773595741925,1.1518773595741925,0.0,129.56471592984482,0.0,0.971415701965045,1.1383110843971862,1.1383110843971862,1.1383110843971862
 2006-01-23T09:00:00,0.0,0.0,0.0,12.962213195211389,12.962213195211389,0.0,0.0,0.0,0.0,12.962213195211389,12.962213195211389,0.0,0.0,0.0,0.0,0.0,1.244449213257531,1.244449213257531,0.0,0.0,0.0,0.0,1.244449213257531,1.244449213257531,0.0,129.56471592984482,0.0,0.9708994388664088,1.2308765874313454,1.2308765874313454,1.2308765874313454
 2006-01-23T10:00:00,1954.241195572681,7035268.30406165,22407706.99421972,7.728623470776644,7.7032253720716355,48.675867021553245,0.0,0.0,0.0,7.728623470776644,7.728623470776644,0.0,0.0,0.0,0.0,0.0,1.3379311414013992,1.3379311414013992,0.0,0.0,0.0,0.0,1.3379311414013992,1.3379311414013992,0.0,129.56471592984482,0.0,0.9703831757677728,1.3227835974646285,1.3227835974646285,1.3227835974646285
 2006-01-23T11:00:00,2605.8195061108454,9380950.221999042,29849237.331189748,6.683583043002947,6.6497502903304335,58.411040425863895,0.0,0.0,0.0,6.683583043002947,6.683583043002947,0.0,0.0,0.0,0.0,0.0,1.4434215137320072,1.4434215137320072,0.0,0.0,0.0,0.0,1.4434215137320072,1.4434215137320072,0.0,129.56471592984482,0.0,0.9698669126691368,1.4249207838179767,1.4249207838179767,1.4249207838179767
 2006-01-23T12:00:00,3052.9663601737907,10990678.89662565,35040229.06267868,7.724289666428544,7.684573011772646,48.675867021553245,0.0,0.0,0.0,7.724289666428544,7.724289666428544,0.0,-1.0,0.0,0.0,0.0,1.579214074528468,1.579214074528468,0.0,0.0,0.0,0.0,1.579214074528468,1.579214074528468,0.0,129.56471592984482,0.0,0.9693506495705012,1.5540690923680929,1.5540690923680929,1.5540690923680929
 2006-01-23T13:00:00,3398.011042328418,12232839.752382305,38972436.84510727,6.688753491526646,6.644579841806735,58.411040425863895,0.0,0.0,0.0,6.688753491526646,6.688753491526646,0.0,-1.0,0.0,0.0,0.0,1.7262220366413272,1.7262220366413272,0.0,0.0,0.0,0.0,1.7262220366413272,1.7262220366413272,0.0,129.56471592984482,0.0,0.968834386471865,1.7053542817677594,1.7053542817677594,1.7053542817677594
 2006-01-23T14:00:00,717.5242239635021,2583087.206268608,8222148.082135042,10.744744182911484,10.735424762566396,19.470346808621297,0.0,0.0,0.0,10.744744182911484,10.744744182911484,0.0,-1.0,0.0,0.0,0.0,1.813812103066604,1.813812103066604,0.0,0.0,0.0,0.0,1.813812103066604,1.813812103066604,0.0,129.56471592984482,0.0,0.9683181233732292,1.7999385743433078,1.7999385743433078,1.7999385743433078
 2006-01-23T15:00:00,591.4787107270114,2129323.358617241,6758343.989529697,11.75780756563652,11.750147275769333,9.735173404310649,0.0,0.0,0.0,11.75780756563652,11.75780756563652,0.0,-1.0,0.0,0.0,0.0,1.9007910274251127,1.9007910274251127,0.0,0.0,0.0,0.0,1.9007910274251127,1.9007910274251127,0.0,129.56471592984482,0.0,0.9678018602745933,1.8856698381292905,1.8856698381292905,1.8856698381292905
 2006-01-23T16:00:00,647.7220846420322,2331799.504711316,7418548.06261997,11.741830446226064,11.73342183743874,9.735173404310649,0.0,0.0,0.0,11.741830446226064,11.741830446226064,0.0,-1.0,0.0,0.0,0.0,1.9945335524291947,1.9945335524291947,0.0,0.0,0.0,0.0,1.9945335524291947,1.9945335524291947,0.0,129.56471592984482,0.0,0.9672855971759574,1.9793348725618265,1.9793348725618265,1.9793348725618265
 2006-01-23T17:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,-1.0,0.0,0.0,0.0,2.082634746821206,2.082634746821206,0.0,0.0,0.0,0.0,2.082634746821206,2.082634746821206,0.0,129.56471592984482,0.0,0.9667693340773216,2.069019768560553,2.069019768560553,2.069019768560553
 2006-01-23T18:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,0.0,2.173925900443441,2.173925900443441,0.0,0.0,0.0,0.0,2.173925900443441,2.173925900443441,0.0,129.56471592984482,0.0,0.9662530709786852,2.1602623485988133,2.1602623485988133,2.1602623485988133
 2006-01-23T19:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,0.0,2.258682148112222,2.258682148112222,0.0,0.0,0.0,0.0,2.258682148112222,2.258682148112222,0.0,129.56471592984482,0.0,0.9657368078800492,2.2449136679356965,2.2449136679356965,2.2449136679356965
 2006-01-23T20:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,0.0,2.3424343502926344,2.3424343502926344,0.0,0.0,0.0,0.0,2.3424343502926344,2.3424343502926344,0.0,129.56471592984482,0.0,0.9652205447814136,2.328620979780154,2.328620979780154,2.328620979780154
 2006-01-23T21:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,1.0,0.0,0.0,0.0,2.4253104048888035,2.4253104048888035,0.0,0.0,0.0,0.0,2.4253104048888035,2.4253104048888035,0.0,129.56471592984482,0.0,0.9647042816827774,2.4114980966824247,2.4114980966824247,2.4114980966824247
 2006-01-23T22:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,1.0,0.0,0.0,0.0,2.512130899130144,2.512130899130144,0.0,0.0,0.0,0.0,2.512130899130144,2.512130899130144,0.0,129.56471592984482,0.0,0.9641880185841416,2.498477868584901,2.498477868584901,2.498477868584901
 2006-01-23T23:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,1.0,0.0,0.0,0.0,2.5970666377420994,2.5970666377420994,0.0,0.0,0.0,0.0,2.5970666377420994,2.5970666377420994,0.0,129.56471592984482,0.0,0.9636717554855057,2.5832559987966985,2.5832559987966985,2.5832559987966985
 2006-01-24T00:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,1.0,0.0,0.0,0.0,2.679926261901077,2.679926261901077,0.0,0.0,0.0,0.0,2.679926261901077,2.679926261901077,0.0,129.56471592984482,0.0,0.9631554923868698,2.666116691707276,2.666116691707276,2.666116691707276
 2006-01-24T01:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,1.0,0.0,0.0,0.0,2.7627805647087875,2.7627805647087875,0.0,0.0,0.0,0.0,2.7627805647087875,2.7627805647087875,0.0,129.56471592984482,0.0,0.9626392292882336,2.7489718854128307,2.7489718854128307,2.7489718854128307
 2006-01-24T02:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,1.0,0.0,0.0,0.0,2.8456295239961573,2.8456295239961573,0.0,0.0,0.0,0.0,2.8456295239961573,2.8456295239961573,0.0,129.56471592984482,0.0,0.9621229661895976,2.8318217351719874,2.8318217351719874,2.8318217351719874
 2006-01-24T03:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,1.0,0.0,0.0,0.0,2.9284731400970987,2.9284731400970987,0.0,0.0,0.0,0.0,2.9284731400970987,2.9284731400970987,0.0,129.56471592984482,0.0,0.9616067030909616,2.914666241763401,2.914666241763401,2.914666241763401
 2006-01-24T04:00:00,0.0,0.0,0.0,12.748920329803724,12.748920329803724,0.0,0.0,0.0,0.0,12.748920329803724,12.748920329803724,0.0,1.0,0.0,0.0,0.0,3.015083527328849,3.015083527328849,0.0,0.0,0.0,0.0,3.015083527328849,3.015083527328849,0.0,129.56471592984482,0.0,0.961090439992326,3.001486765628292,3.001486765628292,3.001486765628292
 2006-01-24T05:00:00,0.0,0.0,0.0,12.748920329803722,12.748920329803722,0.0,0.0,0.0,0.0,12.748920329803722,12.748920329803722,0.0,1.0,0.0,0.0,0.0,3.106792019066006,3.106792019066006,0.0,0.0,0.0,0.0,3.106792019066006,3.106792019066006,0.0,129.56471592984482,0.0,0.96057417689369,3.0932548738176244,3.0932548738176244,3.0932548738176244
 2006-01-24T06:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,1.0,0.0,0.0,0.0,3.200103926353942,3.200103926353942,0.0,0.0,0.0,0.0,3.200103926353942,3.200103926353942,0.0,129.56471592984482,0.0,0.960057913795054,3.186458767933565,3.186458767933565,3.186458767933565
 2006-01-24T07:00:00,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,12.74892032980372,12.74892032980372,0.0,0.0,0.0,0.0,0.0,3.2839958626416403,3.2839958626416403,0.0,0.0,0.0,0.0,3.2839958626416403,3.2839958626416403,0.0,129.56471592984482,0.0,0.959541650696418,3.2701928116356456,3.2701928116356456,3.2701928116356456
 2006-01-24T08:00:00,399.143194105378,1436915.498779361,4563823.897252502,11.737740683537623,11.73256779982583,9.735173404310649,0.0,0.0,0.0,11.737740683537623,11.737740683537623,0.0,0.0,0.0,0.0,0.0,3.3715100784528595,3.3715100784528595,0.0,0.0,0.0,0.0,3.3715100784528595,3.3715100784528595,0.0,129.56471592984482,0.0,0.9590253875977822,3.357684943666873,3.357684943666873,3.357684943666873
 2006-01-24T09:00:00,916.0742548483636,3297867.3174541085,10490749.563990738,10.21969341390456,10.207802638695366,24.337933510776622,0.0,0.0,0.0,10.21969341390456,10.21969341390456,0.0,0.0,0.0,0.0,0.0,3.467611505594168,3.467611505594168,0.0,0.0,0.0,0.0,3.467611505594168,3.467611505594168,0.0,129.56471592984482,0.0,0.958509124499146,3.453910592074964,3.453910592074964,3.453910592074964
 2006-01-24T10:00:00,2644.05956365828,9518614.429169808,30261227.25171217,7.190259633280846,7.155959877640346,53.54345372370856,0.0,0.0,0.0,7.190259633280846,7.190259633280846,0.0,0.0,0.0,0.0,0.0,3.5679887165014743,3.5679887165014743,0.0,0.0,0.0,0.0,3.5679887165014743,3.5679887165014743,0.0,129.56471592984482,0.0,0.95799286140051,3.550165094848881,3.550165094848881,3.550165094848881
 2006-01-24T11:00:00,2347.013393212875,8449248.21556635,26878461.27571483,8.684712746600251,8.654247172457243,38.940693617242594,0.0,0.0,0.0,8.684712746600251,8.684712746600251,0.0,0.0,35436.39057958939,127571006.0865218,777616653.8685937,8.607097306398543,7.685651218046524,53.985298304102,35436.39057958939,127571006.0865218,777616653.8685937,8.607097306398543,7.685651218046524,53.985298304102,107.970596608204,0.0,0.957476598301874,7.1722401229922985,7.1722401229922985,7.1722401229922985
 2006-01-24T12:00:00,0.0,0.0,0.0,12.67510654525286,12.67510654525286,0.0,0.0,0.0,0.0,12.67510654525286,12.67510654525286,0.0,-1.0,0.0,0.0,0.0,6.715937014643323,6.715937014643323,0.0,0.0,0.0,0.0,6.715937014643323,6.715937014643323,0.0,129.56471592984482,0.2561827462785511,0.9565566450148558,6.713280828234649,6.700001694555475,1.1166666666666667
 2006-01-24T13:00:00,934.8167374687448,3365340.2548874817,10703737.301970236,11.67984890179855,11.66771662550012,9.735173404310649,0.0,0.0,0.0,11.67984890179855,11.67984890179855,0.0,-1.0,0.0,0.0,0.0,6.715937097857458,6.715937097857458,0.0,0.0,0.0,0.0,6.715937097857458,6.715937097857458,0.0,129.56471592984482,0.3074296432292202,0.9550714784989528,6.715937097290492,6.70000160026142,0.0
 2006-01-24T14:00:00,778.684745793045,2803265.084854962,8936603.960335225,11.67309869035516,11.66296941221507,9.735173404310649,0.0,0.0,0.0,11.67309869035516,11.67309869035516,0.0,-1.0,13211.711474701096,47562161.308923945,160814826.34682667,8.675876361858185,8.485481010729524,10.7970596608204,13211.711474701096,47562161.308923945,160814826.34682667,8.675876361858185,8.485481010729524,10.7970596608204,107.970596608204,11.19087475154089,0.9468788642240576,8.32960008438038,7.68032728998847,2.5966417967646893
 2006-01-24T15:00:00,406.5733964266861,1463664.22713607,4646111.740278826,11.664639856789911,11.6593737031976,9.735173404310649,0.0,0.0,0.0,11.664639856789911,11.664639856789911,0.0,-1.0,0.0,0.0,0.0,6.716739870136888,6.716739870136888,0.0,0.0,0.0,0.0,6.716739870136888,6.716739870136888,0.0,129.56471592984482,2.947973424587864,0.902349481462126,6.870662133888653,6.699796627790831,0.0080230525018203
 2006-01-24T16:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,-1.0,0.0,0.0,0.0,6.715935296082773,6.715935296082773,0.0,0.0,0.0,0.0,6.715935296082773,6.715935296082773,0.0,129.56471592984482,0.3074285761248252,0.9008450765334328,6.715935361105619,6.699999923509094,0.0
 2006-01-24T17:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,-1.0,0.0,0.0,0.0,6.715934733613152,6.715934733613152,0.0,0.0,0.0,0.0,6.715934733613152,6.715934733613152,0.0,129.56471592984482,0.3074214762453098,0.8993599086608959,6.715934484224978,6.699999416728335,0.0
 2006-01-24T18:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,1366.968141139728,4921085.308103022,15642904.55519346,6.7185914731428165,6.7,64.78235796492241,1366.968141139728,4921085.308103022,15642904.55519346,6.7185914731428165,6.7,64.78235796492241,129.56471592984482,0.0,0.8984399598341802,6.702656085236673,6.702656085236673,6.702656085236673
 2006-01-24T19:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,1171.0555442077132,4215799.959147768,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.0555442077132,4215799.959147768,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.8979236967355441,6.7,6.7,6.7
 2006-01-24T20:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,1170.5568277448897,4214004.579881603,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.5568277448897,4214004.579881603,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.8974074336369083,6.7,6.7,6.7
 2006-01-24T21:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,1.0,95001.58824674384,342005717.6882778,1943129156.677524,-1.1255034738517231,-3.445612849800354,64.78235796492241,95001.58824674384,342005717.6882778,1943129156.677524,-1.1255034738517231,-3.445612849800354,64.78235796492241,129.56471592984482,0.0,0.8896020257518051,-1.695612849800354,-1.391989391447269,-1.391989391447269
 2006-01-24T22:00:00,0.0,0.0,0.0,12.661074802659172,12.661074802659172,0.0,0.0,0.0,0.0,12.661074802659172,12.661074802659172,0.0,1.0,56505.39174844612,203419410.29440603,639095077.1520157,-3.034526118527514,-3.8000000000000007,64.78235796492241,56505.39174844612,203419410.29440603,639095077.1520157,-3.034526118527514,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9461672568682276,-3.8000000000000007,-3.060405309337426,-3.060405309337426
 2006-01-24T23:00:00,0.0,0.0,0.0,12.661074802659169,12.661074802659169,0.0,0.0,0.0,0.0,12.661074802659169,12.661074802659169,0.0,1.0,32500.51111116588,117001840.00019716,368032477.83182335,-3.3590699799420647,-3.8,64.78235796492238,32500.51111116588,117001840.00019716,368032477.83182335,-3.3590699799420647,-3.8,64.78235796492238,129.56471592984477,0.0,0.9818119785381072,-3.8,-3.382388635346023,-3.382388635346023
 2006-01-25T00:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,1.0,9909.664425879777,35674791.93316719,112436622.41559714,-3.643879046610748,-3.7786070295072047,32.39117898246119,9909.664425879777,35674791.93316719,112436622.41559714,-3.643879046610748,-3.7786070295072047,32.39117898246119,129.56471592984482,0.0,0.9987344021714986,-3.791539477920791,-3.667278357958667,-3.667278357958667
 2006-01-25T01:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,1.0,0.0,0.0,0.0,-3.702459418748989,-3.702459418748989,0.0,0.0,0.0,0.0,-3.702459418748989,-3.702459418748989,0.0,129.56471592984482,0.0,0.9995367944487444,-3.716295713453416,-3.716295713453416,-3.716295713453416
 2006-01-25T02:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,1.0,0.0,0.0,0.0,-3.619168253946448,-3.619168253946448,0.0,0.0,0.0,0.0,-3.619168253946448,-3.619168253946448,0.0,129.56471592984482,0.0,0.9990205313501084,-3.633048697977449,-3.633048697977449,-3.633048697977449
 2006-01-25T03:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,1.0,0.0,0.0,0.0,-3.5358889769130832,-3.5358889769130832,0.0,0.0,0.0,0.0,-3.5358889769130832,-3.5358889769130832,0.0,129.56471592984482,0.0,0.9985042682514724,-3.549768452721961,-3.549768452721961,-3.549768452721961
 2006-01-25T04:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,1.0,0.0,0.0,0.0,-3.452333102607721,-3.452333102607721,0.0,0.0,0.0,0.0,-3.452333102607721,-3.452333102607721,0.0,129.56471592984482,0.0,0.9979880051528366,-3.466158863362628,-3.466158863362628,-3.466158863362628
 2006-01-25T05:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,1.0,0.0,0.0,0.0,-3.3615945114787755,-3.3615945114787755,0.0,0.0,0.0,0.0,-3.3615945114787755,-3.3615945114787755,0.0,129.56471592984482,0.0,0.9974717420542006,-3.375267452336739,-3.375267452336739,-3.375267452336739
 2006-01-25T06:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,1.0,0.0,0.0,0.0,-3.2722970104810627,-3.2722970104810627,0.0,0.0,0.0,0.0,-3.2722970104810627,-3.2722970104810627,0.0,129.56471592984482,0.0,0.9969554789555648,-3.2860128246328504,-3.2860128246328504,-3.2860128246328504
 2006-01-25T07:00:00,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,12.66107480265917,12.66107480265917,0.0,0.0,0.0,0.0,0.0,-3.18693370008826,-3.18693370008826,0.0,0.0,0.0,0.0,-3.18693370008826,-3.18693370008826,0.0,129.56471592984482,0.0,0.9964392158569289,-3.20080929846707,-3.20080929846707,-3.20080929846707
 2006-01-25T08:00:00,1134.7693479982777,4085169.652793799,13016995.201301266,9.671247814305405,9.656493655020451,29.205520212931944,0.0,0.0,0.0,9.671247814305405,9.671247814305405,0.0,0.0,0.0,0.0,0.0,-3.0987245185665526,-3.0987245185665526,0.0,0.0,0.0,0.0,-3.0987245185665526,-3.0987245185665526,0.0,129.56471592984482,0.0,0.9959229527582928,-3.1131260957227664,-3.1131260957227664,-3.1131260957227664
 2006-01-25T09:00:00,2237.489839413063,8054963.421887026,25634445.358138524,6.681194391940427,6.652138941392953,58.411040425863895,0.0,0.0,0.0,6.681194391940427,6.681194391940427,0.0,0.0,0.0,0.0,0.0,-3.0081663456433057,-3.0081663456433057,0.0,0.0,0.0,0.0,-3.0081663456433057,-3.0081663456433057,0.0,129.56471592984482,0.0,0.9954066896596568,-3.022981338053752,-3.022981338053752,-3.022981338053752
 2006-01-25T10:00:00,2439.7658548633704,8783157.077508133,27930499.80438856,7.179530074497316,7.147872118534725,53.54345372370857,0.0,0.0,0.0,7.179530074497316,7.179530074497316,0.0,0.0,0.0,0.0,0.0,-2.9059667095044355,-2.9059667095044355,0.0,0.0,0.0,0.0,-2.9059667095044355,-2.9059667095044355,0.0,129.56471592984482,0.0,0.9948904265610208,-2.923354642327117,-2.923354642327117,-2.923354642327117
 2006-01-25T11:00:00,1239.382643550044,4461777.516780158,14202674.973281378,9.159823385395184,9.143725318475516,34.07310691508727,0.0,0.0,0.0,9.159823385395184,9.159823385395184,0.0,0.0,0.0,0.0,0.0,-2.8005225453712064,-2.8005225453712064,0.0,0.0,0.0,0.0,-2.8005225453712064,-2.8005225453712064,0.0,129.56471592984482,0.0,0.9943741634623848,-2.820942545611224,-2.820942545611224,-2.820942545611224
 2006-01-25T12:00:00,3321.2208311755444,11956394.99223196,38008027.70673976,7.682191907043253,7.639111328330981,48.675867021553245,0.0,0.0,0.0,7.682191907043253,7.682191907043253,0.0,-1.0,0.0,0.0,0.0,-2.628915606844895,-2.628915606844895,0.0,0.0,0.0,0.0,-2.628915606844895,-2.628915606844895,0.0,129.56471592984482,0.0,0.993857900363749,-2.6547118634735294,-2.6547118634735294,-2.6547118634735294
 2006-01-25T13:00:00,5807.4522087617015,20906827.951542124,66763230.0650509,6.704504038291923,6.628829295041456,58.411040425863895,0.0,0.0,0.0,6.704504038291923,6.704504038291923,0.0,-1.0,0.0,0.0,0.0,4.936910762419649,4.936910762419649,0.0,0.0,0.0,0.0,4.936910762419649,4.936910762419649,0.0,107.970596608204,8.23465499072046,0.983969172562466,3.394768599798552,2.877678923207444,0.7619401590816434
 2006-01-25T14:00:00,1580.5907449237077,5690126.681725347,18087513.29145468,8.691156929461469,8.670655568271393,38.940693617242594,0.0,0.0,0.0,8.691156929461469,8.691156929461469,0.0,-1.0,0.0,0.0,0.0,6.715961529343768,6.715961529343768,0.0,0.0,0.0,0.0,6.715961529343768,6.715961529343768,0.0,129.56471592984482,0.3249004433158298,0.9604409944657544,6.716820349103389,6.69997648799716,0.0
 2006-01-25T15:00:00,715.8926848739956,2577213.665546384,8217234.267099969,10.699262301932398,10.689948451212118,19.470346808621297,0.0,0.0,0.0,10.699262301932398,10.699262301932398,0.0,-1.0,0.0,0.0,0.0,6.71593627342576,6.71593627342576,0.0,0.0,0.0,0.0,6.71593627342576,6.71593627342576,0.0,129.56471592984482,0.3074345725521791,0.9589552378872312,6.715936486191031,6.700000735102319,0.0
 2006-01-25T16:00:00,708.5951613871584,2550942.58099377,8108522.425368434,11.201044452217742,11.19185380748239,14.602760106465972,0.0,0.0,0.0,11.201044452217742,11.201044452217742,0.0,-1.0,3807.439221149557,13706781.196138406,44683073.64063752,8.21542791998495,8.162505016965772,5.3985298304102,3807.439221149557,13706781.196138406,44683073.64063752,8.21542791998495,8.162505016965772,5.3985298304102,107.970596608204,11.2673650180533,0.937145872132732,8.109784040584598,7.451051527559052,2.3553808623223955
 2006-01-25T17:00:00,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,-1.0,0.0,0.0,0.0,6.715930413174308,6.715930413174308,0.0,0.0,0.0,0.0,6.715930413174308,6.715930413174308,0.0,129.56471592984482,0.3072377805264634,0.9150809322994592,6.715926348329887,6.700000821852034,0.0
 2006-01-25T18:00:00,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,1365.584044905466,4916102.561659678,15642703.181842351,6.718591232890887,6.7,64.78235796492241,1365.584044905466,4916102.561659678,15642703.181842351,6.718591232890887,6.7,64.78235796492241,129.56471592984482,0.0,0.9141609578497,6.702655906315145,6.702655906315145,6.702655906315145
 2006-01-25T19:00:00,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,1170.753995944651,4214714.385400744,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.753995944651,4214714.385400744,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.913644694751064,6.7,6.7,6.7
 2006-01-25T20:00:00,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,1168.117226497234,4205222.015390042,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1168.117226497234,4205222.015390042,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.913128431652428,6.7,6.7,6.7
 2006-01-25T21:00:00,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,1.0,94132.38329222806,338876579.85202104,1889328346.681537,-1.1988003686396111,-3.454633197996805,64.78235796492241,94132.38329222806,338876579.85202104,1889328346.681537,-1.1988003686396111,-3.454633197996805,64.78235796492241,129.56471592984482,0.0,0.9031151329085164,-1.704633197996804,-1.467382446300973,-1.467382446300973
 2006-01-25T22:00:00,0.0,0.0,0.0,12.69962808372764,12.69962808372764,0.0,0.0,0.0,0.0,12.69962808372764,12.69962808372764,0.0,1.0,51058.60330752015,183810971.9070725,577600881.2642636,-3.1081380721721827,-3.8,64.78235796492241,51058.60330752015,183810971.9070725,577600881.2642636,-3.1081380721721827,-3.8,64.78235796492241,129.56471592984482,0.0,0.9550647174384868,-3.8,-3.1336505131675927,-3.1336505131675927
 2006-01-25T23:00:00,0.0,0.0,0.0,12.69962808372764,12.69962808372764,0.0,0.0,0.0,0.0,12.69962808372764,12.69962808372764,0.0,1.0,28500.517085780062,102601861.50880824,324539231.9342468,-3.4111608392560107,-3.8000000000000007,64.78235796492241,28500.517085780062,102601861.50880824,324539231.9342468,-3.4111608392560107,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9867782537879078,-3.8000000000000007,-3.433831485976208,-3.433831485976208
 2006-01-26T00:00:00,0.0,0.0,0.0,12.69962808372764,12.69962808372764,0.0,0.0,0.0,0.0,12.69962808372764,12.69962808372764,0.0,1.0,6096.425999355393,21947133.59767942,69170438.3139117,-3.6858381278855226,-3.768723652085276,21.5941193216408,6096.425999355393,21947133.59767942,69170438.3139117,-3.6858381278855226,-3.768723652085276,21.5941193216408,129.56471592984482,0.0,0.99970530207865,-3.7838819516665416,-3.707828595076162,-3.707828595076162
 2006-01-26T01:00:00,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,1.0,0.0,0.0,0.0,-3.6913100752937793,-3.6913100752937793,0.0,0.0,0.0,0.0,-3.6913100752937793,-3.6913100752937793,0.0,129.56471592984482,0.0,0.9998982645159455,-3.705138991429495,-3.705138991429495,-3.705138991429495
 2006-01-26T02:00:00,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,1.0,0.0,0.0,0.0,-3.6024740864451013,-3.6024740864451013,0.0,0.0,0.0,0.0,-3.6024740864451013,-3.6024740864451013,0.0,129.56471592984482,0.0,0.9994171775250555,-3.6162121404893113,-3.6162121404893113,-3.6162121404893113
 2006-01-26T03:00:00,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,1.0,0.0,0.0,0.0,-3.513330373410169,-3.513330373410169,0.0,0.0,0.0,0.0,-3.513330373410169,-3.513330373410169,0.0,129.56471592984482,0.0,0.9989009144264194,-3.527006678577544,-3.527006678577544,-3.527006678577544
 2006-01-26T04:00:00,0.0,0.0,0.0,12.69962808372764,12.69962808372764,0.0,0.0,0.0,0.0,12.69962808372764,12.69962808372764,0.0,1.0,0.0,0.0,0.0,-3.421971996072752,-3.421971996072752,0.0,0.0,0.0,0.0,-3.421971996072752,-3.421971996072752,0.0,129.56471592984482,0.0,0.998384651327784,-3.435584346746713,-3.435584346746713,-3.435584346746713
 2006-01-26T05:00:00,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,1.0,0.0,0.0,0.0,-3.326093702110357,-3.326093702110357,0.0,0.0,0.0,0.0,-3.326093702110357,-3.326093702110357,0.0,129.56471592984477,0.0,0.9978683882291476,-3.33963417423047,-3.33963417423047,-3.33963417423047
 2006-01-26T06:00:00,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,1.0,0.0,0.0,0.0,-3.2321452292219046,-3.2321452292219046,0.0,0.0,0.0,0.0,-3.2321452292219046,-3.2321452292219046,0.0,129.56471592984482,0.0,0.9973521251305116,-3.2458608831679983,-3.2458608831679983,-3.2458608831679983
 2006-01-26T07:00:00,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,0.0,0.0,12.699628083727635,12.699628083727635,0.0,0.0,0.0,0.0,0.0,-3.147808052172575,-3.147808052172575,0.0,0.0,0.0,0.0,-3.147808052172575,-3.147808052172575,0.0,129.56471592984482,0.0,0.9968358620318756,-3.161682985359477,-3.161682985359477,-3.161682985359477
 2006-01-26T08:00:00,777.5676221495645,2799243.439738432,8920547.713553263,10.693716459074446,10.683605430974872,19.470346808621297,0.0,0.0,0.0,10.693716459074446,10.693716459074446,0.0,0.0,0.0,0.0,0.0,-3.058026696053428,-3.058026696053428,0.0,0.0,0.0,0.0,-3.058026696053428,-3.058026696053428,0.0,129.56471592984482,0.0,0.9963195989332396,-3.071976186336828,-3.071976186336828,-3.071976186336828
 2006-01-26T09:00:00,1248.124742441417,4493249.072789102,14297535.574229175,9.188072177450204,9.17186659005239,34.07310691508727,0.0,0.0,0.0,9.188072177450204,9.188072177450204,0.0,0.0,0.0,0.0,0.0,-2.961729438659898,-2.961729438659898,0.0,0.0,0.0,0.0,-2.961729438659898,-2.961729438659898,0.0,129.56471592984482,0.0,0.9958033358346038,-2.9754412053338952,-2.9754412053338952,-2.9754412053338952
 2006-01-26T10:00:00,1813.3258321699348,6527972.995811765,20787838.424272336,8.434642887176986,8.411080819274103,41.374486968320255,0.0,0.0,0.0,8.434642887176986,8.434642887176986,0.0,0.0,0.0,0.0,0.0,-2.860472550864145,-2.860472550864145,0.0,0.0,0.0,0.0,-2.860472550864145,-2.860472550864145,0.0,129.56471592984482,0.0,0.995287072735968,-2.878879882758069,-2.878879882758069,-2.878879882758069
 2006-01-26T11:00:00,4557.519836591017,16407071.411727663,52221204.47788905,7.197486443518513,7.138295730860175,53.54345372370856,0.0,0.0,0.0,7.197486443518513,7.197486443518513,0.0,0.0,0.0,0.0,0.0,-2.70357159280328,-2.70357159280328,0.0,0.0,0.0,0.0,-2.70357159280328,-2.70357159280328,0.0,129.56471592984482,0.0,0.9947708096373318,-2.7314797881923965,-2.7314797881923965,-2.7314797881923965
 2006-01-26T12:00:00,2940.6911250158187,10586488.050056946,33689225.29305961,7.678618611491842,7.640433335814172,48.675867021553245,0.0,0.0,0.0,7.678618611491842,7.678618611491842,0.0,-1.0,0.0,0.0,0.0,-2.569348441916317,-2.569348441916317,0.0,0.0,0.0,0.0,-2.569348441916317,-2.569348441916317,0.0,129.56471592984482,0.0,0.9942545465386958,-2.589360718221981,-2.589360718221981,-2.589360718221981
 2006-01-26T13:00:00,5424.534839883566,19528325.42358084,62268204.70309068,6.701956301139663,6.631377032193719,58.411040425863895,0.0,0.0,0.0,6.701956301139663,6.701956301139663,0.0,-1.0,0.0,0.0,0.0,-2.3652073769223905,-2.3652073769223905,0.0,0.0,0.0,0.0,-2.3652073769223905,-2.3652073769223905,0.0,129.56471592984482,0.0,0.99373828344006,-2.3976028273451586,-2.3976028273451586,-2.3976028273451586
 2006-01-26T14:00:00,1220.0317019908232,4392114.127166964,13965363.824154194,9.664842416843904,9.64901331967476,29.205520212931944,0.0,0.0,0.0,9.664842416843904,9.664842416843904,0.0,-1.0,0.0,0.0,0.0,-2.269754410469944,-2.269754410469944,0.0,0.0,0.0,0.0,-2.269754410469944,-2.269754410469944,0.0,129.56471592984482,0.0,0.9932220203414244,-2.284405322450643,-2.284405322450643,-2.284405322450643
 2006-01-26T15:00:00,1236.8796167703092,4452766.620373113,14164867.945964633,10.648811880781972,10.63275658866328,19.470346808621297,0.0,0.0,0.0,10.648811880781972,10.648811880781972,0.0,-1.0,0.0,0.0,0.0,-2.16835737100249,-2.16835737100249,0.0,0.0,0.0,0.0,-2.16835737100249,-2.16835737100249,0.0,129.56471592984482,0.0,0.992705757242788,-2.1851002700361515,-2.1851002700361515,-2.1851002700361515
 2006-01-26T16:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,-1.0,0.0,0.0,0.0,-2.085447808793048,-2.085447808793048,0.0,0.0,0.0,0.0,-2.085447808793048,-2.085447808793048,0.0,129.56471592984482,0.0,0.992189494144152,-2.0993103101076094,-2.0993103101076094,-2.0993103101076094
 2006-01-26T17:00:00,0.0,0.0,0.0,12.6276404850589,12.6276404850589,0.0,0.0,0.0,0.0,12.6276404850589,12.6276404850589,0.0,-1.0,6126.149000790148,22054136.40284453,71734674.19720963,7.00710686927676,6.922169124655542,5.3985298304102,6126.149000790148,22054136.40284453,71734674.19720963,7.00710686927676,6.922169124655542,5.3985298304102,107.970596608204,10.518529762771404,0.9641849667918044,6.733004499335642,6.076136676539746,2.0082652553944063
 2006-01-26T18:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,1364.527687864792,4912299.676313252,15643091.423518462,6.7185916932783165,6.7,64.78235796492241,1364.527687864792,4912299.676313252,15643091.423518462,6.7185916932783165,6.7,64.78235796492241,129.56471592984482,0.0,0.9495221709411054,6.702656294254056,6.702656294254056,6.702656294254056
 2006-01-26T19:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,1169.7657955921566,4211156.864131763,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.7657955921566,4211156.864131763,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9490059078424696,6.7,6.7,6.7
 2006-01-26T20:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,1170.1428354490652,4212514.207616635,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.1428354490652,4212514.207616635,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9484896447438336,6.7,6.7,6.7
 2006-01-26T21:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,1.0,87406.36141266378,314662901.0855895,1753552578.705399,-1.3831492882209169,-3.476734713734181,64.78235796492241,87406.36141266378,314662901.0855895,1753552578.705399,-1.3831492882209169,-3.476734713734181,64.78235796492241,129.56471592984482,0.0,0.9327993024492264,-1.7267347137341809,-1.6568084473759968,-1.6568084473759968
 2006-01-26T22:00:00,0.0,0.0,0.0,12.6276404850589,12.6276404850589,0.0,0.0,0.0,0.0,12.6276404850589,12.6276404850589,0.0,1.0,38525.45209796861,138691627.552687,437045420.4156032,-3.276424136785612,-3.8000000000000007,64.78235796492241,38525.45209796861,138691627.552687,437045420.4156032,-3.276424136785612,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9735489818638592,-3.8000000000000007,-3.3006318943342428,-3.3006318943342428
 2006-01-26T23:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,1.0,18049.80030309284,64979281.09113421,204768614.137469,-3.546350252104924,-3.791709590775504,53.985298304102,18049.80030309284,64979281.09113421,204768614.137469,-3.546350252104924,-3.791709590775504,53.985298304102,129.56471592984482,0.0,0.9960435889153496,-3.8,-3.572373019404184,-3.572373019404184
 2006-01-27T00:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,1.0,0.0,0.0,0.0,-3.6989014626702015,-3.6989014626702015,0.0,0.0,0.0,0.0,-3.6989014626702015,-3.6989014626702015,0.0,129.56471592984482,0.0,1.0,-3.7116459902500414,-3.7116459902500414,-3.7116459902500414
 2006-01-27T01:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,1.0,0.0,0.0,0.0,-3.610548597615849,-3.610548597615849,0.0,0.0,0.0,0.0,-3.610548597615849,-3.610548597615849,0.0,129.56471592984482,0.0,0.9997905091223082,-3.624383210104869,-3.624383210104869,-3.624383210104869
 2006-01-27T02:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,1.0,0.0,0.0,0.0,-3.520741589037789,-3.520741589037789,0.0,0.0,0.0,0.0,-3.520741589037789,-3.520741589037789,0.0,129.56471592984482,0.0,0.99927536977302,-3.534367514623599,-3.534367514623599,-3.534367514623599
 2006-01-27T03:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,1.0,0.0,0.0,0.0,-3.428369841718359,-3.428369841718359,0.0,0.0,0.0,0.0,-3.428369841718359,-3.428369841718359,0.0,129.56471592984482,0.0,0.9987591066743842,-3.442045722064995,-3.442045722064995,-3.442045722064995
 2006-01-27T04:00:00,0.0,0.0,0.0,12.6276404850589,12.6276404850589,0.0,0.0,0.0,0.0,12.6276404850589,12.6276404850589,0.0,1.0,0.0,0.0,0.0,-3.3370184829217315,-3.3370184829217315,0.0,0.0,0.0,0.0,-3.3370184829217315,-3.3370184829217315,0.0,129.56471592984482,0.0,0.9982428435757486,-3.3506298640095884,-3.3506298640095884,-3.3506298640095884
 2006-01-27T05:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,1.0,0.0,0.0,0.0,-3.241145349269198,-3.241145349269198,0.0,0.0,0.0,0.0,-3.241145349269198,-3.241145349269198,0.0,129.56471592984477,0.0,0.9977265804771124,-3.254684802453204,-3.254684802453204,-3.254684802453204
 2006-01-27T06:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,1.0,0.0,0.0,0.0,-3.147203169797495,-3.147203169797495,0.0,0.0,0.0,0.0,-3.147203169797495,-3.147203169797495,0.0,129.56471592984482,0.0,0.9972103173784764,-3.160917846877276,-3.160917846877276,-3.160917846877276
 2006-01-27T07:00:00,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,12.627640485058896,12.627640485058896,0.0,0.0,0.0,0.0,0.0,-3.062871998038183,-3.062871998038183,0.0,0.0,0.0,0.0,-3.062871998038183,-3.062871998038183,0.0,129.56471592984482,0.0,0.9966940542798404,-3.0767459434219178,-3.0767459434219178,-3.0767459434219178
 2006-01-27T08:00:00,752.6158502067098,2709417.0607441547,8625754.042697862,10.645524115371389,10.635747224100072,19.470346808621297,0.0,0.0,0.0,10.645524115371389,10.645524115371389,0.0,0.0,0.0,0.0,0.0,-2.973708775262072,-2.973708775262072,0.0,0.0,0.0,0.0,-2.973708775262072,-2.973708775262072,0.0,129.56471592984482,0.0,0.9961777911812044,-2.9875504293221504,-2.9875504293221504,-2.9875504293221504
 2006-01-27T09:00:00,880.2713487910319,3168976.855647716,10081429.230274923,10.149112067810709,10.137685240301986,24.337933510776622,0.0,0.0,0.0,10.149112067810709,10.149112067810709,0.0,0.0,0.0,0.0,0.0,-2.878628840706998,-2.878628840706998,0.0,0.0,0.0,0.0,-2.878628840706998,-2.878628840706998,0.0,129.56471592984482,0.0,0.9956615280825684,-2.892245405370518,-2.892245405370518,-2.892245405370518
 2006-01-27T10:00:00,1676.4367213749313,6035172.196949753,19193164.972674057,8.167440536394993,8.145685977425723,43.80828031939791,0.0,0.0,0.0,8.167440536394993,8.167440536394993,0.0,0.0,0.0,0.0,0.0,-2.176929153531692,-2.176929153531692,0.0,0.0,0.0,0.0,-2.176929153531692,-2.176929153531692,0.0,129.56471592984482,0.0,0.9951452649839324,-2.7942232273758045,-2.7942232273758045,-2.7942232273758045
 2006-01-27T11:00:00,4823.113553232317,17363208.79163634,55286740.26916349,7.194449073101485,7.131783542614606,53.54345372370856,0.0,0.0,0.0,7.194449073101485,7.194449073101485,0.0,0.0,0.0,0.0,0.0,-2.608046001809997,-2.608046001809997,0.0,0.0,0.0,0.0,-2.608046001809997,-2.608046001809997,0.0,129.56471592984482,0.0,0.9946290018852966,-2.646963213087314,-2.646963213087314,-2.646963213087314
 2006-01-27T12:00:00,2646.285953651048,9526629.433143776,30325172.89468456,7.674564757667007,7.640192515366137,48.675867021553245,0.0,0.0,0.0,7.674564757667007,7.674564757667007,0.0,-1.0,0.0,0.0,0.0,-2.417472423646424,-2.417472423646424,0.0,0.0,0.0,0.0,-2.417472423646424,-2.417472423646424,0.0,129.56471592984482,0.0,0.9941127387866606,-2.436363296525912,-2.436363296525912,-2.436363296525912
 2006-01-27T13:00:00,6109.728709164494,21995023.352992177,70058721.30867419,6.706371371701429,6.626961961631953,58.411040425863895,0.0,0.0,0.0,6.706371371701429,6.706371371701429,0.0,-1.0,0.0,0.0,0.0,-2.2058159690016788,-2.2058159690016788,0.0,0.0,0.0,0.0,-2.2058159690016788,-2.2058159690016788,0.0,129.56471592984482,0.0,0.9935964756880248,-2.243026600776298,-2.243026600776298,-2.243026600776298
 2006-01-27T14:00:00,2590.9036290624745,9327253.064624907,29670215.68105139,6.683481585348427,6.649851747984954,58.411040425863895,0.0,0.0,0.0,6.683481585348427,6.683481585348427,0.0,-1.0,0.0,0.0,0.0,-2.0858550297238354,-2.0858550297238354,0.0,0.0,0.0,0.0,-2.0858550297238354,-2.0858550297238354,0.0,129.56471592984482,0.0,0.9930802125893888,-2.1021744814554326,-2.1021744814554326,-2.1021744814554326
 2006-01-27T15:00:00,731.2153711571455,2632375.3361657234,8375037.681811517,10.621967729246869,10.612475014875578,19.470346808621297,0.0,0.0,0.0,10.621967729246869,10.621967729246869,0.0,-1.0,0.0,0.0,0.0,-1.99270267176966,-1.99270267176966,0.0,0.0,0.0,0.0,-1.99270267176966,-1.99270267176966,0.0,129.56471592984482,0.0,0.9925639494907528,-2.0066372346371346,-2.0066372346371346,-2.0066372346371346
 2006-01-27T16:00:00,377.4615423637074,1358861.5525093467,4325632.344546873,11.605962033697736,11.60105913048425,9.735173404310649,0.0,0.0,0.0,11.605962033697736,11.605962033697736,0.0,-1.0,0.0,0.0,0.0,-1.9064566894667208,-1.9064566894667208,0.0,0.0,0.0,0.0,-1.9064566894667208,-1.9064566894667208,0.0,129.56471592984482,0.0,0.9920476863921168,-1.9203949931587527,-1.9203949931587527,-1.9203949931587527
 2006-01-27T17:00:00,0.0,0.0,0.0,12.590879365175857,12.590879365175857,0.0,0.0,0.0,0.0,12.590879365175857,12.590879365175857,0.0,-1.0,0.0,0.0,0.0,-1.818891794138112,-1.818891794138112,0.0,0.0,0.0,0.0,-1.818891794138112,-1.818891794138112,0.0,129.56471592984482,0.0,0.991531423293481,-1.8325498206013928,-1.8325498206013928,-1.8325498206013928
 2006-01-27T18:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,0.0,-1.727229226422471,-1.727229226422471,0.0,0.0,0.0,0.0,-1.727229226422471,-1.727229226422471,0.0,129.56471592984482,0.0,0.9910151601948448,-1.740933007866742,-1.740933007866742,-1.740933007866742
 2006-01-27T19:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,0.0,-1.643047865871245,-1.643047865871245,0.0,0.0,0.0,0.0,-1.643047865871245,-1.643047865871245,0.0,129.56471592984482,0.0,0.990498897096209,-1.6569053244462444,-1.6569053244462444,-1.6569053244462444
 2006-01-27T20:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,0.0,-1.5599063276562315,-1.5599063276562315,0.0,0.0,0.0,0.0,-1.5599063276562315,-1.5599063276562315,0.0,129.56471592984482,0.0,0.989982633997573,-1.5737628482991055,-1.5737628482991055,-1.5737628482991055
 2006-01-27T21:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,1.0,0.0,0.0,0.0,-1.4767705786520793,-1.4767705786520793,0.0,0.0,0.0,0.0,-1.4767705786520793,-1.4767705786520793,0.0,129.56471592984482,0.0,0.9894663708989372,-1.4906261351153167,-1.4906261351153167,-1.4906261351153167
 2006-01-27T22:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,1.0,0.0,0.0,0.0,-1.3896622774399612,-1.3896622774399612,0.0,0.0,0.0,0.0,-1.3896622774399612,-1.3896622774399612,0.0,129.56471592984482,0.0,0.9889501078003012,-1.4033573677000923,-1.4033573677000923,-1.4033573677000923
 2006-01-27T23:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,1.0,0.0,0.0,0.0,-1.2989938110234294,-1.2989938110234294,0.0,0.0,0.0,0.0,-1.2989938110234294,-1.2989938110234294,0.0,129.56471592984482,0.0,0.9884338447016652,-1.312583436468593,-1.312583436468593,-1.312583436468593
 2006-01-28T00:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,1.0,0.0,0.0,0.0,-1.2115517085008838,-1.2115517085008838,0.0,0.0,0.0,0.0,-1.2115517085008838,-1.2115517085008838,0.0,129.56471592984482,0.0,0.9879175816030292,-1.225411193471266,-1.225411193471266,-1.225411193471266
 2006-01-28T01:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,1.0,0.0,0.0,0.0,-1.1284411338413578,-1.1284411338413578,0.0,0.0,0.0,0.0,-1.1284411338413578,-1.1284411338413578,0.0,129.56471592984482,0.0,0.9874013185043932,-1.142292652123278,-1.142292652123278,-1.142292652123278
