Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-28T02:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,1.0,0.0,0.0,0.0,-1.0453353954660036,-1.0453353954660036,0.0,0.0,0.0,0.0,-1.0453353954660036,-1.0453353954660036,0.0,129.56471592984482,0.0,0.9868850554057572,-1.0591859505112848,-1.0591859505112848,-1.0591859505112848
 2006-01-28T03:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,1.0,0.0,0.0,0.0,-0.960720226878652,-0.960720226878652,0.0,0.0,0.0,0.0,-0.960720226878652,-0.960720226878652,0.0,129.56471592984482,0.0,0.9863687923071214,-0.974473213257902,-0.974473213257902,-0.974473213257902
 2006-01-28T04:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,1.0,0.0,0.0,0.0,-0.8686288652518449,-0.8686288652518449,0.0,0.0,0.0,0.0,-0.8686288652518449,-0.8686288652518449,0.0,129.56471592984482,0.0,0.9858525292084854,-0.8821533467290679,-0.8821533467290679,-0.8821533467290679
 2006-01-28T05:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,1.0,0.0,0.0,0.0,-0.7730980544482943,-0.7730980544482943,0.0,0.0,0.0,0.0,-0.7730980544482943,-0.7730980544482943,0.0,129.56471592984477,0.0,0.9853362661098494,-0.7866182532313847,-0.7866182532313847,-0.7866182532313847
 2006-01-28T06:00:00,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,0.0,0.0,0.0,12.590879365175851,12.590879365175851,0.0,1.0,0.0,0.0,0.0,-0.6785011413635796,-0.6785011413635796,0.0,0.0,0.0,0.0,-0.6785011413635796,-0.6785011413635796,0.0,129.56471592984482,0.0,0.9848200030112136,-0.6921345701868796,-0.6921345701868796,-0.6921345701868796
 2006-01-28T07:00:00,353.4386829986343,1272379.2587950835,4050307.297346919,11.605777263086518,11.601186429514724,9.735173404310649,0.0,0.0,0.0,11.605777263086518,11.605777263086518,0.0,0.0,0.0,0.0,0.0,-0.59331262486045,-0.59331262486045,0.0,0.0,0.0,0.0,-0.59331262486045,-0.59331262486045,0.0,129.56471592984482,0.0,0.9843037399125776,-0.6071660494852177,-0.6071660494852177,-0.6071660494852177
 2006-01-28T08:00:00,352.3691791923745,1268529.0450925482,4031470.511215685,11.605721399300714,11.601151916443444,9.735173404310649,0.0,0.0,0.0,11.605721399300714,11.605721399300714,0.0,0.0,0.0,0.0,0.0,-0.5093234834601397,-0.5093234834601397,0.0,0.0,0.0,0.0,-0.5093234834601397,-0.5093234834601397,0.0,129.56471592984482,0.0,0.9837874768139416,-0.5230640003202669,-0.5230640003202669,-0.5230640003202669
 2006-01-28T09:00:00,527.3612586120861,1898500.53100351,6047148.641355513,11.11317512971978,11.106320970182912,14.602760106465972,0.0,0.0,0.0,11.11317512971978,11.11317512971978,0.0,0.0,0.0,0.0,0.0,-0.4187494705615937,-0.4187494705615937,0.0,0.0,0.0,0.0,-0.4187494705615937,-0.4187494705615937,0.0,129.56471592984482,0.0,0.9832712137153056,-0.4323415837452546,-0.4323415837452546,-0.4323415837452546
 2006-01-28T10:00:00,1797.2100763733831,6469956.274944179,20583597.7711955,8.65300414349766,8.629673558652716,38.9406936172426,0.0,0.0,0.0,8.65300414349766,8.65300414349766,0.0,0.0,0.0,0.0,0.0,-0.3185098077433847,-0.3185098077433847,0.0,0.0,0.0,0.0,-0.3185098077433847,-0.3185098077433847,0.0,129.56471592984482,0.0,0.9827549506166696,-0.3348235794716507,-0.3348235794716507,-0.3348235794716507
 2006-01-28T11:00:00,3210.8602759140736,11559096.993290665,36758527.46155872,7.666680758441025,7.625016532914047,48.675867021553245,0.0,0.0,0.0,7.666680758441025,7.666680758441025,0.0,0.0,0.0,0.0,0.0,-0.1725680582317036,-0.1725680582317036,0.0,0.0,0.0,0.0,-0.1725680582317036,-0.1725680582317036,0.0,129.56471592984482,0.0,0.9822386875180338,-0.1967892318087277,-0.1967892318087277,-0.1967892318087277
 2006-01-28T12:00:00,3401.3344136624823,12244803.889184937,38943440.85141648,6.688737017196272,6.644596316137108,58.411040425863895,0.0,0.0,0.0,6.688737017196272,6.688737017196272,0.0,-1.0,0.0,0.0,0.0,-0.0442970255910554,-0.0442970255910554,0.0,0.0,0.0,0.0,-0.0442970255910554,-0.0442970255910554,0.0,129.56471592984482,0.0,0.9817224244193978,-0.0655184981843296,-0.0655184981843296,-0.0655184981843296
 2006-01-28T13:00:00,1992.1618237206,7171782.56539416,22797683.369641,7.652287967127855,7.626447844498654,48.675867021553245,0.0,0.0,0.0,7.652287967127855,7.652287967127855,0.0,-1.0,0.0,0.0,0.0,0.0571736155696977,0.0571736155696977,0.0,0.0,0.0,0.0,0.0571736155696977,0.0571736155696977,0.0,129.56471592984482,0.0,0.981206161320762,0.0421317846817659,0.0421317846817659,0.0421317846817659
 2006-01-28T14:00:00,1776.5736056838607,6395664.980461897,20336343.00209869,7.650651325577241,7.627601033013371,48.675867021553245,0.0,0.0,0.0,7.650651325577241,7.650651325577241,0.0,-1.0,0.0,0.0,0.0,0.1414417507276822,0.1414417507276822,0.0,0.0,0.0,0.0,0.1414417507276822,0.1414417507276822,0.0,129.56471592984482,0.0,0.980689898222126,0.1275045256416272,0.1275045256416272,0.1275045256416272
 2006-01-28T15:00:00,2176.4145537159543,7835092.393377436,24886670.85829065,6.680770605968365,6.652562727365016,58.411040425863895,0.0,0.0,0.0,6.680770605968365,6.680770605968365,0.0,-1.0,0.0,0.0,0.0,0.2277835393158271,0.2277835393158271,0.0,0.0,0.0,0.0,0.2277835393158271,0.2277835393158271,0.0,129.56471592984482,0.0,0.98017363512349,0.2136493285032626,0.2136493285032626,0.2136493285032626
 2006-01-28T16:00:00,2176.3348064980314,7834805.303392913,24886308.63517669,6.680770400686876,6.652562932646504,58.411040425863895,0.0,0.0,0.0,6.680770400686876,6.680770400686876,0.0,-1.0,0.0,0.0,0.0,0.3128718879929347,0.3128718879929347,0.0,0.0,0.0,0.0,0.3128718879929347,0.3128718879929347,0.0,129.56471592984482,0.0,0.979657372024854,0.2986919384471718,0.2986919384471718,0.2986919384471718
 2006-01-28T17:00:00,354.2821396932768,1275415.7028957964,4054908.904969595,11.525612638292024,11.521016588974058,9.735173404310649,0.0,0.0,0.0,11.525612638292024,11.525612638292024,0.0,-1.0,0.0,0.0,0.0,0.401698253858554,0.401698253858554,0.0,0.0,0.0,0.0,0.401698253858554,0.401698253858554,0.0,129.56471592984482,0.0,0.9791411089262182,0.3881284291323557,0.3881284291323557,0.3881284291323557
 2006-01-28T18:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,0.0,0.4957342533024289,0.4957342533024289,0.0,0.0,0.0,0.0,0.4957342533024289,0.4957342533024289,0.0,129.56471592984482,0.0,0.978624845827582,0.4821050122424038,0.4821050122424038,0.4821050122424038
 2006-01-28T19:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,0.0,0.5807385527449561,0.5807385527449561,0.0,0.0,0.0,0.0,0.5807385527449561,0.5807385527449561,0.0,129.56471592984482,0.0,0.9781085827289462,0.5669062072136885,0.5669062072136885,0.5669062072136885
 2006-01-28T20:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,0.0,0.6637284543047793,0.6637284543047793,0.0,0.0,0.0,0.0,0.6637284543047793,0.6637284543047793,0.0,129.56471592984482,0.0,0.9775923196303102,0.6498971731513153,0.6498971731513153,0.6498971731513153
 2006-01-28T21:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,1.0,0.0,0.0,0.0,0.7467130089208652,0.7467130089208652,0.0,0.0,0.0,0.0,0.7467130089208652,0.7467130089208652,0.0,129.56471592984482,0.0,0.9770760565316744,0.7328826226649152,0.7328826226649152,0.7328826226649152
 2006-01-28T22:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,1.0,0.0,0.0,0.0,0.8296921944387788,0.8296921944387788,0.0,0.0,0.0,0.0,0.8296921944387788,0.8296921944387788,0.0,129.56471592984482,0.0,0.9765597934330384,0.8158627030242421,0.8158627030242421,0.8158627030242421
 2006-01-28T23:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,1.0,0.0,0.0,0.0,0.9126660121221962,0.9126660121221962,0.0,0.0,0.0,0.0,0.9126660121221962,0.9126660121221962,0.0,129.56471592984482,0.0,0.9760435303344024,0.8988374151164619,0.8988374151164619,0.8988374151164619
 2006-01-29T00:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,1.0,0.0,0.0,0.0,0.9956344636913556,0.9956344636913556,0.0,0.0,0.0,0.0,0.9956344636913556,0.9956344636913556,0.0,129.56471592984482,0.0,0.9755272672357664,0.9818067611694796,0.9818067611694796,0.9818067611694796
 2006-01-29T01:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,1.0,0.0,0.0,0.0,1.0785975485396158,1.0785975485396158,0.0,0.0,0.0,0.0,1.0785975485396158,1.0785975485396158,0.0,129.56471592984482,0.0,0.9750110041371304,1.06477074034756,1.06477074034756,1.06477074034756
 2006-01-29T02:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,1.0,0.0,0.0,0.0,1.161555268508407,1.161555268508407,0.0,0.0,0.0,0.0,1.161555268508407,1.161555268508407,0.0,129.56471592984482,0.0,0.9744947410384944,1.1477293543019984,1.1477293543019984,1.1477293543019984
 2006-01-29T03:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,1.0,0.0,0.0,0.0,1.2445076244336264,1.2445076244336264,0.0,0.0,0.0,0.0,1.2445076244336264,1.2445076244336264,0.0,129.56471592984482,0.0,0.9739784779398586,1.2306826043060517,1.2306826043060517,1.2306826043060517
 2006-01-29T04:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,1.0,0.0,0.0,0.0,1.3274546172098318,1.3274546172098318,0.0,0.0,0.0,0.0,1.3274546172098318,1.3274546172098318,0.0,129.56471592984482,0.0,0.9734622148412226,1.313630490938645,1.313630490938645,1.313630490938645
 2006-01-29T05:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,1.0,0.0,0.0,0.0,1.4103962472857898,1.4103962472857898,0.0,0.0,0.0,0.0,1.4103962472857898,1.4103962472857898,0.0,129.56471592984482,0.0,0.9729459517425868,1.3965730144054804,1.3965730144054804,1.3965730144054804
 2006-01-29T06:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,1.0,0.0,0.0,0.0,1.4933325188342597,1.4933325188342597,0.0,0.0,0.0,0.0,1.4933325188342597,1.4933325188342597,0.0,129.56471592984482,0.0,0.9724296886439512,1.4795101790905567,1.4795101790905567,1.4795101790905567
 2006-01-29T07:00:00,0.0,0.0,0.0,12.494644203026311,12.494644203026311,0.0,0.0,0.0,0.0,12.494644203026311,12.494644203026311,0.0,0.0,0.0,0.0,0.0,1.5793803795050512,1.5793803795050512,0.0,0.0,0.0,0.0,1.5793803795050512,1.5793803795050512,0.0,129.56471592984482,0.0,0.9719134255453152,1.5657139055555802,1.5657139055555802,1.5657139055555802
 2006-01-29T08:00:00,0.0,0.0,0.0,12.494644203026311,12.494644203026311,0.0,0.0,0.0,0.0,12.494644203026311,12.494644203026311,0.0,0.0,0.0,0.0,0.0,1.6721116064176649,1.6721116064176649,0.0,0.0,0.0,0.0,1.6721116064176649,1.6721116064176649,0.0,129.56471592984482,0.0,0.9713971624466792,1.658619407135214,1.658619407135214,1.658619407135214
 2006-01-29T09:00:00,0.0,0.0,0.0,12.494644203026311,12.494644203026311,0.0,0.0,0.0,0.0,12.494644203026311,12.494644203026311,0.0,0.0,0.0,0.0,0.0,1.7672935038622406,1.7672935038622406,0.0,0.0,0.0,0.0,1.7672935038622406,1.7672935038622406,0.0,129.56471592984482,0.0,0.9708808993480432,1.7537953819998915,1.7537953819998915,1.7537953819998915
 2006-01-29T10:00:00,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,12.49464420302631,12.49464420302631,0.0,0.0,0.0,0.0,0.0,1.862563980533633,1.862563980533633,0.0,0.0,0.0,0.0,1.862563980533633,1.862563980533633,0.0,129.56471592984482,0.0,0.9703646362494072,1.8490706538029185,1.8490706538029185,1.8490706538029185
 2006-01-29T11:00:00,3517.958626333519,12664651.054800663,40318232.6426383,8.632175495476016,8.586476195430448,38.94069361724261,0.0,0.0,0.0,8.632175495476016,8.632175495476016,0.0,0.0,0.0,0.0,0.0,1.9781381512789984,1.9781381512789984,0.0,0.0,0.0,0.0,1.9781381512789984,1.9781381512789984,0.0,129.56471592984482,0.0,0.9698483731507714,1.9514371502971544,1.9514371502971544,1.9514371502971544
 2006-01-29T12:00:00,12152.771728861962,43749978.22390306,138927716.19062844,6.745402888841976,6.587930444491405,58.41104042586389,0.0,0.0,0.0,6.745402888841976,6.745402888841976,0.0,-1.0,0.0,0.0,0.0,2.3474538367598705,2.3474538367598705,0.0,0.0,0.0,0.0,2.3474538367598705,2.3474538367598705,0.0,129.5647159298448,0.0,0.9693321100521352,2.2771739664866764,2.2771739664866764,2.2771739664866764
 2006-01-29T13:00:00,26162.89406166729,94186418.62200227,299707868.6667949,6.836529178278112,6.4968041550552655,58.41104042586388,0.0,0.0,0.0,6.836529178278112,6.836529178278112,0.0,-1.0,0.0,0.0,0.0,3.1496654139564733,3.1496654139564733,0.0,0.0,0.0,0.0,3.1496654139564733,3.1496654139564733,0.0,129.56471592984474,0.0,0.9688158469534992,2.9939058026644823,2.9939058026644823,2.9939058026644823
 2006-01-29T14:00:00,27622.05227752904,99439388.19910456,316203666.76415694,6.845880220504134,6.487453112829246,58.41104042586388,0.0,0.0,0.0,6.845880220504134,6.845880220504134,0.0,-1.0,0.0,0.0,0.0,4.281075898976728,4.281075898976728,0.0,0.0,0.0,0.0,4.281075898976728,4.281075898976728,0.0,129.56471592984477,0.0,0.9682995838548633,4.126727113976628,4.126727113976628,4.126727113976628
 2006-01-29T15:00:00,41978.23315937933,151121639.37376553,481136035.4396794,6.939365833773601,6.393967499559781,58.411040425863895,0.0,0.0,0.0,6.939365833773601,6.939365833773601,0.0,-1.0,0.0,0.0,0.0,5.712897588096869,5.712897588096869,0.0,0.0,0.0,0.0,5.712897588096869,5.712897588096869,0.0,129.56471592984482,0.0,0.9677833207562272,5.461614477735656,5.461614477735656,5.461614477735656
 2006-01-29T16:00:00,30373.17557145412,109343432.05723484,348085517.32593185,6.8639518329390485,6.469381500394333,58.411040425863895,0.0,0.0,0.0,6.8639518329390485,6.8639518329390485,0.0,-1.0,0.0,0.0,0.0,6.856037391017249,6.856037391017249,0.0,0.0,0.0,0.0,6.856037391017249,6.856037391017249,0.0,129.56471592984482,2.9977551328030487,0.9632194260889376,6.822978006872483,6.662491734525504,1.0791751673953625
 2006-01-29T17:00:00,3890.957919864115,14007448.511510814,44582856.405156456,7.966761138796509,7.916228278358058,48.675867021553245,0.0,0.0,0.0,7.966761138796509,7.966761138796509,0.0,-1.0,0.0,0.0,0.0,6.730159365572863,6.730159365572863,0.0,0.0,0.0,0.0,6.730159365572863,6.730159365572863,0.0,129.56471592984482,0.6076146107681387,0.9558212708301682,6.731264620912651,6.699688614546379,0.0
 2006-01-29T18:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,1546.368314728875,5566925.93302395,17708421.20840063,6.72104622752002,6.7,64.78235796492241,1546.368314728875,5566925.93302395,17708421.20840063,6.72104622752002,6.7,64.78235796492241,129.56471592984482,0.0,0.9545560308217218,6.705111161591084,6.705111161591084,6.705111161591084
 2006-01-29T19:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,1170.5878545813996,4214116.276493039,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.5878545813996,4214116.276493039,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9540397677230856,6.7,6.7,6.7
 2006-01-29T20:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,1169.726473133068,4211015.303279045,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.726473133068,4211015.303279045,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9535235046244498,6.7,6.7,6.7
 2006-01-29T21:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,1.0,1168.6185212591795,4207026.676533047,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1168.6185212591795,4207026.676533047,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9530072415258138,6.7,6.7,6.7
 2006-01-29T22:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,1.0,1167.7646114292809,4203952.601145411,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1167.7646114292809,4203952.601145411,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.952490978427178,6.7,6.7,6.7
 2006-01-29T23:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,1.0,1171.1752706367693,4216230.9742923705,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.1752706367693,4216230.9742923705,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.951974715328542,6.7,6.7,6.7
 2006-01-30T00:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,1.0,1168.6429455374448,4207114.603934801,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1168.6429455374448,4207114.603934801,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.951458452229906,6.7,6.7,6.7
 2006-01-30T01:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,1.0,1168.6940680924793,4207298.645132924,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1168.6940680924793,4207298.645132924,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9509421891312702,6.7,6.7,6.7
 2006-01-30T02:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,1.0,1168.499531249501,4206598.312498203,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1168.499531249501,4206598.312498203,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9504259260326342,6.7,6.7,6.7
 2006-01-30T03:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,1.0,59238.49501042361,213258582.037525,1432709150.8281205,3.481405362042308,1.772155901861689,64.78235796492241,59238.49501042361,213258582.037525,1432709150.8281205,3.481405362042308,1.772155901861689,64.78235796492241,129.56471592984482,0.0,0.9360336212854944,3.522155901861689,3.2125858891295445,3.2125858891295445
 2006-01-30T04:00:00,0.0,0.0,0.0,14.26055995759087,14.26055995759087,0.0,0.0,0.0,0.0,14.26055995759087,14.26055995759087,0.0,1.0,50148.00699660179,180532825.1877664,567190907.0764806,-3.1206002479931843,-3.8000000000000007,64.78235796492241,50148.00699660179,180532825.1877664,567190907.0764806,-3.1206002479931843,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9565261605341632,-3.8000000000000007,-3.1461049842955444,-3.1461049842955444
 2006-01-30T05:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,1.0,27911.45345876548,100481232.45155571,317370372.9032642,-3.419747240169364,-3.8,64.78235796492241,27911.45345876548,100481232.45155571,317370372.9032642,-3.419747240169364,-3.8,64.78235796492241,129.56471592984482,0.0,0.9875799225220552,-3.8,-3.44230430539683,-3.44230430539683
 2006-01-30T06:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,1.0,5964.853633959278,21473473.082253404,67666867.42649636,-3.6876368249244895,-3.7687210121479366,21.5941193216408,5964.853633959278,21473473.082253404,67666867.42649636,-3.6876368249244895,-3.7687210121479366,21.5941193216408,129.56471592984477,0.0,0.9997925773109372,-3.783696216587476,-3.709384913251537,-3.709384913251537
 2006-01-30T07:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,0.0,-3.6892938174512047,-3.6892938174512047,0.0,0.0,0.0,0.0,-3.6892938174512047,-3.6892938174512047,0.0,129.56471592984482,0.0,1.0,-3.703182096482581,-3.703182096482581,-3.703182096482581
 2006-01-30T08:00:00,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,14.260559957590866,14.260559957590866,0.0,0.0,0.0,0.0,0.0,-3.6022641201525545,-3.6022641201525545,0.0,0.0,0.0,0.0,-3.6022641201525545,-3.6022641201525545,0.0,129.56471592984482,0.0,0.9998604549265024,-3.6159941401772944,-3.6159941401772944,-3.6159941401772944
 2006-01-30T09:00:00,1118.092383583012,4025132.580898844,12819190.619518336,10.470049459378878,10.45551950370584,29.205520212931944,0.0,0.0,0.0,10.470049459378878,10.470049459378878,0.0,0.0,0.0,0.0,0.0,-3.515891053926,-3.515891053926,0.0,0.0,0.0,0.0,-3.515891053926,-3.515891053926,0.0,129.56471592984482,0.0,0.99936046314089,-3.530201624384403,-3.530201624384403,-3.530201624384403
 2006-01-30T10:00:00,10664.812972034422,38393326.69932392,122237359.7979146,7.998941262253164,7.860385367388382,48.675867021553245,0.0,0.0,0.0,7.998941262253164,7.998941262253164,0.0,0.0,36495.6491628858,131384336.98638888,894726050.45906,7.321780009817722,6.2616955774730085,43.1882386432816,36495.6491628858,131384336.98638888,894726050.45906,7.321780009817722,6.2616955774730085,43.1882386432816,107.970596608204,0.0,0.9988442000422544,4.565072943864465,4.565072943864465,4.565072943864465
 2006-01-30T11:00:00,41561.04218663768,149619751.8718956,475420697.0602876,6.93612382840922,6.39720950492416,58.411040425863895,0.0,0.0,0.0,6.93612382840922,6.93612382840922,0.0,0.0,20841.202922559,75028330.5212124,238810626.6609064,6.9837648729142,6.7,64.78235796492241,20841.202922559,75028330.5212124,238810626.6609064,6.9837648729142,6.7,64.78235796492241,129.56471592984482,0.0,0.998327936943618,6.7,6.7,6.7
 2006-01-30T12:00:00,52839.01193132495,190220442.95276985,602289794.9125055,7.00803762577491,6.32529570755847,58.411040425863895,0.0,0.0,0.0,7.00803762577491,7.00803762577491,0.0,-1.0,0.0,0.0,0.0,7.059502855222058,7.059502855222058,0.0,0.0,0.0,0.0,7.059502855222058,7.059502855222058,0.0,129.56471592984482,5.485928557581468,0.9887862961481352,6.998871955555221,6.699996907124619,1.116668567981961
 2006-01-30T13:00:00,53213.632252735406,191569076.1098475,606551074.572074,7.01045314032853,6.322880193004849,58.411040425863895,0.0,0.0,0.0,7.01045314032853,7.01045314032853,0.0,-1.0,0.0,0.0,0.0,7.06201770392714,7.06201770392714,0.0,0.0,0.0,0.0,7.06201770392714,7.06201770392714,0.0,129.56471592984482,6.649023271194054,0.9662371129105228,7.06238969070368,6.699960269916148,5.2454174649e-06
 2006-01-30T14:00:00,53690.462111065564,193285663.599836,611974458.7705834,7.013527412055503,6.319805921277879,58.411040425863895,0.0,0.0,0.0,7.013527412055503,7.013527412055503,0.0,-1.0,0.0,0.0,0.0,7.065040139436039,7.065040139436039,0.0,0.0,0.0,0.0,7.065040139436039,7.065040139436039,0.0,129.56471592984482,6.672539213449923,0.9437004452801032,7.06368462370111,6.699906950324967,1.1789163298e-05
 2006-01-30T15:00:00,55404.1964025297,199455107.04910696,631464700.1395657,7.024575596704904,6.308757736628476,58.411040425863895,0.0,0.0,0.0,7.024575596704904,7.024575596704904,0.0,-1.0,0.0,0.0,0.0,7.076584316917944,7.076584316917944,0.0,0.0,0.0,0.0,7.076584316917944,7.076584316917944,0.0,129.56471592984482,6.864056907416561,0.9206882045413248,7.074715715670169,6.699913068460652,3.31487726721e-05
 2006-01-30T16:00:00,57036.90894089922,205332872.1872372,650031020.3294563,7.035100126350305,6.298233206983074,58.411040425863895,0.0,0.0,0.0,7.035100126350305,7.035100126350305,0.0,-1.0,0.0,0.0,0.0,7.087649277769615,7.087649277769615,0.0,0.0,0.0,0.0,7.087649277769615,7.087649277769615,0.0,129.56471592984482,7.056375934848191,0.896987390611372,7.085825378732914,6.699919098952933,8.37105387871e-05
 2006-01-30T17:00:00,45380.76478071365,163370753.21056917,517762871.9636951,6.96012419192376,6.373209141409621,58.411040425863895,0.0,0.0,0.0,6.96012419192376,6.96012419192376,0.0,-1.0,0.0,0.0,0.0,7.009211181462459,7.009211181462459,0.0,0.0,0.0,0.0,7.009211181462459,7.009211181462459,0.0,129.56471592984482,6.055032408027272,0.8744367358670327,7.028559276631188,6.699943241287607,3.59693840394e-05
 2006-01-30T18:00:00,32497.540752952584,116991146.71062928,372479224.7517264,6.877774644196374,6.455558689137006,58.411040425863895,0.0,0.0,0.0,6.877774644196374,6.877774644196374,0.0,0.0,19754.67041338996,71116813.48820384,226239485.7142496,6.968823127537985,6.7,64.78235796492241,19754.67041338996,71116813.48820384,226239485.7142496,6.968823127537985,6.7,64.78235796492241,129.56471592984482,0.0,0.8661384496978529,6.745905188559797,6.745905188559797,6.745905188559797
 2006-01-30T19:00:00,26493.65413327359,95377154.87978494,304097468.4740215,6.839015903941746,6.494317429391635,58.411040425863895,0.0,0.0,0.0,6.839015903941746,6.839015903941746,0.0,0.0,13351.538806061835,48065539.701822616,153382264.37929288,6.882270684109257,6.7,64.78235796492241,13351.538806061835,48065539.701822616,153382264.37929288,6.882270684109257,6.7,64.78235796492241,129.56471592984482,0.0,0.865622186599217,6.7,6.7,6.7
 2006-01-30T20:00:00,23382.1256124474,84175652.20481062,267622324.8982494,6.818342363526423,6.514990969806957,58.411040425863895,0.0,0.0,0.0,6.818342363526423,6.818342363526423,0.0,0.0,11798.093378733718,42473136.16344138,135150167.9540582,6.860607321795496,6.7,64.78235796492241,11798.093378733718,42473136.16344138,135150167.9540582,6.860607321795496,6.7,64.78235796492241,129.56471592984482,0.0,0.865105923500581,6.7,6.7,6.7
 2006-01-30T21:00:00,14139.144889048752,50900921.6005755,161956536.5834468,6.758454298929344,6.574879034404035,58.411040425863895,0.0,0.0,0.0,6.758454298929344,6.758454298929344,0.0,1.0,96640.88498747144,347907185.95489705,2117981446.0919075,-0.869567768608739,-3.398355017301853,64.78235796492241,96640.88498747144,347907185.95489705,2117981446.0919075,-0.869567768608739,-3.398355017301853,64.78235796492241,129.56471592984482,0.0,0.8607851566634029,-1.6483550173018522,-1.2315119060066253,-1.2315119060066253
 2006-01-30T22:00:00,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,1.0,65375.5912871337,235352128.6336813,764386809.5585818,-2.8845724750451573,-3.8,64.78235796492241,65375.5912871337,235352128.6336813,764386809.5585818,-2.8845724750451573,-3.8,64.78235796492241,129.56471592984482,0.0,0.9261770517136992,-3.8,-2.910832578493108,-2.910832578493108
 2006-01-30T23:00:00,0.0,0.0,0.0,13.131721183011054,13.131721183011054,0.0,0.0,0.0,0.0,13.131721183011054,13.131721183011054,0.0,1.0,41062.545893297145,147825165.21586975,464431271.4893549,-3.2436315475800352,-3.8,64.78235796492241,41062.545893297145,147825165.21586975,464431271.4893549,-3.2436315475800352,-3.8,64.78235796492241,129.56471592984482,0.0,0.9701305089943852,-3.8,-3.268145699562353,-3.268145699562353
 2006-01-31T00:00:00,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,1.0,22127.981748130976,79660734.29327151,250785887.41221863,-3.4995038429592884,-3.8,64.78235796492241,22127.981748130976,79660734.29327151,250785887.41221863,-3.4995038429592884,-3.8,64.78235796492241,129.56471592984482,0.0,0.994602302710784,-3.8,-3.5208243863397954,-3.5208243863397954
 2006-01-31T01:00:00,0.0,0.0,0.0,13.131721183011054,13.131721183011054,0.0,0.0,0.0,0.0,13.131721183011054,13.131721183011054,0.0,1.0,0.0,0.0,0.0,-3.7412371038661374,-3.7412371038661374,0.0,0.0,0.0,0.0,-3.7412371038661374,-3.7412371038661374,0.0,129.56471592984482,0.0,1.0,-3.760670412321197,-3.760670412321197,-3.760670412321197
 2006-01-31T02:00:00,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,1.0,0.0,0.0,0.0,-3.659256695293069,-3.659256695293069,0.0,0.0,0.0,0.0,-3.659256695293069,-3.659256695293069,0.0,129.56471592984482,0.0,1.0,-3.673144624428795,-3.673144624428795,-3.673144624428795
 2006-01-31T03:00:00,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,1.0,0.0,0.0,0.0,-3.575975565308046,-3.575975565308046,0.0,0.0,0.0,0.0,-3.575975565308046,-3.575975565308046,0.0,129.56471592984482,0.0,0.999986667522626,-3.589855507163559,-3.589855507163559,-3.589855507163559
 2006-01-31T04:00:00,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,1.0,0.0,0.0,0.0,-3.4926993034851965,-3.4926993034851965,0.0,0.0,0.0,0.0,-3.4926993034851965,-3.4926993034851965,0.0,129.56471592984482,0.0,0.9996188516615508,-3.5065782768384928,-3.5065782768384928,-3.5065782768384928
 2006-01-31T05:00:00,0.0,0.0,0.0,13.131721183011054,13.131721183011054,0.0,0.0,0.0,0.0,13.131721183011054,13.131721183011054,0.0,1.0,0.0,0.0,0.0,-3.406534994864462,-3.406534994864462,0.0,0.0,0.0,0.0,-3.406534994864462,-3.406534994864462,0.0,129.56471592984482,0.0,0.9991025885629148,-3.420310336983508,-3.420310336983508,-3.420310336983508
 2006-01-31T06:00:00,0.0,0.0,0.0,13.131721183011054,13.131721183011054,0.0,0.0,0.0,0.0,13.131721183011054,13.131721183011054,0.0,1.0,0.0,0.0,0.0,-3.318261988283984,-3.318261988283984,0.0,0.0,0.0,0.0,-3.318261988283984,-3.318261988283984,0.0,129.56471592984482,0.0,0.9985863254642788,-3.331978787285548,-3.331978787285548,-3.331978787285548
 2006-01-31T07:00:00,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,0.0,0.0,0.0,0.0,-3.23291122124012,-3.23291122124012,0.0,0.0,0.0,0.0,-3.23291122124012,-3.23291122124012,0.0,129.56471592984482,0.0,0.998070062365643,-3.246787351072221,-3.246787351072221,-3.246787351072221
 2006-01-31T08:00:00,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,0.0,0.0,0.0,13.131721183011058,13.131721183011058,0.0,0.0,0.0,0.0,0.0,-3.14591389171164,-3.14591389171164,0.0,0.0,0.0,0.0,-3.14591389171164,-3.14591389171164,0.0,129.56471592984482,0.0,0.997553799267007,-3.159638660340151,-3.159638660340151,-3.159638660340151
 2006-01-31T09:00:00,227.990595826352,820766.1449748672,2607560.914357601,12.592941184304449,12.589985632258616,4.867586702155324,0.0,0.0,0.0,12.592941184304449,12.592941184304449,0.0,0.0,0.0,0.0,0.0,-3.060361974952285,-3.060361974952285,0.0,0.0,0.0,0.0,-3.060361974952285,-3.060361974952285,0.0,129.56471592984482,0.0,0.9970375361683712,-3.074241759131469,-3.074241759131469,-3.074241759131469
 2006-01-31T10:00:00,14685.583406645654,52868100.26392436,168111099.66922843,7.836446670938801,7.645891907706058,48.675867021553245,0.0,0.0,0.0,7.836446670938801,7.836446670938801,0.0,0.0,0.0,0.0,0.0,-2.827328621462667,-2.827328621462667,0.0,0.0,0.0,0.0,-2.827328621462667,-2.827328621462667,0.0,129.56471592984482,0.0,0.9965212730697351,-2.908616561580676,-2.908616561580676,-2.908616561580676
 2006-01-31T11:00:00,53534.45276479892,192724029.95327613,610297620.7970109,7.01257902697841,6.32075430635497,58.411040425863895,0.0,0.0,0.0,7.01257902697841,7.01257902697841,0.0,0.0,0.0,0.0,0.0,-1.5168174605609857,-1.5168174605609857,0.0,0.0,0.0,0.0,-1.5168174605609857,-1.5168174605609857,0.0,129.56471592984482,0.0,0.9960050099710992,-1.834644176690077,-1.834644176690077,-1.834644176690077
 2006-01-31T12:00:00,73435.80396593388,264368894.277362,957466123.630542,7.209384823300579,6.1239485100328,58.411040425863895,0.0,0.0,0.0,7.209384823300579,7.209384823300579,0.0,-1.0,0.0,0.0,0.0,1.0560183705305817,1.0560183705305817,0.0,0.0,0.0,0.0,1.0560183705305817,1.0560183705305817,0.0,129.56471592984482,0.0,0.9954887468724632,0.5607638866685734,0.5607638866685734,0.5607638866685734
 2006-01-31T13:00:00,73937.35012181879,266174460.4385476,1291002373.2405806,7.398487695066481,5.934845638266899,58.411040425863895,0.0,0.0,0.0,7.398487695066481,7.398487695066481,0.0,-1.0,0.0,0.0,0.0,4.678223752726709,4.678223752726709,0.0,0.0,0.0,0.0,4.678223752726709,4.678223752726709,0.0,129.56471592984482,0.0,0.9949724837738272,4.006860704535811,4.006860704535811,4.006860704535811
 2006-01-31T14:00:00,74627.27011991345,268658172.4316884,1383476837.51741,7.450922916999968,5.882410416333413,58.411040425863895,0.0,0.0,0.0,7.450922916999968,7.450922916999968,0.0,-1.0,0.0,0.0,0.0,7.450313960230138,7.450313960230138,0.0,0.0,0.0,0.0,7.450313960230138,7.450313960230138,0.0,129.56471592984482,11.054386759363558,0.9766118075868474,7.289753355883896,6.650660034472782,1.0755080911403552
 2006-01-31T15:00:00,75318.41064315088,271146278.3153432,1390397483.651903,7.454848426618144,5.8784849067152365,58.411040425863895,0.0,0.0,0.0,7.454848426618144,7.454848426618144,0.0,-1.0,0.0,0.0,0.0,7.52798868475346,7.52798868475346,0.0,0.0,0.0,0.0,7.52798868475346,7.52798868475346,0.0,129.56471592984482,14.044875590343606,0.9259413124536644,7.513586732077306,6.700004214512806,0.0204584557673919
 2006-01-31T16:00:00,73924.40151370868,266127845.4493513,1239559815.7101686,7.369319723793446,5.964013609539935,58.411040425863895,0.0,0.0,0.0,7.369319723793446,7.369319723793446,0.0,-1.0,0.0,0.0,0.0,7.438231733353135,7.438231733353135,0.0,0.0,0.0,0.0,7.438231733353135,7.438231733353135,0.0,129.56471592984482,12.98422808784719,0.878474540955744,7.44405568963444,6.699982681953286,0.0193760652482663
 2006-01-31T17:00:00,73839.62392488128,265822646.1295726,906015573.4235128,7.180215445746891,6.153117887586489,58.411040425863895,0.0,0.0,0.0,7.180215445746891,7.180215445746891,0.0,-1.0,0.0,0.0,0.0,7.240084205731854,7.240084205731854,0.0,0.0,0.0,0.0,7.240084205731854,7.240084205731854,0.0,129.56471592984482,10.207502965610908,0.8380997498823595,7.272887525159326,6.700008793627496,0.0075423929584329
 2006-01-31T18:00:00,70055.18620653516,252198670.3435266,801021256.853624,7.120693570273025,6.212639763060353,58.411040425863895,0.0,0.0,0.0,7.120693570273025,7.120693570273025,0.0,0.0,41630.11923334026,149868429.2400249,475659162.43029696,7.265052770874283,6.7,64.78235796492241,41630.11923334026,149868429.2400249,475659162.43029696,7.265052770874283,6.7,64.78235796492241,129.56471592984482,0.0,0.823911914442457,6.78741398387099,6.78741398387099,6.78741398387099
 2006-01-31T19:00:00,64826.22547210482,233374411.69957733,738574315.1902522,7.0852929133624345,6.248040419970946,58.411040425863895,0.0,0.0,0.0,7.0852929133624345,7.0852929133624345,0.0,0.0,32453.254541483908,116831716.34934203,370796074.3803657,7.14054450089991,6.7,64.78235796492241,32453.254541483908,116831716.34934203,370796074.3803657,7.14054450089991,6.7,64.78235796492241,129.56471592984482,0.0,0.8233956513438211,6.7,6.7,6.7
 2006-01-31T20:00:00,61007.29439513067,219626259.8224704,695168642.2311728,7.060687255610685,6.272646077722695,58.411040425863895,0.0,0.0,0.0,7.060687255610685,7.060687255610685,0.0,0.0,30551.66879468872,109986007.66087936,349069423.5414489,7.114739120280215,6.7,64.78235796492241,30551.66879468872,109986007.66087936,349069423.5414489,7.114739120280215,6.7,64.78235796492241,129.56471592984482,0.0,0.8228793882451851,6.7,6.7,6.7
 2006-01-31T21:00:00,43981.394323091205,158333019.56312835,501806818.07152605,6.951080348469755,6.382252984863626,58.411040425863895,0.0,0.0,0.0,6.951080348469755,6.951080348469755,0.0,1.0,99929.13697138029,359744893.09696907,2366525880.9801354,-0.5263638314192359,-3.3517949775862856,64.78235796492241,99929.13697138029,359744893.09696907,2366525880.9801354,-0.5263638314192359,-3.3517949775862856,64.78235796492241,129.56471592984482,0.0,0.8222233806232087,-1.601794977586285,-1.0631042527553147,-1.0631042527553147
 2006-01-31T22:00:00,1544.8141130841757,5561330.807103029,17672098.539053783,8.763757692652048,8.743727149921302,29.205520212931955,0.0,0.0,0.0,8.763757692652048,8.763757692652048,0.0,1.0,70374.4028827811,253347850.37801188,919208174.128336,-2.699327063989973,-3.8,64.78235796492241,70374.4028827811,253347850.37801188,919208174.128336,-2.699327063989973,-3.8,64.78235796492241,129.56471592984482,0.0,0.8976111771484535,-3.8,-2.7284809163712183,-2.7284809163712183
 2006-01-31T23:00:00,0.0,0.0,0.0,10.785168210880167,10.785168210880167,0.0,0.0,0.0,0.0,10.785168210880167,10.785168210880167,0.0,1.0,52830.54698479719,190189969.14526987,597531340.9301447,-3.084279234709944,-3.8000000000000007,64.78235796492241,52830.54698479719,190189969.14526987,597531340.9301447,-3.084279234709944,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9522401863821665,-3.8000000000000007,-3.109923781235904,-3.109923781235904
 2006-02-01T00:00:00,0.0,0.0,0.0,10.78516821088017,10.78516821088017,0.0,0.0,0.0,0.0,10.78516821088017,10.78516821088017,0.0,1.0,29871.91669909268,107538900.11673364,338376153.8233427,-3.3945881932903816,-3.8000000000000007,64.78235796492241,29871.91669909268,107538900.11673364,338376153.8233427,-3.3945881932903816,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9852175714572676,-3.8000000000000007,-3.417472564632261,-3.417472564632261
 2006-02-01T01:00:00,0.0,0.0,0.0,10.78516821088017,10.78516821088017,0.0,0.0,0.0,0.0,10.78516821088017,10.78516821088017,0.0,1.0,9087.517831383891,32715064.19298201,103113408.26694173,-3.655630000094357,-3.7791887326423663,32.3911789824612,9087.517831383891,32715064.19298201,103113408.26694173,-3.655630000094357,-3.7791887326423663,32.3911789824612,129.56471592984482,0.0,0.9994807417148912,-3.791691272974456,-3.6783034269071417,-3.6783034269071417
 2006-02-01T02:00:00,0.0,0.0,0.0,10.785168210880167,10.785168210880167,0.0,0.0,0.0,0.0,10.785168210880167,10.785168210880167,0.0,1.0,0.0,0.0,0.0,-3.700761372429133,-3.700761372429133,0.0,0.0,0.0,0.0,-3.700761372429133,-3.700761372429133,0.0,129.56471592984482,0.0,1.0000000000000002,-3.714441323947883,-3.714441323947883,-3.714441323947883
 2006-02-01T03:00:00,0.0,0.0,0.0,10.785168210880164,10.785168210880164,0.0,0.0,0.0,0.0,10.785168210880164,10.785168210880164,0.0,1.0,0.0,0.0,0.0,-3.608996681595369,-3.608996681595369,0.0,0.0,0.0,0.0,-3.608996681595369,-3.608996681595369,0.0,129.56471592984477,0.0,1.0,-3.622676519347544,-3.622676519347544,-3.622676519347544
 2006-02-01T04:00:00,0.0,0.0,0.0,10.78516821088017,10.78516821088017,0.0,0.0,0.0,0.0,10.78516821088017,10.78516821088017,0.0,1.0,0.0,0.0,0.0,-3.517785438974491,-3.517785438974491,0.0,0.0,0.0,0.0,-3.517785438974491,-3.517785438974491,0.0,129.56471592984482,0.0,1.0000000000000002,-3.5313907732111094,-3.5313907732111094,-3.5313907732111094
 2006-02-01T05:00:00,0.0,0.0,0.0,10.785168210880167,10.785168210880167,0.0,0.0,0.0,0.0,10.785168210880167,10.785168210880167,0.0,1.0,0.0,0.0,0.0,-3.422182465328207,-3.422182465328207,0.0,0.0,0.0,0.0,-3.422182465328207,-3.422182465328207,0.0,129.56471592984482,0.0,0.9997330495051188,-3.435733910627864,-3.435733910627864,-3.435733910627864
 2006-02-01T06:00:00,0.0,0.0,0.0,10.785168210880164,10.785168210880164,0.0,0.0,0.0,0.0,10.785168210880164,10.785168210880164,0.0,1.0,0.0,0.0,0.0,-3.3284221443329223,-3.3284221443329223,0.0,0.0,0.0,0.0,-3.3284221443329223,-3.3284221443329223,0.0,129.56471592984482,0.0,0.9992167864064826,-3.342141945852404,-3.342141945852404,-3.342141945852404
 2006-02-01T07:00:00,0.0,0.0,0.0,10.785168210880167,10.785168210880167,0.0,0.0,0.0,0.0,10.785168210880167,10.785168210880167,0.0,0.0,0.0,0.0,0.0,-3.2441171313526644,-3.2441171313526644,0.0,0.0,0.0,0.0,-3.2441171313526644,-3.2441171313526644,0.0,129.56471592984482,0.0,0.9987005233078466,-3.2579931862455496,-3.2579931862455496,-3.2579931862455496
 2006-02-01T08:00:00,911.7936594560132,3282457.1740416475,10450469.01845094,9.433489104490626,9.421643970103576,19.470346808621297,0.0,0.0,0.0,9.433489104490626,9.433489104490626,0.0,0.0,0.0,0.0,0.0,-3.147302348123313,-3.147302348123313,0.0,0.0,0.0,0.0,-3.147302348123313,-3.147302348123313,0.0,129.56471592984482,0.0,0.9981842602092108,-3.163479345716901,-3.163479345716901,-3.163479345716901
 2006-02-01T09:00:00,2897.468631599098,10430887.073756754,33230775.689665325,6.685499472040743,6.647833861292638,58.411040425863895,0.0,0.0,0.0,6.685499472040743,6.685499472040743,0.0,0.0,0.0,0.0,0.0,-3.013073704745896,-3.013073704745896,0.0,0.0,0.0,0.0,-3.013073704745896,-3.013073704745896,0.0,129.56471592984482,0.0,0.9976679971105747,-3.035066501756785,-3.035066501756785,-3.035066501756785
 2006-02-01T10:00:00,2316.875718111976,8340752.585203113,26536503.707456738,6.681705615581596,6.651627717751784,58.411040425863895,0.0,0.0,0.0,6.681705615581596,6.681705615581596,0.0,0.0,0.0,0.0,0.0,-2.9143182876476907,-2.9143182876476907,0.0,0.0,0.0,0.0,-2.9143182876476907,-2.9143182876476907,0.0,129.56471592984482,0.0,0.9971517340119388,-2.9300024521217822,-2.9300024521217822,-2.9300024521217822
 2006-02-01T11:00:00,2156.2313985140045,7762433.034650415,24677935.08625173,6.68065230936358,6.652681023969801,58.411040425863895,0.0,0.0,0.0,6.68065230936358,6.68065230936358,0.0,0.0,0.0,0.0,0.0,-2.8226981841825007,-2.8226981841825007,0.0,0.0,0.0,0.0,-2.8226981841825007,-2.8226981841825007,0.0,129.56471592984482,0.0,0.9966354709133028,-2.837274213465433,-2.837274213465433,-2.837274213465433
 2006-02-01T12:00:00,1778.8217433991583,6403758.27623697,20360665.68534836,7.422749504777624,7.399671643446495,48.675867021553245,0.0,0.0,0.0,7.422749504777624,7.422749504777624,0.0,-1.0,0.0,0.0,0.0,7.912300173964433,7.912300173964433,0.0,0.0,0.0,0.0,7.912300173964433,7.912300173964433,0.0,107.970596608204,7.782929074968464,0.9776040473895684,6.328639771345466,5.843210018349602,1.465190336496881
 2006-02-01T13:00:00,1979.7680676753423,7127165.043631231,22682017.409300067,7.0520942747989865,7.026385268472089,53.54345372370856,0.0,0.0,0.0,7.0520942747989865,7.0520942747989865,0.0,-1.0,0.0,0.0,0.0,6.728437192886058,6.728437192886058,0.0,0.0,0.0,0.0,6.728437192886058,6.728437192886058,0.0,129.56471592984482,0.5468683731963875,0.964805397085745,6.7284056824136345,6.699961267039037,0.0
 2006-02-01T14:00:00,3958.2346675876574,14249644.803315563,45457754.66265742,7.521251629168847,7.469726741198954,48.675867021553245,0.0,0.0,0.0,7.521251629168847,7.521251629168847,0.0,-1.0,0.0,0.0,0.0,6.728728821115034,6.728728821115034,0.0,0.0,0.0,0.0,6.728728821115034,6.728728821115034,0.0,129.56471592984482,0.5501852537181257,0.962491430881804,6.728311191885804,6.699683832144953,0.0
 2006-02-01T15:00:00,2448.29860080594,8813874.962901384,28067917.22896431,6.682573512699371,6.65075982063401,58.411040425863895,0.0,0.0,0.0,6.682573512699371,6.682573512699371,0.0,-1.0,0.0,0.0,0.0,6.718360616522332,6.718360616522332,0.0,0.0,0.0,0.0,6.718360616522332,6.718360616522332,0.0,129.56471592984482,0.3584201048371622,0.9606900012788686,6.718466866443133,6.69988125814876,0.0
 2006-02-01T16:00:00,1668.4347783378423,6006365.202016231,19084888.648806907,8.367123716937073,8.345491871653165,38.940693617242594,0.0,0.0,0.0,8.367123716937073,8.367123716937073,0.0,-1.0,8449.388974828871,30417800.309383936,98918726.24394804,8.361474290699894,8.244320500147909,10.7970596608204,8449.388974828871,30417800.309383936,98918726.24394804,8.361474290699894,8.244320500147909,10.7970596608204,107.970596608204,0.3001315959882508,0.9590783147585618,7.608962897636487,7.593399277176346,2.0100803094878805
 2006-02-01T17:00:00,353.77899455341304,1273604.380392287,4047575.7226980655,10.892601782244329,10.888014044811314,9.735173404310649,0.0,0.0,0.0,10.892601782244329,10.892601782244329,0.0,-1.0,0.0,0.0,0.0,6.8564629256492,6.8564629256492,0.0,0.0,0.0,0.0,6.8564629256492,6.8564629256492,0.0,129.56471592984482,11.330274859801428,0.9166354895517932,7.362962074141126,6.6999926032212604,0.4855271754903817
 2006-02-01T18:00:00,20194.08141053787,72698693.07793634,230699728.30883124,8.4868763647903,8.225369966031986,38.940693617242594,0.0,0.0,0.0,8.4868763647903,8.4868763647903,0.0,0.0,10943.916343332105,39398098.83599557,125227490.37724423,6.848807026174323,6.7,64.78235796492241,10943.916343332105,39398098.83599557,125227490.37724423,6.848807026174323,6.7,64.78235796492241,129.56471592984482,0.0,0.915600833791815,6.7026563148818505,6.7026563148818505,6.7026563148818505
 2006-02-01T19:00:00,54990.30604865253,197965101.7751491,626755998.5939306,7.021906482654672,6.311426850678707,58.411040425863895,0.0,0.0,0.0,7.021906482654672,7.021906482654672,0.0,0.0,27568.94406780325,99248198.6440917,314990172.46388507,7.074260353818957,6.7,64.78235796492241,27568.94406780325,99248198.6440917,314990172.46388507,7.074260353818957,6.7,64.78235796492241,129.56471592984482,0.0,0.9150845706931792,6.7,6.7,6.7
 2006-02-01T20:00:00,15975.61388104572,57512209.97176459,182370707.74299285,8.636207622891945,8.429484288264739,38.940693617242594,0.0,0.0,0.0,8.636207622891945,8.636207622891945,0.0,0.0,8446.490878033597,30407367.16092095,96575109.01867732,6.814760229501395,6.7,64.78235796492241,8446.490878033597,30407367.16092095,96575109.01867732,6.814760229501395,6.7,64.78235796492241,129.56471592984482,0.0,0.9145683075945432,6.7,6.7,6.7
 2006-02-01T21:00:00,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,1.0,94011.7188676022,338442187.9233679,1884204086.975172,-1.2057741095492382,-3.4554845512153487,64.78235796492241,94011.7188676022,338442187.9233679,1884204086.975172,-1.2057741095492382,-3.4554845512153487,64.78235796492241,129.56471592984482,0.0,0.9043435180119888,-1.7054845512153485,-1.4745533114724545,-1.4745533114724545
 2006-02-01T22:00:00,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,1.0,50566.668262103536,182040005.7435728,571926107.4794362,-3.1149315217084883,-3.8,64.78235796492241,50566.668262103536,182040005.7435728,571926107.4794362,-3.1149315217084883,-3.8,64.78235796492241,129.56471592984482,0.0,0.9558589674723962,-3.8,-3.140403941159415,-3.140403941159415
 2006-02-01T23:00:00,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,1.0,28316.22336448474,101938404.11214504,320644052.14060855,-3.415826240330319,-3.8,64.78235796492241,28316.22336448474,101938404.11214504,320644052.14060855,-3.415826240330319,-3.8,64.78235796492241,129.56471592984482,0.0,0.9872144323374394,-3.8,-3.4384355374772304,-3.4384355374772304
 2006-02-02T00:00:00,0.0,0.0,0.0,12.265204533401649,12.265204533401649,0.0,0.0,0.0,0.0,12.265204533401649,12.265204533401649,0.0,1.0,6017.448371353537,21662814.13687274,68352370.23948224,-3.671238510103848,-3.753143956374036,21.5941193216408,6017.448371353537,21662814.13687274,68352370.23948224,-3.671238510103848,-3.753143956374036,21.5941193216408,129.56471592984482,0.0,0.9997528132850296,-3.76731079625696,-3.692205374364013,-3.692205374364013
 2006-02-02T01:00:00,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,1.0,0.0,0.0,0.0,-3.6493586780291327,-3.6493586780291327,0.0,0.0,0.0,0.0,-3.6493586780291327,-3.6493586780291327,0.0,129.56471592984482,0.0,0.9999947902288088,-3.662914769871517,-3.662914769871517,-3.662914769871517
 2006-02-02T02:00:00,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,1.0,0.0,0.0,0.0,-3.555142150957204,-3.555142150957204,0.0,0.0,0.0,0.0,-3.555142150957204,-3.555142150957204,0.0,129.56471592984482,0.0,0.9996675878986486,-3.568757274989054,-3.568757274989054,-3.568757274989054
 2006-02-02T03:00:00,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,1.0,0.0,0.0,0.0,-3.4618087972212788,-3.4618087972212788,0.0,0.0,0.0,0.0,-3.4618087972212788,-3.4618087972212788,0.0,129.56471592984482,0.0,0.9991513248000128,-3.475423191459999,-3.475423191459999,-3.475423191459999
 2006-02-02T04:00:00,0.0,0.0,0.0,12.265204533401649,12.265204533401649,0.0,0.0,0.0,0.0,12.265204533401649,12.265204533401649,0.0,1.0,0.0,0.0,0.0,-3.3703954482378458,-3.3703954482378458,0.0,0.0,0.0,0.0,-3.3703954482378458,-3.3703954482378458,0.0,129.56471592984482,0.0,0.998635061701377,-3.3840685884660893,-3.3840685884660893,-3.3840685884660893
