Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-02T05:00:00,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,1.0,0.0,0.0,0.0,-3.2770564514367453,-3.2770564514367453,0.0,0.0,0.0,0.0,-3.2770564514367453,-3.2770564514367453,0.0,129.56471592984482,0.0,0.9981187986027408,-3.290724657821309,-3.290724657821309,-3.290724657821309
 2006-02-02T06:00:00,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,1.0,0.0,0.0,0.0,-3.1877192843329545,-3.1877192843329545,0.0,0.0,0.0,0.0,-3.1877192843329545,-3.1877192843329545,0.0,129.56471592984482,0.0,0.9976025355041048,-3.201434467775435,-3.201434467775435,-3.201434467775435
 2006-02-02T07:00:00,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,0.0,0.0,0.0,12.265204533401644,12.265204533401644,0.0,0.0,0.0,0.0,0.0,-3.102375924138323,-3.102375924138323,0.0,0.0,0.0,0.0,-3.102375924138323,-3.102375924138323,0.0,129.56471592984482,0.0,0.9970862724054688,-3.1162505357261883,-3.1162505357261883,-3.1162505357261883
 2006-02-02T08:00:00,1849.6748689509068,6658829.528223264,21165009.397233464,8.079602525063535,8.05561295842586,43.80828031939792,0.0,0.0,0.0,8.079602525063535,8.079602525063535,0.0,0.0,0.0,0.0,0.0,-3.0046636672636,-3.0046636672636,0.0,0.0,0.0,0.0,-3.0046636672636,-3.0046636672636,0.0,129.56471592984482,0.0,0.9965700093068331,-3.019937426080625,-3.019937426080625,-3.019937426080625
 2006-02-02T09:00:00,1933.92806953844,6962141.050338381,22140619.492050752,7.52188974139327,7.496794373683739,49.64938436198431,0.0,0.0,0.0,7.52188974139327,7.52188974139327,0.0,0.0,0.0,0.0,0.0,-2.9064693089932265,-2.9064693089932265,0.0,0.0,0.0,0.0,-2.9064693089932265,-2.9064693089932265,0.0,129.56471592984482,0.0,0.996053746208197,-2.921253143495131,-2.921253143495131,-2.921253143495131
 2006-02-02T10:00:00,2146.289229410528,7726641.225877901,24560239.27010774,7.148758677673833,7.120920777149365,53.54345372370856,0.0,0.0,0.0,7.148758677673833,7.148758677673833,0.0,0.0,0.0,0.0,0.0,-2.7994154417722874,-2.7994154417722874,0.0,0.0,0.0,0.0,-2.7994154417722874,-2.7994154417722874,0.0,129.56471592984482,0.0,0.995537483109561,-2.814505372415029,-2.814505372415029,-2.814505372415029
 2006-02-02T11:00:00,4631.071492822913,16671857.374162486,53084296.39780522,6.696751114856419,6.636582218476961,58.411040425863895,0.0,0.0,0.0,6.696751114856419,6.696751114856419,0.0,0.0,0.0,0.0,0.0,-2.6110608658586862,-2.6110608658586862,0.0,0.0,0.0,0.0,-2.6110608658586862,-2.6110608658586862,0.0,129.56471592984482,0.0,0.9950212200109252,-2.647645625629047,-2.647645625629047,-2.647645625629047
 2006-02-02T12:00:00,2891.7494048917247,10410297.85761021,33174007.18367185,6.685467291443243,6.647866041890137,58.411040425863895,0.0,0.0,0.0,6.685467291443243,6.685467291443243,0.0,-1.0,0.0,0.0,0.0,-2.454920010661981,-2.454920010661981,0.0,0.0,0.0,0.0,-2.454920010661981,-2.454920010661981,0.0,129.56471592984482,0.0,0.9945049569122894,-2.475322569310035,-2.475322569310035,-2.475322569310035
 2006-02-02T13:00:00,5495.850453430393,19785061.63234941,63130496.07823613,6.702445081076006,6.630888252257375,58.411040425863895,0.0,0.0,0.0,6.702445081076006,6.702445081076006,0.0,-1.0,0.0,0.0,0.0,-0.1621768996285573,-0.1621768996285573,0.0,0.0,0.0,0.0,-0.1621768996285573,-0.1621768996285573,0.0,129.56471592984482,0.0,0.9939886938136532,-2.237491843580936,-2.237491843580936,-2.237491843580936
 2006-02-02T14:00:00,1672.191766688624,6019890.360079047,19152977.220565524,8.622372978368693,8.600663953424744,38.940693617242594,0.0,0.0,0.0,8.622372978368693,8.622372978368693,0.0,-1.0,0.0,0.0,0.0,7.042541834478203,7.042541834478203,0.0,0.0,0.0,0.0,7.042541834478203,7.042541834478203,0.0,107.970596608204,5.653411956789199,0.977444899726657,7.596917535603332,7.258434354818306,1.6964917410713465
 2006-02-02T15:00:00,1778.432955673324,6402358.640423967,20377163.366247416,7.651874331585415,7.628777770876998,48.675867021553245,0.0,0.0,0.0,7.651874331585415,7.651874331585415,0.0,-1.0,0.0,0.0,0.0,6.716075542444277,6.716075542444277,0.0,0.0,0.0,0.0,6.716075542444277,6.716075542444277,0.0,129.56471592984482,0.3386040522518789,0.971673940410279,6.717476183073688,6.699919241504586,0.0
 2006-02-02T16:00:00,406.9849007914457,1465145.6428492046,4660455.311757755,11.53760479519156,11.532322383786996,9.735173404310649,0.0,0.0,0.0,11.53760479519156,11.53760479519156,0.0,-1.0,0.0,0.0,0.0,6.716182498792318,6.716182498792318,0.0,0.0,0.0,0.0,6.716182498792318,6.716182498792318,0.0,129.56471592984482,0.3074431362234314,0.9701844194295868,6.7159365141675815,6.700000319117755,0.0
 2006-02-02T17:00:00,1235.5960232975538,4448145.683871195,14158812.686528368,9.107908687881617,9.091860337117112,34.07310691508727,0.0,0.0,0.0,9.107908687881617,9.107908687881617,0.0,-1.0,0.0,0.0,0.0,6.715955330034028,6.715955330034028,0.0,0.0,0.0,0.0,6.715955330034028,6.715955330034028,0.0,129.56471592984482,0.3125414889269559,0.9686834599137328,6.7162007440013065,6.6999995964476176,0.0
 2006-02-02T18:00:00,0.0,0.0,0.0,12.5063629925309,12.5063629925309,0.0,0.0,0.0,0.0,12.5063629925309,12.5063629925309,0.0,0.0,1365.2558244917766,4914920.968170396,15644769.530720774,6.718593687515569,6.7,64.78235796492241,1365.2558244917766,4914920.968170396,15644769.530720774,6.718593687515569,6.7,64.78235796492241,129.56471592984482,0.0,0.9677631247217532,6.70265834447675,6.70265834447675,6.70265834447675
 2006-02-02T19:00:00,0.0,0.0,0.0,12.5063629925309,12.5063629925309,0.0,0.0,0.0,0.0,12.5063629925309,12.5063629925309,0.0,0.0,1169.0727315657914,4208661.833636848,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.0727315657914,4208661.833636848,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9672468616231172,6.7,6.7,6.7
 2006-02-02T20:00:00,0.0,0.0,0.0,12.5063629925309,12.5063629925309,0.0,0.0,0.0,0.0,12.5063629925309,12.5063629925309,0.0,0.0,1170.1590538789028,4212572.59396405,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.1590538789028,4212572.59396405,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9667305985244812,6.7,6.7,6.7
 2006-02-02T21:00:00,0.0,0.0,0.0,12.5063629925309,12.5063629925309,0.0,0.0,0.0,0.0,12.5063629925309,12.5063629925309,0.0,1.0,1170.206644553247,4212743.92039169,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.206644553247,4212743.92039169,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9662143354258452,6.7,6.7,6.7
 2006-02-02T22:00:00,0.0,0.0,0.0,12.506362992530905,12.506362992530905,0.0,0.0,0.0,0.0,12.506362992530905,12.506362992530905,0.0,1.0,1169.193664685049,4209097.192866176,13408015.844071204,6.715935373642654,6.7,64.78235796492241,1169.193664685049,4209097.192866176,13408015.844071204,6.715935373642654,6.7,64.78235796492241,129.56471592984482,0.0,0.9656980723272094,6.7,6.7,6.7
 2006-02-02T23:00:00,0.0,0.0,0.0,12.506362992530905,12.506362992530905,0.0,0.0,0.0,0.0,12.506362992530905,12.506362992530905,0.0,1.0,1170.5117464362804,4213842.287170608,13408015.844071204,6.715935373642654,6.700000000000002,64.78235796492241,1170.5117464362804,4213842.287170608,13408015.844071204,6.715935373642654,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9651818092285736,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-03T00:00:00,0.0,0.0,0.0,12.506362992530905,12.506362992530905,0.0,0.0,0.0,0.0,12.506362992530905,12.506362992530905,0.0,1.0,1169.940544133431,4211785.958880353,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1169.940544133431,4211785.958880353,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9646655461299372,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-03T01:00:00,0.0,0.0,0.0,12.506362992530905,12.506362992530905,0.0,0.0,0.0,0.0,12.506362992530905,12.506362992530905,0.0,1.0,1170.5191252805514,4213868.8510099845,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1170.5191252805514,4213868.8510099845,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9641492830313014,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-03T02:00:00,0.0,0.0,0.0,12.5063629925309,12.5063629925309,0.0,0.0,0.0,0.0,12.5063629925309,12.5063629925309,0.0,1.0,1171.018680420702,4215667.249514526,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.018680420702,4215667.249514526,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9636330199326656,6.7,6.7,6.7
 2006-02-03T03:00:00,0.0,0.0,0.0,12.506362992530905,12.506362992530905,0.0,0.0,0.0,0.0,12.506362992530905,12.506362992530905,0.0,1.0,1169.6779004170105,4210840.441501236,13408015.844071204,6.715935373642654,6.700000000000002,64.78235796492241,1169.6779004170105,4210840.441501236,13408015.844071204,6.715935373642654,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9631167568340296,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-03T04:00:00,0.0,0.0,0.0,12.506362992530905,12.506362992530905,0.0,0.0,0.0,0.0,12.506362992530905,12.506362992530905,0.0,1.0,1170.1599860786926,4212575.949883292,13408015.844071204,6.715935373642654,6.700000000000002,64.78235796492241,1170.1599860786926,4212575.949883292,13408015.844071204,6.715935373642654,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.962600493735394,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-03T05:00:00,915.613420928178,3296208.315341441,10477262.695444148,9.98176537163372,9.969889885469357,25.311450851207685,0.0,0.0,0.0,9.98176537163372,9.98176537163372,0.0,1.0,1170.648137872264,4214333.296340151,13408178.008222671,6.7159355663741005,6.699999999999998,64.78235796492238,1170.648137872264,4214333.296340151,13408178.008222671,6.7159355663741005,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9620842306367576,6.699999999999998,6.699999999999998,6.699999999999998
 2006-02-03T06:00:00,2112.016995918327,7603261.185305978,24178406.45843371,6.680369211869564,6.652964121463815,58.411040425863895,0.0,0.0,0.0,6.680369211869564,6.680369211869564,0.0,1.0,1171.4105957480294,4217078.144692906,13408423.10213436,6.715935857667244,6.7,64.78235796492241,1171.4105957480294,4217078.144692906,13408423.10213436,6.715935857667244,6.7,64.78235796492241,129.56471592984482,0.0,0.9615679675381216,6.7,6.7,6.7
 2006-02-03T07:00:00,0.0,0.0,0.0,12.50635684811232,12.50635684811232,0.0,0.0,0.0,0.0,12.50635684811232,12.50635684811232,0.0,0.0,1169.445437744552,4210003.575880388,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.445437744552,4210003.575880388,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9610517044394856,6.7,6.7,6.7
 2006-02-03T08:00:00,695.2708888103776,2502975.19971736,7965159.276251364,11.053128109230792,11.044099960636558,14.602760106465972,0.0,0.0,0.0,11.053128109230792,11.053128109230792,0.0,0.0,1222.587202750661,4401313.92990238,14003924.78664249,6.716643598329413,6.7,64.78235796492241,1222.587202750661,4401313.92990238,14003924.78664249,6.716643598329413,6.7,64.78235796492241,129.56471592984482,0.0,0.9605354413408498,6.7,6.7,6.7
 2006-02-03T09:00:00,1233.4671519662036,4440481.747078333,14136246.090231411,9.111455661527913,9.095432889050205,34.07310691508727,0.0,0.0,0.0,9.111455661527913,9.111455661527913,0.0,0.0,1171.870671978752,4218734.419123507,13418335.628593262,6.715947638263057,6.7,64.78235796492241,1171.870671978752,4218734.419123507,13418335.628593262,6.715947638263057,6.7,64.78235796492241,129.56471592984482,0.0,0.9600191782422138,6.7,6.7,6.7
 2006-02-03T10:00:00,1678.997941003415,6044392.587612294,19239805.48308486,7.895916893889345,7.874109475707152,46.24207367047558,0.0,0.0,0.0,7.895916893889345,7.895916893889345,0.0,0.0,1172.4301610401176,4220748.579744424,13439224.760590045,6.715972464883808,6.7,64.78235796492241,1172.4301610401176,4220748.579744424,13439224.760590045,6.715972464883808,6.7,64.78235796492241,129.56471592984482,0.0,0.959502915143578,6.7,6.7,6.7
 2006-02-03T11:00:00,10841.262303925314,39028544.29413114,124370530.92016391,6.737156173980492,6.596177159352886,58.41104042586388,0.0,0.0,0.0,6.737156173980492,6.737156173980492,0.0,0.0,4612.596806513683,16605348.503449265,52913598.48931738,6.762879351969194,6.699999999999999,64.78235796492238,4612.596806513683,16605348.503449265,52913598.48931738,6.762879351969194,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.958986652044942,6.699999999999999,6.699999999999999,6.699999999999999
 2006-02-03T12:00:00,3066.4356465428973,11039168.32755443,35160482.13066705,6.686593090877508,6.646740242455871,58.411040425863895,0.0,0.0,0.0,6.686593090877508,6.686593090877508,0.0,-1.0,0.0,0.0,0.0,6.721526785847988,6.721526785847988,0.0,0.0,0.0,0.0,6.721526785847988,6.721526785847988,0.0,129.56471592984482,0.3324293309887377,0.9579574899308892,6.717181572223066,6.699937485834371,1.1166666666666667
 2006-02-03T13:00:00,6008.568325152598,21630845.970549352,68953216.7481571,6.705745074236634,6.627588259096746,58.411040425863895,0.0,0.0,0.0,6.705745074236634,6.705745074236634,0.0,-1.0,0.0,0.0,0.0,6.740057659756779,6.740057659756779,0.0,0.0,0.0,0.0,6.740057659756779,6.740057659756779,0.0,129.56471592984482,0.7865987811992413,0.9551868785962312,6.740748680155252,6.699644889116327,0.0
 2006-02-03T14:00:00,2420.5550337776203,8713998.121599434,27735057.23740877,6.682384871923621,6.650948461409759,58.411040425863895,0.0,0.0,0.0,6.682384871923621,6.682384871923621,0.0,-1.0,0.0,0.0,0.0,6.71776253234264,6.71776253234264,0.0,0.0,0.0,0.0,6.71776253234264,6.71776253234264,0.0,129.56471592984482,0.3594169943984601,0.9531990224695562,6.7184789107672005,6.699840794415528,0.0
 2006-02-03T15:00:00,2201.5894998644067,7925722.199511863,25239519.576853603,6.680970575763237,6.6523627575701445,58.411040425863895,0.0,0.0,0.0,6.680970575763237,6.680970575763237,0.0,-1.0,0.0,0.0,0.0,6.716525078681296,6.716525078681296,0.0,0.0,0.0,0.0,6.716525078681296,6.716525078681296,0.0,129.56471592984482,0.3237670385246372,0.9516380613314172,6.716782528637918,6.6999980461167175,0.0
 2006-02-03T16:00:00,353.2713681845239,1271776.925464286,4039076.285668821,11.875982876029193,11.87140477233668,9.735173404310649,0.0,0.0,0.0,11.875982876029193,11.875982876029193,0.0,-1.0,0.0,0.0,0.0,6.715944283994404,6.715944283994404,0.0,0.0,0.0,0.0,6.715944283994404,6.715944283994404,0.0,129.56471592984482,0.3077416235069866,0.950137834956525,6.715953778962142,6.700002070850153,0.0
 2006-02-03T17:00:00,1059.9393443791369,3815781.639764893,12156675.736116266,9.797547103918076,9.783768081475475,29.205520212931948,0.0,0.0,0.0,9.797547103918076,9.797547103918076,0.0,-1.0,0.0,0.0,0.0,6.715975315053906,6.715975315053906,0.0,0.0,0.0,0.0,6.715975315053906,6.715975315053906,0.0,129.56471592984482,0.3080697579876673,0.9486512548367076,6.715970722376775,6.700001965046632,0.0
 2006-02-03T18:00:00,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,1365.0515145422798,4914185.452352207,15644470.227440296,6.718593331398122,6.7,64.78235796492241,1365.0515145422798,4914185.452352207,15644470.227440296,6.718593331398122,6.7,64.78235796492241,129.56471592984482,0.0,0.9477305328283356,6.70265793709634,6.70265793709634,6.70265793709634
 2006-02-03T19:00:00,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,1170.0792031469368,4212285.131328973,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.0792031469368,4212285.131328973,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9472142697296996,6.7,6.7,6.7
 2006-02-03T20:00:00,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,1169.5101585712885,4210236.570856638,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.5101585712885,4210236.570856638,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9466980066310636,6.7,6.7,6.7
 2006-02-03T21:00:00,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,1.0,87832.58889108732,316197320.0079143,1760941151.5669134,-1.3731403907473425,-3.4755561141738487,64.78235796492241,87832.58889108732,316197320.0079143,1760941151.5669134,-1.3731403907473425,-3.4755561141738487,64.78235796492241,129.56471592984482,0.0,0.9313206159739004,-1.7255561141738482,-1.6465310222702154,-1.6465310222702154
 2006-02-03T22:00:00,0.0,0.0,0.0,12.9145814800048,12.9145814800048,0.0,0.0,0.0,0.0,12.9145814800048,12.9145814800048,0.0,1.0,39154.66488625232,140956793.59050837,444197836.3136751,-3.267859467183443,-3.8000000000000007,64.78235796492241,39154.66488625232,140956793.59050837,444197836.3136751,-3.267859467183443,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9726641241112448,-3.8000000000000007,-3.292149778660755,-3.292149778660755
 2006-02-03T23:00:00,0.0,0.0,0.0,12.9145814800048,12.9145814800048,0.0,0.0,0.0,0.0,12.9145814800048,12.9145814800048,0.0,1.0,18332.18785996175,65995876.29586229,208488646.13609928,-3.541800256057872,-3.791615869285879,53.985298304102,18332.18785996175,65995876.29586229,208488646.13609928,-3.541800256057872,-3.791615869285879,53.985298304102,129.5647159298448,0.0,0.995704413075575,-3.8000000000000007,-3.56800886211877,-3.56800886211877
 2006-02-04T00:00:00,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,1.0,0.0,0.0,0.0,-3.729249917245805,-3.729249917245805,0.0,0.0,0.0,0.0,-3.729249917245805,-3.729249917245805,0.0,129.56471592984482,0.0,0.9999003996014298,-3.74278094625848,-3.74278094625848,-3.74278094625848
 2006-02-04T01:00:00,0.0,0.0,0.0,12.9145814800048,12.9145814800048,0.0,0.0,0.0,0.0,12.9145814800048,12.9145814800048,0.0,1.0,0.0,0.0,0.0,-3.635966895355229,-3.635966895355229,0.0,0.0,0.0,0.0,-3.635966895355229,-3.635966895355229,0.0,129.56471592984482,0.0,0.9994203801532818,-3.6495879181749458,-3.6495879181749458,-3.6495879181749458
 2006-02-04T02:00:00,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,1.0,0.0,0.0,0.0,-3.5414772769531844,-3.5414772769531844,0.0,0.0,0.0,0.0,-3.5414772769531844,-3.5414772769531844,0.0,129.56471592984482,0.0,0.9989041170546455,-3.5551495201215246,-3.5551495201215246,-3.5551495201215246
 2006-02-04T03:00:00,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,1.0,0.0,0.0,0.0,-3.450697292897083,-3.450697292897083,0.0,0.0,0.0,0.0,-3.450697292897083,-3.450697292897083,0.0,129.56471592984482,0.0,0.9983878539560096,-3.46431143147483,-3.46431143147483,-3.46431143147483
 2006-02-04T04:00:00,0.0,0.0,0.0,12.9145814800048,12.9145814800048,0.0,0.0,0.0,0.0,12.9145814800048,12.9145814800048,0.0,1.0,0.0,0.0,0.0,-3.358190123075294,-3.358190123075294,0.0,0.0,0.0,0.0,-3.358190123075294,-3.358190123075294,0.0,129.56471592984482,0.0,0.997871590857374,-3.371801742356613,-3.371801742356613,-3.371801742356613
 2006-02-04T05:00:00,0.0,0.0,0.0,12.914581480004792,12.914581480004792,0.0,0.0,0.0,0.0,12.914581480004792,12.914581480004792,0.0,1.0,0.0,0.0,0.0,-3.2623152831425752,-3.2623152831425752,0.0,0.0,0.0,0.0,-3.2623152831425752,-3.2623152831425752,0.0,129.56471592984477,0.0,0.9973553277587376,-3.275854976924036,-3.275854976924036,-3.275854976924036
 2006-02-04T06:00:00,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,1.0,0.0,0.0,0.0,-3.168371433783188,-3.168371433783188,0.0,0.0,0.0,0.0,-3.168371433783188,-3.168371433783188,0.0,129.56471592984482,0.0,0.9968390646601016,-3.182086354737471,-3.182086354737471,-3.182086354737471
 2006-02-04T07:00:00,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,0.0,-3.08403876373545,-3.08403876373545,0.0,0.0,0.0,0.0,-3.08403876373545,-3.08403876373545,0.0,129.56471592984482,0.0,0.9963228015614658,-3.097912955391569,-3.097912955391569,-3.097912955391569
 2006-02-04T08:00:00,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,0.0,-3.000796829084293,-3.000796829084293,0.0,0.0,0.0,0.0,-3.000796829084293,-3.000796829084293,0.0,129.56471592984482,0.0,0.9958065384628298,-3.014670080918785,-3.014670080918785,-3.014670080918785
 2006-02-04T09:00:00,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,0.0,-2.917560704801971,-2.917560704801971,0.0,0.0,0.0,0.0,-2.917560704801971,-2.917560704801971,0.0,129.56471592984482,0.0,0.995290275364194,-2.9314329891070905,-2.9314329891070905,-2.9314329891070905
 2006-02-04T10:00:00,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,12.914581480004797,12.914581480004797,0.0,0.0,0.0,0.0,0.0,-2.8343303838116625,-2.8343303838116625,0.0,0.0,0.0,0.0,-2.8343303838116625,-2.8343303838116625,0.0,129.56471592984482,0.0,0.994774012265558,-2.848201700892201,-2.848201700892201,-2.848201700892201
 2006-02-04T11:00:00,1505.4468038971272,5419608.494029658,17263587.510657363,8.75908867460301,8.739521200955773,38.940693617242594,0.0,0.0,0.0,8.75908867460301,8.75908867460301,0.0,0.0,0.0,0.0,0.0,-2.7496481438660445,-2.7496481438660445,0.0,0.0,0.0,0.0,-2.7496481438660445,-2.7496481438660445,0.0,129.56471592984482,0.0,0.994257749166922,-2.7640806146970824,-2.7640806146970824,-2.7640806146970824
 2006-02-04T12:00:00,2970.568134972996,10694045.285902783,34084790.43301656,6.685983479851624,6.647349853481756,58.411040425863895,0.0,0.0,0.0,6.685983479851624,6.685983479851624,0.0,-1.0,0.0,0.0,0.0,-2.656589440024573,-2.656589440024573,0.0,0.0,0.0,0.0,-2.656589440024573,-2.656589440024573,0.0,129.56471592984482,0.0,0.9937414860682864,-2.673806475248826,-2.673806475248826,-2.673806475248826
 2006-02-04T13:00:00,3032.537337065909,10917134.413437275,34747066.60762554,6.686358814787734,6.646974518545645,58.411040425863895,0.0,0.0,0.0,6.686358814787734,6.686358814787734,0.0,-1.0,0.0,0.0,0.0,-2.536611209127151,-2.536611209127151,0.0,0.0,0.0,0.0,-2.536611209127151,-2.536611209127151,0.0,129.56471592984482,0.0,0.99322522296965,-2.556223299628332,-2.556223299628332,-2.556223299628332
 2006-02-04T14:00:00,0.0,0.0,0.0,12.813152987364534,12.813152987364534,0.0,0.0,0.0,0.0,12.813152987364534,12.813152987364534,0.0,-1.0,0.0,0.0,0.0,-2.443774255325355,-2.443774255325355,0.0,0.0,0.0,0.0,-2.443774255325355,-2.443774255325355,0.0,129.56471592984482,0.0,0.9927089598710142,-2.4576287482131955,-2.4576287482131955,-2.4576287482131955
 2006-02-04T15:00:00,734.5433007351372,2644355.8826464945,8400918.14501562,10.768114532581537,10.758592483782891,19.470346808621297,0.0,0.0,0.0,10.768114532581537,10.768114532581537,0.0,-1.0,0.0,0.0,0.0,-2.359839555847918,-2.359839555847918,0.0,0.0,0.0,0.0,-2.359839555847918,-2.359839555847918,0.0,129.56471592984482,0.0,0.9921926967723782,-2.3738697406489155,-2.3738697406489155,-2.3738697406489155
 2006-02-04T16:00:00,0.0,0.0,0.0,12.811211576131788,12.811211576131788,0.0,0.0,0.0,0.0,12.811211576131788,12.811211576131788,0.0,-1.0,0.0,0.0,0.0,-2.276397255753505,-2.276397255753505,0.0,0.0,0.0,0.0,-2.276397255753505,-2.276397255753505,0.0,129.56471592984482,0.0,0.9916764336737424,-2.2902621506868006,-2.2902621506868006,-2.2902621506868006
 2006-02-04T17:00:00,70.08552786584679,252307.9003170484,806039.223431288,12.606849373050926,12.605935765372656,1.9470346808621293,0.0,0.0,0.0,12.606849373050926,12.606849373050926,0.0,-1.0,0.0,0.0,0.0,-2.188249417397364,-2.188249417397364,0.0,0.0,0.0,0.0,-2.188249417397364,-2.188249417397364,0.0,129.56471592984482,0.0,0.9911601705751064,-2.201842354564618,-2.201842354564618,-2.201842354564618
 2006-02-04T18:00:00,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,0.0,0.0,0.0,0.0,-2.0940626778871305,-2.0940626778871305,0.0,0.0,0.0,0.0,-2.0940626778871305,-2.0940626778871305,0.0,129.56471592984482,0.0,0.9906439074764704,-2.1077238208223186,-2.1077238208223186,-2.1077238208223186
 2006-02-04T19:00:00,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,0.0,0.0,0.0,0.0,-2.008879083604384,-2.008879083604384,0.0,0.0,0.0,0.0,-2.008879083604384,-2.008879083604384,0.0,129.56471592984482,0.0,0.9901276443778344,-2.0227409828604084,-2.0227409828604084,-2.0227409828604084
 2006-02-04T20:00:00,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,0.0,0.0,0.0,0.0,-1.925712106865396,-1.925712106865396,0.0,0.0,0.0,0.0,-1.925712106865396,-1.925712106865396,0.0,129.56471592984482,0.0,0.9896113812791985,-1.939572871318248,-1.939572871318248,-1.939572871318248
 2006-02-04T21:00:00,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,1.0,0.0,0.0,0.0,-1.8410345634349288,-1.8410345634349288,0.0,0.0,0.0,0.0,-1.8410345634349288,-1.8410345634349288,0.0,129.56471592984482,0.0,0.9890951181805624,-1.854797695714301,-1.854797695714301,-1.854797695714301
 2006-02-04T22:00:00,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,1.0,0.0,0.0,0.0,-1.7542424124404234,-1.7542424124404234,0.0,0.0,0.0,0.0,-1.7542424124404234,-1.7542424124404234,0.0,129.56471592984482,0.0,0.9885788550819266,-1.7680017250719384,-1.7680017250719384,-1.7680017250719384
 2006-02-04T23:00:00,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,1.0,0.0,0.0,0.0,-1.6639293618316495,-1.6639293618316495,0.0,0.0,0.0,0.0,-1.6639293618316495,-1.6639293618316495,0.0,129.56471592984482,0.0,0.9880625919832906,-1.6775943062039105,-1.6775943062039105,-1.6775943062039105
 2006-02-05T00:00:00,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,1.0,0.0,0.0,0.0,-1.5752144924640366,-1.5752144924640366,0.0,0.0,0.0,0.0,-1.5752144924640366,-1.5752144924640366,0.0,129.56471592984482,0.0,0.9875463288846548,-1.5889194081877145,-1.5889194081877145,-1.5889194081877145
 2006-02-05T01:00:00,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,0.0,0.0,0.0,12.811210672626972,12.811210672626972,0.0,1.0,0.0,0.0,0.0,-1.486113892939324,-1.486113892939324,0.0,0.0,0.0,0.0,-1.486113892939324,-1.486113892939324,0.0,129.56471592984482,0.0,0.9870300657860188,-1.499825334786857,-1.499825334786857,-1.499825334786857
 2006-02-05T02:00:00,0.0,0.0,0.0,12.811210672626975,12.811210672626975,0.0,0.0,0.0,0.0,12.811210672626975,12.811210672626975,0.0,1.0,0.0,0.0,0.0,-1.3975330933036716,-1.3975330933036716,0.0,0.0,0.0,0.0,-1.3975330933036716,-1.3975330933036716,0.0,129.56471592984482,0.0,0.9865138026873832,-1.4112287600299116,-1.4112287600299116,-1.4112287600299116
 2006-02-05T03:00:00,820.3684077861886,2953326.2680302784,9402444.222372374,10.426994396322758,10.41633716651764,22.715404610058183,0.0,0.0,0.0,10.426994396322758,10.426994396322758,0.0,1.0,0.0,0.0,0.0,-1.3078624191095134,-1.3078624191095134,0.0,0.0,0.0,0.0,-1.3078624191095134,-1.3078624191095134,0.0,129.56471592984482,0.0,0.9859975395887468,-1.3215060103608194,-1.3215060103608194,-1.3215060103608194
 2006-02-05T04:00:00,1055.1406872965897,3798506.474267721,12088941.665358352,9.745788689841312,9.73208644110881,29.205520212931948,0.0,0.0,0.0,9.745788689841312,9.745788689841312,0.0,1.0,0.0,0.0,0.0,-1.2136514588881495,-1.2136514588881495,0.0,0.0,0.0,0.0,-1.2136514588881495,-1.2136514588881495,0.0,129.56471592984482,0.0,0.9854812764901112,-1.2271820766239492,-1.2271820766239492,-1.2271820766239492
 2006-02-05T05:00:00,1757.4378924351713,6326776.412766617,20148187.68809574,7.70217478233281,7.679337755994722,48.675867021553245,0.0,0.0,0.0,7.70217478233281,7.70217478233281,0.0,1.0,0.0,0.0,0.0,-1.1197315657814466,-1.1197315657814466,0.0,0.0,0.0,0.0,-1.1197315657814466,-1.1197315657814466,0.0,129.56471592984482,0.0,0.9849650133914748,-1.1333213243128493,-1.1333213243128493,-1.1333213243128493
 2006-02-05T06:00:00,1407.7580788425146,5067929.083833052,16118478.880306993,8.723979574471644,8.705710034182568,38.940693617242594,0.0,0.0,0.0,8.723979574471644,8.723979574471644,0.0,1.0,0.0,0.0,0.0,-1.028111342662766,-1.028111342662766,0.0,0.0,0.0,0.0,-1.028111342662766,-1.028111342662766,0.0,129.56471592984482,0.0,0.9844487502928392,-1.0417591363040324,-1.0417591363040324,-1.0417591363040324
 2006-02-05T07:00:00,968.5505946446508,3486782.1407207428,11081425.702191908,10.001234839457082,9.988674562843515,26.77172686185428,0.0,0.0,0.0,10.001234839457082,10.001234839457082,0.0,0.0,0.0,0.0,0.0,-0.9358445494806704,-0.9358445494806704,0.0,0.0,0.0,0.0,-0.9358445494806704,-0.9358445494806704,0.0,129.56471592984482,0.0,0.9839324871942032,-0.9494328477889572,-0.9494328477889572,-0.9494328477889572
 2006-02-05T08:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,0.0,-0.841150941424408,-0.841150941424408,0.0,0.0,0.0,0.0,-0.841150941424408,-0.841150941424408,0.0,129.56471592984482,0.0,0.9834162240955674,-0.8546689205266618,-0.8546689205266618,-0.8546689205266618
 2006-02-05T09:00:00,0.0,0.0,0.0,12.81119842263642,12.81119842263642,0.0,0.0,0.0,0.0,12.81119842263642,12.81119842263642,0.0,0.0,0.0,0.0,0.0,-0.745535454629333,-0.745535454629333,0.0,0.0,0.0,0.0,-0.745535454629333,-0.745535454629333,0.0,129.56471592984477,0.0,0.982899960996931,-0.7590578810504645,-0.7590578810504645,-0.7590578810504645
 2006-02-05T10:00:00,0.0,0.0,0.0,12.81119842263642,12.81119842263642,0.0,0.0,0.0,0.0,12.81119842263642,12.81119842263642,0.0,0.0,0.0,0.0,0.0,-0.6502271145922789,-0.6502271145922789,0.0,0.0,0.0,0.0,-0.6502271145922789,-0.6502271145922789,0.0,129.56471592984477,0.0,0.9823836978982952,-0.6637519165240131,-0.6637519165240131,-0.6637519165240131
 2006-02-05T11:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,0.0,-0.5549111632740183,-0.5549111632740183,0.0,0.0,0.0,0.0,-0.5549111632740183,-0.5549111632740183,0.0,129.56471592984477,0.0,0.9818674347996592,-0.5684314069681885,-0.5684314069681885,-0.5684314069681885
 2006-02-05T12:00:00,0.0,0.0,0.0,12.811198422636428,12.811198422636428,0.0,0.0,0.0,0.0,12.811198422636428,12.811198422636428,0.0,-1.0,0.0,0.0,0.0,-0.4593550489480406,-0.4593550489480406,0.0,0.0,0.0,0.0,-0.4593550489480406,-0.4593550489480406,0.0,129.56471592984482,0.0,0.9813511717010236,-0.4728684184462052,-0.4728684184462052,-0.4728684184462052
 2006-02-05T13:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,-1.0,0.0,0.0,0.0,-0.3637191149903506,-0.3637191149903506,0.0,0.0,0.0,0.0,-0.3637191149903506,-0.3637191149903506,0.0,129.56471592984482,0.0,0.9808349086023872,-0.3772329289381421,-0.3772329289381421,-0.3772329289381421
 2006-02-05T14:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,-1.0,0.0,0.0,0.0,-0.2682530542477461,-0.2682530542477461,0.0,0.0,0.0,0.0,-0.2682530542477461,-0.2682530542477461,0.0,129.56471592984482,0.0,0.9803186455037514,-0.2817728620567708,-0.2817728620567708,-0.2817728620567708
 2006-02-05T15:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,-1.0,0.0,0.0,0.0,-0.1751991975250508,-0.1751991975250508,0.0,0.0,0.0,0.0,-0.1751991975250508,-0.1751991975250508,0.0,129.56471592984482,0.0,0.9798023824051156,-0.1887743694383178,-0.1887743694383178,-0.1887743694383178
 2006-02-05T16:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,-1.0,0.0,0.0,0.0,-0.0797853020648708,-0.0797853020648708,0.0,0.0,0.0,0.0,-0.0797853020648708,-0.0797853020648708,0.0,129.56471592984482,0.0,0.9792861193064796,-0.0932974510013816,-0.0932974510013816,-0.0932974510013816
 2006-02-05T17:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,-1.0,0.0,0.0,0.0,0.0157364547675852,0.0157364547675852,0.0,0.0,0.0,0.0,0.0157364547675852,0.0157364547675852,0.0,129.56471592984482,0.0,0.9787698562078436,0.0022226167414186,0.0022226167414186,0.0022226167414186
 2006-02-05T18:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,0.0,0.1079608865722835,0.1079608865722835,0.0,0.0,0.0,0.0,0.1079608865722835,0.1079608865722835,0.0,129.56471592984482,0.0,0.9782535931092076,0.0942653680550574,0.0942653680550574,0.0942653680550574
 2006-02-05T19:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,0.0,0.1968289165367976,0.1968289165367976,0.0,0.0,0.0,0.0,0.1968289165367976,0.1968289165367976,0.0,129.56471592984482,0.0,0.9777373300105716,0.1831948768367342,0.1831948768367342,0.1831948768367342
 2006-02-05T20:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,0.0,0.2851492587534127,0.2851492587534127,0.0,0.0,0.0,0.0,0.2851492587534127,0.2851492587534127,0.0,129.56471592984482,0.0,0.977221066911936,0.2714047974309281,0.2714047974309281,0.2714047974309281
 2006-02-05T21:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,1.0,0.0,0.0,0.0,0.3740127708156511,0.3740127708156511,0.0,0.0,0.0,0.0,0.3740127708156511,0.3740127708156511,0.0,129.56471592984482,0.0,0.9767048038132996,0.3603806151791022,0.3603806151791022,0.3603806151791022
 2006-02-05T22:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,1.0,0.0,0.0,0.0,0.4623209046251637,0.4623209046251637,0.0,0.0,0.0,0.0,0.4623209046251637,0.4623209046251637,0.0,129.56471592984482,0.0,0.976188540714664,0.4485783464293604,0.4485783464293604,0.4485783464293604
 2006-02-05T23:00:00,0.0,0.0,0.0,12.811198422636428,12.811198422636428,0.0,0.0,0.0,0.0,12.811198422636428,12.811198422636428,0.0,1.0,0.0,0.0,0.0,0.5513033716912221,0.5513033716912221,0.0,0.0,0.0,0.0,0.5513033716912221,0.5513033716912221,0.0,129.56471592984482,0.0,0.9756722776160284,0.5376806280509974,0.5376806280509974,0.5376806280509974
 2006-02-06T00:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,1.0,0.0,0.0,0.0,0.639843945538133,0.639843945538133,0.0,0.0,0.0,0.0,0.639843945538133,0.639843945538133,0.0,129.56471592984477,0.0,0.975156014517392,0.6261077165999737,0.6261077165999737,0.6261077165999737
 2006-02-06T01:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,1.0,0.0,0.0,0.0,0.7288779463174122,0.7288779463174122,0.0,0.0,0.0,0.0,0.7288779463174122,0.7288779463174122,0.0,129.56471592984482,0.0,0.9746397514187564,0.715254326141579,0.715254326141579,0.715254326141579
 2006-02-06T02:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,1.0,0.0,0.0,0.0,0.8172847694601667,0.8172847694601667,0.0,0.0,0.0,0.0,0.8172847694601667,0.8172847694601667,0.0,129.56471592984482,0.0,0.97412348832012,0.8035484030949517,0.8035484030949517,0.8035484030949517
 2006-02-06T03:00:00,0.0,0.0,0.0,12.811198422636428,12.811198422636428,0.0,0.0,0.0,0.0,12.811198422636428,12.811198422636428,0.0,1.0,0.0,0.0,0.0,0.906350578408364,0.906350578408364,0.0,0.0,0.0,0.0,0.906350578408364,0.906350578408364,0.0,129.56471592984482,0.0,0.9736072252214844,0.8927340052460077,0.8927340052460077,0.8927340052460077
 2006-02-06T04:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,1.0,0.0,0.0,0.0,0.9976045790754824,0.9976045790754824,0.0,0.0,0.0,0.0,0.9976045790754824,0.9976045790754824,0.0,129.56471592984482,0.0,0.9730909621228484,0.9840443805854298,0.9840443805854298,0.9840443805854298
 2006-02-06T05:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,1.0,0.0,0.0,0.0,1.0931733570692108,1.0931733570692108,0.0,0.0,0.0,0.0,1.0931733570692108,1.0931733570692108,0.0,129.56471592984477,0.0,0.972574699024212,1.0796818142753182,1.0796818142753182,1.0796818142753182
 2006-02-06T06:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,1.0,0.0,0.0,0.0,1.1867614163227382,1.1867614163227382,0.0,0.0,0.0,0.0,1.1867614163227382,1.1867614163227382,0.0,129.56471592984482,0.0,0.9720584359255762,1.173094842339011,1.173094842339011,1.173094842339011
 2006-02-06T07:00:00,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,12.811198422636425,12.811198422636425,0.0,0.0,0.0,0.0,0.0,1.270784992496562,1.270784992496562,0.0,0.0,0.0,0.0,1.270784992496562,1.270784992496562,0.0,129.56471592984482,0.0,0.9715421728269404,1.256960283213496,1.256960283213496,1.256960283213496
 2006-02-06T08:00:00,758.4167148418628,2730300.1734307064,8714976.177742852,10.767592093729396,10.757714072756505,19.470346808621297,0.0,0.0,0.0,10.767592093729396,10.767592093729396,0.0,0.0,0.0,0.0,0.0,1.3581510419281564,1.3581510419281564,0.0,0.0,0.0,0.0,1.3581510419281564,1.3581510419281564,0.0,129.56471592984482,0.0,0.9710259097283046,1.3441632834399684,1.3441632834399684,1.3441632834399684
 2006-02-06T09:00:00,2210.5434334515107,7957956.360425441,25296642.63870357,6.681002949044483,6.652330384288898,58.411040425863895,0.0,0.0,0.0,6.681002949044483,6.681002949044483,0.0,0.0,0.0,0.0,0.0,1.4466028187432585,1.4466028187432585,0.0,0.0,0.0,0.0,1.4466028187432585,1.4466028187432585,0.0,129.56471592984482,0.0,0.9705096466296684,1.432223553956994,1.432223553956994,1.432223553956994
 2006-02-06T10:00:00,2164.9617442562835,7793862.2793226205,24818231.7123395,6.680731819555654,6.652601513777725,58.411040425863895,0.0,0.0,0.0,6.680731819555654,6.680731819555654,0.0,0.0,0.0,0.0,0.0,1.531621686470147,1.531621686470147,0.0,0.0,0.0,0.0,1.531621686470147,1.531621686470147,0.0,129.56471592984482,0.0,0.9699933835310324,1.517492851210572,1.517492851210572,1.517492851210572
 2006-02-06T11:00:00,2169.106000835656,7808781.603008361,24829632.298284497,6.680738280621622,6.652595052711757,58.411040425863895,0.0,0.0,0.0,6.680738280621622,6.680738280621622,0.0,0.0,0.0,0.0,0.0,1.6164135364700296,1.6164135364700296,0.0,0.0,0.0,0.0,1.6164135364700296,1.6164135364700296,0.0,129.56471592984482,0.0,0.9694771204323964,1.602276663872342,1.602276663872342,1.602276663872342
 2006-02-06T12:00:00,1788.022427987515,6436880.740755052,20492334.76132621,7.699720250605794,7.676493147813151,48.675867021553245,0.0,0.0,0.0,7.699720250605794,7.699720250605794,0.0,-1.0,0.0,0.0,0.0,1.7005702750609617,1.7005702750609617,0.0,0.0,0.0,0.0,1.7005702750609617,1.7005702750609617,0.0,129.56471592984482,0.0,0.9689608573337608,1.686586264720656,1.686586264720656,1.686586264720656
 2006-02-06T13:00:00,2001.7076062811784,7206147.38261224,22952740.290085573,7.701760329699262,7.675744452859353,48.675867021553245,0.0,0.0,0.0,7.701760329699262,7.701760329699262,0.0,-1.0,0.0,0.0,0.0,1.7925311525870429,1.7925311525870429,0.0,0.0,0.0,0.0,1.7925311525870429,1.7925311525870429,0.0,129.56471592984482,0.0,0.9684445942351244,1.7773490160090484,1.7773490160090484,1.7773490160090484
 2006-02-06T14:00:00,1701.5170816207212,6125461.493834596,19494587.05215665,8.210808707695872,8.188712499306611,43.80828031939792,0.0,0.0,0.0,8.210808707695872,8.210808707695872,0.0,-1.0,0.0,0.0,0.0,1.88627622509056,1.88627622509056,0.0,0.0,0.0,0.0,1.88627622509056,1.88627622509056,0.0,129.56471592984482,0.0,0.9679283311364886,1.871481026630602,1.871481026630602,1.871481026630602
 2006-02-06T15:00:00,1943.7052326104456,6997338.837397605,22278832.84237333,7.699125706092102,7.673873680868739,48.675867021553245,0.0,0.0,0.0,7.699125706092102,7.699125706092102,0.0,-1.0,0.0,0.0,0.0,1.98255309201464,1.98255309201464,0.0,0.0,0.0,0.0,1.98255309201464,1.98255309201464,0.0,129.56471592984482,0.0,0.9674120680378528,1.967417740049761,1.967417740049761,1.967417740049761
 2006-02-06T16:00:00,405.006032067196,1458021.715441906,4649351.358991847,11.755792855410624,11.750523029859762,9.735173404310649,0.0,0.0,0.0,11.755792855410624,11.755792855410624,0.0,-1.0,2886.588734887957,10391719.445596645,33909652.1057694,6.1495826433085705,6.10940760278121,10.7970596608204,2886.588734887957,10391719.445596645,33909652.1057694,6.1495826433085705,6.10940760278121,10.7970596608204,107.970596608204,10.673235548422287,0.960127571834448,5.177898452316249,4.539498868430706,3.886286670043905
 2006-02-06T17:00:00,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,-1.0,0.0,0.0,0.0,6.716194412203382,6.716194412203382,0.0,0.0,0.0,0.0,6.716194412203382,6.716194412203382,0.0,129.56471592984482,2.8439217940662265,0.916163396484334,6.864525296257608,6.700002610591668,0.005772824750659
 2006-02-06T18:00:00,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,0.0,1366.0207954138486,4917674.863489855,15643018.449348558,6.718591608404412,6.7,64.78235796492241,1366.0207954138486,4917674.863489855,15643018.449348558,6.718591608404412,6.7,64.78235796492241,129.56471592984482,0.0,0.9152432084788326,6.7026562184152745,6.7026562184152745,6.7026562184152745
 2006-02-06T19:00:00,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,0.0,1168.2757976964997,4205792.871707398,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1168.2757976964997,4205792.871707398,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9147269453801966,6.7,6.7,6.7
 2006-02-06T20:00:00,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,0.0,1169.5275903061677,4210299.325102204,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.5275903061677,4210299.325102204,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9142106822815608,6.7,6.7,6.7
 2006-02-06T21:00:00,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,1.0,94050.31979317647,338581151.25543535,1885479966.758483,-1.2040378750636604,-3.4552726801913667,64.78235796492241,94050.31979317647,338581151.25543535,1885479966.758483,-1.2040378750636604,-3.4552726801913667,64.78235796492241,129.56471592984482,0.0,0.9040385694290416,-1.705272680191366,-1.4727680371004064,-1.4727680371004064
 2006-02-06T22:00:00,0.0,0.0,0.0,12.770456197828898,12.770456197828898,0.0,0.0,0.0,0.0,12.770456197828898,12.770456197828898,0.0,1.0,50691.33833373969,182488818.00146288,573336168.1229507,-3.113243494979758,-3.8,64.78235796492241,50691.33833373969,182488818.00146288,573336168.1229507,-3.113243494979758,-3.8,64.78235796492241,129.56471592984482,0.0,0.9556620233014332,-3.8,-3.1387259780855845,-3.1387259780855845
 2006-02-06T23:00:00,0.0,0.0,0.0,12.770456197828898,12.770456197828898,0.0,0.0,0.0,0.0,12.770456197828898,12.770456197828898,0.0,1.0,28332.474452737933,101996908.02985656,321610038.5182955,-3.414669232155166,-3.8,64.78235796492241,28332.474452737933,101996908.02985656,321610038.5182955,-3.414669232155166,-3.8,64.78235796492241,129.56471592984482,0.0,0.987106386451993,-3.8,-3.437293754305971,-3.437293754305971
 2006-02-07T00:00:00,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,1.0,6044.3195171736925,21759550.261825297,68555009.07590571,-3.6866330123614426,-3.768781227310493,21.5941193216408,6044.3195171736925,21759550.261825297,68555009.07590571,-3.6866330123614426,-3.768781227310493,21.5941193216408,129.56471592984482,0.0,0.9997410500015116,-3.7838924538242575,-3.7085522417921606,-3.7085522417921606
 2006-02-07T01:00:00,0.0,0.0,0.0,12.770456197828898,12.770456197828898,0.0,0.0,0.0,0.0,12.770456197828898,12.770456197828898,0.0,1.0,0.0,0.0,0.0,-3.687775224348163,-3.687775224348163,0.0,0.0,0.0,0.0,-3.687775224348163,-3.687775224348163,0.0,129.56471592984482,0.0,0.9999832742954214,-3.701444626333888,-3.701444626333888,-3.701444626333888
 2006-02-07T02:00:00,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,0.0,0.0,0.0,12.770456197828894,12.770456197828894,0.0,1.0,0.0,0.0,0.0,-3.5985395807960057,-3.5985395807960057,0.0,0.0,0.0,0.0,-3.5985395807960057,-3.5985395807960057,0.0,129.56471592984482,0.0,0.9996056474871734,-3.6123746710346087,-3.6123746710346087,-3.6123746710346087
 2006-02-07T03:00:00,0.0,0.0,0.0,12.770456197828898,12.770456197828898,0.0,0.0,0.0,0.0,12.770456197828898,12.770456197828898,0.0,1.0,0.0,0.0,0.0,-3.5103164608626933,-3.5103164608626933,0.0,0.0,0.0,0.0,-3.5103164608626933,-3.5103164608626933,0.0,129.56471592984482,0.0,0.9990893843885376,-3.52392269004539,-3.52392269004539,-3.52392269004539
 2006-02-07T04:00:00,1054.7222842132312,3797000.223167632,12089042.77109876,9.72541111749934,9.71170875416822,29.205520212931944,0.0,0.0,0.0,9.72541111749934,9.72541111749934,0.0,1.0,0.0,0.0,0.0,-3.414797289544111,-3.414797289544111,0.0,0.0,0.0,0.0,-3.414797289544111,-3.414797289544111,0.0,129.56471592984482,0.0,0.9985731212899016,-3.428355983404968,-3.428355983404968,-3.428355983404968
 2006-02-07T05:00:00,0.0,0.0,0.0,12.770453205000864,12.770453205000864,0.0,0.0,0.0,0.0,12.770453205000864,12.770453205000864,0.0,1.0,0.0,0.0,0.0,-3.323535976906339,-3.323535976906339,0.0,0.0,0.0,0.0,-3.323535976906339,-3.323535976906339,0.0,129.56471592984482,0.0,0.9980568581912656,-3.337317539476787,-3.337317539476787,-3.337317539476787
 2006-02-07T06:00:00,0.0,0.0,0.0,12.770453205000864,12.770453205000864,0.0,0.0,0.0,0.0,12.770453205000864,12.770453205000864,0.0,1.0,0.0,0.0,0.0,-3.23423953343749,-3.23423953343749,0.0,0.0,0.0,0.0,-3.23423953343749,-3.23423953343749,0.0,129.56471592984477,0.0,0.9975405950926296,-3.2478400324226584,-3.2478400324226584,-3.2478400324226584
 2006-02-07T07:00:00,0.0,0.0,0.0,12.770453205000864,12.770453205000864,0.0,0.0,0.0,0.0,12.770453205000864,12.770453205000864,0.0,0.0,0.0,0.0,0.0,-3.145794896146425,-3.145794896146425,0.0,0.0,0.0,0.0,-3.145794896146425,-3.145794896146425,0.0,129.56471592984482,0.0,0.9970243319939937,-3.159676848805233,-3.159676848805233,-3.159676848805233
 2006-02-07T08:00:00,1475.9023181808543,5313248.345451076,16889959.679128453,9.21942462106034,9.200280625348904,34.07310691508727,0.0,0.0,0.0,9.21942462106034,9.21942462106034,0.0,0.0,0.0,0.0,0.0,-3.056688267602369,-3.056688267602369,0.0,0.0,0.0,0.0,-3.056688267602369,-3.056688267602369,0.0,129.56471592984482,0.0,0.9965080688953576,-3.0714392914966866,-3.0714392914966866,-3.0714392914966866
 2006-02-07T09:00:00,2193.44629020338,7896406.644732168,25139237.49028651,6.680913742932827,6.6524195904005525,58.411040425863895,0.0,0.0,0.0,6.680913742932827,6.680913742932827,0.0,0.0,0.0,0.0,0.0,-2.965173777355812,-2.965173777355812,0.0,0.0,0.0,0.0,-2.965173777355812,-2.965173777355812,0.0,129.56471592984482,0.0,0.9959918057967218,-2.9796453787894435,-2.9796453787894435,-2.9796453787894435
 2006-02-07T10:00:00,2168.45645198531,7806443.227147117,24851524.913998373,6.680750687763228,6.652582645570152,58.411040425863895,0.0,0.0,0.0,6.680750687763228,6.680750687763228,0.0,0.0,0.0,0.0,0.0,-2.8791109928032377,-2.8791109928032377,0.0,0.0,0.0,0.0,-2.8791109928032377,-2.8791109928032377,0.0,129.56471592984482,0.0,0.9954755426980858,-2.8933985087799186,-2.8933985087799186,-2.8933985087799186
