Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-07T11:00:00,2168.1698347977454,7805411.405271882,24827154.92911661,6.680736876660247,6.652596456673134,58.411040425863895,0.0,0.0,0.0,6.680736876660247,6.680736876660247,0.0,0.0,0.0,0.0,0.0,-2.7934439961056743,-2.7934439961056743,0.0,0.0,0.0,0.0,-2.7934439961056743,-2.7934439961056743,0.0,129.56471592984482,0.0,0.99495927959945,-2.807710276534028,-2.807710276534028,-2.807710276534028
 2006-02-07T12:00:00,1782.3928906679184,6416614.406404507,20403482.31776468,7.692941300225179,7.669814907997929,48.675867021553245,0.0,0.0,0.0,7.692941300225179,7.692941300225179,0.0,-1.0,0.0,0.0,0.0,-2.708866867456875,-2.708866867456875,0.0,0.0,0.0,0.0,-2.708866867456875,-2.708866867456875,0.0,129.56471592984482,0.0,0.994443016500814,-2.7228864883796704,-2.7228864883796704,-2.7228864883796704
 2006-02-07T13:00:00,2367.479772166228,8522927.17979842,27136718.928893927,6.682045777502086,6.651287555831295,58.411040425863895,0.0,0.0,0.0,6.682045777502086,6.682045777502086,0.0,-1.0,0.0,0.0,0.0,-2.614464506744761,-2.614464506744761,0.0,0.0,0.0,0.0,-2.614464506744761,-2.614464506744761,0.0,129.56471592984482,0.0,0.993926753402178,-2.630238266764747,-2.630238266764747,-2.630238266764747
 2006-02-07T14:00:00,1796.1732813464369,6466223.812847171,20583338.94473617,7.693686017041347,7.670355764909456,48.675867021553245,0.0,0.0,0.0,7.693686017041347,7.693686017041347,0.0,-1.0,0.0,0.0,0.0,-2.529737961989852,-2.529737961989852,0.0,0.0,0.0,0.0,-2.529737961989852,-2.529737961989852,0.0,129.56471592984482,0.0,0.993410490303542,-2.5438579016896354,-2.5438579016896354,-2.5438579016896354
 2006-02-07T15:00:00,2187.50445265726,7875016.029566135,25040794.080203265,6.680857952162229,6.652475381171151,58.411040425863895,0.0,0.0,0.0,6.680857952162229,6.680857952162229,0.0,-1.0,0.0,0.0,0.0,-2.444816877754976,-2.444816877754976,0.0,0.0,0.0,0.0,-2.444816877754976,-2.444816877754976,0.0,129.56471592984482,0.0,0.992894227204906,-2.4589733989494307,-2.4589733989494307,-2.4589733989494307
 2006-02-07T16:00:00,2211.326330637877,7960774.790296359,25342677.71628117,6.6810290385394175,6.652304294793962,58.411040425863895,0.0,0.0,0.0,6.6810290385394175,6.6810290385394175,0.0,-1.0,0.0,0.0,0.0,-2.359661406731608,-2.359661406731608,0.0,0.0,0.0,0.0,-2.359661406731608,-2.359661406731608,0.0,129.56471592984482,0.0,0.99237796410627,-2.373857247102796,-2.373857247102796,-2.373857247102796
 2006-02-07T17:00:00,177.42994137845025,638747.7889624209,2028798.3094526927,12.185968754145726,12.183669206287815,4.867586702155324,0.0,0.0,0.0,12.185968754145726,12.185968754145726,0.0,-1.0,0.0,0.0,0.0,-2.272872350208289,-2.272872350208289,0.0,0.0,0.0,0.0,-2.272872350208289,-2.272872350208289,0.0,129.56471592984482,0.0,0.9918617010076342,-2.286638533958749,-2.286638533958749,-2.286638533958749
 2006-02-07T18:00:00,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,0.0,-2.1887036837828675,-2.1887036837828675,0.0,0.0,0.0,0.0,-2.1887036837828675,-2.1887036837828675,0.0,129.56471592984482,0.0,0.9913454379089982,-2.202567474668262,-2.202567474668262,-2.202567474668262
 2006-02-07T19:00:00,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,0.0,-2.105524157270396,-2.105524157270396,0.0,0.0,0.0,0.0,-2.105524157270396,-2.105524157270396,0.0,129.56471592984482,0.0,0.9908291748103624,-2.1193870087448365,-2.1193870087448365,-2.1193870087448365
 2006-02-07T20:00:00,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,0.0,-2.0223504274807507,-2.0223504274807507,0.0,0.0,0.0,0.0,-2.0223504274807507,-2.0223504274807507,0.0,129.56471592984482,0.0,0.9903129117117264,-2.036212313563677,-2.036212313563677,-2.036212313563677
 2006-02-07T21:00:00,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,1.0,0.0,0.0,0.0,-1.939182489683455,-1.939182489683455,0.0,0.0,0.0,0.0,-1.939182489683455,-1.939182489683455,0.0,129.56471592984482,0.0,0.9897966486130904,-1.9530434104144587,-1.9530434104144587,-1.9530434104144587
 2006-02-07T22:00:00,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,1.0,0.0,0.0,0.0,-1.851368245376477,-1.851368245376477,0.0,0.0,0.0,0.0,-1.851368245376477,-1.851368245376477,0.0,129.56471592984482,0.0,0.9892803855144544,-1.8650157208114049,-1.8650157208114049,-1.8650157208114049
 2006-02-07T23:00:00,0.0,0.0,0.0,12.686462596074486,12.686462596074486,0.0,0.0,0.0,0.0,12.686462596074486,12.686462596074486,0.0,1.0,0.0,0.0,0.0,-1.7577988005379774,-1.7577988005379774,0.0,0.0,0.0,0.0,-1.7577988005379774,-1.7577988005379774,0.0,129.56471592984482,0.0,0.9887641224158188,-1.7713290498705303,-1.7713290498705303,-1.7713290498705303
 2006-02-08T00:00:00,0.0,0.0,0.0,12.686462596074485,12.686462596074485,0.0,0.0,0.0,0.0,12.686462596074485,12.686462596074485,0.0,1.0,0.0,0.0,0.0,-1.6629514359419195,-1.6629514359419195,0.0,0.0,0.0,0.0,-1.6629514359419195,-1.6629514359419195,0.0,129.56471592984482,0.0,0.9882478593171828,-1.6765453084220676,-1.6765453084220676,-1.6765453084220676
 2006-02-08T01:00:00,0.0,0.0,0.0,12.686462596074485,12.686462596074485,0.0,0.0,0.0,0.0,12.686462596074485,12.686462596074485,0.0,1.0,0.0,0.0,0.0,-1.571535200714013,-1.571535200714013,0.0,0.0,0.0,0.0,-1.571535200714013,-1.571535200714013,0.0,129.56471592984482,0.0,0.9877315962185468,-1.5851813283680898,-1.5851813283680898,-1.5851813283680898
 2006-02-08T02:00:00,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,1.0,0.0,0.0,0.0,-1.4812223027059863,-1.4812223027059863,0.0,0.0,0.0,0.0,-1.4812223027059863,-1.4812223027059863,0.0,129.56471592984482,0.0,0.9872153331199106,-1.4949312988774868,-1.4949312988774868,-1.4949312988774868
 2006-02-08T03:00:00,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,1.0,0.0,0.0,0.0,-1.3906119259313954,-1.3906119259313954,0.0,0.0,0.0,0.0,-1.3906119259313954,-1.3906119259313954,0.0,129.56471592984482,0.0,0.9866990700212748,-1.4042023160403156,-1.4042023160403156,-1.4042023160403156
 2006-02-08T04:00:00,0.0,0.0,0.0,12.686462596074486,12.686462596074486,0.0,0.0,0.0,0.0,12.686462596074486,12.686462596074486,0.0,1.0,0.0,0.0,0.0,-1.298298527011362,-1.298298527011362,0.0,0.0,0.0,0.0,-1.298298527011362,-1.298298527011362,0.0,129.56471592984482,0.0,0.9861828069226392,-1.311887813505399,-1.311887813505399,-1.311887813505399
 2006-02-08T05:00:00,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,1.0,0.0,0.0,0.0,-1.2037878978687944,-1.2037878978687944,0.0,0.0,0.0,0.0,-1.2037878978687944,-1.2037878978687944,0.0,129.56471592984482,0.0,0.9856665438240028,-1.2174296364433836,-1.2174296364433836,-1.2174296364433836
 2006-02-08T06:00:00,0.0,0.0,0.0,12.686462596074485,12.686462596074485,0.0,0.0,0.0,0.0,12.686462596074485,12.686462596074485,0.0,1.0,0.0,0.0,0.0,-1.1146011915943907,-1.1146011915943907,0.0,0.0,0.0,0.0,-1.1146011915943907,-1.1146011915943907,0.0,129.56471592984482,0.0,0.9851502807253668,-1.128292091387441,-1.128292091387441,-1.128292091387441
 2006-02-08T07:00:00,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,12.68646259607448,12.68646259607448,0.0,0.0,0.0,0.0,0.0,-1.0293890615367125,-1.0293890615367125,0.0,0.0,0.0,0.0,-1.0293890615367125,-1.0293890615367125,0.0,129.56471592984482,0.0,0.9846340176267308,-1.0432396145047298,-1.0432396145047298,-1.0432396145047298
 2006-02-08T08:00:00,881.0566784396439,3171804.042382718,10099705.98565144,11.162527682426376,11.151080103889848,14.602760106465972,0.0,0.0,0.0,11.162527682426376,11.162527682426376,0.0,0.0,0.0,0.0,0.0,-0.9368436445624386,-0.9368436445624386,0.0,0.0,0.0,0.0,-0.9368436445624386,-0.9368436445624386,0.0,129.56471592984482,0.0,0.9841177545280948,-0.9518946939279626,-0.9518946939279626,-0.9518946939279626
 2006-02-08T09:00:00,1205.7355674666185,4340648.042879825,13784206.609113043,9.611090072507054,9.595466310131895,29.205520212931944,0.0,0.0,0.0,9.611090072507054,9.611090072507054,0.0,0.0,29944.04918535553,107798577.0672799,615655016.5143361,7.084590252086318,6.354528510272497,43.1882386432816,29944.04918535553,107798577.0672799,615655016.5143361,7.084590252086318,6.354528510272497,43.1882386432816,107.970596608204,0.0,0.983601491429459,5.088822701816086,5.088822701816086,5.088822701816086
 2006-02-08T10:00:00,1288.3017249045863,4637886.209656511,14743215.708990114,9.561986792610057,9.545276031769136,29.205520212931944,0.0,0.0,0.0,9.561986792610057,9.561986792610057,0.0,0.0,1170.8314842799148,4214993.343407694,13408016.472816063,6.715935374389912,6.7,64.78235796492241,1170.8314842799148,4214993.343407694,13408016.472816063,6.715935374389912,6.7,64.78235796492241,129.56471592984482,0.0,0.983085228330823,6.7,6.7,6.7
 2006-02-08T11:00:00,610.1850168078233,2196666.060508164,6981626.981665851,10.991557953033414,10.983644600111235,14.602760106465972,0.0,0.0,0.0,10.991557953033414,10.991557953033414,0.0,0.0,1256.3892915812764,4523001.449692596,14400478.701404944,6.717114893796356,6.7,64.78235796492241,1256.3892915812764,4523001.449692596,14400478.701404944,6.717114893796356,6.7,64.78235796492241,129.56471592984482,0.0,0.9825689652321872,6.7,6.7,6.7
 2006-02-08T12:00:00,541.5928204859243,1949734.153749328,6195438.113191349,10.987431710236208,10.980409470741751,14.602760106465972,0.0,0.0,0.0,10.987431710236208,10.987431710236208,0.0,-1.0,0.0,0.0,0.0,6.715956395932589,6.715956395932589,0.0,0.0,0.0,0.0,6.715956395932589,6.715956395932589,0.0,129.56471592984482,0.2565462241441333,0.9816480369028392,6.713297142075707,6.699999128615938,1.1166666666666667
 2006-02-08T13:00:00,2905.643258323582,10460315.729964895,33276516.993275248,6.685525401536339,6.647807931797042,58.411040425863895,0.0,0.0,0.0,6.685525401536339,6.685525401536339,0.0,-1.0,0.0,0.0,0.0,6.719926235277534,6.719926235277534,0.0,0.0,0.0,0.0,6.719926235277534,6.719926235277534,0.0,129.56471592984482,0.3844366108108083,0.9800105364826356,6.719863173482451,6.699916488898314,0.0
 2006-02-08T14:00:00,1448.210576274807,5213558.074589306,16577200.732473074,8.594963569384914,8.576174086944116,38.940693617242594,0.0,0.0,0.0,8.594963569384914,8.594963569384914,0.0,-1.0,0.0,0.0,0.0,6.716151636380879,6.716151636380879,0.0,0.0,0.0,0.0,6.716151636380879,6.716151636380879,0.0,129.56471592984482,0.3135208669492249,0.9784191572257828,6.716214748693165,6.699962835495561,0.0
 2006-02-08T15:00:00,0.0,0.0,0.0,12.423361923700044,12.423361923700044,0.0,0.0,0.0,0.0,12.423361923700044,12.423361923700044,0.0,-1.0,0.0,0.0,0.0,6.715935051497511,6.715935051497511,0.0,0.0,0.0,0.0,6.715935051497511,6.715935051497511,0.0,129.56471592984482,0.30743873965158,0.9769292258434836,6.715935553095591,6.699999588220723,0.0
 2006-02-08T16:00:00,0.0,0.0,0.0,12.423361923700044,12.423361923700044,0.0,0.0,0.0,0.0,12.423361923700044,12.423361923700044,0.0,-1.0,0.0,0.0,0.0,6.71654262071815,6.71654262071815,0.0,0.0,0.0,0.0,6.71654262071815,6.71654262071815,0.0,129.56471592984482,0.3198082616556988,0.9754307409693088,6.71654717774566,6.699968208127683,0.0
 2006-02-08T17:00:00,704.650084060922,2536740.3026193194,8071749.992168035,10.50903363724658,10.49988468693136,19.470346808621297,0.0,0.0,0.0,10.50903363724658,10.50903363724658,0.0,-1.0,0.0,0.0,0.0,6.715942122895451,6.715942122895451,0.0,0.0,0.0,0.0,6.715942122895451,6.715942122895451,0.0,129.56471592984482,0.3075645366523223,0.973919793559708,6.715942013530511,6.699999512624537,0.0
 2006-02-08T18:00:00,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,0.0,1364.092489189732,4910732.961083036,15644568.086544244,6.71859344770191,6.7,64.78235796492241,1364.092489189732,4910732.961083036,15644568.086544244,6.71859344770191,6.7,64.78235796492241,129.56471592984482,0.0,0.9729993460148414,6.702658152634389,6.702658152634389,6.702658152634389
 2006-02-08T19:00:00,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,0.0,1170.0701055494749,4212252.379978109,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.0701055494749,4212252.379978109,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9724830829162054,6.7,6.7,6.7
 2006-02-08T20:00:00,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,0.0,1170.1776049661182,4212639.377878026,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.1776049661182,4212639.377878026,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9719668198175696,6.7,6.7,6.7
 2006-02-08T21:00:00,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,1.0,1169.7589871769212,4211132.353836917,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.7589871769212,4211132.353836917,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9714505567189337,6.7,6.7,6.7
 2006-02-08T22:00:00,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,1.0,1169.9977860666927,4211992.029840093,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.9977860666927,4211992.029840093,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9709342936202976,6.7,6.7,6.7
 2006-02-08T23:00:00,0.0,0.0,0.0,12.423331617377562,12.423331617377562,0.0,0.0,0.0,0.0,12.423331617377562,12.423331617377562,0.0,1.0,1168.9175441328232,4208103.1588781625,13408015.844071204,6.715935373642654,6.700000000000002,64.78235796492241,1168.9175441328232,4208103.1588781625,13408015.844071204,6.715935373642654,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.970418030521662,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-09T00:00:00,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,1.0,1170.6252200271383,4214250.792097698,13408015.844071204,6.715935373642652,6.699999999999999,64.78235796492238,1170.6252200271383,4214250.792097698,13408015.844071204,6.715935373642652,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9699017674230256,6.699999999999999,6.699999999999999,6.699999999999999
 2006-02-09T01:00:00,0.0,0.0,0.0,12.423331617377558,12.423331617377558,0.0,0.0,0.0,0.0,12.423331617377558,12.423331617377558,0.0,1.0,1169.459964926108,4210055.873733989,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1169.459964926108,4210055.873733989,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.96938550432439,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-09T02:00:00,0.0,0.0,0.0,12.423331617377558,12.423331617377558,0.0,0.0,0.0,0.0,12.423331617377558,12.423331617377558,0.0,1.0,1170.8899827465511,4215203.937887583,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1170.8899827465511,4215203.937887583,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.968869241225754,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-09T03:00:00,0.0,0.0,0.0,12.423331617377558,12.423331617377558,0.0,0.0,0.0,0.0,12.423331617377558,12.423331617377558,0.0,1.0,1169.4722770146034,4210100.197252572,13408015.844071204,6.715935373642654,6.7,64.78235796492241,1169.4722770146034,4210100.197252572,13408015.844071204,6.715935373642654,6.7,64.78235796492241,129.56471592984482,0.0,0.968352978127118,6.7,6.7,6.7
 2006-02-09T04:00:00,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,0.0,0.0,0.0,12.423331617377556,12.423331617377556,0.0,1.0,1169.5633448549604,4210428.041477857,13408015.844071204,6.715935373642652,6.7,64.78235796492238,1169.5633448549604,4210428.041477857,13408015.844071204,6.715935373642652,6.7,64.78235796492238,129.56471592984477,0.0,0.967836715028482,6.7,6.7,6.7
 2006-02-09T05:00:00,351.63126416426275,1265872.5509913457,4029687.40306492,11.466171123871977,11.46160366208421,9.735173404310649,0.0,0.0,0.0,11.466171123871977,11.466171123871977,0.0,1.0,1170.2162462538497,4212778.486513859,13408097.668097898,6.715935470890184,6.7,64.78235796492238,1170.2162462538497,4212778.486513859,13408097.668097898,6.715935470890184,6.7,64.78235796492238,129.56471592984477,0.0,0.9673204519298458,6.7,6.7,6.7
 2006-02-09T06:00:00,1408.6065648311037,5070983.633391973,16118821.701322615,8.594689214621868,8.576419285761242,38.940693617242594,0.0,0.0,0.0,8.594689214621868,8.594689214621868,0.0,1.0,1170.2755074001664,4212991.826640599,13408377.15188996,6.715935803055561,6.7,64.78235796492241,1170.2755074001664,4212991.826640599,13408377.15188996,6.715935803055561,6.7,64.78235796492241,129.56471592984482,0.0,0.96680418883121,6.7,6.7,6.7
 2006-02-09T07:00:00,0.0,0.0,0.0,12.423329417241282,12.423329417241282,0.0,0.0,0.0,0.0,12.423329417241282,12.423329417241282,0.0,0.0,1169.6324896543767,4210676.962755756,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.6324896543767,4210676.962755756,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.966287925732574,6.7,6.7,6.7
 2006-02-09T08:00:00,1203.7477834156928,4333492.020296494,13825457.834266584,11.03329382036545,11.017623192548998,14.602760106465972,0.0,0.0,0.0,11.03329382036545,11.03329382036545,0.0,0.0,1494.6333038640587,5380679.893910613,17144972.20895884,6.7203765818550645,6.7,64.78235796492241,1494.6333038640587,5380679.893910613,17144972.20895884,6.7203765818550645,6.7,64.78235796492241,129.56471592984482,0.0,0.965771662633938,6.7,6.7,6.7
 2006-02-09T09:00:00,1597.8966724852544,5752428.020946915,18310534.44744492,8.144138074437482,8.123383940966317,43.80828031939793,0.0,0.0,0.0,8.144138074437482,8.144138074437482,0.0,0.0,1178.493408861522,4242576.271901479,13494627.103520602,6.716038309388767,6.7,64.78235796492241,1178.493408861522,4242576.271901479,13494627.103520602,6.716038309388767,6.7,64.78235796492241,129.56471592984482,0.0,0.965255399535302,6.7,6.7,6.7
 2006-02-09T10:00:00,2357.7444199409542,8487879.911787435,26982340.85527814,6.681958289358723,6.6513750439746575,58.411040425863895,0.0,0.0,0.0,6.681958289358723,6.681958289358723,0.0,0.0,1198.225357840278,4313611.288225001,13726016.90262849,6.7163133117563705,6.7,64.78235796492241,1198.225357840278,4313611.288225001,13726016.90262849,6.7163133117563705,6.7,64.78235796492241,129.56471592984482,0.0,0.9647391364366662,6.7,6.7,6.7
 2006-02-09T11:00:00,4245.37345698152,15283344.445133468,48625799.51040959,6.694224413152966,6.639108920180412,58.411040425863895,0.0,0.0,0.0,6.694224413152966,6.694224413152966,0.0,0.0,2846.248950009341,10246496.220033629,32618772.9149372,6.738766455891096,6.7,64.78235796492241,2846.248950009341,10246496.220033629,32618772.9149372,6.738766455891096,6.7,64.78235796492241,129.56471592984482,0.0,0.9642228733380304,6.7,6.7,6.7
 2006-02-09T12:00:00,1068.8365110914815,3847811.439929335,12249425.859846354,9.375357700156243,9.361473549293231,29.205520212931944,0.0,0.0,0.0,9.375357700156243,9.375357700156243,0.0,-1.0,0.0,0.0,0.0,6.725734502563708,6.725734502563708,0.0,0.0,0.0,0.0,6.725734502563708,6.725734502563708,0.0,129.56471592984482,0.4482395910544566,0.9628604604055448,6.723078315906108,6.699770924358379,1.1166666666666667
 2006-02-09T13:00:00,367.2636407743868,1322149.1067877924,4222723.471324032,11.17255756502341,11.167771304882375,9.735173404310649,0.0,0.0,0.0,11.17255756502341,11.17255756502341,0.0,-1.0,0.0,0.0,0.0,6.716023824157109,6.716023824157109,0.0,0.0,0.0,0.0,6.716023824157109,6.716023824157109,0.0,129.56471592984482,0.3091213290239405,0.9612035570947725,6.716024049323122,6.700000651216875,0.0
 2006-02-09T14:00:00,176.0824082510799,633896.6697038877,2015999.7620721683,11.621657917545262,11.619372876310948,4.867586702155324,0.0,0.0,0.0,11.621657917545262,11.621657917545262,0.0,-1.0,0.0,0.0,0.0,6.715936684409139,6.715936684409139,0.0,0.0,0.0,0.0,6.715936684409139,6.715936684409139,0.0,129.56471592984482,0.3074231391994279,0.9597175128063474,6.71593651038062,6.700001351877908,0.0
 2006-02-09T15:00:00,717.6465483392518,2583527.5740213064,8224670.557904899,10.274127601237414,10.2648053217448,19.470346808621297,0.0,0.0,0.0,10.274127601237414,10.274127601237414,0.0,-1.0,0.0,0.0,0.0,6.716012274558714,6.716012274558714,0.0,0.0,0.0,0.0,6.716012274558714,6.716012274558714,0.0,129.56471592984482,0.3078863442078269,0.9582321159626268,6.715960739325609,6.700001512779845,0.0
 2006-02-09T16:00:00,1422.8239640421868,5122166.270551873,16289609.934756173,8.477285190361012,8.458821680170013,38.940693617242594,0.0,0.0,0.0,8.477285190361012,8.477285190361012,0.0,-1.0,0.0,0.0,0.0,6.716015525709807,6.716015525709807,0.0,0.0,0.0,0.0,6.716015525709807,6.716015525709807,0.0,129.56471592984482,0.309919004454219,0.9567392171808992,6.716067000050174,6.700002155277055,0.0
 2006-02-09T17:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,-1.0,0.0,0.0,0.0,6.715937570424674,6.715937570424674,0.0,0.0,0.0,0.0,6.715937570424674,6.715937570424674,0.0,129.56471592984482,0.3074522908650012,0.9552526516174616,6.715938207594763,6.700001533998258,0.0
 2006-02-09T18:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,1363.9272419437648,4910138.070997554,15643037.035977906,6.71859163049434,6.7,64.78235796492241,1363.9272419437648,4910138.070997554,15643037.035977906,6.71859163049434,6.7,64.78235796492241,129.56471592984482,0.0,0.9543326605812714,6.702656236079396,6.702656236079396,6.702656236079396
 2006-02-09T19:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,1169.0732419837068,4208663.671141345,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.0732419837068,4208663.671141345,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9538163974826356,6.7,6.7,6.7
 2006-02-09T20:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,1168.7757465819575,4207592.687695048,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1168.7757465819575,4207592.687695048,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9533001343839996,6.7,6.7,6.7
 2006-02-09T21:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,1.0,1168.902419553897,4208048.710394029,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1168.902419553897,4208048.710394029,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9527838712853636,6.7,6.7,6.7
 2006-02-09T22:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,1.0,1170.800919799664,4214883.311278791,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.800919799664,4214883.311278791,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9522676081867276,6.7,6.7,6.7
 2006-02-09T23:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,1.0,1170.0010298607706,4212003.707498774,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.0010298607706,4212003.707498774,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9517513450880916,6.7,6.7,6.7
 2006-02-10T00:00:00,0.0,0.0,0.0,12.070826972463164,12.070826972463164,0.0,0.0,0.0,0.0,12.070826972463164,12.070826972463164,0.0,1.0,1170.455079228427,4213638.285222337,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1170.455079228427,4213638.285222337,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.951235081989456,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-10T01:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,1.0,1170.7127715940624,4214565.977738625,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.7127715940624,4214565.977738625,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9507188188908198,6.7,6.7,6.7
 2006-02-10T02:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,1.0,1170.466333352076,4213678.800067473,13408015.844071204,6.715935373642652,6.699999999999999,64.78235796492238,1170.466333352076,4213678.800067473,13408015.844071204,6.715935373642652,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9502025557921838,6.699999999999999,6.699999999999999,6.699999999999999
 2006-02-10T03:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,1.0,86916.77059445521,312900374.1400388,1746541335.4774024,-1.3927774721712565,-3.477867135722119,64.78235796492238,86916.77059445521,312900374.1400388,1746541335.4774024,-1.3927774721712565,-3.477867135722119,64.78235796492238,129.56471592984477,0.0,0.9342103561037168,-1.727867135722119,-1.666703253172072,-1.666703253172072
 2006-02-10T04:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,1.0,37978.21028463356,136721557.0246808,430207656.7904147,-3.2846121411985045,-3.8000000000000007,64.78235796492241,37978.21028463356,136721557.0246808,430207656.7904147,-3.2846121411985045,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9743897540642106,-3.8000000000000007,-3.308739336132721,-3.308739336132721
 2006-02-10T05:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,1.0,17722.68839285959,63801678.21429454,201233747.2139445,-3.5506732579110665,-3.791798058583577,53.98529830410198,17722.68839285959,63801678.21429454,201233747.2139445,-3.5506732579110665,-3.791798058583577,53.98529830410198,129.56471592984477,0.0,0.9963649210581048,-3.8,-3.576519382184387,-3.576519382184387
 2006-02-10T06:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,1.0,0.0,0.0,0.0,-3.699232655859496,-3.699232655859496,0.0,0.0,0.0,0.0,-3.699232655859496,-3.699232655859496,0.0,129.56471592984482,0.0,1.0000000000000002,-3.7120394182718273,-3.7120394182718273,-3.7120394182718273
 2006-02-10T07:00:00,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,12.07082697246316,12.07082697246316,0.0,0.0,0.0,0.0,0.0,-3.612947077022643,-3.612947077022643,0.0,0.0,0.0,0.0,-3.612947077022643,-3.612947077022643,0.0,129.56471592984482,0.0,0.9999878016827712,-3.626827632182292,-3.626827632182292,-3.626827632182292
 2006-02-10T08:00:00,1388.0421688354188,4996951.807807509,15896369.293589797,8.928383489938321,8.910365689545879,34.07310691508727,0.0,0.0,0.0,8.928383489938321,8.928383489938321,0.0,0.0,0.0,0.0,0.0,-3.5223560811540966,-3.5223560811540966,0.0,0.0,0.0,0.0,-3.5223560811540966,-3.5223560811540966,0.0,129.56471592984482,0.0,0.9996256566224228,-3.537395359899198,-3.537395359899198,-3.537395359899198
 2006-02-10T09:00:00,2195.327494271654,7903178.979377954,25152718.746927142,6.680921383122674,6.6524119502107055,58.411040425863895,0.0,0.0,0.0,6.680921383122674,6.680921383122674,0.0,0.0,0.0,0.0,0.0,-3.431165023890897,-3.431165023890897,0.0,0.0,0.0,0.0,-3.431165023890897,-3.431165023890897,0.0,129.56471592984482,0.0,0.999109393523787,-3.4456988290402584,-3.4456988290402584,-3.4456988290402584
 2006-02-10T10:00:00,2824.550544551903,10168381.96038685,32340319.716252644,6.684994813362704,6.648338519970676,58.411040425863895,0.0,0.0,0.0,6.684994813362704,6.684994813362704,0.0,0.0,0.0,0.0,0.0,-3.3266203986885734,-3.3266203986885734,0.0,0.0,0.0,0.0,-3.3266203986885734,-3.3266203986885734,0.0,129.56471592984482,0.0,0.9985931304251509,-3.345712091844231,-3.345712091844231,-3.345712091844231
 2006-02-10T11:00:00,2691.187918793173,9688276.507655423,30800757.75854976,6.684122296308555,6.649211037024826,58.411040425863895,0.0,0.0,0.0,6.684122296308555,6.684122296308555,0.0,0.0,0.0,0.0,0.0,-3.216894398088794,-3.216894398088794,0.0,0.0,0.0,0.0,-3.216894398088794,-3.216894398088794,0.0,129.56471592984482,0.0,0.9980768673265152,-3.23479652966205,-3.23479652966205,-3.23479652966205
 2006-02-10T12:00:00,1782.200476711314,6415921.71616073,20390002.35142493,7.586893358361892,7.563782245113297,48.675867021553245,0.0,0.0,0.0,7.586893358361892,7.586893358361892,0.0,-1.0,0.0,0.0,0.0,-3.124337924783696,-3.124337924783696,0.0,0.0,0.0,0.0,-3.124337924783696,-3.124337924783696,0.0,129.56471592984482,0.0,0.997560604227879,-3.1382760184188254,-3.1382760184188254,-3.1382760184188254
 2006-02-10T13:00:00,6651.324021736801,23944766.478252485,76113662.17153905,6.709803212271929,6.62353012106145,58.411040425863895,0.0,0.0,0.0,6.709803212271929,6.709803212271929,0.0,-1.0,0.0,0.0,0.0,-2.9207386010126792,-2.9207386010126792,0.0,0.0,0.0,0.0,-2.9207386010126792,-2.9207386010126792,0.0,129.56471592984482,0.0,0.9970443411292432,-2.960636653695578,-2.960636653695578,-2.960636653695578
 2006-02-10T14:00:00,2834.8336303641167,10205401.069310822,32475274.460740782,7.435611655856378,7.39880232939518,48.675867021553245,0.0,0.0,0.0,7.435611655856378,7.435611655856378,0.0,-1.0,0.0,0.0,0.0,-2.791954788245512,-2.791954788245512,0.0,0.0,0.0,0.0,-2.791954788245512,-2.791954788245512,0.0,129.56471592984482,0.0,0.9965280780306072,-2.8090652416288773,-2.8090652416288773,-2.8090652416288773
 2006-02-10T15:00:00,2673.8037702558845,9625693.572921185,30614960.049533408,6.68401699889086,6.64931633444252,58.411040425863895,0.0,0.0,0.0,6.68401699889086,6.68401699889086,0.0,-1.0,0.0,0.0,0.0,3.011954482101077,3.011954482101077,0.0,0.0,0.0,0.0,3.011954482101077,3.011954482101077,0.0,107.970596608204,4.551553546140788,0.9930853425680636,1.3356498254393403,1.0483133965434344,-0.0275719994018315
 2006-02-10T16:00:00,2948.9211768020577,10616116.236487407,33721108.68903232,6.68577735177366,6.647555981559719,58.411040425863895,0.0,0.0,0.0,6.68577735177366,6.68577735177366,0.0,-1.0,0.0,0.0,0.0,6.720527965201931,6.720527965201931,0.0,0.0,0.0,0.0,6.720527965201931,6.720527965201931,0.0,129.56471592984482,2.140056563627265,0.9712196682940312,6.8191987608703934,6.699991425303196,0.0001838782828105
 2006-02-10T17:00:00,183.56208506616497,660823.5062381938,2105259.451887807,10.38760145585734,10.38521524246338,4.867586702155324,0.0,0.0,0.0,10.38760145585734,10.38760145585734,0.0,-1.0,0.0,0.0,0.0,6.715964664702059,6.715964664702059,0.0,0.0,0.0,0.0,6.715964664702059,6.715964664702059,0.0,129.56471592984482,0.3163709127484262,0.9695777919541492,6.716400577269957,6.700000330906929,0.0
 2006-02-10T18:00:00,0.0,0.0,0.0,10.724145112155815,10.724145112155815,0.0,0.0,0.0,0.0,10.724145112155815,10.724145112155815,0.0,0.0,1364.873382630357,4913544.177469285,15642875.53147067,6.718591438548649,6.7,64.78235796492241,1364.873382630357,4913544.177469285,15642875.53147067,6.718591438548649,6.7,64.78235796492241,129.56471592984482,0.0,0.9686575782316336,6.702656067107984,6.702656067107984,6.702656067107984
 2006-02-10T19:00:00,0.0,0.0,0.0,10.724145112155815,10.724145112155815,0.0,0.0,0.0,0.0,10.724145112155815,10.724145112155815,0.0,0.0,1172.123484347048,4219644.543649373,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1172.123484347048,4219644.543649373,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9681413151329976,6.7,6.7,6.7
 2006-02-10T20:00:00,0.0,0.0,0.0,10.724145112155815,10.724145112155815,0.0,0.0,0.0,0.0,10.724145112155815,10.724145112155815,0.0,0.0,1170.2200219295626,4212792.078946425,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.2200219295626,4212792.078946425,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9676250520343616,6.7,6.7,6.7
 2006-02-10T21:00:00,0.0,0.0,0.0,10.724145112155815,10.724145112155815,0.0,0.0,0.0,0.0,10.724145112155815,10.724145112155815,0.0,1.0,1169.54817128936,4210373.416641697,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.54817128936,4210373.416641697,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9671087889357256,6.7,6.7,6.7
 2006-02-10T22:00:00,0.0,0.0,0.0,10.724145112155815,10.724145112155815,0.0,0.0,0.0,0.0,10.724145112155815,10.724145112155815,0.0,1.0,1170.9212813241527,4215316.612766949,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.9212813241527,4215316.612766949,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9665925258370895,6.7,6.7,6.7
 2006-02-10T23:00:00,0.0,0.0,0.0,10.724145112155815,10.724145112155815,0.0,0.0,0.0,0.0,10.724145112155815,10.724145112155815,0.0,1.0,1170.742665893833,4214673.597217798,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.742665893833,4214673.597217798,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9660762627384538,6.7,6.7,6.7
 2006-02-11T00:00:00,0.0,0.0,0.0,10.72414511215582,10.72414511215582,0.0,0.0,0.0,0.0,10.72414511215582,10.72414511215582,0.0,1.0,1170.6939164858106,4214498.099348918,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1170.6939164858106,4214498.099348918,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.965559999639818,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-11T01:00:00,0.0,0.0,0.0,10.72414511215582,10.72414511215582,0.0,0.0,0.0,0.0,10.72414511215582,10.72414511215582,0.0,1.0,1169.8911661030745,4211608.197971066,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1169.8911661030745,4211608.197971066,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.965043736541182,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-11T02:00:00,76.65497371866304,275957.90538718697,878398.5579197501,10.589712459758744,10.588716835756776,1.9470346808621293,0.0,0.0,0.0,10.589712459758744,10.589712459758744,0.0,1.0,1173.3793810320074,4224165.771715226,13442067.364974288,6.715975843221038,6.700000000000002,64.78235796492241,1173.3793810320074,4224165.771715226,13442067.364974288,6.715975843221038,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.964527473442546,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-11T03:00:00,0.0,0.0,0.0,10.724880843967158,10.724880843967158,0.0,0.0,0.0,0.0,10.724880843967158,10.724880843967158,0.0,1.0,1171.404927787655,4217057.740035558,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.404927787655,4217057.740035558,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.96401121034391,6.7,6.7,6.7
 2006-02-11T04:00:00,0.0,0.0,0.0,10.724880843967158,10.724880843967158,0.0,0.0,0.0,0.0,10.724880843967158,10.724880843967158,0.0,1.0,1170.160027616128,4212576.099418061,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.160027616128,4212576.099418061,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.963494947245274,6.7,6.7,6.7
 2006-02-11T05:00:00,0.0,0.0,0.0,10.724880843967158,10.724880843967158,0.0,0.0,0.0,0.0,10.724880843967158,10.724880843967158,0.0,1.0,1171.2788408877768,4216603.827195996,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.2788408877768,4216603.827195996,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.962978684146638,6.7,6.7,6.7
 2006-02-11T06:00:00,2174.696552008744,7828907.587231476,24869495.93703876,6.680760872502077,6.652572460831304,58.411040425863895,0.0,0.0,0.0,6.680760872502077,6.680760872502077,0.0,1.0,1200.4738831954423,4321705.9795035925,13729385.487958783,6.716317314618791,6.7,64.78235796492241,1200.4738831954423,4321705.9795035925,13729385.487958783,6.716317314618791,6.7,64.78235796492241,129.56471592984482,0.0,0.9624624210480022,6.7,6.7,6.7
 2006-02-11T07:00:00,2158.6600470176086,7771176.16926339,24752331.640623305,6.680694471963783,6.652638861369599,58.411040425863895,0.0,0.0,0.0,6.680694471963783,6.680694471963783,0.0,0.0,1193.736847684185,4297452.651663066,13675133.150121948,6.716252837072845,6.7,64.78235796492241,1193.736847684185,4297452.651663066,13675133.150121948,6.716252837072845,6.7,64.78235796492241,129.56471592984482,0.0,0.961946157949366,6.7,6.7,6.7
 2006-02-11T08:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,1171.092270424634,4215932.173528683,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.092270424634,4215932.173528683,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9614298948507302,6.7,6.7,6.7
 2006-02-11T09:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,1170.0839130297925,4212302.086907251,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.0839130297925,4212302.086907251,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9609136317520942,6.7,6.7,6.7
 2006-02-11T10:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,1169.3547539324918,4209677.11415697,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.3547539324918,4209677.11415697,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9603973686534584,6.7,6.7,6.7
 2006-02-11T11:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,1169.355119363324,4209678.429707967,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.355119363324,4209678.429707967,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9598811055548224,6.7,6.7,6.7
 2006-02-11T12:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,-1.0,0.0,0.0,0.0,6.71593664872551,6.71593664872551,0.0,0.0,0.0,0.0,6.71593664872551,6.71593664872551,0.0,129.56471592984482,0.2561820416773513,0.9589611499587172,6.713280423290016,6.700001327094367,1.1166666666666667
 2006-02-11T13:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,-1.0,0.0,0.0,0.0,6.7159366483776,6.7159366483776,0.0,0.0,0.0,0.0,6.7159366483776,6.7159366483776,0.0,129.56471592984482,0.3074322980827877,0.9574759890148384,6.715936873943584,6.700001239831091,0.0
 2006-02-11T14:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,-1.0,0.0,0.0,0.0,6.715937178588477,6.715937178588477,0.0,0.0,0.0,0.0,6.715937178588477,6.715937178588477,0.0,129.56471592984482,0.3074220264636476,0.9559908337187056,6.715936943339017,6.700001841487301,0.0
 2006-02-11T15:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,-1.0,0.0,0.0,0.0,6.715937143122468,6.715937143122468,0.0,0.0,0.0,0.0,6.715937143122468,6.715937143122468,0.0,129.56471592984482,0.3074291485462788,0.9545056720368716,6.7159372280685234,6.70000175637086,0.0
 2006-02-11T16:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,-1.0,0.0,0.0,0.0,6.715937350683362,6.715937350683362,0.0,0.0,0.0,0.0,6.715937350683362,6.715937350683362,0.0,129.56471592984482,0.3074254316432903,0.9530205133248912,6.715937268785428,6.700001989655388,0.0
 2006-02-11T17:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,-1.0,0.0,0.0,0.0,6.715937387097185,6.715937387097185,0.0,0.0,0.0,0.0,6.715937387097185,6.715937387097185,0.0,129.56471592984482,0.307427314998386,0.951535352553666,6.715937389996969,6.70000201295634,0.0
 2006-02-11T18:00:00,0.0,0.0,0.0,10.739603718833097,10.739603718833097,0.0,0.0,0.0,0.0,10.739603718833097,10.739603718833097,0.0,0.0,1365.0544375593497,4914195.975213656,15643034.671854025,6.718591625310612,6.700000000000003,64.78235796492241,1365.0544375593497,4914195.975213656,15643034.671854025,6.718591625310612,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9506153818298468,6.70265622978454,6.70265622978454,6.70265622978454
 2006-02-11T19:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,1169.7358599902986,4211049.095965076,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.7358599902986,4211049.095965076,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9500991187312104,6.7,6.7,6.7
 2006-02-11T20:00:00,0.0,0.0,0.0,10.739603718833097,10.739603718833097,0.0,0.0,0.0,0.0,10.739603718833097,10.739603718833097,0.0,0.0,1169.913934369515,4211690.1637302525,13408015.844071204,6.715935373642654,6.700000000000002,64.78235796492241,1169.913934369515,4211690.1637302525,13408015.844071204,6.715935373642654,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9495828556325746,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-11T21:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,1.0,87010.02781145762,313236100.1212474,1749092290.9552498,-1.3892845517595525,-3.477456782053455,64.78235796492241,87010.02781145762,313236100.1212474,1749092290.9552498,-1.3892845517595525,-3.477456782053455,64.78235796492241,129.56471592984482,0.0,0.9337001631757008,-1.727456782053455,-1.6631156707757555,-1.6631156707757555
 2006-02-11T22:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,1.0,38134.53996235677,137284343.8644844,432681350.95079154,-3.2816499536803363,-3.8,64.78235796492241,38134.53996235677,137284343.8644844,432681350.95079154,-3.2816499536803363,-3.8,64.78235796492241,129.56471592984482,0.0,0.974086165223022,-3.8,-3.3058064660513105,-3.3058064660513105
 2006-02-11T23:00:00,0.0,0.0,0.0,10.739603718833097,10.739603718833097,0.0,0.0,0.0,0.0,10.739603718833097,10.739603718833097,0.0,1.0,17856.049505029332,64281778.218105584,202510210.46906924,-3.5491119985901545,-3.7917659222875617,53.985298304102,17856.049505029332,64281778.218105584,202510210.46906924,-3.5491119985901545,-3.7917659222875617,53.985298304102,129.56471592984482,0.0,0.996248999774578,-3.8000000000000007,-3.575022245802621,-3.575022245802621
 2006-02-12T00:00:00,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,0.0,0.0,0.0,10.739603718833092,10.739603718833092,0.0,1.0,0.0,0.0,0.0,-3.729123823257751,-3.729123823257751,0.0,0.0,0.0,0.0,-3.729123823257751,-3.729123823257751,0.0,129.5647159298448,0.0,1.0,-3.742646793359368,-3.742646793359368,-3.742646793359368
 2006-02-12T01:00:00,0.0,0.0,0.0,10.739603718833097,10.739603718833097,0.0,0.0,0.0,0.0,10.739603718833097,10.739603718833097,0.0,1.0,0.0,0.0,0.0,-3.6330784651382153,-3.6330784651382153,0.0,0.0,0.0,0.0,-3.6330784651382153,-3.6330784651382153,0.0,129.56471592984482,0.0,0.9999433218749588,-3.646623864703381,-3.646623864703381,-3.646623864703381
 2006-02-12T02:00:00,0.0,0.0,0.0,10.739603718833088,10.739603718833088,0.0,0.0,0.0,0.0,10.739603718833088,10.739603718833088,0.0,1.0,0.0,0.0,0.0,-3.537078151702981,-3.537078151702981,0.0,0.0,0.0,0.0,-3.537078151702981,-3.537078151702981,0.0,129.56471592984477,0.0,0.99949944642594,-3.550623362876969,-3.550623362876969,-3.550623362876969
 2006-02-12T03:00:00,1232.6766873829156,4437636.074578495,14103716.387728505,8.371717992005712,8.355732090563976,34.07310691508727,0.0,0.0,0.0,8.371717992005712,8.371717992005712,0.0,1.0,0.0,0.0,0.0,-3.441047960603248,-3.441047960603248,0.0,0.0,0.0,0.0,-3.441047960603248,-3.441047960603248,0.0,129.56471592984482,0.0,0.9989831833273044,-3.454591294562146,-3.454591294562146,-3.454591294562146
 2006-02-12T04:00:00,1760.054022319374,6336194.480349747,20148065.67682058,7.356910570030197,7.33407368198617,48.67586702155322,0.0,0.0,0.0,7.356910570030197,7.356910570030197,0.0,1.0,0.0,0.0,0.0,-3.3450121619638296,-3.3450121619638296,0.0,0.0,0.0,0.0,-3.3450121619638296,-3.3450121619638296,0.0,129.56471592984477,0.0,0.998466920228668,-3.358554279379056,-3.358554279379056,-3.358554279379056
 2006-02-12T05:00:00,997.6135767644986,3591408.876352197,11417176.334321007,8.822756581087559,8.80981574687012,27.582991312213483,0.0,0.0,0.0,8.822756581087559,8.822756581087559,0.0,1.0,0.0,0.0,0.0,-3.248974570681437,-3.248974570681437,0.0,0.0,0.0,0.0,-3.248974570681437,-3.248974570681437,0.0,129.56471592984474,0.0,0.9979506571300322,-3.262515020982889,-3.262515020982889,-3.262515020982889
 2006-02-12T06:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,1.0,0.0,0.0,0.0,-3.152923175315588,-3.152923175315588,0.0,0.0,0.0,0.0,-3.152923175315588,-3.152923175315588,0.0,129.5647159298448,0.0,0.9974343940313964,-3.166461758337,-3.166461758337,-3.166461758337
 2006-02-12T07:00:00,0.0,0.0,0.0,10.739631628258614,10.739631628258614,0.0,0.0,0.0,0.0,10.739631628258614,10.739631628258614,0.0,0.0,0.0,0.0,0.0,-3.056872879755821,-3.056872879755821,0.0,0.0,0.0,0.0,-3.056872879755821,-3.056872879755821,0.0,129.56471592984474,0.0,0.9969181309327602,-3.0704104870693523,-3.0704104870693523,-3.0704104870693523
 2006-02-12T08:00:00,0.0,0.0,0.0,10.739631628258614,10.739631628258614,0.0,0.0,0.0,0.0,10.739631628258614,10.739631628258614,0.0,0.0,0.0,0.0,0.0,-2.960862364033958,-2.960862364033958,0.0,0.0,0.0,0.0,-2.960862364033958,-2.960862364033958,0.0,129.56471592984477,0.0,0.9964018678341244,-2.9744001280154024,-2.9744001280154024,-2.9744001280154024
 2006-02-12T09:00:00,0.0,0.0,0.0,10.73963162825862,10.73963162825862,0.0,0.0,0.0,0.0,10.73963162825862,10.73963162825862,0.0,0.0,0.0,0.0,0.0,-2.864919869977331,-2.864919869977331,0.0,0.0,0.0,0.0,-2.864919869977331,-2.864919869977331,0.0,129.56471592984482,0.0,0.9958856047354888,-2.8784590186578787,-2.8784590186578787,-2.8784590186578787
 2006-02-12T10:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,0.0,-2.769253947990159,-2.769253947990159,0.0,0.0,0.0,0.0,-2.769253947990159,-2.769253947990159,0.0,129.56471592984482,0.0,0.9953693416368526,-2.7828013133041534,-2.7828013133041534,-2.7828013133041534
 2006-02-12T11:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,0.0,-2.673628958219144,-2.673628958219144,0.0,0.0,0.0,0.0,-2.673628958219144,-2.673628958219144,0.0,129.56471592984482,0.0,0.9948530785382168,-2.6871704716491887,-2.6871704716491887,-2.6871704716491887
 2006-02-12T12:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,-1.0,0.0,0.0,0.0,-2.5787463968478703,-2.5787463968478703,0.0,0.0,0.0,0.0,-2.5787463968478703,-2.5787463968478703,0.0,129.56471592984482,0.0,0.9943368154395807,-2.592353131252071,-2.592353131252071,-2.592353131252071
 2006-02-12T13:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,-1.0,0.0,0.0,0.0,-2.486352720334034,-2.486352720334034,0.0,0.0,0.0,0.0,-2.486352720334034,-2.486352720334034,0.0,129.56471592984482,0.0,0.9938205523409448,-2.4999584383262348,-2.4999584383262348,-2.4999584383262348
 2006-02-12T14:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,-1.0,0.0,0.0,0.0,-2.3917227145019084,-2.3917227145019084,0.0,0.0,0.0,0.0,-2.3917227145019084,-2.3917227145019084,0.0,129.56471592984482,0.0,0.993304289242309,-2.405265861856438,-2.405265861856438,-2.405265861856438
