Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-12T15:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,-1.0,0.0,0.0,0.0,-2.296224760786236,-2.296224760786236,0.0,0.0,0.0,0.0,-2.296224760786236,-2.296224760786236,0.0,129.56471592984482,0.0,0.992788026143673,-2.309767026085233,-2.309767026085233,-2.309767026085233
 2006-02-12T16:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,-1.0,0.0,0.0,0.0,-2.2006798733687787,-2.2006798733687787,0.0,0.0,0.0,0.0,-2.2006798733687787,-2.2006798733687787,0.0,129.56471592984482,0.0,0.992271763045037,-2.214216885831483,-2.214216885831483,-2.214216885831483
 2006-02-12T17:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,-1.0,0.0,0.0,0.0,-2.105108884196523,-2.105108884196523,0.0,0.0,0.0,0.0,-2.105108884196523,-2.105108884196523,0.0,129.56471592984482,0.0,0.991755499946401,-2.1186487473334448,-2.1186487473334448,-2.1186487473334448
 2006-02-12T18:00:00,0.0,0.0,0.0,10.73963162825862,10.73963162825862,0.0,0.0,0.0,0.0,10.73963162825862,10.73963162825862,0.0,0.0,0.0,0.0,0.0,-2.009618244172575,-2.009618244172575,0.0,0.0,0.0,0.0,-2.009618244172575,-2.009618244172575,0.0,129.56471592984482,0.0,0.9912392368477652,-2.0231546330616674,-2.0231546330616674,-2.0231546330616674
 2006-02-12T19:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,0.0,-1.9159164592181464,-1.9159164592181464,0.0,0.0,0.0,0.0,-1.9159164592181464,-1.9159164592181464,0.0,129.56471592984482,0.0,0.9907229737491292,-1.9295762813384785,-1.9295762813384785,-1.9295762813384785
 2006-02-12T20:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,0.0,-1.8268742910444884,-1.8268742910444884,0.0,0.0,0.0,0.0,-1.8268742910444884,-1.8268742910444884,0.0,129.56471592984482,0.0,0.9902067106504931,-1.840572894913992,-1.840572894913992,-1.840572894913992
 2006-02-12T21:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,1.0,0.0,0.0,0.0,-1.73745444174802,-1.73745444174802,0.0,0.0,0.0,0.0,-1.73745444174802,-1.73745444174802,0.0,129.56471592984482,0.0,0.9896904475518572,-1.7511627939146155,-1.7511627939146155,-1.7511627939146155
 2006-02-12T22:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,1.0,0.0,0.0,0.0,-1.648715161405101,-1.648715161405101,0.0,0.0,0.0,0.0,-1.648715161405101,-1.648715161405101,0.0,129.56471592984482,0.0,0.9891741844532213,-1.6624111445333145,-1.6624111445333145,-1.6624111445333145
 2006-02-12T23:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,1.0,0.0,0.0,0.0,-1.5592683687307678,-1.5592683687307678,0.0,0.0,0.0,0.0,-1.5592683687307678,-1.5592683687307678,0.0,129.56471592984482,0.0,0.9886579213545852,-1.5729737612270684,-1.5729737612270684,-1.5729737612270684
 2006-02-13T00:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,1.0,0.0,0.0,0.0,-1.4705366355770408,-1.4705366355770408,0.0,0.0,0.0,0.0,-1.4705366355770408,-1.4705366355770408,0.0,129.56471592984482,0.0,0.9881416582559494,-1.48423057658548,-1.48423057658548,-1.48423057658548
 2006-02-13T01:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,1.0,0.0,0.0,0.0,-1.3811031805766945,-1.3811031805766945,0.0,0.0,0.0,0.0,-1.3811031805766945,-1.3811031805766945,0.0,129.56471592984482,0.0,0.9876253951573134,-1.3948065295938583,-1.3948065295938583,-1.3948065295938583
 2006-02-13T02:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,1.0,0.0,0.0,0.0,-1.2923846773476904,-1.2923846773476904,0.0,0.0,0.0,0.0,-1.2923846773476904,-1.2923846773476904,0.0,129.56471592984482,0.0,0.9871091320586776,-1.306076575301402,-1.306076575301402,-1.306076575301402
 2006-02-13T03:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,1.0,0.0,0.0,0.0,-1.2009867868371955,-1.2009867868371955,0.0,0.0,0.0,0.0,-1.2009867868371955,-1.2009867868371955,0.0,129.56471592984482,0.0,0.9865928689600416,-1.2145753750120964,-1.2145753750120964,-1.2145753750120964
 2006-02-13T04:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,1.0,0.0,0.0,0.0,-1.1085029837469824,-1.1085029837469824,0.0,0.0,0.0,0.0,-1.1085029837469824,-1.1085029837469824,0.0,129.5647159298448,0.0,0.9860766058614056,-1.1220829247828614,-1.1220829247828614,-1.1220829247828614
 2006-02-13T05:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,1.0,0.0,0.0,0.0,-1.0127155451639709,-1.0127155451639709,0.0,0.0,0.0,0.0,-1.0127155451639709,-1.0127155451639709,0.0,129.56471592984482,0.0,0.9855603427627694,-1.026230817039489,-1.026230817039489,-1.026230817039489
 2006-02-13T06:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,1.0,0.0,0.0,0.0,-0.9190485042474106,-0.9190485042474106,0.0,0.0,0.0,0.0,-0.9190485042474106,-0.9190485042474106,0.0,129.56471592984482,0.0,0.9850440796641337,-0.932740764496339,-0.932740764496339,-0.932740764496339
 2006-02-13T07:00:00,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,10.739631628258616,10.739631628258616,0.0,0.0,0.0,0.0,0.0,-0.834914189302204,-0.834914189302204,0.0,0.0,0.0,0.0,-0.834914189302204,-0.834914189302204,0.0,129.56471592984482,0.0,0.9845278165654976,-0.8487622806446082,-0.8487622806446082,-0.8487622806446082
 2006-02-13T08:00:00,753.3600383843374,2712096.1381836147,8621239.263080716,9.395527897454173,9.385756123438068,19.470346808621297,0.0,0.0,0.0,9.395527897454173,9.395527897454173,0.0,0.0,0.0,0.0,0.0,-0.7476486181431913,-0.7476486181431913,0.0,0.0,0.0,0.0,-0.7476486181431913,-0.7476486181431913,0.0,129.56471592984482,0.0,0.9840115534668618,-0.7617410957848118,-0.7617410957848118,-0.7617410957848118
 2006-02-13T09:00:00,888.2310583242573,3197631.8099673265,10173842.943571525,9.0567726107405,9.045241036138815,24.337933510776622,0.0,0.0,0.0,9.0567726107405,9.0567726107405,0.0,0.0,0.0,0.0,0.0,-0.6610325925539697,-0.6610325925539697,0.0,0.0,0.0,0.0,-0.6610325925539697,-0.6610325925539697,0.0,129.56471592984482,0.0,0.9834952903682258,-0.6747856339508234,-0.6747856339508234,-0.6747856339508234
 2006-02-13T10:00:00,2213.016913815745,7966860.88973668,25394292.59984588,6.681058290189633,6.652275043143746,58.411040425863895,0.0,0.0,0.0,6.681058290189633,6.681058290189633,0.0,0.0,0.0,0.0,0.0,-0.5714270850355,-0.5714270850355,0.0,0.0,0.0,0.0,-0.5714270850355,-0.5714270850355,0.0,129.56471592984482,0.0,0.98297902726959,-0.586036430211616,-0.586036430211616,-0.586036430211616
 2006-02-13T11:00:00,2237.893834094634,8056417.802740681,25690095.19308384,6.681225930245126,6.652107403088255,58.411040425863895,0.0,0.0,0.0,6.681225930245126,6.681225930245126,0.0,0.0,0.0,0.0,0.0,-0.4825458459588457,-0.4825458459588457,0.0,0.0,0.0,0.0,-0.4825458459588457,-0.4825458459588457,0.0,129.56471592984482,0.0,0.982462764170954,-0.497314452484002,-0.497314452484002,-0.497314452484002
 2006-02-13T12:00:00,1812.3415571509047,6524429.605743258,20741353.68910214,7.372114154193036,7.348604798790152,48.675867021553245,0.0,0.0,0.0,7.372114154193036,7.372114154193036,0.0,-1.0,0.0,0.0,0.0,-0.3963971674593969,-0.3963971674593969,0.0,0.0,0.0,0.0,-0.3963971674593969,-0.3963971674593969,0.0,129.56471592984482,0.0,0.981946501072318,-0.4105845777798831,-0.4105845777798831,-0.4105845777798831
 2006-02-13T13:00:00,2317.499704722654,8342998.937001553,26618400.44959425,6.681752029734796,6.651581303598583,58.411040425863895,0.0,0.0,0.0,6.681752029734796,6.681752029734796,0.0,-1.0,0.0,0.0,0.0,-0.3008089643936128,-0.3008089643936128,0.0,0.0,0.0,0.0,-0.3008089643936128,-0.3008089643936128,0.0,129.56471592984482,0.0,0.981430237973682,-0.3171454076064701,-0.3171454076064701,-0.3171454076064701
 2006-02-13T14:00:00,1461.7465506520618,5262287.582347423,16785891.655096635,8.095318485059703,8.076292460007865,38.940693617242594,0.0,0.0,0.0,8.095318485059703,8.095318485059703,0.0,-1.0,0.0,0.0,0.0,-0.2119568386707406,-0.2119568386707406,0.0,0.0,0.0,0.0,-0.2119568386707406,-0.2119568386707406,0.0,129.56471592984482,0.0,0.980913974875046,-0.2263526407074535,-0.2263526407074535,-0.2263526407074535
 2006-02-13T15:00:00,1256.6645161349963,4523992.258085987,14414905.990979578,8.457370431887297,8.441031810006537,34.073106915087266,0.0,0.0,0.0,8.457370431887297,8.457370431887297,0.0,-1.0,0.0,0.0,0.0,-0.126078327831992,-0.126078327831992,0.0,0.0,0.0,0.0,-0.126078327831992,-0.126078327831992,0.0,129.56471592984482,0.0,0.98039771177641,-0.1400857571106078,-0.1400857571106078,-0.1400857571106078
 2006-02-13T16:00:00,1943.7132171749429,6997367.581829794,22267088.521585576,7.035814695615096,7.0105759939836245,53.54345372370856,0.0,0.0,0.0,7.035814695615096,7.035814695615096,0.0,-1.0,0.0,0.0,0.0,-0.0363317560363857,-0.0363317560363857,0.0,0.0,0.0,0.0,-0.0363317560363857,-0.0363317560363857,0.0,129.56471592984482,0.0,0.9798814486777742,-0.0499765227621295,-0.0499765227621295,-0.0499765227621295
 2006-02-13T17:00:00,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,-1.0,0.0,0.0,0.0,0.0530465483428398,0.0530465483428398,0.0,0.0,0.0,0.0,0.0530465483428398,0.0530465483428398,0.0,129.56471592984482,0.0,0.9793651855791382,0.0393102521492193,0.0393102521492193,0.0393102521492193
 2006-02-13T18:00:00,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,0.0,0.1370370366846698,0.1370370366846698,0.0,0.0,0.0,0.0,0.1370370366846698,0.1370370366846698,0.0,129.56471592984482,0.0,0.9788489224805024,0.1232000989839215,0.1232000989839215,0.1232000989839215
 2006-02-13T19:00:00,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,0.0,0.2200556888143726,0.2200556888143726,0.0,0.0,0.0,0.0,0.2200556888143726,0.2200556888143726,0.0,129.56471592984482,0.0,0.9783326593818664,0.2062196207189803,0.2062196207189803,0.2062196207189803
 2006-02-13T20:00:00,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,0.0,0.3030689611023461,0.3030689611023461,0.0,0.0,0.0,0.0,0.3030689611023461,0.3030689611023461,0.0,129.56471592984482,0.0,0.9778163962832304,0.2892337889977462,0.2892337889977462,0.2892337889977462
 2006-02-13T21:00:00,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,1.0,0.0,0.0,0.0,0.3860768587731997,0.3860768587731997,0.0,0.0,0.0,0.0,0.3860768587731997,0.3860768587731997,0.0,129.56471592984482,0.0,0.9773001331845944,0.3722425823498567,0.3722425823498567,0.3722425823498567
 2006-02-13T22:00:00,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,1.0,0.0,0.0,0.0,0.4737088792251692,0.4737088792251692,0.0,0.0,0.0,0.0,0.4737088792251692,0.4737088792251692,0.0,129.56471592984482,0.0,0.9767838700859584,0.4600858252190409,0.4600858252190409,0.4600858252190409
 2006-02-13T23:00:00,0.0,0.0,0.0,10.947169869643382,10.947169869643382,0.0,0.0,0.0,0.0,10.947169869643382,10.947169869643382,0.0,1.0,0.0,0.0,0.0,0.5655265443623668,0.5655265443623668,0.0,0.0,0.0,0.0,0.5655265443623668,0.5655265443623668,0.0,129.56471592984482,0.0,0.9762676069873224,0.5519576911226962,0.5519576911226962,0.5519576911226962
 2006-02-14T00:00:00,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,1.0,0.0,0.0,0.0,0.6528354122221004,0.6528354122221004,0.0,0.0,0.0,0.0,0.6528354122221004,0.6528354122221004,0.0,129.56471592984482,0.0,0.9757513438886866,0.6389970208015682,0.6389970208015682,0.6389970208015682
 2006-02-14T01:00:00,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,1.0,0.0,0.0,0.0,0.7358197306120617,0.7358197306120617,0.0,0.0,0.0,0.0,0.7358197306120617,0.7358197306120617,0.0,129.56471592984482,0.0,0.9752350807900506,0.7219892268962148,0.7219892268962148,0.7219892268962148
 2006-02-14T02:00:00,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,1.0,0.0,0.0,0.0,0.8196928072178734,0.8196928072178734,0.0,0.0,0.0,0.0,0.8196928072178734,0.8196928072178734,0.0,129.56471592984482,0.0,0.9747188176914148,0.8059677270603011,0.8059677270603011,0.8059677270603011
 2006-02-14T03:00:00,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,1.0,0.0,0.0,0.0,0.908488452232965,0.908488452232965,0.0,0.0,0.0,0.0,0.908488452232965,0.908488452232965,0.0,129.56471592984482,0.0,0.9742025545927788,0.8948020432383386,0.8948020432383386,0.8948020432383386
 2006-02-14T04:00:00,0.0,0.0,0.0,10.947169869643382,10.947169869643382,0.0,0.0,0.0,0.0,10.947169869643382,10.947169869643382,0.0,1.0,0.0,0.0,0.0,1.0009989263327883,1.0009989263327883,0.0,0.0,0.0,0.0,1.0009989263327883,1.0009989263327883,0.0,129.56471592984482,0.0,0.973686291494143,0.9874971141785568,0.9874971141785568,0.9874971141785568
 2006-02-14T05:00:00,0.0,0.0,0.0,10.947169869643382,10.947169869643382,0.0,0.0,0.0,0.0,10.947169869643382,10.947169869643382,0.0,1.0,0.0,0.0,0.0,1.0942255070101128,1.0942255070101128,0.0,0.0,0.0,0.0,1.0942255070101128,1.0942255070101128,0.0,129.5647159298448,0.0,0.9731700283955068,1.0806691370898291,1.0806691370898291,1.0806691370898291
 2006-02-14T06:00:00,0.0,0.0,0.0,10.947169869643382,10.947169869643382,0.0,0.0,0.0,0.0,10.947169869643382,10.947169869643382,0.0,1.0,0.0,0.0,0.0,1.1887226530463504,1.1887226530463504,0.0,0.0,0.0,0.0,1.1887226530463504,1.1887226530463504,0.0,129.56471592984482,0.0,0.9726537652968708,1.1751087786939178,1.1751087786939178,1.1751087786939178
 2006-02-14T07:00:00,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,10.94716986964338,10.94716986964338,0.0,0.0,0.0,0.0,0.0,1.273748946362106,1.273748946362106,0.0,0.0,0.0,0.0,1.273748946362106,1.273748946362106,0.0,129.56471592984482,0.0,0.9721375021982348,1.259924072228224,1.259924072228224,1.259924072228224
 2006-02-14T08:00:00,922.9244999395024,3322528.199782209,10571176.76504466,9.17151537817295,9.159533442106063,24.337933510776622,0.0,0.0,0.0,9.17151537817295,9.17151537817295,0.0,0.0,0.0,0.0,0.0,1.3618327691984728,1.3618327691984728,0.0,0.0,0.0,0.0,1.3618327691984728,1.3618327691984728,0.0,129.56471592984482,0.0,0.971621239099599,1.347933256481635,1.347933256481635,1.347933256481635
 2006-02-14T09:00:00,1072.2928052688903,3860254.098968005,12272710.225231716,8.81962780374261,8.805717260966842,29.205520212931948,0.0,0.0,0.0,8.81962780374261,8.81962780374261,0.0,0.0,0.0,0.0,0.0,1.4559186966825577,1.4559186966825577,0.0,0.0,0.0,0.0,1.4559186966825577,1.4559186966825577,0.0,129.56471592984482,0.0,0.971104976000963,1.4422886527316627,1.4422886527316627,1.4422886527316627
 2006-02-14T10:00:00,1687.662478989525,6075584.92436229,19326360.17964588,7.7579995657551,7.736094035596334,43.80828031939792,0.0,0.0,0.0,7.7579995657551,7.7579995657551,0.0,0.0,0.0,0.0,0.0,3.044776109822689,3.044776109822689,0.0,0.0,0.0,0.0,3.044776109822689,3.044776109822689,0.0,129.56471592984482,0.0,0.9705887129023272,1.537987873327431,1.537987873327431,1.537987873327431
 2006-02-14T11:00:00,2781.57694780024,10013677.01208086,31865571.014013126,7.415980901407246,7.379862664929672,48.675867021553245,0.0,0.0,0.0,7.415980901407246,7.415980901407246,0.0,0.0,23684.223870772752,85263205.93478191,444695652.4803665,7.227698254164376,6.7,64.78235796492241,23684.223870772752,85263205.93478191,444695652.4803665,7.227698254164376,6.7,64.78235796492241,107.970596608204,0.0,0.9700724498036912,7.340762559828526,7.340762559828526,7.340762559828526
 2006-02-14T12:00:00,1982.034237398384,7135323.254634183,22697354.55811216,7.441823951746994,7.416097547901724,48.675867021553245,0.0,0.0,0.0,7.441823951746994,7.441823951746994,0.0,-1.0,0.0,0.0,0.0,6.717126882481188,6.717126882481188,0.0,0.0,0.0,0.0,6.717126882481188,6.717126882481188,0.0,129.56471592984482,0.2830470794356308,0.9691044226407552,6.714468696630431,6.699793583837983,1.1166666666666667
 2006-02-14T13:00:00,1435.3789358608108,5167364.169098918,16441831.00380138,8.214325021595743,8.195688975119277,38.940693617242594,0.0,0.0,0.0,8.214325021595743,8.214325021595743,0.0,-1.0,0.0,0.0,0.0,6.716113417299153,6.716113417299153,0.0,0.0,0.0,0.0,6.716113417299153,6.716113417299153,0.0,129.56471592984482,0.3095277681897246,0.9675773422753582,6.716044943074444,6.700000426318049,0.0
 2006-02-14T14:00:00,5612.055625148206,20203400.250533544,64273215.50110187,6.703092327638807,6.630241005694574,58.411040425863895,0.0,0.0,0.0,6.703092327638807,6.703092327638807,0.0,-1.0,0.0,0.0,0.0,6.738171839516968,6.738171839516968,0.0,0.0,0.0,0.0,6.738171839516968,6.738171839516968,0.0,129.56471592984482,0.6118129293855907,0.9657174859777352,6.731504122046282,6.699699769133336,0.0
 2006-02-14T15:00:00,15541.493614940133,55949377.01378447,178050961.21507633,6.767575993647255,6.565757339686125,58.411040425863895,0.0,0.0,0.0,6.767575993647255,6.767575993647255,0.0,-1.0,0.0,0.0,0.0,6.805969941417584,6.805969941417584,0.0,0.0,0.0,0.0,6.805969941417584,6.805969941417584,0.0,129.56471592984482,1.7475069675555048,0.9613795677287382,6.7916922856956825,6.700001206131222,0.0
 2006-02-14T16:00:00,17435.617761703168,62768223.94213141,199879491.8268806,6.779947491103688,6.553385842229692,58.411040425863895,0.0,0.0,0.0,6.779947491103688,6.779947491103688,0.0,-1.0,0.0,0.0,0.0,6.820136480505433,6.820136480505433,0.0,0.0,0.0,0.0,6.820136480505433,6.820136480505433,0.0,129.56471592984482,2.4048770776408785,0.9534282141833806,6.826733209900017,6.7000032388690265,2.220446049250313e-15
 2006-02-14T17:00:00,7283.629189865303,26221065.083515093,83515785.3112577,6.7139979874447455,6.619335345888633,58.411040425863895,0.0,0.0,0.0,6.7139979874447455,6.7139979874447455,0.0,-1.0,0.0,0.0,0.0,6.750853979841562,6.750853979841562,0.0,0.0,0.0,0.0,6.750853979841562,6.750853979841562,0.0,129.56471592984482,1.2543604850337886,0.9471392664650004,6.765247670435791,6.699660942395454,0.0
 2006-02-14T18:00:00,0.0,0.0,0.0,12.953064637547504,12.953064637547504,0.0,0.0,0.0,0.0,12.953064637547504,12.953064637547504,0.0,0.0,1364.7852637812755,4913226.949612592,15626337.396683097,6.718571782135711,6.7,64.78235796492241,1364.7852637812755,4913226.949612592,15626337.396683097,6.718571782135711,6.7,64.78235796492241,129.56471592984482,0.0,0.945388311482802,6.702647758895481,6.702647758895481,6.702647758895481
 2006-02-14T19:00:00,0.0,0.0,0.0,12.953064637547504,12.953064637547504,0.0,0.0,0.0,0.0,12.953064637547504,12.953064637547504,0.0,0.0,1171.0642604940952,4215831.337778742,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.0642604940952,4215831.337778742,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.944872048384166,6.7,6.7,6.7
 2006-02-14T20:00:00,0.0,0.0,0.0,12.953064637547504,12.953064637547504,0.0,0.0,0.0,0.0,12.953064637547504,12.953064637547504,0.0,0.0,1170.4783218463233,4213721.958646764,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.4783218463233,4213721.958646764,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.94435578528553,6.7,6.7,6.7
 2006-02-14T21:00:00,0.0,0.0,0.0,12.953064637547504,12.953064637547504,0.0,0.0,0.0,0.0,12.953064637547504,12.953064637547504,0.0,1.0,88402.34756517895,318248451.23464423,1770516630.8201065,-1.3601651148559692,-3.474024601997596,64.78235796492241,88402.34756517895,318248451.23464423,1770516630.8201065,-1.3601651148559692,-3.474024601997596,64.78235796492241,129.56471592984482,0.0,0.929383268431347,-1.724024601997596,-1.633206418236089,-1.633206418236089
 2006-02-14T22:00:00,0.0,0.0,0.0,12.953064637547506,12.953064637547506,0.0,0.0,0.0,0.0,12.953064637547506,12.953064637547506,0.0,1.0,40081.66732380578,144294002.36570078,453547925.3817245,-3.256663389124,-3.8000000000000007,64.78235796492241,40081.66732380578,144294002.36570078,453547925.3817245,-3.256663389124,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9714989607638916,-3.8000000000000007,-3.2810589724101784,-3.2810589724101784
 2006-02-14T23:00:00,0.0,0.0,0.0,12.953064637547508,12.953064637547508,0.0,0.0,0.0,0.0,12.953064637547508,12.953064637547508,0.0,1.0,21461.51743181112,77261462.75452003,244171128.02291965,-3.507427774010736,-3.8000000000000007,64.78235796492241,21461.51743181112,77261462.75452003,244171128.02291965,-3.507427774010736,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9952280679333096,-3.8000000000000007,-3.528592752263164,-3.528592752263164
 2006-02-15T00:00:00,0.0,0.0,0.0,12.953064637547504,12.953064637547504,0.0,0.0,0.0,0.0,12.953064637547504,12.953064637547504,0.0,1.0,0.0,0.0,0.0,-3.740870975657624,-3.740870975657624,0.0,0.0,0.0,0.0,-3.740870975657624,-3.740870975657624,0.0,129.56471592984482,0.0,1.0,-3.760167878375893,-3.760167878375893,-3.760167878375893
 2006-02-15T01:00:00,0.0,0.0,0.0,12.953064637547506,12.953064637547506,0.0,0.0,0.0,0.0,12.953064637547506,12.953064637547506,0.0,1.0,0.0,0.0,0.0,-3.652950518366755,-3.652950518366755,0.0,0.0,0.0,0.0,-3.652950518366755,-3.652950518366755,0.0,129.56471592984482,0.0,1.0000000000000002,-3.666567082718224,-3.666567082718224,-3.666567082718224
 2006-02-15T02:00:00,0.0,0.0,0.0,12.953064637547508,12.953064637547508,0.0,0.0,0.0,0.0,12.953064637547508,12.953064637547508,0.0,1.0,0.0,0.0,0.0,-3.5611467682550013,-3.5611467682550013,0.0,0.0,0.0,0.0,-3.5611467682550013,-3.5611467682550013,0.0,129.56471592984482,0.0,1.0000000000000002,-3.5748251420781734,-3.5748251420781734,-3.5748251420781734
 2006-02-15T03:00:00,0.0,0.0,0.0,12.953064637547506,12.953064637547506,0.0,0.0,0.0,0.0,12.953064637547506,12.953064637547506,0.0,1.0,0.0,0.0,0.0,-3.4693934610102777,-3.4693934610102777,0.0,0.0,0.0,0.0,-3.4693934610102777,-3.4693934610102777,0.0,129.56471592984482,0.0,0.999984672066457,-3.483071059450971,-3.483071059450971,-3.483071059450971
 2006-02-15T04:00:00,0.0,0.0,0.0,12.953064637547506,12.953064637547506,0.0,0.0,0.0,0.0,12.953064637547506,12.953064637547506,0.0,1.0,0.0,0.0,0.0,-3.377689727181812,-3.377689727181812,0.0,0.0,0.0,0.0,-3.377689727181812,-3.377689727181812,0.0,129.56471592984482,0.0,0.9996098408002796,-3.3913017167369417,-3.3913017167369417,-3.3913017167369417
 2006-02-15T05:00:00,0.0,0.0,0.0,12.9530646375475,12.9530646375475,0.0,0.0,0.0,0.0,12.9530646375475,12.9530646375475,0.0,1.0,0.0,0.0,0.0,-3.2834892446045463,-3.2834892446045463,0.0,0.0,0.0,0.0,-3.2834892446045463,-3.2834892446045463,0.0,129.56471592984477,0.0,0.9990935777016436,-3.297101128631528,-3.297101128631528,-3.297101128631528
 2006-02-15T06:00:00,0.0,0.0,0.0,12.9530646375475,12.9530646375475,0.0,0.0,0.0,0.0,12.9530646375475,12.9530646375475,0.0,1.0,0.0,0.0,0.0,-3.1920627861301174,-3.1920627861301174,0.0,0.0,0.0,0.0,-3.1920627861301174,-3.1920627861301174,0.0,129.56471592984477,0.0,0.9985773146030074,-3.2057222373199123,-3.2057222373199123,-3.2057222373199123
 2006-02-15T07:00:00,0.0,0.0,0.0,12.953064637547504,12.953064637547504,0.0,0.0,0.0,0.0,12.953064637547504,12.953064637547504,0.0,0.0,0.0,0.0,0.0,-3.1052945867955266,-3.1052945867955266,0.0,0.0,0.0,0.0,-3.1052945867955266,-3.1052945867955266,0.0,129.56471592984482,0.0,0.9980610515043716,-3.119167905141635,-3.119167905141635,-3.119167905141635
 2006-02-15T08:00:00,1400.6912348567037,5042488.445484133,16060710.37323296,9.821862951403634,9.80365885568967,29.205520212931944,0.0,0.0,0.0,9.821862951403634,9.821862951403634,0.0,0.0,0.0,0.0,0.0,-2.997509504441509,-2.997509504441509,0.0,0.0,0.0,0.0,-2.997509504441509,-2.997509504441509,0.0,129.56471592984482,0.0,0.9975447884057356,-3.013939884302405,-3.013939884302405,-3.013939884302405
 2006-02-15T09:00:00,2210.193109680964,7956695.194851471,25351382.841863416,6.681033971912647,6.6522993614207335,58.411040425863895,0.0,0.0,0.0,6.681033971912647,6.681033971912647,0.0,0.0,0.0,0.0,0.0,-2.896869873956861,-2.896869873956861,0.0,0.0,0.0,0.0,-2.896869873956861,-2.896869873956861,0.0,129.56471592984482,0.0,0.9970285253070996,-2.9115623871570064,-2.9115623871570064,-2.9115623871570064
 2006-02-15T10:00:00,367.1510107820109,1321743.6388152393,4196141.527617608,11.904462212644498,11.899706082038287,9.735173404310649,0.0,0.0,0.0,11.904462212644498,11.904462212644498,0.0,0.0,31008.549521103192,111630778.27597149,634403104.1111524,6.854005647351703,6.101740469139983,43.1882386432816,31008.549521103192,111630778.27597149,634403104.1111524,6.854005647351703,6.101740469139983,43.1882386432816,107.970596608204,0.0,0.9965122622084638,4.508348768885644,4.508348768885644,4.508348768885644
 2006-02-15T11:00:00,0.0,0.0,0.0,12.949167643476336,12.949167643476336,0.0,0.0,0.0,0.0,12.949167643476336,12.949167643476336,0.0,0.0,1171.2055061986596,4216339.822315175,13408016.525164958,6.715935374452129,6.7,64.78235796492241,1171.2055061986596,4216339.822315175,13408016.525164958,6.715935374452129,6.7,64.78235796492241,129.56471592984482,0.0,0.9959959991098278,6.7,6.7,6.7
 2006-02-15T12:00:00,4511.549835635299,16241579.40828708,51650813.10024802,6.695938799209384,6.637394534123995,58.411040425863895,0.0,0.0,0.0,6.695938799209384,6.695938799209384,0.0,-1.0,0.0,0.0,0.0,6.731439683726118,6.731439683726118,0.0,0.0,0.0,0.0,6.731439683726118,6.731439683726118,0.0,129.56471592984482,0.4144127014831343,0.9949555491070232,6.721524443550643,6.699994211495853,1.1166666666666667
 2006-02-15T13:00:00,22501.412537817003,81005085.13614121,257626413.7970429,6.812677496166721,6.520655837166658,58.411040425863895,0.0,0.0,0.0,6.812677496166721,6.812677496166721,0.0,-1.0,0.0,0.0,0.0,6.852495321896583,6.852495321896583,0.0,0.0,0.0,0.0,6.852495321896583,6.852495321896583,0.0,129.56471592984482,2.371387264075333,0.9899988749294658,6.825148075479272,6.699931616119481,1.8611778784816124e-12
 2006-02-15T14:00:00,42244.414379530994,152079891.7663116,482955019.8603717,6.94039412542782,6.392939207905559,58.411040425863895,0.0,0.0,0.0,6.94039412542782,6.94039412542782,0.0,-1.0,0.0,0.0,0.0,6.988402029990396,6.988402029990396,0.0,0.0,0.0,0.0,6.988402029990396,6.988402029990396,0.0,129.56471592984482,5.021955189632553,0.9764695879297536,6.970266872645415,6.699966914117892,1.5128580092375426e-07
 2006-02-15T15:00:00,50297.31914410321,181070348.9187716,573376590.0965061,6.991648170534721,6.341685162798657,58.411040425863895,0.0,0.0,0.0,6.991648170534721,6.991648170534721,0.0,-1.0,0.0,0.0,0.0,7.042356952821362,7.042356952821362,0.0,0.0,0.0,0.0,7.042356952821362,7.042356952821362,0.0,129.56471592984482,6.253906570107223,0.9565954360374956,7.039811309017826,6.700006959924796,3.1984132551e-06
 2006-02-15T16:00:00,51961.13287433415,187060078.34760296,592304258.4234217,7.002377296497344,6.330956036836035,58.411040425863895,0.0,0.0,0.0,7.002377296497344,7.002377296497344,0.0,-1.0,0.0,0.0,0.0,7.053568952298032,7.053568952298032,0.0,0.0,0.0,0.0,7.053568952298032,7.053568952298032,0.0,129.56471592984482,6.470070066523434,0.9349484181613236,7.052136399810124,6.699973464696445,1.0229105027e-05
 2006-02-15T17:00:00,42633.06997533637,153479051.91121095,487048042.303908,6.942713929636423,6.390619403696956,58.411040425863895,0.0,0.0,0.0,6.942713929636423,6.942713929636423,0.0,-1.0,0.0,0.0,0.0,6.991019905869604,6.991019905869604,0.0,0.0,0.0,0.0,6.991019905869604,6.991019905869604,0.0,129.56471592984482,5.631035725230498,0.9142925096889336,7.004501674663416,6.699996343201047,4.2491167972e-06
 2006-02-15T18:00:00,29394.33548862056,105819607.759034,336804771.6549866,6.857554555952517,6.475778777380863,58.411040425863895,0.0,0.0,0.0,6.857554555952517,6.857554555952517,0.0,0.0,18207.26259343088,65546145.33635117,208384682.5847752,6.947609744177568,6.7,64.78235796492241,18207.26259343088,65546145.33635117,208384682.5847752,6.947609744177568,6.7,64.78235796492241,129.56471592984482,0.0,0.9064289876191636,6.7458897463522405,6.7458897463522405,6.7458897463522405
 2006-02-15T19:00:00,17414.165603986785,62690996.17435242,199513996.27059764,6.779740353088926,6.553592980244453,58.411040425863895,0.0,0.0,0.0,6.779740353088926,6.779740353088926,0.0,0.0,8805.291312754662,31699048.72591679,101069697.32905637,6.820111082715599,6.7,64.78235796492241,8805.291312754662,31699048.72591679,101069697.32905637,6.820111082715599,6.7,64.78235796492241,129.56471592984482,0.0,0.9059127245205276,6.7,6.7,6.7
 2006-02-15T20:00:00,14304.372663619875,51495741.58903156,163886656.59769547,6.759548042454704,6.573785290878678,58.411040425863895,0.0,0.0,0.0,6.759548042454704,6.759548042454704,0.0,0.0,7251.411820077624,26105082.552279443,83263455.9281853,6.798951914024275,6.7,64.78235796492241,7251.411820077624,26105082.552279443,83263455.9281853,6.798951914024275,6.7,64.78235796492241,129.56471592984482,0.0,0.9053964614218918,6.7,6.7,6.7
 2006-02-15T21:00:00,11076.010624809564,39873638.24931444,126952432.39024186,6.73861541473489,6.594717918598491,58.411040425863895,0.0,0.0,0.0,6.73861541473489,6.73861541473489,0.0,1.0,95437.45288556936,343574830.38804966,1976213236.9979093,-1.077823862326453,-3.437397402260915,64.78235796492241,95437.45288556936,343574830.38804966,1976213236.9979093,-1.077823862326453,-3.437397402260915,64.78235796492241,129.56471592984482,0.0,0.8963090882457335,-1.6873974022609144,-1.4199000732362903,-1.4199000732362903
 2006-02-15T22:00:00,1549.7169907252628,5578981.166610946,17732398.13007289,9.288524852819096,9.26842598621207,34.073106915087266,0.0,0.0,0.0,9.288524852819096,9.288524852819096,0.0,1.0,54033.82728941141,194521778.24188104,611140847.834131,-3.0679877199836345,-3.8,64.78235796492241,54033.82728941141,194521778.24188104,611140847.834131,-3.0679877199836345,-3.8,64.78235796492241,129.56471592984482,0.0,0.9505925601952008,-3.8,-3.096289569119835,-3.096289569119835
 2006-02-15T23:00:00,1419.931089660006,5111751.922776021,16245929.082924578,9.282449683600476,9.264035671341183,34.07310691508727,0.0,0.0,0.0,9.282449683600476,9.282449683600476,0.0,1.0,30714.38202790945,110571775.30047402,347694991.40031,-3.38342730134951,-3.8,64.78235796492241,30714.38202790945,110571775.30047402,347694991.40031,-3.38342730134951,-3.8,64.78235796492241,129.56471592984482,0.0,0.9843003378694024,-3.8,-3.407941197112644,-3.407941197112644
 2006-02-16T00:00:00,90.13611797912256,324490.02472484123,1033098.6911385986,12.660386943898075,12.659215974818284,2.433793351077662,0.0,0.0,0.0,12.660386943898075,12.660386943898075,0.0,1.0,9302.019481866197,33487270.134718303,105639309.65260616,-3.652368489860784,-3.778953298526156,32.39117898246119,9302.019481866197,33487270.134718303,105639309.65260616,-3.652368489860784,-3.778953298526156,32.39117898246119,129.56471592984482,0.0,0.999291164945794,-3.7915642358873214,-3.675248485639212,-3.675248485639212
 2006-02-16T01:00:00,0.0,0.0,0.0,12.920296805229198,12.920296805229198,0.0,0.0,0.0,0.0,12.920296805229198,12.920296805229198,0.0,1.0,0.0,0.0,0.0,-3.698032417051053,-3.698032417051053,0.0,0.0,0.0,0.0,-3.698032417051053,-3.698032417051053,0.0,129.56471592984482,0.0,1.0,-3.7116481333231017,-3.7116481333231017,-3.7116481333231017
 2006-02-16T02:00:00,0.0,0.0,0.0,12.9202968052292,12.9202968052292,0.0,0.0,0.0,0.0,12.9202968052292,12.9202968052292,0.0,1.0,0.0,0.0,0.0,-3.603783937336876,-3.603783937336876,0.0,0.0,0.0,0.0,-3.603783937336876,-3.603783937336876,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6173310503093656,-3.6173310503093656,-3.6173310503093656
 2006-02-16T03:00:00,0.0,0.0,0.0,12.9202968052292,12.9202968052292,0.0,0.0,0.0,0.0,12.9202968052292,12.9202968052292,0.0,1.0,0.0,0.0,0.0,-3.509844497114923,-3.509844497114923,0.0,0.0,0.0,0.0,-3.509844497114923,-3.509844497114923,0.0,129.56471592984482,0.0,0.9997841238433192,-3.5234580701926084,-3.5234580701926084,-3.5234580701926084
 2006-02-16T04:00:00,0.0,0.0,0.0,12.9202968052292,12.9202968052292,0.0,0.0,0.0,0.0,12.9202968052292,12.9202968052292,0.0,1.0,0.0,0.0,0.0,-3.41484704195464,-3.41484704195464,0.0,0.0,0.0,0.0,-3.41484704195464,-3.41484704195464,0.0,129.56471592984482,0.0,0.9992678607446832,-3.428458386766936,-3.428458386766936,-3.428458386766936
 2006-02-16T05:00:00,0.0,0.0,0.0,12.9202968052292,12.9202968052292,0.0,0.0,0.0,0.0,12.9202968052292,12.9202968052292,0.0,1.0,0.0,0.0,0.0,-3.3231654463916342,-3.3231654463916342,0.0,0.0,0.0,0.0,-3.3231654463916342,-3.3231654463916342,0.0,129.56471592984482,0.0,0.9987515976460472,-3.336885629812297,-3.336885629812297,-3.336885629812297
 2006-02-16T06:00:00,0.0,0.0,0.0,12.9202968052292,12.9202968052292,0.0,0.0,0.0,0.0,12.9202968052292,12.9202968052292,0.0,1.0,0.0,0.0,0.0,-3.2349136878996343,-3.2349136878996343,0.0,0.0,0.0,0.0,-3.2349136878996343,-3.2349136878996343,0.0,129.56471592984482,0.0,0.9982353345474112,-3.2486319455212302,-3.2486319455212302,-3.2486319455212302
 2006-02-16T07:00:00,0.0,0.0,0.0,12.920296805229198,12.920296805229198,0.0,0.0,0.0,0.0,12.920296805229198,12.920296805229198,0.0,0.0,0.0,0.0,0.0,-3.149614940912896,-3.149614940912896,0.0,0.0,0.0,0.0,-3.149614940912896,-3.149614940912896,0.0,129.56471592984482,0.0,0.9977190714487754,-3.163490092947422,-3.163490092947422,-3.163490092947422
 2006-02-16T08:00:00,0.0,0.0,0.0,12.920296805229198,12.920296805229198,0.0,0.0,0.0,0.0,12.920296805229198,12.920296805229198,0.0,0.0,0.0,0.0,0.0,-3.062623682788496,-3.062623682788496,0.0,0.0,0.0,0.0,-3.062623682788496,-3.062623682788496,0.0,129.56471592984482,0.0,0.9972028083501394,-3.0763474933847323,-3.0763474933847323,-3.0763474933847323
 2006-02-16T09:00:00,724.8293619576858,2609385.703047669,8297639.233397646,10.840455918930218,10.831050932486509,19.470346808621297,0.0,0.0,0.0,10.840455918930218,10.840455918930218,0.0,0.0,0.0,0.0,0.0,-2.9773233531635994,-2.9773233531635994,0.0,0.0,0.0,0.0,-2.9773233531635994,-2.9773233531635994,0.0,129.56471592984482,0.0,0.9966865452515036,-2.9912782377221903,-2.9912782377221903,-2.9912782377221903
 2006-02-16T10:00:00,23757.09268976191,85525533.68314289,271816524.1074105,6.8207204882255175,6.512612845107864,58.411040425863895,0.0,0.0,0.0,6.8207204882255175,6.8207204882255175,0.0,0.0,0.0,0.0,0.0,-2.571426233535322,-2.571426233535322,0.0,0.0,0.0,0.0,-2.571426233535322,-2.571426233535322,0.0,129.56471592984482,0.0,0.9961702821528676,-2.7045870311455613,-2.7045870311455613,-2.7045870311455613
 2006-02-16T11:00:00,41216.152555695946,148378149.20050538,470579803.0826765,6.933379356002334,6.399953977331047,58.411040425863895,0.0,0.0,0.0,6.933379356002334,6.933379356002334,0.0,0.0,0.0,0.0,0.0,-1.3155032916108886,-1.3155032916108886,0.0,0.0,0.0,0.0,-1.3155032916108886,-1.3155032916108886,0.0,129.56471592984482,0.0,0.9956540190542316,-1.5598308151789,-1.5598308151789,-1.5598308151789
 2006-02-16T12:00:00,51878.62145817848,186763037.2494425,591350818.5782877,7.00183729786497,6.331496035468409,58.411040425863895,0.0,0.0,0.0,7.00183729786497,7.00183729786497,0.0,-1.0,0.0,0.0,0.0,0.3423745829962781,0.3423745829962781,0.0,0.0,0.0,0.0,0.3423745829962781,0.3423745829962781,0.0,129.56471592984482,0.0,0.9951377559555956,0.0342832786511024,0.0342832786511024,0.0342832786511024
 2006-02-16T13:00:00,73231.73141537952,263634233.09536627,888581211.1351973,7.170331954113434,6.163001379219945,58.411040425863895,0.0,0.0,0.0,7.170331954113434,7.170331954113434,0.0,-1.0,0.0,0.0,0.0,2.740567499148432,2.740567499148432,0.0,0.0,0.0,0.0,2.740567499148432,2.740567499148432,0.0,129.56471592984482,0.0,0.9946214928569596,2.277944387105741,2.277944387105741,2.277944387105741
 2006-02-16T14:00:00,73884.80613101213,265985302.07164365,1083225335.372073,7.280682584176039,6.0526507491573405,58.411040425863895,0.0,0.0,0.0,7.280682584176039,7.280682584176039,0.0,-1.0,0.0,0.0,0.0,5.864907969922271,5.864907969922271,0.0,0.0,0.0,0.0,5.864907969922271,5.864907969922271,0.0,129.56471592984482,0.0632587664631088,0.9940719849629636,5.3044145656518245,5.301133925906949,4.184529843532723
 2006-02-16T15:00:00,73928.76683478241,266143560.60521668,1256887736.6925058,7.379144598695205,5.954188734638175,58.411040425863895,0.0,0.0,0.0,7.379144598695205,7.379144598695205,0.0,-1.0,0.0,0.0,0.0,7.448886762244054,7.448886762244054,0.0,0.0,0.0,0.0,7.448886762244054,7.448886762244054,0.0,129.56471592984482,12.585437438948905,0.9685911966651356,7.420637482500161,6.699974167271652,0.004836780091
 2006-02-16T16:00:00,74033.5387823702,266520739.6165328,1370932926.7328866,7.443808875871905,5.889524457461476,58.411040425863895,0.0,0.0,0.0,7.443808875871905,7.443808875871905,0.0,-1.0,0.0,0.0,0.0,7.51652875889365,7.51652875889365,0.0,0.0,0.0,0.0,7.51652875889365,7.51652875889365,0.0,129.56471592984482,13.93626725248719,0.9207999234681232,7.5053626422925666,6.699997220484661,0.0182322948358152
 2006-02-16T17:00:00,73859.55322255615,265894391.60120213,984056833.125624,7.224459487035151,6.108873846298228,58.411040425863895,0.0,0.0,0.0,7.224459487035151,7.224459487035151,0.0,-1.0,0.0,0.0,0.0,7.286482107515812,7.286482107515812,0.0,0.0,0.0,0.0,7.286482107515812,7.286482107515812,0.0,129.56471592984482,11.280074146629238,0.8754376156368185,7.339119840804013,6.700012103983734,0.0101494915824802
 2006-02-16T18:00:00,69895.35990917715,251623295.6730377,799189562.0664066,7.11965519605873,6.213678137274649,58.411040425863895,0.0,0.0,0.0,7.11965519605873,7.11965519605873,0.0,0.0,41648.12879301505,149933263.65485418,475853590.2050088,7.265282796247694,6.7,64.78235796492241,41648.12879301505,149933263.65485418,475853590.2050088,7.265282796247694,6.7,64.78235796492241,129.56471592984482,0.0,0.8601410361652059,6.788738429448084,6.788738429448084,6.788738429448084
 2006-02-16T19:00:00,61015.01982305469,219654071.3629969,695256441.4712054,7.0607370268703,6.272596306463079,58.411040425863895,0.0,0.0,0.0,7.0607370268703,7.0607370268703,0.0,0.0,30555.399793177752,109999439.2554399,349112052.2273172,7.114789759756195,6.7,64.78235796492241,30555.399793177752,109999439.2554399,349112052.2273172,7.114789759756195,6.7,64.78235796492241,129.56471592984482,0.0,0.8596247730665699,6.7,6.7,6.7
 2006-02-16T20:00:00,50643.1342800241,182315283.40808675,577305438.968576,6.993875393818009,6.33945793951537,58.411040425863895,0.0,0.0,0.0,6.993875393818009,6.993875393818009,0.0,0.0,25387.86570521955,91396316.5387904,290070166.2558398,7.044658880383778,6.7,64.78235796492241,25387.86570521955,91396316.5387904,290070166.2558398,7.044658880383778,6.7,64.78235796492241,129.56471592984482,0.0,0.859108509967934,6.7,6.7,6.7
 2006-02-16T21:00:00,45666.75872830549,164400331.42189977,520686275.5675192,6.961781122363258,6.371552210970123,58.411040425863895,0.0,0.0,0.0,6.961781122363258,6.961781122363258,0.0,1.0,98441.7138084997,354390169.710599,2291978503.415321,-0.6406603086885132,-3.3772146806497294,64.78235796492241,98441.7138084997,354390169.710599,2291978503.415321,-0.6406603086885132,-3.3772146806497294,64.78235796492241,129.56471592984482,0.0,0.8551333971471622,-1.627214680649729,-1.1953590227665003,-1.1953590227665003
 2006-02-16T22:00:00,3859.608381122549,13894590.172041174,44159485.59747173,8.198449712853638,8.148396624123512,41.374486968320255,0.0,0.0,0.0,8.198449712853638,8.198449712853638,0.0,1.0,67003.96724297472,241214282.074709,801449119.0998555,-2.840222072413104,-3.8,64.78235796492241,67003.96724297472,241214282.074709,801449119.0998555,-2.840222072413104,-3.8,64.78235796492241,129.56471592984482,0.0,0.9220789744460576,-3.8,-2.8825324211843992,-2.8825324211843992
 2006-02-16T23:00:00,3190.44784024607,11485612.224885851,36511735.62022413,8.394426333466832,8.35304175297073,38.940693617242594,0.0,0.0,0.0,8.394426333466832,8.394426333466832,0.0,1.0,43674.01617502295,157226458.23008263,493967882.9442369,-3.208265751655628,-3.8,64.78235796492241,43674.01617502295,157226458.23008263,493967882.9442369,-3.208265751655628,-3.8,64.78235796492241,129.56471592984482,0.0,0.9676486788381076,-3.8,-3.245032198480843,-3.245032198480843
 2006-02-17T00:00:00,3570.3973311185778,12853430.392026875,40882582.993435286,7.539203369890244,7.492864657395612,48.675867021553245,0.0,0.0,0.0,7.539203369890244,7.539203369890244,0.0,1.0,24151.37735409246,86944958.47473285,273180610.6080941,-3.472677779030629,-3.8000000000000007,64.78235796492241,24151.37735409246,86944958.47473285,273180610.6080941,-3.472677779030629,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9934596934504007,-3.8000000000000007,-3.5067299895711,-3.5067299895711
 2006-02-17T01:00:00,2579.1174278397693,9284822.74022317,29532953.696118336,8.384719703563027,8.35124535710668,38.940693617242594,0.0,0.0,0.0,8.384719703563027,8.384719703563027,0.0,1.0,0.0,0.0,0.0,-3.708707805913567,-3.708707805913567,0.0,0.0,0.0,0.0,-3.708707805913567,-3.708707805913567,0.0,129.56471592984482,0.0,1.0,-3.735290118262269,-3.735290118262269,-3.735290118262269
 2006-02-17T02:00:00,2546.1748026598634,9166229.289575508,29129374.232391573,7.960872616763637,7.927855744110778,43.80828031939792,0.0,0.0,0.0,7.960872616763637,7.960872616763637,0.0,1.0,0.0,0.0,0.0,-3.5771465162218927,-3.5771465162218927,0.0,0.0,0.0,0.0,-3.5771465162218927,-3.5771465162218927,0.0,129.56471592984482,0.0,0.999717014277087,-3.596429342271529,-3.596429342271529,-3.596429342271529
 2006-02-17T03:00:00,1941.7356471329888,6990248.32967876,22206732.34159393,8.595680270925822,8.570509926645444,36.50690026616494,0.0,0.0,0.0,8.595680270925822,8.595680270925822,0.0,1.0,0.0,0.0,0.0,-3.448190582300217,-3.448190582300217,0.0,0.0,0.0,0.0,-3.448190582300217,-3.448190582300217,0.0,129.56471592984482,0.0,0.9992007511784512,-3.465213079987491,-3.465213079987491,-3.465213079987491
 2006-02-17T04:00:00,2303.0354389020986,8290927.580047553,26344132.020195168,7.964234541320091,7.93437464057433,43.80828031939792,0.0,0.0,0.0,7.964234541320091,7.964234541320091,0.0,1.0,0.0,0.0,0.0,-3.321556309394777,-3.321556309394777,0.0,0.0,0.0,0.0,-3.321556309394777,-3.321556309394777,0.0,129.56471592984482,0.0,0.9986844880798152,-3.3395507050544224,-3.3395507050544224,-3.3395507050544224
 2006-02-17T05:00:00,502.1686147395708,1807807.013062455,5738974.48109906,10.960293076603818,10.953788205457515,9.735173404310643,0.0,0.0,0.0,10.960293076603818,10.960293076603818,0.0,1.0,0.0,0.0,0.0,-3.204951832372297,-3.204951832372297,0.0,0.0,0.0,0.0,-3.204951832372297,-3.204951832372297,0.0,129.56471592984482,0.0,0.9981682249811792,-3.21928224257347,-3.21928224257347,-3.21928224257347
 2006-02-17T06:00:00,8569.53176361376,30850314.34900953,97980560.80860958,6.722195629510097,6.611137703823282,58.411040425863895,0.0,0.0,0.0,6.722195629510097,6.722195629510097,0.0,1.0,0.0,0.0,0.0,-2.9661655726618434,-2.9661655726618434,0.0,0.0,0.0,0.0,-2.9661655726618434,-2.9661655726618434,0.0,129.56471592984482,0.0,0.9976519618825432,-3.019498948210184,-3.019498948210184,-3.019498948210184
 2006-02-17T07:00:00,8382.28314263789,30176219.313496403,96056518.44085012,6.721105187345802,6.612228145987579,58.411040425863895,0.0,0.0,0.0,6.721105187345802,6.721105187345802,0.0,0.0,0.0,0.0,0.0,-2.646374956600165,-2.646374956600165,0.0,0.0,0.0,0.0,-2.646374956600165,-2.646374956600165,0.0,129.56471592984482,0.0,0.9971356987839072,-2.6983859006463304,-2.6983859006463304,-2.6983859006463304
 2006-02-17T08:00:00,8849.115451769552,31856815.62637038,101218066.33330828,6.724030470777008,6.609302862556373,58.411040425863895,0.0,0.0,0.0,6.724030470777008,6.724030470777008,0.0,0.0,0.0,0.0,0.0,-2.314502224335618,-2.314502224335618,0.0,0.0,0.0,0.0,-2.314502224335618,-2.314502224335618,0.0,129.56471592984482,0.0,0.9966194356852712,-2.3683746644208608,-2.3683746644208608,-2.3683746644208608
 2006-02-17T09:00:00,13099.743003608832,47159074.8129918,150172492.7392687,6.75177548749728,6.581557845836101,58.411040425863895,0.0,0.0,0.0,6.75177548749728,6.75177548749728,0.0,0.0,0.0,0.0,0.0,-1.903856341162297,-1.903856341162297,0.0,0.0,0.0,0.0,-1.903856341162297,-1.903856341162297,0.0,129.56471592984482,0.0,0.9961031725866352,-1.98492750689134,-1.98492750689134,-1.98492750689134
 2006-02-17T10:00:00,21310.970010586912,76719492.0381129,243636955.3576952,6.804748141897977,6.528585191435401,58.411040425863895,0.0,0.0,0.0,6.804748141897977,6.804748141897977,0.0,0.0,0.0,0.0,0.0,-1.2687785340181092,-1.2687785340181092,0.0,0.0,0.0,0.0,-1.2687785340181092,-1.2687785340181092,0.0,129.56471592984482,0.0,0.9955869094879992,-1.39760650043095,-1.39760650043095,-1.39760650043095
 2006-02-17T11:00:00,33421.938404867244,120318978.25752205,382063908.2918989,6.883207248405906,6.450126084927473,58.411040425863895,0.0,0.0,0.0,6.883207248405906,6.883207248405906,0.0,0.0,0.0,0.0,0.0,-0.2436606623543506,-0.2436606623543506,0.0,0.0,0.0,0.0,-0.2436606623543506,-0.2436606623543506,0.0,129.56471592984482,0.0,0.9950706463893634,-0.4432616194733004,-0.4432616194733004,-0.4432616194733004
 2006-02-17T12:00:00,40465.23339129874,145674840.20867544,461472304.3769722,6.928217017922325,6.405116315411057,58.411040425863895,0.0,0.0,0.0,6.928217017922325,6.928217017922325,0.0,-1.0,0.0,0.0,0.0,1.0994161919293226,1.0994161919293226,0.0,0.0,0.0,0.0,1.0994161919293226,1.0994161919293226,0.0,129.56471592984482,0.0,0.9945543832907274,0.8595908574577127,0.8595908574577127,0.8595908574577127
 2006-02-17T13:00:00,50412.87512656709,181486350.4556415,574691257.2289238,6.992393385555048,6.340939947778332,58.411040425863895,0.0,0.0,0.0,6.992393385555048,6.992393385555048,0.0,-1.0,0.0,0.0,0.0,2.767652647272955,2.767652647272955,0.0,0.0,0.0,0.0,2.767652647272955,2.767652647272955,0.0,129.56471592984482,0.0,0.9940381201920916,2.4696616976937853,2.4696616976937853,2.4696616976937853
 2006-02-17T14:00:00,55894.45032800897,201220021.18083227,637037272.2828588,7.0277345448582205,6.30559878847516,58.411040425863895,0.0,0.0,0.0,7.0277345448582205,7.0277345448582205,0.0,-1.0,0.0,0.0,0.0,4.647492808960214,4.647492808960214,0.0,0.0,0.0,0.0,4.647492808960214,4.647492808960214,0.0,129.56471592984482,0.0,0.9935218570934556,4.31731121261017,4.31731121261017,4.31731121261017
 2006-02-17T15:00:00,70641.77462109878,254310388.6359556,838487908.4043314,7.141933920842825,6.191399412490554,58.411040425863895,0.0,0.0,0.0,7.141933920842825,7.141933920842825,0.0,-1.0,0.0,0.0,0.0,6.749490732642834,6.749490732642834,0.0,0.0,0.0,0.0,6.749490732642834,6.749490732642834,0.0,129.56471592984482,2.954191847147889,0.9905934422694757,6.453988624080975,6.289899426411238,4.056619722026782
 2006-02-17T16:00:00,73896.42029931989,266027113.0775516,1129074227.5746503,7.306677547925296,6.026655785408084,58.411040425863895,0.0,0.0,0.0,7.306677547925296,7.306677547925296,0.0,-1.0,0.0,0.0,0.0,7.372720369155737,7.372720369155737,0.0,0.0,0.0,0.0,7.372720369155737,7.372720369155737,0.0,129.56471592984482,11.349519570912472,0.9605569367417908,7.343321372340701,6.699998171998196,0.0026773335947347
 2006-02-17T17:00:00,73847.9780628187,265852721.02614737,938658144.3931112,7.198721198576724,6.134612134756655,58.411040425863895,0.0,0.0,0.0,7.198721198576724,7.198721198576724,0.0,-1.0,0.0,0.0,0.0,7.259509224877632,7.259509224877632,0.0,0.0,0.0,0.0,7.259509224877632,7.259509224877632,0.0,129.56471592984482,10.492262584170543,0.921108770702526,7.290785544655645,6.700023018351366,0.0028659987128378
 2006-02-17T18:00:00,73835.53917716404,265807941.0377905,890071061.3644859,7.171176247965477,6.162157085367903,58.411040425863895,0.0,0.0,0.0,7.171176247965477,7.171176247965477,0.0,0.0,45701.732268520376,164526236.16667333,525060384.44301546,7.323712452321737,6.7,64.78235796492241,45701.732268520376,164526236.16667333,525060384.44301546,7.323712452321737,6.7,64.78235796492241,129.56471592984482,0.0,0.9064237976345588,6.793146226550267,6.793146226550267,6.793146226550267
