Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-17T19:00:00,73827.70908802398,265779752.7168864,859525555.7177422,7.153859605137296,6.179473728196084,58.411040425863895,0.0,0.0,0.0,7.153859605137296,7.153859605137296,0.0,0.0,37751.594112167455,135905738.80380285,431332484.09644914,7.212439477870956,6.7,64.78235796492241,37751.594112167455,135905738.80380285,431332484.09644914,7.212439477870956,6.7,64.78235796492241,129.56471592984482,0.0,0.9059075345359228,6.7,6.7,6.7
 2006-02-17T20:00:00,63314.578848116646,227932483.85322,721379416.9332503,7.075545955081453,6.257787378251927,58.411040425863895,0.0,0.0,0.0,7.075545955081453,7.075545955081453,0.0,0.0,31699.398562613584,114117834.82540888,362182860.0336821,7.130313241841283,6.7,64.78235796492241,31699.398562613584,114117834.82540888,362182860.0336821,7.130313241841283,6.7,64.78235796492241,129.56471592984482,0.0,0.905391271437287,6.7,6.7,6.7
 2006-02-17T21:00:00,52384.646924376255,188584728.9277545,597121342.9084327,7.005107881697355,6.328225451636025,58.411040425863895,0.0,0.0,0.0,7.005107881697355,7.005107881697355,0.0,1.0,97674.43131008196,351627952.71629506,2191415895.614048,-0.7751311334795122,-3.391579219341732,64.78235796492241,97674.43131008196,351627952.71629506,2191415895.614048,-0.7751311334795122,-3.391579219341732,64.78235796492241,129.56471592984482,0.0,0.895646636841203,-1.6415792193417318,-1.3849067845686918,-1.3849067845686918
 2006-02-17T22:00:00,4021.153344403072,14476152.03985106,45975388.9805861,8.878182620793124,8.826071222167387,38.940693617242594,0.0,0.0,0.0,8.878182620793124,8.878182620793124,0.0,1.0,55499.97249988949,199799900.9996021,627723445.6608652,-3.048137780567874,-3.8,64.78235796492241,55499.97249988949,199799900.9996021,627723445.6608652,-3.048137780567874,-3.8,64.78235796492241,129.56471592984482,0.0,0.9500577698537004,-3.8,-3.091896397666698,-3.091896397666698
 2006-02-17T23:00:00,27089.42241328321,97521920.68781956,310184298.1521992,6.8424726580032456,6.490860675330136,58.411040425863895,0.0,0.0,0.0,6.8424726580032456,6.8424726580032456,0.0,1.0,43162.71174190397,155385762.27085432,492290301.285296,-3.2103076824727808,-3.8,64.78235796492241,43162.71174190397,155385762.27085432,492290301.285296,-3.2103076824727808,-3.8,64.78235796492241,129.56471592984482,0.0,0.9840015400491604,-3.8,-3.4048494219846126,-3.4048494219846126
 2006-02-18T00:00:00,3169.7815367744947,11411213.53238818,36249628.15925584,9.41417915473412,9.373091600857917,34.073106915087266,0.0,0.0,0.0,9.41417915473412,9.41417915473412,0.0,1.0,9951.418894373726,35825108.019745424,112553910.86190814,-3.63130640650452,-3.7661750671601335,32.39117898246119,9951.418894373726,35825108.019745424,112553910.86190814,-3.63130640650452,-3.7661750671601335,32.39117898246119,129.56471592984482,0.0,0.9992292887157324,-3.784056383694793,-3.6667867311028624,-3.6667867311028624
 2006-02-18T01:00:00,3775.718338695664,13592586.019304393,43197600.9480516,8.04655609579698,7.997593358246341,46.24207367047558,0.0,0.0,0.0,8.04655609579698,8.04655609579698,0.0,1.0,0.0,0.0,0.0,-3.6094490916355375,-3.6094490916355375,0.0,0.0,0.0,0.0,-3.6094490916355375,-3.6094490916355375,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6348344629045193,-3.6348344629045193,-3.6348344629045193
 2006-02-18T02:00:00,2399.63430842399,8638683.510326363,27435615.957205005,9.916747889246045,9.885650723644671,29.205520212931948,0.0,0.0,0.0,9.916747889246045,9.916747889246045,0.0,1.0,0.0,0.0,0.0,-3.436612833003673,-3.436612833003673,0.0,0.0,0.0,0.0,-3.436612833003673,-3.436612833003673,0.0,129.56471592984482,0.0,0.99998882853274,-3.4573185522341774,-3.4573185522341774,-3.4573185522341774
 2006-02-18T03:00:00,3560.2240221333213,12816806.479679951,40719476.658358105,8.299778121830075,8.253624240497158,43.80828031939793,0.0,0.0,0.0,8.299778121830075,8.299778121830075,0.0,1.0,0.0,0.0,0.0,-3.2534342038149315,-3.2534342038149315,0.0,0.0,0.0,0.0,-3.2534342038149315,-3.2534342038149315,0.0,129.56471592984482,0.0,0.9996318177222356,-3.2779583934034022,-3.2779583934034022,-3.2779583934034022
 2006-02-18T04:00:00,2803.754208962144,10093515.152263714,32087473.60779444,9.89921269405851,9.862842769796428,29.205520212931948,0.0,0.0,0.0,9.89921269405851,9.89921269405851,0.0,1.0,0.0,0.0,0.0,-3.070200413540086,-3.070200413540086,0.0,0.0,0.0,0.0,-3.070200413540086,-3.070200413540086,0.0,129.56471592984482,0.0,0.9991155546235996,-3.09358303013719,-3.09358303013719,-3.09358303013719
 2006-02-18T05:00:00,2027.3822144062767,7298575.971862597,23177421.96152877,10.989964898442254,10.96369415177952,19.47034680862129,0.0,0.0,0.0,10.989964898442254,10.989964898442254,0.0,1.0,0.0,0.0,0.0,-2.8730957985066543,-2.8730957985066543,0.0,0.0,0.0,0.0,-2.8730957985066543,-2.8730957985066543,0.0,129.56471592984482,0.0,0.9985992915249636,-2.893627783151109,-2.893627783151109,-2.893627783151109
 2006-02-18T06:00:00,53107.38415854669,191186582.9707681,605418237.9005498,7.009811054682064,6.323522278651315,58.411040425863895,0.0,0.0,0.0,7.009811054682064,7.009811054682064,0.0,1.0,0.0,0.0,0.0,-1.666722871528924,-1.666722871528924,0.0,0.0,0.0,0.0,-1.666722871528924,-1.666722871528924,0.0,129.56471592984482,0.0,0.9980830284263276,-1.9870619298661565,-1.9870619298661565,-1.9870619298661565
 2006-02-18T07:00:00,54331.18390489619,195592262.0576263,619261771.6734991,7.01765826535163,6.315675067981751,58.411040425863895,0.0,0.0,0.0,7.01765826535163,7.01765826535163,0.0,0.0,0.0,0.0,0.0,0.259071879666961,0.259071879666961,0.0,0.0,0.0,0.0,0.259071879666961,0.259071879666961,0.0,129.56471592984482,0.0,0.9975667653276916,-0.0615528977553701,-0.0615528977553701,-0.0615528977553701
 2006-02-18T08:00:00,54339.49531106511,195622183.1198344,619356298.5640935,7.0177118477266704,6.31562148560671,58.411040425863895,0.0,0.0,0.0,7.0177118477266704,7.0177118477266704,0.0,0.0,0.0,0.0,0.0,2.182521339885373,2.182521339885373,0.0,0.0,0.0,0.0,2.182521339885373,2.182521339885373,0.0,129.56471592984482,0.0,0.9970505022290558,1.86205543834091,1.86205543834091,1.86205543834091
 2006-02-18T09:00:00,54339.51333667599,195622248.0120336,619356503.571971,7.017711963923159,6.31562136941022,58.411040425863895,0.0,0.0,0.0,7.017711963923159,7.017711963923159,0.0,0.0,0.0,0.0,0.0,4.104201131514551,4.104201131514551,0.0,0.0,0.0,0.0,4.104201131514551,4.104201131514551,0.0,129.56471592984482,0.0,0.9965342391304198,3.7840501027120297,3.7840501027120297,3.7840501027120297
 2006-02-18T10:00:00,54339.51337576539,195622248.1527554,619356504.0165405,7.017711964175137,6.315621369158241,58.411040425863895,0.0,0.0,0.0,7.017711964175137,7.017711964175137,0.0,0.0,1515.445034647777,5455602.124731997,17373821.245803878,6.024200601925293,6.003553613927778,10.7970596608204,1515.445034647777,5455602.124731997,17373821.245803878,6.024200601925293,6.003553613927778,10.7970596608204,129.56471592984482,0.0,0.996017976031784,5.704292963400754,5.704292963400754,5.704292963400754
 2006-02-18T11:00:00,54339.51337585018,195622248.15306064,619356504.0175048,7.017711964175684,6.315621369157697,58.411040425863895,0.0,0.0,0.0,7.017711964175684,7.017711964175684,0.0,0.0,26859.9510659584,96695823.83745024,306890732.55901766,7.064639644843772,6.7,64.78235796492241,26859.9510659584,96695823.83745024,306890732.55901766,7.064639644843772,6.7,64.78235796492241,129.56471592984482,0.0,0.995501712933148,6.7,6.7,6.7
 2006-02-18T12:00:00,64460.12832720231,232056461.9779284,734403006.5628576,7.082928618083639,6.250404715249741,58.411040425863895,0.0,0.0,0.0,7.082928618083639,7.082928618083639,0.0,-1.0,0.0,0.0,0.0,7.1381044564051495,7.1381044564051495,0.0,0.0,0.0,0.0,7.1381044564051495,7.1381044564051495,0.0,129.56471592984482,6.48527616514269,0.9844682891178048,7.056912643141438,6.700026441547664,1.1166967431516457
 2006-02-18T13:00:00,73771.515514524,265577455.8522864,882417113.2964327,7.166837179669682,6.166496153663698,58.411040425863895,0.0,0.0,0.0,7.166837179669682,7.166837179669682,0.0,-1.0,0.0,0.0,0.0,7.226129134244378,7.226129134244378,0.0,0.0,0.0,0.0,7.226129134244378,7.226129134244378,0.0,129.56471592984482,9.248560517450478,0.9548212149620882,7.215109125306142,6.700066641752844,0.0004186565958808
 2006-02-18T14:00:00,73854.83081697636,265877390.94111496,965481880.8154792,7.213928363797593,6.119404969535786,58.411040425863895,0.0,0.0,0.0,7.213928363797593,7.213928363797593,0.0,-1.0,0.0,0.0,0.0,7.27548644060749,7.27548644060749,0.0,0.0,0.0,0.0,7.27548644060749,7.27548644060749,0.0,129.56471592984482,10.146931856797252,0.9209258776954375,7.269199523646058,6.700038049880046,0.0018390667085177
 2006-02-18T15:00:00,73901.12454776192,266044048.37194297,1147608321.2157946,7.317185653577893,6.0161476797554885,58.411040425863895,0.0,0.0,0.0,7.317185653577893,7.317185653577893,0.0,-1.0,0.0,0.0,0.0,7.383749512945333,7.383749512945333,0.0,0.0,0.0,0.0,7.383749512945333,7.383749512945333,0.0,129.56471592984482,11.583900104201176,0.883273854536785,7.3571290661774915,6.700014781382151,0.0099344020177709
 2006-02-18T16:00:00,73930.28648197348,266149031.33510453,1262888003.6251798,7.382546577414438,5.950786755918942,58.411040425863895,0.0,0.0,0.0,7.382546577414438,7.382546577414438,0.0,-1.0,0.0,0.0,0.0,7.452212684735218,7.452212684735218,0.0,0.0,0.0,0.0,7.452212684735218,7.452212684735218,0.0,129.56471592984482,13.13059999799794,0.8386353489142923,7.4519492533860445,6.699949793306321,0.0316757533148477
 2006-02-18T17:00:00,73904.74208205222,266057071.49538803,1161815782.8975089,7.325240511042851,6.008092822290529,58.411040425863895,0.0,0.0,0.0,7.325240511042851,7.325240511042851,0.0,-1.0,0.0,0.0,0.0,7.392151547247548,7.392151547247548,0.0,0.0,0.0,0.0,7.392151547247548,7.392151547247548,0.0,129.56471592984482,12.459443552985794,0.7933716517351982,7.409242545192168,6.699986995277747,0.0347214997002045
 2006-02-18T18:00:00,5825.7275787156905,20972619.283376485,66648852.53388071,9.3624624099445,9.286917878791115,36.50690026616493,0.0,0.0,0.0,9.3624624099445,9.3624624099445,0.0,0.0,11390.793789225345,41006857.64121124,130217865.6990777,6.854715119520182,6.7,64.78235796492241,11390.793789225345,41006857.64121124,130217865.6990777,6.854715119520182,6.7,64.78235796492241,129.56471592984482,0.0,0.7753876962233486,6.808149597905679,6.808149597905679,6.808149597905679
 2006-02-18T19:00:00,7014.670577320881,25252814.07835517,80259983.28851299,8.188442228712143,8.097469968955162,46.24207367047558,0.0,0.0,0.0,8.188442228712143,8.188442228712143,0.0,0.0,3842.282111479217,13832215.60132518,43967125.66829057,6.752253009392951,6.700000000000002,64.78235796492241,3842.282111479217,13832215.60132518,43967125.66829057,6.752253009392951,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7748714331247127,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-18T20:00:00,4585.572987964743,16508062.756673075,52431944.64255109,9.633097761452971,9.573667865646009,34.073106915087266,0.0,0.0,0.0,9.633097761452971,9.633097761452971,0.0,0.0,2846.130469517994,10246069.690264778,32570677.400093533,6.738709141994923,6.7,64.78235796492241,2846.130469517994,10246069.690264778,32570677.400093533,6.738709141994923,6.7,64.78235796492241,129.56471592984482,0.0,0.7743551700260767,6.7,6.7,6.7
 2006-02-18T21:00:00,5619.176037864728,20229033.73631301,64236598.286120415,8.446678395261516,8.37386837349941,43.80828031939793,0.0,0.0,0.0,8.446678395261516,8.446678395261516,0.0,1.0,96767.8168641784,348364140.71104217,2232214126.242353,-0.7212164568304905,-3.3865345888954934,64.78235796492241,96767.8168641784,348364140.71104217,2232214126.242353,-0.7212164568304905,-3.3865345888954934,64.78235796492241,129.56471592984482,0.0,0.7797555384717931,-1.7019143520839777,-1.0022249228946598,-1.0022249228946598
 2006-02-18T22:00:00,3289.8036553502534,11843293.159260914,37614514.65304907,10.145567418719958,10.102932712635768,29.205520212931948,0.0,0.0,0.0,10.145567418719958,10.145567418719958,0.0,1.0,70598.21495293739,254153573.83057457,1073085999.2890264,-2.515267045481249,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1073085999.2890264,-2.515267045481249,-3.8,64.78235796492241,129.56471592984482,0.0,0.8645360160227614,-3.8,-2.55561478771159,-2.55561478771159
 2006-02-18T23:00:00,4684.13471339413,16862884.968218867,53565087.56438895,8.40768618796172,8.346972127283978,43.80828031939793,0.0,0.0,0.0,8.40768618796172,8.40768618796172,0.0,1.0,64934.27540493667,233763391.457772,759784825.7674137,-2.890079597536493,-3.8000000000000007,64.78235796492241,64934.27540493667,233763391.457772,759784825.7674137,-2.890079597536493,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9298951123267531,-3.8000000000000007,-2.9371768515495447,-2.9371768515495447
 2006-02-19T00:00:00,3025.16806045701,10890605.017645238,34589610.75802307,10.078578437937576,10.03937239786447,29.205520212931948,0.0,0.0,0.0,10.078578437937576,10.078578437937576,0.0,1.0,40479.82306879805,145727363.04767296,457840479.4081418,-3.251523091501093,-3.8,64.78235796492241,40479.82306879805,145727363.04767296,457840479.4081418,-3.251523091501093,-3.8,64.78235796492241,129.56471592984482,0.0,0.9723569194880088,-3.8,-3.289216989649033,-3.289216989649033
 2006-02-19T01:00:00,3091.3758110331005,11128952.919719163,35363758.66211593,9.492017814935704,9.451934364718856,34.073106915087266,0.0,0.0,0.0,9.492017814935704,9.492017814935704,0.0,1.0,19246.528108576586,69287501.19087571,217684737.4356528,-3.5276917675655746,-3.7885227508619344,53.98529830410198,19246.528108576586,69287501.19087571,217684737.4356528,-3.5276917675655746,-3.7885227508619344,53.98529830410198,129.56471592984477,0.0,0.9955864200436618,-3.8,-3.5664936412122805,-3.5664936412122805
 2006-02-19T02:00:00,3236.1338208029247,11650081.754890524,37007611.56714151,8.916787206547406,8.874840564870443,38.94069361724261,0.0,0.0,0.0,8.916787206547406,8.916787206547406,0.0,1.0,0.0,0.0,0.0,-3.676581473690691,-3.676581473690691,0.0,0.0,0.0,0.0,-3.676581473690691,-3.676581473690691,0.0,129.56471592984482,0.0,0.9998034208686518,-3.700420825175769,-3.700420825175769,-3.700420825175769
 2006-02-19T03:00:00,2098.1090003509903,7553192.401263565,23987967.866662454,10.263361755270504,10.236172369588692,26.77172686185428,0.0,0.0,0.0,10.263361755270504,10.263361755270504,0.0,1.0,0.0,0.0,0.0,-3.5202690953346623,-3.5202690953346623,0.0,0.0,0.0,0.0,-3.5202690953346623,-3.5202690953346623,0.0,129.56471592984482,0.0,0.9992908638686324,-3.5398993768328846,-3.5398993768328846,-3.5398993768328846
 2006-02-19T04:00:00,3210.879241743622,11559165.270277038,36716098.80260336,8.875203370833557,8.833587150629581,38.940693617242594,0.0,0.0,0.0,8.875203370833557,8.875203370833557,0.0,1.0,0.0,0.0,0.0,-3.3476346772688057,-3.3476346772688057,0.0,0.0,0.0,0.0,-3.3476346772688057,-3.3476346772688057,0.0,129.56471592984477,0.0,0.9987746007699964,-3.37147107251377,-3.37147107251377,-3.37147107251377
 2006-02-19T05:00:00,2192.366826495717,7892520.575384579,25060597.99822598,9.66551051055396,9.637105375173656,31.63931356400961,0.0,0.0,0.0,9.66551051055396,9.66551051055396,0.0,1.0,0.0,0.0,0.0,-3.196073893771994,-3.196073893771994,0.0,0.0,0.0,0.0,-3.196073893771994,-3.196073893771994,0.0,129.56471592984482,0.0,0.9982583376713604,-3.21510894200602,-3.21510894200602,-3.21510894200602
 2006-02-19T06:00:00,2133.2318475194807,7679634.651070129,24404416.175739743,9.107938381720723,9.080277037698083,36.50690026616493,0.0,0.0,0.0,9.107938381720723,9.107938381720723,0.0,1.0,0.0,0.0,0.0,-3.0656083191961265,-3.0656083191961265,0.0,0.0,0.0,0.0,-3.0656083191961265,-3.0656083191961265,0.0,129.56471592984482,0.0,0.9977420745727246,-3.0837703915929526,-3.0837703915929526,-3.0837703915929526
 2006-02-19T07:00:00,601.2637270687818,2164549.417447615,6872839.7504078485,12.031889913557135,12.02409984671202,9.735173404310643,0.0,0.0,0.0,12.031889913557135,12.031889913557135,0.0,0.0,0.0,0.0,0.0,-2.9390044043607166,-2.9390044043607166,0.0,0.0,0.0,0.0,-2.9390044043607166,-2.9390044043607166,0.0,129.56471592984482,0.0,0.9972258114740884,-2.95375078297413,-2.95375078297413,-2.95375078297413
 2006-02-19T08:00:00,2121.61150402649,7637801.414495364,24259407.57495769,8.81819264463716,8.790695673484779,38.940693617242594,0.0,0.0,0.0,8.81819264463716,8.81819264463716,0.0,0.0,0.0,0.0,0.0,-2.8347933060732147,-2.8347933060732147,0.0,0.0,0.0,0.0,-2.8347933060732147,-2.8347933060732147,0.0,129.56471592984482,0.0,0.9967095483754528,-2.852678863747346,-2.852678863747346,-2.852678863747346
 2006-02-19T09:00:00,1901.4801217430152,6845328.438274851,21760157.8266458,8.536833469744456,8.512169319905494,41.37448696832027,0.0,0.0,0.0,8.536833469744456,8.536833469744456,0.0,0.0,0.0,0.0,0.0,-2.7253609702105983,-2.7253609702105983,0.0,0.0,0.0,0.0,-2.7253609702105983,-2.7253609702105983,0.0,129.56471592984482,0.0,0.996193285276817,-2.7412139080201663,-2.7412139080201663,-2.7412139080201663
 2006-02-19T10:00:00,2677.6230423842885,9639442.95258344,30622090.969309755,8.799811583676677,8.765102718067089,38.940693617242594,0.0,0.0,0.0,8.799811583676677,8.799811583676677,0.0,0.0,0.0,0.0,0.0,-2.604038876627228,-2.604038876627228,0.0,0.0,0.0,0.0,-2.604038876627228,-2.604038876627228,0.0,129.56471592984482,0.0,0.9956770221781808,-2.6255060386729085,-2.6255060386729085,-2.6255060386729085
 2006-02-19T11:00:00,4632.763620964419,16677949.035471909,53017705.35061586,7.75785495893214,7.6977614178051965,48.675867021553245,0.0,0.0,0.0,7.75785495893214,7.75785495893214,0.0,0.0,0.0,0.0,0.0,-2.419872253349748,-2.419872253349748,0.0,0.0,0.0,0.0,-2.419872253349748,-2.419872253349748,0.0,129.56471592984482,0.0,0.9951607590795448,-2.4509703769171653,-2.4509703769171653,-2.4509703769171653
 2006-02-19T12:00:00,5231.24028908868,18832465.04071924,59879489.80059146,8.875380799679716,8.80750933169558,38.940693617242594,0.0,0.0,0.0,8.875380799679716,8.875380799679716,0.0,-1.0,0.0,0.0,0.0,-2.2037052363563827,-2.2037052363563827,0.0,0.0,0.0,0.0,-2.2037052363563827,-2.2037052363563827,0.0,129.56471592984482,0.0,0.9946444959809088,-2.2412156282006133,-2.2412156282006133,-2.2412156282006133
 2006-02-19T13:00:00,7366.456850042519,26519244.66015307,84368249.38157469,7.85103707841418,7.755408226487554,48.675867021553245,0.0,0.0,0.0,7.85103707841418,7.85103707841418,0.0,-1.0,0.0,0.0,0.0,-1.9081269358725723,-1.9081269358725723,0.0,0.0,0.0,0.0,-1.9081269358725723,-1.9081269358725723,0.0,129.56471592984482,0.0,0.9941282328822728,-1.954410294673946,-1.954410294673946,-1.954410294673946
 2006-02-19T14:00:00,53685.17266084978,193266621.57905924,625374847.8916559,7.791234805694072,7.082294397281629,51.92092482299012,0.0,0.0,0.0,7.791234805694072,7.791234805694072,0.0,-1.0,0.0,0.0,0.0,-0.3846643270095645,-0.3846643270095645,0.0,0.0,0.0,0.0,-0.3846643270095645,-0.3846643270095645,0.0,129.56471592984477,0.0,0.9936119697836366,-0.7049934802222126,-0.7049934802222126,-0.7049934802222126
 2006-02-19T15:00:00,18242.41487141876,65672693.53710751,210739110.3061853,7.994650653351006,7.75576112357648,48.675867021553245,0.0,0.0,0.0,7.994650653351006,7.994650653351006,0.0,-1.0,0.0,0.0,0.0,1.330100366188637,1.330100366188637,0.0,0.0,0.0,0.0,1.330100366188637,1.330100366188637,0.0,129.56471592984482,0.0,0.9930957066850008,1.231986590715448,1.231986590715448,1.231986590715448
 2006-02-19T16:00:00,50566.661896247904,182039982.8264925,601739663.6386443,7.209652314709159,6.527506363349239,56.78851152514543,0.0,0.0,0.0,7.209652314709159,7.209652314709159,0.0,-1.0,0.0,0.0,0.0,2.8369531088234705,2.8369531088234705,0.0,0.0,0.0,0.0,2.8369531088234705,2.8369531088234705,0.0,129.56471592984477,0.0,0.9925794435863649,2.5209695940640646,2.5209695940640646,2.5209695940640646
 2006-02-19T17:00:00,39930.84280171277,143751034.086166,463964473.69270194,8.09021651294707,7.564257090588818,48.67586702155324,0.0,0.0,0.0,8.09021651294707,8.09021651294707,0.0,-1.0,0.0,0.0,0.0,4.749868703927098,4.749868703927098,0.0,0.0,0.0,0.0,4.749868703927098,4.749868703927098,0.0,129.56471592984482,0.0,0.9920631804877292,4.513541919668913,4.513541919668913,4.513541919668913
 2006-02-19T18:00:00,26936.310565471893,96970718.03569876,307037401.73425543,7.954560895005186,7.60650506343172,48.675867021553245,0.0,0.0,0.0,7.954560895005186,7.954560895005186,0.0,0.0,0.0,0.0,0.0,6.268716683554317,6.268716683554317,0.0,0.0,0.0,0.0,6.268716683554317,6.268716683554317,0.0,129.56471592984482,0.0,0.9915469173890932,6.122306410088751,6.122306410088751,6.122306410088751
 2006-02-19T19:00:00,5586.123739434591,20110045.461964525,63918434.70321565,7.784890556002207,7.712441279938286,48.675867021553245,0.0,0.0,0.0,7.784890556002207,7.784890556002207,0.0,0.0,285.9618181057928,1029462.545180854,3268155.59962316,6.624460788532363,6.620576620773768,10.7970596608204,285.9618181057928,1029462.545180854,3268155.59962316,6.624460788532363,6.620576620773768,10.7970596608204,129.56471592984482,0.0,0.9910306542904572,6.588924751244473,6.588924751244473,6.588924751244473
 2006-02-19T20:00:00,3065.0117755007864,11034042.391802829,35079964.40691966,8.962406355906914,8.922644615650858,36.50690026616493,0.0,0.0,0.0,8.962406355906914,8.962406355906914,0.0,0.0,2030.94427041302,7311399.373486871,23253536.427947305,6.727636404709269,6.7,64.78235796492241,2030.94427041302,7311399.373486871,23253536.427947305,6.727636404709269,6.7,64.78235796492241,129.56471592984482,0.0,0.9905143911918212,6.7,6.7,6.7
 2006-02-19T21:00:00,3873.833417853002,13945800.304270808,44336568.66654087,7.889852291789013,7.839598563775457,46.24207367047558,0.0,0.0,0.0,7.889852291789013,7.889852291789013,0.0,1.0,2284.2781809936737,8223401.451577224,26147084.31558537,6.731075290374335,6.700000000000002,64.78235796492241,2284.2781809936737,8223401.451577224,26147084.31558537,6.731075290374335,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9899981280931852,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-19T22:00:00,2641.7465979360327,9510287.752569716,30230794.577030145,8.93984142519744,8.905576054976642,34.073106915087266,0.0,0.0,0.0,8.93984142519744,8.93984142519744,0.0,1.0,1882.1816773180728,6775854.038345061,21544991.389080293,6.725605889720778,6.7,64.78235796492241,1882.1816773180728,6775854.038345061,21544991.389080293,6.725605889720778,6.7,64.78235796492241,129.56471592984482,0.0,0.9894818649945492,6.7,6.7,6.7
 2006-02-19T23:00:00,3053.449004318061,10992416.415545017,34909204.40859121,7.975206962815431,7.935638848016432,43.80828031939793,0.0,0.0,0.0,7.975206962815431,7.975206962815431,0.0,1.0,1910.220084305127,6876792.303498455,21859413.450603336,6.725979596849598,6.700000000000002,64.78235796492241,1910.220084305127,6876792.303498455,21859413.450603336,6.725979596849598,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9889656018959136,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-20T00:00:00,1394.1504683025942,5018941.685889339,15949107.199063404,9.580500780253564,9.562423166298506,24.337933510776622,0.0,0.0,0.0,9.580500780253564,9.580500780253564,0.0,1.0,1429.7750910973907,5147190.327950606,16364543.486308672,6.719449127820922,6.700000000000002,64.78235796492241,1429.7750910973907,5147190.327950606,16364543.486308672,6.719449127820922,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9884493387972776,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-20T01:00:00,841.6500521331682,3029940.1876794063,9636505.622895837,9.95501627703741,9.944093739782396,19.470346808621294,0.0,0.0,0.0,9.95501627703741,9.95501627703741,0.0,1.0,1240.6353591461586,4466287.292926171,14201604.57854761,6.716878536787891,6.700000000000002,64.78235796492241,1240.6353591461586,4466287.292926171,14201604.57854761,6.716878536787891,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9879330756986416,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-20T02:00:00,0.0,0.0,0.0,11.584690510721003,11.584690510721003,0.0,0.0,0.0,0.0,11.584690510721003,11.584690510721003,0.0,1.0,1170.6565921291483,4214363.731664934,13408015.844071204,6.715935373642652,6.7,64.78235796492238,1170.6565921291483,4214363.731664934,13408015.844071204,6.715935373642652,6.7,64.78235796492238,129.56471592984477,0.0,0.9874168126000056,6.7,6.7,6.7
 2006-02-20T03:00:00,0.0,0.0,0.0,11.584690510721009,11.584690510721009,0.0,0.0,0.0,0.0,11.584690510721009,11.584690510721009,0.0,1.0,1170.2577205716243,4212927.794057846,13408015.844071204,6.715935373642654,6.700000000000002,64.78235796492241,1170.2577205716243,4212927.794057846,13408015.844071204,6.715935373642654,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9869005495013696,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-20T04:00:00,0.0,0.0,0.0,11.58469051072101,11.58469051072101,0.0,0.0,0.0,0.0,11.58469051072101,11.58469051072101,0.0,1.0,1170.452542453377,4213629.152832155,13408015.844071204,6.715935373642655,6.700000000000003,64.78235796492241,1170.452542453377,4213629.152832155,13408015.844071204,6.715935373642655,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.986384286402734,6.700000000000003,6.700000000000003,6.700000000000003
 2006-02-20T05:00:00,0.0,0.0,0.0,11.584690510721003,11.584690510721003,0.0,0.0,0.0,0.0,11.584690510721003,11.584690510721003,0.0,1.0,1172.139488930942,4219702.16015139,13408015.844071204,6.715935373642651,6.7,64.78235796492241,1172.139488930942,4219702.16015139,13408015.844071204,6.715935373642651,6.7,64.78235796492241,129.56471592984482,0.0,0.9858680233040976,6.7,6.7,6.7
 2006-02-20T06:00:00,0.0,0.0,0.0,11.584690510721003,11.584690510721003,0.0,0.0,0.0,0.0,11.584690510721003,11.584690510721003,0.0,1.0,1171.9509917915475,4219023.57044957,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.9509917915475,4219023.57044957,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9853517602054618,6.7,6.7,6.7
 2006-02-20T07:00:00,0.0,0.0,0.0,11.584690510721003,11.584690510721003,0.0,0.0,0.0,0.0,11.584690510721003,11.584690510721003,0.0,0.0,1172.5278817320034,4221100.374235212,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1172.5278817320034,4221100.374235212,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9848354971068256,6.7,6.7,6.7
 2006-02-20T08:00:00,0.0,0.0,0.0,11.584690510721003,11.584690510721003,0.0,0.0,0.0,0.0,11.584690510721003,11.584690510721003,0.0,0.0,1170.694554593948,4214500.396538215,13408015.844071204,6.715935373642651,6.699999999999999,64.78235796492238,1170.694554593948,4214500.396538215,13408015.844071204,6.715935373642651,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9843192340081895,6.699999999999999,6.699999999999999,6.699999999999999
 2006-02-20T09:00:00,10997.113340622798,39589608.02624207,125880319.33469193,6.738008452814554,6.595324880518827,58.411040425863895,0.0,0.0,0.0,6.738008452814554,6.738008452814554,0.0,0.0,5612.112808876998,20203606.111957192,64336316.92584413,6.776458089255864,6.7,64.78235796492241,5612.112808876998,20203606.111957192,64336316.92584413,6.776458089255864,6.7,64.78235796492241,129.56471592984482,0.0,0.9838029709095538,6.7,6.7,6.7
 2006-02-20T10:00:00,40450.356993565416,145621285.17683548,463042351.6707975,6.929108003160849,6.404225330172532,58.411040425863895,0.0,0.0,0.0,6.929108003160849,6.929108003160849,0.0,0.0,20329.856193810312,73187482.29771712,232992228.7683264,6.976851328336619,6.7,64.78235796492241,20329.856193810312,73187482.29771712,232992228.7683264,6.976851328336619,6.7,64.78235796492241,129.56471592984482,0.0,0.983286707810918,6.7,6.7,6.7
 2006-02-20T11:00:00,68954.28773103548,248235435.83172768,819072603.5457387,7.130927778502894,6.202405554830485,58.411040425863895,0.0,0.0,0.0,7.130927778502894,7.130927778502894,0.0,0.0,35980.900544114455,129531241.95881204,411115679.23532194,7.188427409285612,6.7,64.78235796492241,35980.900544114455,129531241.95881204,411115679.23532194,7.188427409285612,6.7,64.78235796492241,129.56471592984482,0.0,0.982770444712282,6.7,6.7,6.7
 2006-02-20T12:00:00,73857.40511609691,265886658.4179489,975603622.5998012,7.219666895837903,6.113666437495475,58.411040425863895,0.0,0.0,0.0,7.219666895837903,7.219666895837903,0.0,-1.0,0.0,0.0,0.0,7.281468569941457,7.281468569941457,0.0,0.0,0.0,0.0,7.281468569941457,7.281468569941457,0.0,129.56471592984482,8.520602115539635,0.967978241739236,7.178380161798824,6.700017503885267,1.1173791102501542
 2006-02-20T13:00:00,73921.6499714002,266117939.89704067,1228674339.001618,7.363147867689553,5.970185465643827,58.411040425863895,0.0,0.0,0.0,7.363147867689553,7.363147867689553,0.0,-1.0,0.0,0.0,0.0,7.431896863175766,7.431896863175766,0.0,0.0,0.0,0.0,7.431896863175766,7.431896863175766,0.0,129.56471592984482,12.400109178849483,0.9281755111308028,7.408454286756755,6.699992389649808,0.0081536395397002
 2006-02-20T14:00:00,74143.73310265172,266917439.1695462,1359787670.53397,7.437489480474852,5.895843852858526,58.411040425863895,0.0,0.0,0.0,7.437489480474852,7.437489480474852,0.0,-1.0,0.0,0.0,0.0,7.509828150085378,7.509828150085378,0.0,0.0,0.0,0.0,7.509828150085378,7.509828150085378,0.0,129.56471592984482,13.777803011959447,0.8813019863193766,7.493947080303481,6.699939107964624,0.0277061333468786
 2006-02-20T15:00:00,77633.41220609106,279480283.9419278,1557768400.533942,7.549751810342365,5.783581522991014,58.411040425863895,0.0,0.0,0.0,7.549751810342365,7.549751810342365,0.0,-1.0,0.0,0.0,0.0,7.627578188057288,7.627578188057288,0.0,0.0,0.0,0.0,7.627578188057288,7.627578188057288,0.0,129.56471592984482,15.68106985101141,0.8284256780536193,7.61063541226314,6.699997952821751,0.0867810220593335
 2006-02-20T16:00:00,75710.21839391836,272556786.2181061,1460335561.6775224,7.494503341290816,5.838829992042563,58.411040425863895,0.0,0.0,0.0,7.494503341290816,7.494503341290816,0.0,-1.0,0.0,0.0,0.0,7.569588364987587,7.569588364987587,0.0,0.0,0.0,0.0,7.569588364987587,7.569588364987587,0.0,129.56471592984482,15.560249380218778,0.7715340330026744,7.598630051834555,6.699971256981347,0.1174226214224235
 2006-02-20T17:00:00,68839.67411804182,247822826.8249505,805734720.3888874,7.123366230703436,6.209967102629945,58.411040425863895,0.0,0.0,0.0,7.123366230703436,7.123366230703436,0.0,-1.0,0.0,0.0,0.0,7.180439695863762,7.180439695863762,0.0,0.0,0.0,0.0,7.180439695863762,7.180439695863762,0.0,129.56471592984482,9.727677847126326,0.7279987346456153,7.243724200402968,6.700012253860021,0.0199201858263458
 2006-02-20T18:00:00,40517.16194514571,145861783.00252455,462941697.0309146,6.929050886739397,6.404282446593983,58.411040425863895,0.0,0.0,0.0,6.929050886739397,6.929050886739397,0.0,0.0,25366.16020047474,91318176.72170907,290302017.9055588,7.044910273549605,6.7,64.78235796492241,25366.16020047474,91318176.72170907,290302017.9055588,7.044910273549605,6.7,64.78235796492241,129.56471592984482,0.0,0.7154674001257023,6.768241269805123,6.768241269805123,6.768241269805123
 2006-02-20T19:00:00,16830.627802451116,60590260.08882402,192654536.00212508,6.775852967742984,6.557480365590397,58.411040425863895,0.0,0.0,0.0,6.775852967742984,6.775852967742984,0.0,0.0,8508.875167387647,30631950.60259553,97633805.52063917,6.816027409756604,6.7,64.78235796492241,8508.875167387647,30631950.60259553,97633805.52063917,6.816027409756604,6.7,64.78235796492241,129.56471592984482,0.0,0.7149511370270664,6.7,6.7,6.7
 2006-02-20T20:00:00,3091.959183414117,11131053.06029082,35371625.31038161,7.770845515766022,7.73075321096579,48.675867021553245,0.0,0.0,0.0,7.770845515766022,7.770845515766022,0.0,0.0,1831.932418872136,6594956.70793969,21020028.736845743,6.72498192152917,6.7,64.78235796492241,1831.932418872136,6594956.70793969,21020028.736845743,6.72498192152917,6.7,64.78235796492241,129.56471592984482,0.0,0.7144348739284304,6.7,6.7,6.7
 2006-02-20T21:00:00,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,1.0,98617.7081086031,355023749.1909712,2332483278.142162,-0.5925658491461391,-3.377623771025679,64.78235796492241,98617.7081086031,355023749.1909712,2332483278.142162,-0.5925658491461391,-3.377623771025679,64.78235796492241,129.56471592984482,0.0,0.7219002303036599,-1.627623771025679,-0.8422865244669836,-0.8422865244669836
 2006-02-20T22:00:00,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,1.0,70601.3360871484,254164809.91373423,1222955340.9632883,-2.33605439161744,-3.8,64.78235796492241,70601.3360871484,254164809.91373423,1222955340.9632883,-2.33605439161744,-3.8,64.78235796492241,129.56471592984482,0.0,0.8157821791114112,-3.8,-2.3597596834447407,-2.3597596834447407
 2006-02-20T23:00:00,0.0,0.0,0.0,13.171462846861989,13.171462846861989,0.0,0.0,0.0,0.0,13.171462846861989,13.171462846861989,0.0,1.0,70537.53680179677,253935132.48646832,933370418.7258126,-2.682384959058856,-3.8,64.78235796492241,70537.53680179677,253935132.48646832,933370418.7258126,-2.682384959058856,-3.8,64.78235796492241,129.56471592984482,0.0,0.8941160217358132,-3.8,-2.708412190433242,-2.708412190433242
 2006-02-21T00:00:00,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,1.0,54228.93764233726,195224175.51241416,613347611.8649235,-3.065346193922869,-3.8,64.78235796492241,54228.93764233726,195224175.51241416,613347611.8649235,-3.065346193922869,-3.8,64.78235796492241,129.56471592984482,0.0,0.9499589865479036,-3.8,-3.0910866365757186,-3.0910866365757186
 2006-02-21T01:00:00,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,1.0,30840.76718601329,111026761.86964786,349532171.8084704,-3.3812268326605377,-3.8,64.78235796492238,30840.76718601329,111026761.86964786,349532171.8084704,-3.3812268326605377,-3.8,64.78235796492238,129.56471592984477,0.0,0.9839462900733892,-3.8,-3.4042784353553146,-3.4042784353553146
 2006-02-21T02:00:00,0.0,0.0,0.0,13.171462846861989,13.171462846861989,0.0,0.0,0.0,0.0,13.171462846861989,13.171462846861989,0.0,1.0,9376.02605874944,33753693.81149799,106594357.9405964,-3.6511909605666713,-3.778919933653551,32.3911789824612,9376.02605874944,33753693.81149799,106594357.9405964,-3.6511909605666713,-3.778919933653551,32.3911789824612,129.56471592984482,0.0,0.9992178408983512,-3.791579380314914,-3.6741333384693977,-3.6741333384693977
 2006-02-21T03:00:00,0.0,0.0,0.0,13.171462846861989,13.171462846861989,0.0,0.0,0.0,0.0,13.171462846861989,13.171462846861989,0.0,1.0,0.0,0.0,0.0,-3.700790123759072,-3.700790123759072,0.0,0.0,0.0,0.0,-3.700790123759072,-3.700790123759072,0.0,129.56471592984482,0.0,1.0000000000000002,-3.714466386928559,-3.714466386928559,-3.714466386928559
 2006-02-21T04:00:00,0.0,0.0,0.0,13.171462846861989,13.171462846861989,0.0,0.0,0.0,0.0,13.171462846861989,13.171462846861989,0.0,1.0,0.0,0.0,0.0,-3.6090128539790265,-3.6090128539790265,0.0,0.0,0.0,0.0,-3.6090128539790265,-3.6090128539790265,0.0,129.56471592984482,0.0,0.9999825976010612,-3.622690880814469,-3.622690880814469,-3.622690880814469
 2006-02-21T05:00:00,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,1.0,0.0,0.0,0.0,-3.517315482458747,-3.517315482458747,0.0,0.0,0.0,0.0,-3.517315482458747,-3.517315482458747,0.0,129.56471592984482,0.0,0.9996036174040924,-3.531036216962786,-3.531036216962786,-3.531036216962786
 2006-02-21T06:00:00,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,1.0,0.0,0.0,0.0,-3.429026692566378,-3.429026692566378,0.0,0.0,0.0,0.0,-3.429026692566378,-3.429026692566378,0.0,129.56471592984482,0.0,0.9990873543054564,-3.44274745961695,-3.44274745961695,-3.44274745961695
 2006-02-21T07:00:00,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,0.0,0.0,0.0,13.171462846861983,13.171462846861983,0.0,0.0,0.0,0.0,0.0,-3.343716107092549,-3.343716107092549,0.0,0.0,0.0,0.0,-3.343716107092549,-3.343716107092549,0.0,129.56471592984482,0.0,0.9985710912068204,-3.3575935063775764,-3.3575935063775764,-3.3575935063775764
 2006-02-21T08:00:00,2579.654619431657,9286756.629953967,29525281.97887851,9.749541904183646,9.716076073547937,30.828049113650383,0.0,0.0,0.0,9.749541904183646,9.749541904183646,0.0,0.0,0.0,0.0,0.0,-1.899938699973453,-1.899938699973453,0.0,0.0,0.0,0.0,-1.899938699973453,-1.899938699973453,0.0,129.56471592984477,0.0,0.9980548281081844,-3.2514903687588426,-3.2514903687588426,-3.2514903687588426
 2006-02-21T09:00:00,5918.904692865525,21308056.89431589,67829114.29659714,8.330773763000515,8.253890556691873,43.80828031939792,0.0,0.0,0.0,8.330773763000515,8.330773763000515,0.0,0.0,0.0,0.0,0.0,-3.082551017072153,-3.082551017072153,0.0,0.0,0.0,0.0,-3.082551017072153,-3.082551017072153,0.0,129.56471592984482,0.0,0.9975385650095484,-3.1324217102896976,-3.1324217102896976,-3.1324217102896976
 2006-02-21T10:00:00,53523.88308861821,192685979.1190256,626910013.6266751,7.0219983595825575,6.311334973750824,58.411040425863895,0.0,0.0,0.0,7.0219983595825575,7.0219983595825575,0.0,0.0,0.0,0.0,0.0,-1.7778870466448469,-1.7778870466448469,0.0,0.0,0.0,0.0,-1.7778870466448469,-1.7778870466448469,0.0,129.56471592984482,0.0,0.9970223019109126,-2.138558401434865,-2.138558401434865,-2.138558401434865
 2006-02-21T11:00:00,73908.89687317396,266072028.74342617,1178467348.966005,7.334682655992449,5.9986506773409305,58.411040425863895,0.0,0.0,0.0,7.334682655992449,7.334682655992449,0.0,0.0,0.0,0.0,0.0,1.2766795543637652,1.2766795543637652,0.0,0.0,0.0,0.0,1.2766795543637652,1.2766795543637652,0.0,129.56471592984482,0.0,0.9965060388122766,0.701176985696447,0.701176985696447,0.701176985696447
 2006-02-21T12:00:00,77035.20041130084,277326721.4806831,1514394066.689285,7.525158136093482,5.8081751972398985,58.411040425863895,0.0,0.0,0.0,7.525158136093482,7.525158136093482,0.0,-1.0,0.0,0.0,0.0,5.4226136578870205,5.4226136578870205,0.0,0.0,0.0,0.0,5.4226136578870205,5.4226136578870205,0.0,129.56471592984482,0.0,0.9959897757136408,4.639965515250752,4.639965515250752,4.639965515250752
 2006-02-21T13:00:00,89798.59073893935,323274926.66018164,2052881704.222916,7.830536766757877,5.502796566575502,58.411040425863895,0.0,0.0,0.0,7.830536766757877,7.830536766757877,0.0,-1.0,0.0,0.0,0.0,7.920914743320772,7.920914743320772,0.0,0.0,0.0,0.0,7.920914743320772,7.920914743320772,0.0,129.56471592984482,19.06317902935999,0.956894994618994,7.844812761927403,6.699980940709765,0.0757076747415482
 2006-02-21T14:00:00,99524.79583764024,358289265.01550484,2425539248.4648523,8.041910696780114,5.291422636553265,58.411040425863895,0.0,0.0,0.0,8.041910696780114,8.041910696780114,0.0,-1.0,0.0,0.0,0.0,8.143663177346932,8.143663177346932,0.0,0.0,0.0,0.0,8.143663177346932,8.143663177346932,0.0,129.56471592984482,23.31407341949704,0.8766141433938867,8.10190169526732,6.699966124556616,0.3088995504312565
 2006-02-21T15:00:00,101090.7925880854,363926853.3171074,2484508852.173017,8.075360322293884,5.257973011039495,58.411040425863895,0.0,0.0,0.0,8.075360322293884,8.075360322293884,0.0,-1.0,0.0,0.0,0.0,8.17875479537811,8.17875479537811,0.0,0.0,0.0,0.0,8.17875479537811,8.17875479537811,0.0,129.56471592984482,25.701325016217776,0.7848106014316478,8.203344270050822,6.700021577025551,0.6260053408343685
 2006-02-21T16:00:00,92561.11412180122,333220010.83848435,2160590389.111465,7.891626877773902,5.441706455559477,58.411040425863895,0.0,0.0,0.0,7.891626877773902,7.891626877773902,0.0,-1.0,0.0,0.0,0.0,7.986022813174255,7.986022813174255,0.0,0.0,0.0,0.0,7.986022813174255,7.986022813174255,0.0,129.56471592984482,23.02157869110793,0.6987432975653766,8.021266912152129,6.69995707685982,0.5857294598421755
 2006-02-21T17:00:00,73916.72136754628,266100196.9231666,1209372446.2948616,7.352205010785174,5.981128322548205,58.411040425863895,0.0,0.0,0.0,7.352205010785174,7.352205010785174,0.0,-1.0,0.0,0.0,0.0,7.420427792555253,7.420427792555253,0.0,0.0,0.0,0.0,7.420427792555253,7.420427792555253,0.0,129.56471592984482,14.29033030611886,0.6342413420307874,7.512247512128337,6.699987521635303,0.1543559571134928
 2006-02-21T18:00:00,73313.043402366,263926956.2485176,895348879.8082829,7.174168689502717,6.159164643830663,58.411040425863895,0.0,0.0,0.0,7.174168689502717,7.174168689502717,0.0,0.0,45548.3622772824,163974104.19821662,539287957.0678042,7.34059061308837,6.7,64.78235796492241,45548.3622772824,163974104.19821662,539287957.0678042,7.34059061308837,6.7,64.78235796492241,129.56471592984482,0.0,0.6157166840055327,6.80693328239578,6.80693328239578,6.80693328239578
 2006-02-21T19:00:00,63287.72034484383,227835793.24143776,721084456.2458298,7.075378426558877,6.257954906774503,58.411040425863895,0.0,0.0,0.0,7.075378426558877,7.075378426558877,0.0,0.0,31684.364992442646,114063713.97279352,362011093.3223904,7.130110051859181,6.7,64.78235796492241,31684.364992442646,114063713.97279352,362011093.3223904,7.130110051859181,6.7,64.78235796492241,129.56471592984482,0.0,0.6152004209068967,6.7,6.7,6.7
 2006-02-21T20:00:00,54694.47307910353,196900103.0847727,623392296.3747703,7.019999718967508,6.313333614365871,58.411040425863895,0.0,0.0,0.0,7.019999718967508,7.019999718967508,0.0,0.0,27406.594371417978,98663739.73710471,313135238.6265834,7.072057067040647,6.7,64.78235796492241,27406.594371417978,98663739.73710471,313135238.6265834,7.072057067040647,6.7,64.78235796492241,129.56471592984482,0.0,0.6146841578082608,6.7,6.7,6.7
 2006-02-21T21:00:00,37912.91108133316,136486479.89279938,433660178.7933805,6.912453160373679,6.420880172959701,58.411040425863895,0.0,0.0,0.0,6.912453160373679,6.912453160373679,0.0,1.0,106631.09182555444,383871930.571996,2640666315.528618,-0.160077097092015,-3.312626167816591,64.78235796492241,106631.09182555444,383871930.571996,2640666315.528618,-0.160077097092015,-3.312626167816591,64.78235796492241,129.56471592984482,0.0,0.6240948871561661,-1.562626167816591,-0.6922367392865328,-0.6922367392865328
 2006-02-21T22:00:00,10710.424352477005,38557527.66891721,122839370.07986476,8.245414229491642,8.106176268504464,46.24207367047558,0.0,0.0,0.0,8.245414229491642,8.245414229491642,0.0,1.0,73658.3389960502,265170020.3857807,1462375493.8376937,-2.049868775955938,-3.8,64.78235796492241,73658.3389960502,265170020.3857807,1462375493.8376937,-2.049868775955938,-3.8,64.78235796492241,129.56471592984482,0.0,0.7277182159692983,-3.8,-2.1320181679690733,-2.1320181679690733
 2006-02-21T23:00:00,9712.871617310611,34966337.8223182,111137367.16007876,7.889123746322554,7.763150644842191,48.675867021553245,0.0,0.0,0.0,7.889123746322554,7.889123746322554,0.0,1.0,70598.2149529374,254153573.83057457,1248734217.6426969,-2.3052304064371065,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1248734217.6426969,-2.3052304064371065,-3.8,64.78235796492241,129.56471592984482,0.0,0.8224799468050424,-3.8,-2.3831282971863312,-2.3831282971863312
 2006-02-22T00:00:00,16945.043865047614,61002157.914171405,194091617.3647338,7.235283480090967,7.015275711892513,54.516971064139646,0.0,0.0,0.0,7.235283480090967,7.235283480090967,0.0,1.0,70598.2149529374,254153573.83057457,998992328.1834936,-2.60388121700702,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,998992328.1834936,-2.60388121700702,-3.8,64.78235796492241,129.56471592984482,0.0,0.8992152819147953,-3.8,-2.737845239901329,-2.737845239901329
 2006-02-22T01:00:00,10405.639599194736,37460302.557101056,124048376.65562102,7.9613232937213,7.8207090453660335,48.675867021553245,0.0,0.0,0.0,7.9613232937213,7.9613232937213,0.0,1.0,56361.81179362055,202902522.457034,643316173.9822137,-3.0294736540271443,-3.8,64.78235796492241,56361.81179362055,202902522.457034,643316173.9822137,-3.0294736540271443,-3.8,64.78235796492241,129.56471592984482,0.0,0.953280584809992,-3.8,-3.118611063640223,-3.118611063640223
 2006-02-22T02:00:00,12581.694036031868,45294098.529714726,144320486.33883142,7.973113511911927,7.809524112878967,48.67586702155324,0.0,0.0,0.0,7.973113511911927,7.973113511911927,0.0,1.0,34918.22875503996,125705623.51814383,395153029.86839736,-3.326605774856933,-3.8,64.78235796492241,34918.22875503996,125705623.51814383,395153029.86839736,-3.326605774856933,-3.8,64.78235796492241,129.56471592984482,0.0,0.9857941669818048,-3.8,-3.423495576169417,-3.423495576169417
 2006-02-22T03:00:00,7586.766698141636,27312360.113309883,86816306.34933141,8.348573776894403,8.250169043899332,44.78179765982899,0.0,0.0,0.0,8.348573776894403,8.348573776894403,0.0,1.0,7171.112915526884,25816006.49589678,81453562.6885151,-3.590003500944324,-3.6876036660076337,21.5941193216408,7171.112915526884,25816006.49589678,81453562.6885151,-3.590003500944324,-3.6876036660076337,21.5941193216408,129.56471592984482,0.0,0.9994614553643888,-3.723302136078665,-3.645109201140991,-3.645109201140991
 2006-02-22T04:00:00,4572.9151510341335,16462494.543722875,52353531.281747125,7.837557955628462,7.778216938039034,48.675867021553245,0.0,0.0,0.0,7.837557955628462,7.837557955628462,0.0,1.0,0.0,0.0,0.0,-3.5088743393457347,-3.5088743393457347,0.0,0.0,0.0,0.0,-3.5088743393457347,-3.5088743393457347,0.0,129.56471592984482,0.0,0.999365137684216,-3.538505923485332,-3.538505923485332,-3.538505923485332
 2006-02-22T05:00:00,1226.447930385798,4415212.549388874,14027524.310403785,12.15548718100617,12.139587459345057,9.735173404310643,0.0,0.0,0.0,12.15548718100617,12.15548718100617,0.0,1.0,0.0,0.0,0.0,-3.32394578260809,-3.32394578260809,0.0,0.0,0.0,0.0,-3.32394578260809,-3.32394578260809,0.0,129.56471592984482,0.0,0.99884887458558,-3.341171701786489,-3.341171701786489,-3.341171701786489
 2006-02-22T06:00:00,422.8060783032512,1522101.8818917044,4837178.120821323,11.96608777792646,11.960605062463594,11.357702305029088,0.0,0.0,0.0,11.96608777792646,11.96608777792646,0.0,1.0,0.0,0.0,0.0,-3.2311895006537035,-3.2311895006537035,0.0,0.0,0.0,0.0,-3.2311895006537035,-3.2311895006537035,0.0,129.56471592984482,0.0,0.998332611486944,-3.2449735749187547,-3.2449735749187547,-3.2449735749187547
 2006-02-22T07:00:00,0.0,0.0,0.0,13.241817229373476,13.241817229373476,0.0,0.0,0.0,0.0,13.241817229373476,13.241817229373476,0.0,0.0,0.0,0.0,0.0,-3.145927351340616,-3.145927351340616,0.0,0.0,0.0,0.0,-3.145927351340616,-3.145927351340616,0.0,129.56471592984482,0.0,0.997816348388308,-3.1598024604701567,-3.1598024604701567,-3.1598024604701567
 2006-02-22T08:00:00,0.0,0.0,0.0,13.241817229373476,13.241817229373476,0.0,0.0,0.0,0.0,13.241817229373476,13.241817229373476,0.0,0.0,0.0,0.0,0.0,-3.042082325368746,-3.042082325368746,0.0,0.0,0.0,0.0,-3.042082325368746,-3.042082325368746,0.0,129.56471592984482,0.0,0.997300085289672,-3.0571520928071187,-3.0571520928071187,-3.0571520928071187
 2006-02-22T09:00:00,5328.595450133584,19182943.620480902,61078794.84401106,6.701282043214821,6.63205129011856,58.411040425863895,0.0,0.0,0.0,6.701282043214821,6.701282043214821,0.0,0.0,0.0,0.0,0.0,-2.9132513756134766,-2.9132513756134766,0.0,0.0,0.0,0.0,-2.9132513756134766,-2.9132513756134766,0.0,129.56471592984482,0.0,0.9967838221910362,-2.947727968288081,-2.947727968288081,-2.947727968288081
 2006-02-22T10:00:00,19700.81784928047,70922944.25740969,225816990.6008446,6.794648303691038,6.538685029642344,58.411040425863895,0.0,0.0,0.0,6.794648303691038,6.794648303691038,0.0,0.0,0.0,0.0,0.0,-2.401290055089812,-2.401290055089812,0.0,0.0,0.0,0.0,-2.401290055089812,-2.401290055089812,0.0,129.56471592984482,0.0,0.9962675590924,-2.5259027124018587,-2.5259027124018587,-2.5259027124018587
 2006-02-22T11:00:00,56940.12565010788,204984452.3403884,670451703.9862705,7.046680073254081,6.286653260079299,58.411040425863895,0.0,0.0,0.0,7.046680073254081,7.046680073254081,0.0,0.0,0.0,0.0,0.0,-0.9068584445705716,-0.9068584445705716,0.0,0.0,0.0,0.0,-0.9068584445705716,-0.9068584445705716,0.0,129.56471592984482,0.0,0.9957512959937644,-1.262030965296824,-1.262030965296824,-1.262030965296824
 2006-02-22T12:00:00,73880.34679192309,265969248.45092312,1065775972.040278,7.27079005495985,6.062543278373529,58.411040425863895,0.0,0.0,0.0,7.27079005495985,7.27079005495985,0.0,-1.0,0.0,0.0,0.0,1.9534372813855123,1.9534372813855123,0.0,0.0,0.0,0.0,1.9534372813855123,1.9534372813855123,0.0,129.56471592984482,0.0,0.9952350328951282,1.4410511821904974,1.4410511821904974,1.4410511821904974
