Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-22T13:00:00,75730.21089290304,272628759.21445096,1470055490.2702997,7.500014686853656,5.833318646479722,58.411040425863895,0.0,0.0,0.0,7.500014686853656,7.500014686853656,0.0,-1.0,0.0,0.0,0.0,5.79221202233645,5.79221202233645,0.0,0.0,0.0,0.0,5.79221202233645,5.79221202233645,0.0,129.56471592984482,0.88864960918345,0.9942330653925524,5.071311841309631,5.023386498293892,3.906729575231376
 2006-02-22T14:00:00,76495.31765372476,275383143.5534091,1509647467.7526443,7.522464562512245,5.810868770821135,58.411040425863895,0.0,0.0,0.0,7.522464562512245,7.522464562512245,0.0,-1.0,0.0,0.0,0.0,7.599259376389944,7.599259376389944,0.0,0.0,0.0,0.0,7.599259376389944,7.599259376389944,0.0,129.56471592984482,15.3606450226143,0.9593448450706464,7.598636293016326,6.699982262423268,0.0189899420217531
 2006-02-22T15:00:00,67287.14927992862,242233737.40774304,937186800.6068008,7.197899356982308,6.135433976351073,58.411040425863895,0.0,0.0,0.0,7.197899356982308,7.197899356982308,0.0,-1.0,0.0,0.0,0.0,7.258493884222783,7.258493884222783,0.0,0.0,0.0,0.0,7.258493884222783,7.258493884222783,0.0,129.56471592984482,11.259475990220068,0.909867336051367,7.342030595736358,6.699976398992196,0.0127467281113745
 2006-02-22T16:00:00,68198.16360627022,245513388.9825728,794510233.6201181,7.117003102622441,6.2163302307109385,58.411040425863895,0.0,0.0,0.0,7.117003102622441,7.117003102622441,0.0,-1.0,0.0,0.0,0.0,7.173836107813916,7.173836107813916,0.0,0.0,0.0,0.0,7.173836107813916,7.173836107813916,0.0,129.56471592984482,8.057894874071101,0.8816144864720523,7.144639772445964,6.700023847275898,0.0007347648546819
 2006-02-22T17:00:00,48961.16404390525,176260190.55805892,558160585.9404186,6.983023485301589,6.350309848031791,58.411040425863895,0.0,0.0,0.0,6.983023485301589,6.983023485301589,0.0,-1.0,0.0,0.0,0.0,7.033225030381079,7.033225030381079,0.0,0.0,0.0,0.0,7.033225030381079,7.033225030381079,0.0,129.56471592984482,6.897057974281267,0.8543210849801913,7.077532282929515,6.699937829513218,0.0006403686677579
 2006-02-22T18:00:00,39960.16433476826,143856591.60516572,455725145.2432898,6.924959292890112,6.408374040443268,58.411040425863895,0.0,0.0,0.0,6.924959292890112,6.924959292890112,0.0,0.0,23524.280976277983,84687411.51460074,268805153.9204447,7.019392730205451,6.7,64.78235796492241,23524.280976277983,84687411.51460074,268805153.9204447,7.019392730205451,6.7,64.78235796492241,129.56471592984482,0.0,0.8454918282994989,6.746987164773862,6.746987164773862,6.746987164773862
 2006-02-22T19:00:00,48285.42610525256,173827533.9789092,550478096.9575957,6.978668528637543,6.354664804695837,58.411040425863895,0.0,0.0,0.0,6.978668528637543,6.978668528637543,0.0,0.0,24215.062832793905,87174226.19805805,276670255.91521233,7.028741061302604,6.7,64.78235796492241,24215.062832793905,87174226.19805805,276670255.91521233,7.028741061302604,6.7,64.78235796492241,129.56471592984482,0.0,0.8449755652008629,6.7,6.7,6.7
 2006-02-22T20:00:00,54699.29625196024,196917466.50705683,623448307.038418,7.020031432574776,6.313301900758604,58.411040425863895,0.0,0.0,0.0,7.020031432574776,7.020031432574776,0.0,0.0,27410.607252681857,98678186.10965468,313181087.97638273,7.072111614467066,6.7,64.78235796492241,27410.607252681857,98678186.10965468,313181087.97638273,7.072111614467066,6.7,64.78235796492241,129.56471592984482,0.0,0.844459302102227,6.7,6.7,6.7
 2006-02-22T21:00:00,54725.598421489245,197012154.31736133,623747437.2137082,7.020200994475488,6.313132338857892,58.411040425863895,0.0,0.0,0.0,7.020200994475488,7.020200994475488,0.0,1.0,100056.17837828556,360202242.1618281,2381678088.384592,-0.5159045684430587,-3.359490667146817,64.78235796492241,100056.17837828556,360202242.1618281,2381678088.384592,-0.5159045684430587,-3.359490667146817,64.78235796492241,129.56471592984482,0.0,0.8417909109566063,-1.6094906671468172,-1.1340690520476877,-1.1340690520476877
 2006-02-22T22:00:00,23022.49245951665,82880972.85425994,263831069.84395903,7.64253301524807,7.343468412922387,51.10966037263091,0.0,0.0,0.0,7.64253301524807,7.64253301524807,0.0,1.0,70598.2149529374,254153573.83057457,963092142.1362764,-2.6468269785374914,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,963092142.1362764,-2.6468269785374914,-3.8,64.78235796492241,129.56471592984482,0.0,0.9123113406634924,-3.8,-2.818068512070852,-2.818068512070852
 2006-02-22T23:00:00,2977.3769797017667,10718557.126926357,34075727.20842843,8.772584251305565,8.733960730790551,38.9406936172426,0.0,0.0,0.0,8.772584251305565,8.772584251305565,0.0,1.0,47484.96114619345,170945860.1262964,537070958.5093977,-3.156659251768126,-3.8,64.78235796492241,47484.96114619345,170945860.1262964,537070958.5093977,-3.156659251768126,-3.8,64.78235796492241,129.56471592984482,0.0,0.9616173349311002,-3.8,-3.1904634686996154,-3.1904634686996154
 2006-02-23T00:00:00,89.63222802053122,322676.0208739124,1025541.9327381888,12.51008671270402,12.508924308897647,2.433793351077662,0.0,0.0,0.0,12.51008671270402,12.51008671270402,0.0,1.0,25810.449276974046,92917617.39710651,292359579.8786645,-3.449704597394483,-3.8000000000000007,64.78235796492241,25810.449276974046,92917617.39710651,292359579.8786645,-3.449704597394483,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9903413114994548,-3.8000000000000007,-3.4718574676204663,-3.4718574676204663
 2006-02-23T01:00:00,0.0,0.0,0.0,12.763489031876816,12.763489031876816,0.0,0.0,0.0,0.0,12.763489031876816,12.763489031876816,0.0,1.0,2891.550487081965,10409581.753495077,32773937.12204412,-3.716066055406316,-3.755338846424081,10.7970596608204,2891.550487081965,10409581.753495077,32773937.12204412,-3.716066055406316,-3.755338846424081,10.7970596608204,129.56471592984482,0.0,1.0000000000000004,-3.772684624849453,-3.73677526975179,-3.73677526975179
 2006-02-23T02:00:00,0.0,0.0,0.0,12.76348903187681,12.76348903187681,0.0,0.0,0.0,0.0,12.76348903187681,12.76348903187681,0.0,1.0,0.0,0.0,0.0,-3.666324449439416,-3.666324449439416,0.0,0.0,0.0,0.0,-3.666324449439416,-3.666324449439416,0.0,129.56471592984477,0.0,0.9998114813567224,-3.679937765182369,-3.679937765182369,-3.679937765182369
 2006-02-23T03:00:00,0.0,0.0,0.0,12.763489031876814,12.763489031876814,0.0,0.0,0.0,0.0,12.763489031876814,12.763489031876814,0.0,1.0,0.0,0.0,0.0,-3.5720909165892523,-3.5720909165892523,0.0,0.0,0.0,0.0,-3.5720909165892523,-3.5720909165892523,0.0,129.56471592984482,0.0,0.9993005364543172,-3.585641909652564,-3.585641909652564,-3.585641909652564
 2006-02-23T04:00:00,0.0,0.0,0.0,12.763489031876814,12.763489031876814,0.0,0.0,0.0,0.0,12.763489031876814,12.763489031876814,0.0,1.0,0.0,0.0,0.0,-3.477863019267148,-3.477863019267148,0.0,0.0,0.0,0.0,-3.477863019267148,-3.477863019267148,0.0,129.56471592984482,0.0,0.9987842733556814,-3.491476955762908,-3.491476955762908,-3.491476955762908
 2006-02-23T05:00:00,0.0,0.0,0.0,12.763489031876814,12.763489031876814,0.0,0.0,0.0,0.0,12.763489031876814,12.763489031876814,0.0,1.0,0.0,0.0,0.0,-3.3829436227135616,-3.3829436227135616,0.0,0.0,0.0,0.0,-3.3829436227135616,-3.3829436227135616,0.0,129.56471592984482,0.0,0.9982680102570454,-3.396492713995155,-3.396492713995155,-3.396492713995155
 2006-02-23T06:00:00,0.0,0.0,0.0,12.763489031876814,12.763489031876814,0.0,0.0,0.0,0.0,12.763489031876814,12.763489031876814,0.0,1.0,0.0,0.0,0.0,-3.2905719832935336,-3.2905719832935336,0.0,0.0,0.0,0.0,-3.2905719832935336,-3.2905719832935336,0.0,129.56471592984482,0.0,0.9977517471584094,-3.30429933092122,-3.30429933092122,-3.30429933092122
 2006-02-23T07:00:00,0.0,0.0,0.0,12.763489031876814,12.763489031876814,0.0,0.0,0.0,0.0,12.763489031876814,12.763489031876814,0.0,0.0,0.0,0.0,0.0,-3.205279927498238,-3.205279927498238,0.0,0.0,0.0,0.0,-3.205279927498238,-3.205279927498238,0.0,129.56471592984482,0.0,0.9972354840597736,-3.219155716662106,-3.219155716662106,-3.219155716662106
 2006-02-23T08:00:00,3771.449005265347,13577216.418955252,43211544.54102433,8.22427730428998,8.175298369940458,43.80828031939791,0.0,0.0,0.0,8.22427730428998,8.22427730428998,0.0,0.0,0.0,0.0,0.0,-1.7624011781894893,-1.7624011781894893,0.0,0.0,0.0,0.0,-1.7624011781894893,-1.7624011781894893,0.0,129.56471592984477,0.0,0.9967192209611374,-3.0819073179735725,-3.0819073179735725,-3.0819073179735725
 2006-02-23T09:00:00,2899.4709027990752,10438095.25007667,33210772.2862504,8.201527216046584,8.163884014778347,43.80828031939791,0.0,0.0,0.0,8.201527216046584,8.201527216046584,0.0,0.0,0.0,0.0,0.0,-2.767418251569824,-2.767418251569824,0.0,0.0,0.0,0.0,-2.767418251569824,-2.767418251569824,0.0,129.56471592984482,0.0,0.9962029578625016,-2.799536121441511,-2.799536121441511,-2.799536121441511
 2006-02-23T10:00:00,747.0445701673431,2689360.452602435,8555856.862662952,10.38848332967432,10.378785664225074,19.470346808621297,0.0,0.0,0.0,10.38848332967432,10.38848332967432,0.0,0.0,25519.16276032827,91868985.9371818,487622127.0815366,4.981497602897808,4.402956044635348,32.3911789824612,25519.16276032827,91868985.9371818,487622127.0815366,4.981497602897808,4.402956044635348,32.3911789824612,107.970596608204,0.0,0.9956866947638656,2.842699705633444,2.842699705633444,2.842699705633444
 2006-02-23T11:00:00,840.3009597230612,3025083.4550030204,9629208.501932845,10.38909163078486,10.378177363114531,19.470346808621297,0.0,0.0,0.0,10.38909163078486,10.38909163078486,0.0,0.0,1232.2185557682024,4435986.800765528,14103434.038449664,6.716761862146432,6.7,64.78235796492241,1232.2185557682024,4435986.800765528,14103434.038449664,6.716761862146432,6.7,64.78235796492241,129.56471592984482,0.0,0.9951704316652296,6.7,6.7,6.7
 2006-02-23T12:00:00,11520.33280973419,41473198.11504308,132109832.79881364,6.7415386068242205,6.5917947265091605,58.411040425863895,0.0,0.0,0.0,6.7415386068242205,6.7415386068242205,0.0,-1.0,0.0,0.0,0.0,6.776075788878572,6.776075788878572,0.0,0.0,0.0,0.0,6.776075788878572,6.776075788878572,0.0,129.56471592984482,1.0705343272343986,0.9932251183948652,6.7559700955597854,6.699992294190939,1.1166666666666667
 2006-02-23T13:00:00,27310.36447942714,98317312.1259377,312448814.1401503,6.843749516882458,6.489583816450922,58.411040425863895,0.0,0.0,0.0,6.843749516882458,6.843749516882458,0.0,-1.0,0.0,0.0,0.0,6.885813321433378,6.885813321433378,0.0,0.0,0.0,0.0,6.885813321433378,6.885813321433378,0.0,129.56471592984482,3.200806768429404,0.9852074361860886,6.869835195511798,6.700000101687089,1.8264797082186608e-11
 2006-02-23T14:00:00,41837.90974459028,150616475.080525,479422022.3578047,6.938391678914439,6.394941654418941,58.411040425863895,0.0,0.0,0.0,6.938391678914439,6.938391678914439,0.0,-1.0,0.0,0.0,0.0,6.986473194915167,6.986473194915167,0.0,0.0,0.0,0.0,6.986473194915167,6.986473194915167,0.0,129.56471592984482,4.93041166569889,0.9710844886021014,6.965228490662437,6.7000091950641805,2.039647107506445e-07
 2006-02-23T15:00:00,63619.7262949653,229031014.6618751,725555788.501896,7.077913513222423,6.255419820110958,58.411040425863895,0.0,0.0,0.0,7.077913513222423,7.077913513222423,0.0,-1.0,0.0,0.0,0.0,7.132841125508168,7.132841125508168,0.0,0.0,0.0,0.0,7.132841125508168,7.132841125508168,0.0,129.56471592984482,7.426567869626719,0.9495343128841398,7.107644465966929,6.6999964591031445,7.43132631118e-05
 2006-02-23T16:00:00,68451.80966246828,246426514.7848858,779764447.5570861,7.108643194212423,6.224690139120958,58.411040425863895,0.0,0.0,0.0,7.108643194212423,7.108643194212423,0.0,-1.0,0.0,0.0,0.0,7.16496469001639,7.16496469001639,0.0,0.0,0.0,0.0,7.16496469001639,7.16496469001639,0.0,129.56471592984482,8.591705617022019,0.9207723643641436,7.175783971755841,6.699930171767991,0.0003874391935114
 2006-02-23T17:00:00,34415.46618976982,123895678.28317133,394032670.0129447,6.889991395965208,6.443341937368171,58.411040425863895,0.0,0.0,0.0,6.889991395965208,6.889991395965208,0.0,-1.0,0.0,0.0,0.0,6.935751685096169,6.935751685096169,0.0,0.0,0.0,0.0,6.935751685096169,6.935751685096169,0.0,129.56471592984482,5.105069700510974,0.8975909847371172,6.975610873430807,6.700019761847159,3.57592439524e-05
 2006-02-23T18:00:00,19795.172129376,71262619.6657536,227046330.53211588,6.795344962495363,6.537988370838018,58.411040425863895,0.0,0.0,0.0,6.795344962495363,6.795344962495363,0.0,0.0,12343.665940170247,44437197.38461291,141691640.51714367,6.868375074473735,6.7,64.78235796492241,12343.665940170247,44437197.38461291,141691640.51714367,6.868375074473735,6.7,64.78235796492241,129.56471592984482,0.0,0.891213856991332,6.731879966327117,6.731879966327117,6.731879966327117
 2006-02-23T19:00:00,5083.704222571628,18301335.201257862,58174229.0583753,7.778890944770624,7.712952288189315,48.675867021553245,0.0,0.0,0.0,7.778890944770624,7.778890944770624,0.0,0.0,2824.6435118531203,10168716.642671231,32420147.384480003,6.73853004518483,6.7,64.78235796492241,2824.6435118531203,10168716.642671231,32420147.384480003,6.73853004518483,6.7,64.78235796492241,129.56471592984482,0.0,0.8906975938926961,6.7,6.7,6.7
 2006-02-23T20:00:00,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,0.0,1169.812236493139,4211324.0513753,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.812236493139,4211324.0513753,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.8901813307940601,6.7,6.7,6.7
 2006-02-23T21:00:00,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,1.0,95118.2993895376,342425877.8023353,1966566313.110704,-1.0935295023027012,-3.441637134478663,64.78235796492241,95118.2993895376,342425877.8023353,1966566313.110704,-1.0935295023027012,-3.441637134478663,64.78235796492241,129.56471592984482,0.0,0.88333062412485,-1.6916371344786625,-1.359087018895966,-1.359087018895966
 2006-02-23T22:00:00,0.0,0.0,0.0,13.142196365546374,13.142196365546374,0.0,0.0,0.0,0.0,13.142196365546374,13.142196365546374,0.0,1.0,58897.56750638862,212031243.02299905,667022003.0600188,-3.001098990153853,-3.8000000000000007,64.78235796492241,58897.56750638862,212031243.02299905,667022003.0600188,-3.001098990153853,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9419403662698616,-3.8000000000000007,-3.0271051552844432,-3.0271051552844432
 2006-02-23T23:00:00,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,1.0,34252.45331383679,123308831.92981245,388586094.3668299,-3.334454984474801,-3.8,64.78235796492241,34252.45331383679,123308831.92981245,388586094.3668299,-3.334454984474801,-3.8,64.78235796492241,129.56471592984482,0.0,0.9794017222140544,-3.8,-3.358056144821372,-3.358056144821372
 2006-02-24T00:00:00,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,1.0,13327.77430560252,47979987.50016906,151288105.99312025,-3.6054093129675366,-3.786690702963659,43.1882386432816,13327.77430560252,47979987.50016906,151288105.99312025,-3.6054093129675366,-3.786690702963659,43.1882386432816,129.56471592984482,0.0,0.9980754262758936,-3.797110101029414,-3.6297468810501634,-3.6297468810501634
 2006-02-24T01:00:00,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,1.0,0.0,0.0,0.0,-3.714312812854288,-3.714312812854288,0.0,0.0,0.0,0.0,-3.714312812854288,-3.714312812854288,0.0,129.56471592984482,0.0,1.0,-3.727926010481693,-3.727926010481693,-3.727926010481693
 2006-02-24T02:00:00,0.0,0.0,0.0,13.142196365546374,13.142196365546374,0.0,0.0,0.0,0.0,13.142196365546374,13.142196365546374,0.0,1.0,0.0,0.0,0.0,-3.6196908114213246,-3.6196908114213246,0.0,0.0,0.0,0.0,-3.6196908114213246,-3.6196908114213246,0.0,129.56471592984482,0.0,0.999982497125028,-3.6332423384469497,-3.6332423384469497,-3.6332423384469497
 2006-02-24T03:00:00,0.0,0.0,0.0,13.142196365546374,13.142196365546374,0.0,0.0,0.0,0.0,13.142196365546374,13.142196365546374,0.0,1.0,0.0,0.0,0.0,-3.525852052659612,-3.525852052659612,0.0,0.0,0.0,0.0,-3.525852052659612,-3.525852052659612,0.0,129.56471592984482,0.0,0.9996033159759932,-3.53946512858366,-3.53946512858366,-3.53946512858366
 2006-02-24T04:00:00,0.0,0.0,0.0,13.142196365546374,13.142196365546374,0.0,0.0,0.0,0.0,13.142196365546374,13.142196365546374,0.0,1.0,0.0,0.0,0.0,-3.43086769300583,-3.43086769300583,0.0,0.0,0.0,0.0,-3.43086769300583,-3.43086769300583,0.0,129.56471592984482,0.0,0.9990870528773572,-3.4444812535312934,-3.4444812535312934,-3.4444812535312934
 2006-02-24T05:00:00,0.0,0.0,0.0,13.142196365546368,13.142196365546368,0.0,0.0,0.0,0.0,13.142196365546368,13.142196365546368,0.0,1.0,0.0,0.0,0.0,-3.339178961553607,-3.339178961553607,0.0,0.0,0.0,0.0,-3.339178961553607,-3.339178961553607,0.0,129.56471592984482,0.0,0.998570789778721,-3.352897372132064,-3.352897372132064,-3.352897372132064
 2006-02-24T06:00:00,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,1.0,0.0,0.0,0.0,-3.2508566884378625,-3.2508566884378625,0.0,0.0,0.0,0.0,-3.2508566884378625,-3.2508566884378625,0.0,129.56471592984482,0.0,0.9980545266800852,-3.264572949430013,-3.264572949430013,-3.264572949430013
 2006-02-24T07:00:00,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,0.0,0.0,0.0,13.14219636554637,13.14219636554637,0.0,0.0,0.0,0.0,0.0,-3.1655122311235964,-3.1655122311235964,0.0,0.0,0.0,0.0,-3.1655122311235964,-3.1655122311235964,0.0,129.56471592984482,0.0,0.9975382635814491,-3.1793875663232054,-3.1793875663232054,-3.1793875663232054
 2006-02-24T08:00:00,2794.762388028053,10061144.596900994,32060437.44770398,9.198542799076764,9.16220351419375,35.69563581580571,0.0,0.0,0.0,9.198542799076764,9.198542799076764,0.0,0.0,0.0,0.0,0.0,-1.6935729242067878,-1.6935729242067878,0.0,0.0,0.0,0.0,-1.6935729242067878,-1.6935729242067878,0.0,129.56471592984477,0.0,0.9970220004828132,-3.0605941805700323,-3.0605941805700323,-3.0605941805700323
 2006-02-24T09:00:00,1553.7234250535846,5593404.330192903,17798326.75931572,8.791089960256226,8.770916378621488,38.940693617242594,0.0,0.0,0.0,8.791089960256226,8.791089960256226,0.0,0.0,0.0,0.0,0.0,-2.934913934666661,-2.934913934666661,0.0,0.0,0.0,0.0,-2.934913934666661,-2.934913934666661,0.0,129.56471592984482,0.0,0.9965057373841772,-2.9489677268027843,-2.9489677268027843,-2.9489677268027843
 2006-02-24T10:00:00,783.400176504767,2820240.635417161,8966212.109857839,10.882828783311815,10.872665996956334,19.470346808621297,0.0,0.0,0.0,10.882828783311815,10.882828783311815,0.0,0.0,0.0,0.0,0.0,-2.837931364157098,-2.837931364157098,0.0,0.0,0.0,0.0,-2.837931364157098,-2.837931364157098,0.0,129.56471592984482,0.0,0.9959894742855412,-2.852453604774523,-2.852453604774523,-2.852453604774523
 2006-02-24T11:00:00,11515.358544073655,41455290.75866517,131947890.51503944,6.741447338966043,6.591885994367337,58.411040425863895,0.0,0.0,0.0,6.741447338966043,6.741447338966043,0.0,0.0,0.0,0.0,0.0,-2.6274188850306444,-2.6274188850306444,0.0,0.0,0.0,0.0,-2.6274188850306444,-2.6274188850306444,0.0,129.56471592984482,0.0,0.9954732111869052,-2.6998709676249795,-2.6998709676249795,-2.6998709676249795
 2006-02-24T12:00:00,36942.4198487999,132992711.45567968,423012223.0208007,6.906418027248681,6.426915306084698,58.411040425863895,0.0,0.0,0.0,6.906418027248681,6.906418027248681,0.0,-1.0,0.0,0.0,0.0,-1.638117343864896,-1.638117343864896,0.0,0.0,0.0,0.0,-1.638117343864896,-1.638117343864896,0.0,129.56471592984482,0.0,0.9949569480882694,-1.8612146633446789,-1.8612146633446789,-1.8612146633446789
 2006-02-24T13:00:00,63934.027671748765,230162499.61829552,729702681.3867936,7.080263988653695,6.253069344679684,58.411040425863895,0.0,0.0,0.0,7.080263988653695,7.080263988653695,0.0,-1.0,0.0,0.0,0.0,0.2997456146776869,0.2997456146776869,0.0,0.0,0.0,0.0,0.2997456146776869,0.2997456146776869,0.0,129.56471592984482,0.0,0.9944406849896334,-0.0786764750507464,-0.0786764750507464,-0.0786764750507464
 2006-02-24T14:00:00,73814.49064571463,265732166.3245727,943222289.6682762,7.201309314479634,6.132024018853746,58.411040425863895,0.0,0.0,0.0,7.201309314479634,7.201309314479634,0.0,-1.0,0.0,0.0,0.0,3.0405874550037013,3.0405874550037013,0.0,0.0,0.0,0.0,3.0405874550037013,3.0405874550037013,0.0,129.56471592984482,0.0,0.9939244218909976,2.557558766161008,2.557558766161008,2.557558766161008
 2006-02-24T15:00:00,73864.65649286687,265912763.37432072,1004004295.0985656,7.235768152888515,6.097565180444865,58.411040425863895,0.0,0.0,0.0,7.235768152888515,7.235768152888515,0.0,-1.0,0.0,0.0,0.0,6.339037387810104,6.339037387810104,0.0,0.0,0.0,0.0,6.339037387810104,6.339037387810104,0.0,129.56471592984482,1.4534766417969642,0.9925913967629696,5.890269827643322,5.809684202462375,4.693019348533472
 2006-02-24T16:00:00,73848.09194750221,265853131.011008,939107035.7988068,7.198975703256747,6.134357630076633,58.411040425863895,0.0,0.0,0.0,7.198975703256747,7.198975703256747,0.0,-1.0,0.0,0.0,0.0,7.259845578055696,7.259845578055696,0.0,0.0,0.0,0.0,7.259845578055696,7.259845578055696,0.0,129.56471592984482,10.046163735110836,0.9679377466675504,7.263122912792433,6.700000541716517,0.0006147468090498
 2006-02-24T17:00:00,45001.01404237223,162003650.55254006,514979364.2567853,6.958546943078403,6.374786390254978,58.411040425863895,0.0,0.0,0.0,6.958546943078403,6.958546943078403,0.0,-1.0,0.0,0.0,0.0,7.007635720360203,7.007635720360203,0.0,0.0,0.0,0.0,7.007635720360203,7.007635720360203,0.0,129.56471592984482,6.555011834501161,0.9390704700259064,7.058238795187134,6.700019265036481,0.0001277619664037
 2006-02-24T18:00:00,19633.964591632342,70682272.52987644,225126882.5311557,6.794257593336078,6.5390757399973,58.411040425863895,0.0,0.0,0.0,6.794257593336078,6.794257593336078,0.0,0.0,12905.460299940683,46459657.07978647,147994162.14101776,6.875858090364719,6.7,64.78235796492241,12905.460299940683,46459657.07978647,147994162.14101776,6.875858090364719,6.7,64.78235796492241,129.56471592984482,0.0,0.9309296365529216,6.740500440294554,6.740500440294554,6.740500440294554
 2006-02-24T19:00:00,1712.221022367252,6163995.680522106,19619396.607202925,9.991745286132304,9.969507514093728,29.205520212931944,0.0,0.0,0.0,9.991745286132304,9.991745286132304,0.0,0.0,1498.0689689841838,5393048.288343063,17172608.454625264,6.720409437177003,6.7,64.78235796492241,1498.0689689841838,5393048.288343063,17172608.454625264,6.720409437177003,6.7,64.78235796492241,129.56471592984482,0.0,0.9304133734542858,6.7,6.7,6.7
 2006-02-24T20:00:00,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,0.0,1169.610117056387,4210596.421402993,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.610117056387,4210596.421402993,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9298971103556498,6.7,6.7,6.7
 2006-02-24T21:00:00,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,1.0,91747.39648882548,330290627.3597717,1827552194.1721456,-1.282787812913952,-3.464806327122851,64.78235796492241,91747.39648882548,330290627.3597717,1827552194.1721456,-1.282787812913952,-3.464806327122851,64.78235796492241,129.56471592984482,0.0,0.9173199266355582,-1.7148063271228502,-1.5537174004287742,-1.5537174004287742
 2006-02-24T22:00:00,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,1.0,45192.83637206464,162694210.93943268,511187480.9445152,-3.187648517535552,-3.8000000000000007,64.78235796492241,45192.83637206464,162694210.93943268,511187480.9445152,-3.187648517535552,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9640968788228322,-3.8000000000000007,-3.2126268742997204,-3.2126268742997204
 2006-02-24T23:00:00,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,1.0,24624.65951578219,88648774.25681591,280149943.3595408,-3.464329547944752,-3.8,64.78235796492241,24624.65951578219,88648774.25681591,280149943.3595408,-3.464329547944752,-3.8,64.78235796492241,129.56471592984482,0.0,0.9916684224456636,-3.8,-3.486266506347198,-3.486266506347198
 2006-02-25T00:00:00,0.0,0.0,0.0,13.294586133559347,13.294586133559347,0.0,0.0,0.0,0.0,13.294586133559347,13.294586133559347,0.0,1.0,2786.5146445472856,10031452.72037023,31569221.45746288,-3.717760762238168,-3.755590223639711,10.7970596608204,2786.5146445472856,10031452.72037023,31569221.45746288,-3.717760762238168,-3.755590223639711,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-3.7727224932386414,-3.7381779625368288,-3.7381779625368288
 2006-02-25T01:00:00,0.0,0.0,0.0,13.294586133559347,13.294586133559347,0.0,0.0,0.0,0.0,13.294586133559347,13.294586133559347,0.0,1.0,0.0,0.0,0.0,-3.6664542687592654,-3.6664542687592654,0.0,0.0,0.0,0.0,-3.6664542687592654,-3.6664542687592654,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6800702513748553,-3.6800702513748553,-3.6800702513748553
 2006-02-25T02:00:00,0.0,0.0,0.0,13.294586133559347,13.294586133559347,0.0,0.0,0.0,0.0,13.294586133559347,13.294586133559347,0.0,1.0,0.0,0.0,0.0,-3.5734159217837136,-3.5734159217837136,0.0,0.0,0.0,0.0,-3.5734159217837136,-3.5734159217837136,0.0,129.56471592984482,0.0,0.9999892025244363,-3.5870281894782683,-3.5870281894782683,-3.5870281894782683
 2006-02-25T03:00:00,0.0,0.0,0.0,13.294586133559347,13.294586133559347,0.0,0.0,0.0,0.0,13.294586133559347,13.294586133559347,0.0,1.0,0.0,0.0,0.0,-3.480055182025076,-3.480055182025076,0.0,0.0,0.0,0.0,-3.480055182025076,-3.480055182025076,0.0,129.56471592984482,0.0,0.9996340616724132,-3.493669142984727,-3.493669142984727,-3.493669142984727
 2006-02-25T04:00:00,0.0,0.0,0.0,13.294586133559347,13.294586133559347,0.0,0.0,0.0,0.0,13.294586133559347,13.294586133559347,0.0,1.0,0.0,0.0,0.0,-3.386711699198408,-3.386711699198408,0.0,0.0,0.0,0.0,-3.386711699198408,-3.386711699198408,0.0,129.56471592984482,0.0,0.9991177985737774,-3.400325216383166,-3.400325216383166,-3.400325216383166
 2006-02-25T05:00:00,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,1.0,0.0,0.0,0.0,-3.2922501446243184,-3.2922501446243184,0.0,0.0,0.0,0.0,-3.2922501446243184,-3.2922501446243184,0.0,129.56471592984482,0.0,0.9986015354751412,-3.3058017074540853,-3.3058017074540853,-3.3058017074540853
 2006-02-25T06:00:00,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,1.0,0.0,0.0,0.0,-3.199841251591573,-3.199841251591573,0.0,0.0,0.0,0.0,-3.199841251591573,-3.199841251591573,0.0,129.56471592984482,0.0,0.9980852723765054,-3.2135650444214936,-3.2135650444214936,-3.2135650444214936
 2006-02-25T07:00:00,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,0.0,0.0,0.0,13.294586133559344,13.294586133559344,0.0,0.0,0.0,0.0,0.0,-3.114508337038259,-3.114508337038259,0.0,0.0,0.0,0.0,-3.114508337038259,-3.114508337038259,0.0,129.56471592984482,0.0,0.9975690092778692,-3.128383079266347,-3.128383079266347,-3.128383079266347
 2006-02-25T08:00:00,0.0,0.0,0.0,13.294586133559342,13.294586133559342,0.0,0.0,0.0,0.0,13.294586133559342,13.294586133559342,0.0,0.0,0.0,0.0,0.0,-3.024488930923314,-3.024488930923314,0.0,0.0,0.0,0.0,-3.024488930923314,-3.024488930923314,0.0,129.56471592984477,0.0,0.9970527461792332,-3.038043549017136,-3.038043549017136,-3.038043549017136
 2006-02-25T09:00:00,1583.3120069946729,5699923.2251808215,18137678.659790244,8.88567666790131,8.865118441653822,38.940693617242594,0.0,0.0,0.0,8.88567666790131,8.88567666790131,0.0,0.0,0.0,0.0,0.0,-2.9259575035093075,-2.9259575035093075,0.0,0.0,0.0,0.0,-2.9259575035093075,-2.9259575035093075,0.0,129.56471592984482,0.0,0.9965364830805972,-2.9412255920431924,-2.9412255920431924,-2.9412255920431924
 2006-02-25T10:00:00,17025.886347268217,61293190.85016558,195249838.62509727,7.328084995032352,7.106767038813934,53.54345372370856,0.0,0.0,0.0,7.328084995032352,7.328084995032352,0.0,0.0,0.0,0.0,0.0,-2.5400339078047653,-2.5400339078047653,0.0,0.0,0.0,0.0,-2.5400339078047653,-2.5400339078047653,0.0,129.56471592984482,0.0,0.9960202199819616,-2.6659032716276907,-2.6659032716276907,-2.6659032716276907
 2006-02-25T11:00:00,59839.696814953786,215422908.53383365,692142772.0203233,7.05897401862072,6.274359314712661,58.411040425863895,0.0,0.0,0.0,7.05897401862072,7.05897401862072,0.0,0.0,0.0,0.0,0.0,-1.0393568858278772,-1.0393568858278772,0.0,0.0,0.0,0.0,-1.0393568858278772,-1.0393568858278772,0.0,129.56471592984482,0.0,0.9955039568833254,-1.382398591281589,-1.382398591281589,-1.382398591281589
 2006-02-25T12:00:00,73864.74294752906,265913074.6111045,1004376336.1177711,7.235979236931346,6.097354096402035,58.411040425863895,0.0,0.0,0.0,7.235979236931346,7.235979236931346,0.0,-1.0,0.0,0.0,0.0,1.7222418642481967,1.7222418642481967,0.0,0.0,0.0,0.0,1.7222418642481967,1.7222418642481967,0.0,129.56471592984482,0.0,0.9949876937846897,1.2033524759932803,1.2033524759932803,1.2033524759932803
 2006-02-25T13:00:00,73900.05989455256,266040215.6203892,1143298009.7967868,7.31474131862842,6.018592014704961,58.411040425863895,0.0,0.0,0.0,7.31474131862842,7.31474131862842,0.0,-1.0,0.0,0.0,0.0,5.115932128786792,5.115932128786792,0.0,0.0,0.0,0.0,5.115932128786792,5.115932128786792,0.0,129.56471592984482,0.0,0.9944714306860536,4.521840513854261,4.521840513854261,4.521840513854261
 2006-02-25T14:00:00,73938.56625763695,266178838.52749303,1295824281.2586296,7.401221675103398,5.932111658229982,58.411040425863895,0.0,0.0,0.0,7.401221675103398,7.401221675103398,0.0,-1.0,0.0,0.0,0.0,7.444436067837699,7.444436067837699,0.0,0.0,0.0,0.0,7.444436067837699,7.444436067837699,0.0,129.56471592984482,10.604317084295564,0.9762984327032084,7.296944175238153,6.688608436201837,1.109805809466393
 2006-02-25T15:00:00,73923.63278469375,266125078.02489752,1236611329.156353,7.367648432944399,5.96568490038898,58.411040425863895,0.0,0.0,0.0,7.367648432944399,7.367648432944399,0.0,-1.0,0.0,0.0,0.0,7.4366299371457885,7.4366299371457885,0.0,0.0,0.0,0.0,7.4366299371457885,7.4366299371457885,0.0,129.56471592984482,13.216359139374225,0.9287697645972984,7.46000536647476,6.699983657284762,0.0111141766901819
 2006-02-25T16:00:00,73878.05033839682,265960981.2182285,1056596769.3555524,7.265585173238695,6.067748160094687,58.411040425863895,0.0,0.0,0.0,7.265585173238695,7.265585173238695,0.0,-1.0,0.0,0.0,0.0,7.3295385248414435,7.3295385248414435,0.0,0.0,0.0,0.0,7.3295385248414435,7.3295385248414435,0.0,129.56471592984482,11.328247937596792,0.8865725837737632,7.341266909125651,6.699964662867771,0.007130838424919
 2006-02-25T17:00:00,73251.21537238329,263704375.34057987,892636904.0160248,7.172631225280423,6.160702108052958,58.411040425863895,0.0,0.0,0.0,7.172631225280423,7.172631225280423,0.0,-1.0,0.0,0.0,0.0,7.232078664675612,7.232078664675612,0.0,0.0,0.0,0.0,7.232078664675612,7.232078664675612,0.0,129.56471592984482,9.887342392919775,0.8499104954080595,7.253319882354805,6.6999896256901765,0.0045516437011737
 2006-02-25T18:00:00,5524.679859921398,19888847.49571704,63249597.10849433,8.66363663855914,8.591945391709414,44.78179765982898,0.0,0.0,0.0,8.66363663855914,8.66363663855914,0.0,0.0,8992.08782236527,32371516.160514977,102949041.87214877,6.822324841874682,6.7,64.78235796492241,8992.08782236527,32371516.160514977,102949041.87214877,6.822324841874682,6.7,64.78235796492241,129.56471592984482,0.0,0.8360023503183064,6.779784642243921,6.779784642243921,6.779784642243921
 2006-02-25T19:00:00,3555.319857586622,12799151.48731184,40779237.753509,9.451747302498232,9.40552561563658,38.940693617242594,0.0,0.0,0.0,9.451747302498232,9.451747302498232,0.0,0.0,2247.5558514778786,8091201.065320363,25729371.621757407,6.730578814123692,6.7,64.78235796492241,2247.5558514778786,8091201.065320363,25729371.621757407,6.730578814123692,6.7,64.78235796492241,129.56471592984482,0.0,0.8354860872196704,6.7,6.7,6.7
 2006-02-25T20:00:00,2638.455852248453,9498441.068094432,30201877.63881691,8.372989401067676,8.33875689396527,46.242073670475584,0.0,0.0,0.0,8.372989401067676,8.372989401067676,0.0,0.0,1652.3409973330974,5948427.59039915,18934885.276613336,6.722503907617621,6.7,64.78235796492241,1652.3409973330974,5948427.59039915,18934885.276613336,6.722503907617621,6.7,64.78235796492241,129.56471592984482,0.0,0.8349698241210346,6.7,6.7,6.7
 2006-02-25T21:00:00,1429.0068059540956,5144424.501434743,16349790.314455807,10.025718429402348,10.00718669433429,34.07310691508727,0.0,0.0,0.0,10.025718429402348,10.025718429402348,0.0,1.0,95649.3281802949,344337581.4490617,2084093263.845836,-0.9257923797581984,-3.4142046288304093,64.78235796492241,95649.3281802949,344337581.4490617,2084093263.845836,-0.9257923797581984,-3.4142046288304093,64.78235796492241,129.56471592984482,0.0,0.8354903924148727,-1.730533198069476,-1.1866702349558105,-1.1866702349558105
 2006-02-25T22:00:00,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,1.0,69321.36352681006,249556908.69651628,864601077.8551394,-2.764658868105721,-3.8,64.78235796492241,69321.36352681006,249556908.69651628,864601077.8551394,-2.764658868105721,-3.8,64.78235796492241,129.56471592984482,0.0,0.9079973806761024,-3.8,-2.790882194176264,-2.790882194176264
 2006-02-25T23:00:00,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,1.0,48618.42022550112,175026312.81180403,549890763.7584907,-3.1413115039465027,-3.8,64.78235796492241,48618.42022550112,175026312.81180403,549890763.7584907,-3.1413115039465027,-3.8,64.78235796492241,129.56471592984482,0.0,0.9589023708050732,-3.8,-3.1666187661809366,-3.1666187661809366
 2006-02-26T00:00:00,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,1.0,26963.123499158497,97067244.5969706,305702187.524202,-3.4337229455780154,-3.8,64.78235796492241,26963.123499158497,97067244.5969706,305702187.524202,-3.4337229455780154,-3.8,64.78235796492241,129.56471592984482,0.0,0.9888748299579012,-3.8,-3.456091289285498,-3.456091289285498
 2006-02-26T01:00:00,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,1.0,5746.828723804552,20688583.405696392,65238383.61531618,-3.69045195770287,-3.768626710276256,21.5941193216408,5746.828723804552,20688583.405696392,65238383.61531618,-3.69045195770287,-3.768626710276256,21.5941193216408,129.56471592984477,0.0,0.999933109738148,-3.783397815844794,-3.711898580198704,-3.711898580198704
 2006-02-26T02:00:00,0.0,0.0,0.0,14.693533399398008,14.693533399398008,0.0,0.0,0.0,0.0,14.693533399398008,14.693533399398008,0.0,1.0,0.0,0.0,0.0,-3.681427318232675,-3.681427318232675,0.0,0.0,0.0,0.0,-3.681427318232675,-3.681427318232675,0.0,129.56471592984482,0.0,1.0000000000000002,-3.694980713618954,-3.694980713618954,-3.694980713618954
 2006-02-26T03:00:00,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,1.0,0.0,0.0,0.0,-3.589029565298191,-3.589029565298191,0.0,0.0,0.0,0.0,-3.589029565298191,-3.589029565298191,0.0,129.56471592984482,0.0,1.0,-3.602762166024702,-3.602762166024702,-3.602762166024702
 2006-02-26T04:00:00,0.0,0.0,0.0,14.693533399398005,14.693533399398005,0.0,0.0,0.0,0.0,14.693533399398005,14.693533399398005,0.0,1.0,0.0,0.0,0.0,-3.498243339593368,-3.498243339593368,0.0,0.0,0.0,0.0,-3.498243339593368,-3.498243339593368,0.0,129.56471592984482,0.0,0.9999747482864142,-3.511857121521808,-3.511857121521808,-3.511857121521808
 2006-02-26T05:00:00,0.0,0.0,0.0,14.693533399398008,14.693533399398008,0.0,0.0,0.0,0.0,14.693533399398008,14.693533399398008,0.0,1.0,0.0,0.0,0.0,-3.409677512992818,-3.409677512992818,0.0,0.0,0.0,0.0,-3.409677512992818,-3.409677512992818,0.0,129.56471592984482,0.0,0.999580069460152,-3.42345157767344,-3.42345157767344,-3.42345157767344
 2006-02-26T06:00:00,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,1.0,0.0,0.0,0.0,-3.3195507905007724,-3.3195507905007724,0.0,0.0,0.0,0.0,-3.3195507905007724,-3.3195507905007724,0.0,129.56471592984482,0.0,0.9990638063615156,-3.333280289401611,-3.333280289401611,-3.333280289401611
 2006-02-26T07:00:00,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,0.0,0.0,0.0,14.693533399398,14.693533399398,0.0,0.0,0.0,0.0,0.0,-3.2272434855635823,-3.2272434855635823,0.0,0.0,0.0,0.0,-3.2272434855635823,-3.2272434855635823,0.0,129.56471592984482,0.0,0.99854754326288,-3.240788183141022,-3.240788183141022,-3.240788183141022
 2006-02-26T08:00:00,3906.03133898601,14061712.820349636,44701409.09417664,12.043245210510156,11.992577099798304,19.470346808621297,0.0,0.0,0.0,12.043245210510156,12.043245210510156,0.0,0.0,0.0,0.0,0.0,-3.0961541900998832,-3.0961541900998832,0.0,0.0,0.0,0.0,-3.0961541900998832,-3.0961541900998832,0.0,129.56471592984482,0.0,0.9980312801642438,-3.1361962473883964,-3.1361962473883964,-3.1361962473883964
 2006-02-26T09:00:00,24669.803760884275,88811293.53918338,282439217.6880704,6.826743645670748,6.506589687662633,58.411040425863895,0.0,0.0,0.0,6.826743645670748,6.826743645670748,0.0,0.0,0.0,0.0,0.0,-2.3505151274660943,-2.3505151274660943,0.0,0.0,0.0,0.0,-2.3505151274660943,-2.3505151274660943,0.0,129.56471592984482,0.0,0.997515017065608,-2.5292526455947644,-2.5292526455947644,-2.5292526455947644
 2006-02-26T10:00:00,57076.9759681852,205477113.4854668,765746985.8387645,7.10071004225811,6.232623291075266,58.41104042586388,0.0,0.0,0.0,7.10071004225811,7.10071004225811,0.0,0.0,0.0,0.0,0.0,-0.4687081459576658,-0.4687081459576658,0.0,0.0,0.0,0.0,-0.4687081459576658,-0.4687081459576658,0.0,129.56471592984477,0.0,0.9969987539669716,-0.8729563652267806,-0.8729563652267806,-0.8729563652267806
 2006-02-26T11:00:00,59202.79587695024,213130065.1570209,1095615964.461099,7.287746605612036,6.045586727721342,58.41104042586388,0.0,0.0,0.0,7.287746605612036,7.287746605612036,0.0,0.0,0.0,0.0,0.0,2.764817410435271,2.764817410435271,0.0,0.0,0.0,0.0,2.764817410435271,2.764817410435271,0.0,129.56471592984477,0.0,0.996482490868336,2.244394987984289,2.244394987984289,2.244394987984289
 2006-02-26T12:00:00,72132.33004977055,259676388.17917377,1466974194.0312738,7.498295684280253,5.835037649053136,58.411040425863945,0.0,0.0,0.0,7.498295684280253,7.498295684280253,0.0,-1.0,0.0,0.0,0.0,6.829170247185441,6.829170247185441,0.0,0.0,0.0,0.0,6.829170247185441,6.829170247185441,0.0,129.5647159298449,5.451130670461681,0.991121509570109,6.357279646078911,6.035621859027541,3.809055330224348
 2006-02-26T13:00:00,65272.64830507008,234981533.89825225,1306980526.9119437,7.407598359217093,5.925734974116289,58.411040425863895,0.0,0.0,0.0,7.407598359217093,7.407598359217093,0.0,-1.0,0.0,0.0,0.0,7.478477132781247,7.478477132781247,0.0,0.0,0.0,0.0,7.478477132781247,7.478477132781247,0.0,129.56471592984482,12.796668772376128,0.9478156849077228,7.451735204687105,6.69995713334075,0.0296045575359914
 2006-02-26T14:00:00,73714.52699804389,265372297.1929579,1519737883.208207,7.528216315018411,5.805117018314971,58.41104042586391,0.0,0.0,0.0,7.528216315018411,7.528216315018411,0.0,-1.0,0.0,0.0,0.0,7.60498605480241,7.60498605480241,0.0,0.0,0.0,0.0,7.60498605480241,7.60498605480241,0.0,129.56471592984485,15.136688482442516,0.8968747933638399,7.590307259167175,6.69999846757187,0.0640453016874864
 2006-02-26T15:00:00,66876.99288916287,240757174.4009864,1347546893.125232,7.43060443244824,5.902728900885141,58.411040425863895,0.0,0.0,0.0,7.43060443244824,7.43060443244824,0.0,-1.0,0.0,0.0,0.0,7.502619092906085,7.502619092906085,0.0,0.0,0.0,0.0,7.502619092906085,7.502619092906085,0.0,129.56471592984482,12.836391498710944,0.84705352875288,7.446248936851635,6.699984805764235,0.0773840743450387
 2006-02-26T16:00:00,73074.89756715034,263069631.24174115,1489875335.927914,7.511283283732627,5.822050049600754,58.41104042586389,0.0,0.0,0.0,7.511283283732627,7.511283283732627,0.0,-1.0,0.0,0.0,0.0,7.58717522357243,7.58717522357243,0.0,0.0,0.0,0.0,7.58717522357243,7.58717522357243,0.0,129.5647159298448,15.130732122207831,0.7965716803882085,7.57887143473415,6.6999389239143525,0.1360177833504371
 2006-02-26T17:00:00,60255.98572192784,216921548.5989403,1113809488.835987,7.298062620072906,6.035270713260471,58.41104042586388,0.0,0.0,0.0,7.298062620072906,7.298062620072906,0.0,-1.0,0.0,0.0,0.0,7.363630043238417,7.363630043238417,0.0,0.0,0.0,0.0,7.363630043238417,7.363630043238417,0.0,129.56471592984477,11.4312335175078,0.7498301979409393,7.353793471069288,6.69999974626174,0.0870379649145725
 2006-02-26T18:00:00,34206.59937362999,123143757.74506795,500083337.5013135,6.950127099824971,6.383206233508411,58.411040425863895,0.0,0.0,0.0,6.950127099824971,6.950127099824971,0.0,0.0,26581.25600127883,95692521.60460384,364408048.53233486,7.132753263555774,6.7,64.78235796492241,26581.25600127883,95692521.60460384,364408048.53233486,7.132753263555774,6.7,64.78235796492241,129.56471592984482,0.0,0.7345862442103188,6.833793929591148,6.833793929591148,6.833793929591148
 2006-02-26T19:00:00,7884.479373160138,28384125.743376497,90325582.20069756,8.221541999408998,8.119160552713334,48.675867021553245,0.0,0.0,0.0,8.221541999408998,8.221541999408998,0.0,0.0,4227.780779305255,15220010.805498917,48427091.72435043,6.757553274087345,6.700000000000002,64.78235796492241,4227.780779305255,15220010.805498917,48427091.72435043,6.757553274087345,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.734069981111683,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-26T20:00:00,5197.676997026088,18711637.18929392,59501898.79877014,9.673468771943128,9.606025317618558,38.940693617242594,0.0,0.0,0.0,9.673468771943128,9.673468771943128,0.0,0.0,3061.090614408137,11019926.211869292,35066203.21758504,6.741674940464854,6.7,64.78235796492241,3061.090614408137,11019926.211869292,35066203.21758504,6.741674940464854,6.7,64.78235796492241,129.56471592984482,0.0,0.7335537180130469,6.7,6.7,6.7
 2006-02-26T21:00:00,5254.334863366311,18915605.50811872,60136323.11679947,8.150477264060099,8.082314941091047,48.675867021553245,0.0,0.0,0.0,8.150477264060099,8.150477264060099,0.0,1.0,97756.93787390862,351924976.3460711,2301227539.6383348,-0.629121937053407,-3.376894954821992,64.78235796492241,97756.93787390862,351924976.3460711,2301227539.6383348,-0.629121937053407,-3.376894954821992,64.78235796492241,129.56471592984482,0.0,0.7413267993800504,-1.6875616716786048,-0.9098810017586146,-0.9098810017586146
 2006-02-26T22:00:00,3617.565721822082,13023236.598559497,41403723.21075469,9.516881539103744,9.469952021787636,38.940693617242594,0.0,0.0,0.0,9.516881539103744,9.516881539103744,0.0,1.0,70598.21495293739,254153573.83057457,1188283943.8844883,-2.377509702313904,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1188283943.8844883,-2.377509702313904,-3.8,64.78235796492241,129.56471592984482,0.0,0.8326352739470586,-3.8,-2.4205673335837554,-2.4205673335837554
 2006-02-26T23:00:00,3675.154946329909,13230557.806787672,42085402.14956048,8.068847649775469,8.02114557906601,48.675867021553245,0.0,0.0,0.0,8.068847649775469,8.068847649775469,0.0,1.0,69804.86837680322,251297526.15649164,883506308.9106944,-2.742040394415952,-3.8,64.78235796492241,69804.86837680322,251297526.15649164,883506308.9106944,-2.742040394415952,-3.8,64.78235796492241,129.56471592984482,0.0,0.9068393993577372,-3.8,-2.78371400388893,-2.78371400388893
 2006-02-27T00:00:00,2400.7873261156715,8642834.374016415,27485764.12799985,9.37775610990354,9.346602183577168,38.940693617242594,0.0,0.0,0.0,9.37775610990354,9.37775610990354,0.0,1.0,49654.36342691645,178755708.33689922,561607631.4723022,-3.127284162417501,-3.8,64.78235796492241,49654.36342691645,178755708.33689922,561607631.4723022,-3.127284162417501,-3.8,64.78235796492241,129.56471592984482,0.0,0.9581683402153884,-3.8,-3.160246763844448,-3.160246763844448
 2006-02-27T01:00:00,2425.094313351593,8730339.528065735,27743690.04488948,8.005521108568052,7.974074879553767,48.675867021553245,0.0,0.0,0.0,8.005521108568052,8.005521108568052,0.0,1.0,27668.0584786886,99605010.52327897,313389973.0494856,-3.424514830166121,-3.8,64.78235796492241,27668.0584786886,99605010.52327897,313389973.0494856,-3.424514830166121,-3.8,64.78235796492241,129.56471592984482,0.0,0.9884759558242586,-3.8,-3.4518310641693666,-3.4518310641693666
 2006-02-27T02:00:00,1238.8190224433458,4459748.480796045,14184623.064168291,10.606117215887648,10.590039597618592,29.205520212931944,0.0,0.0,0.0,10.606117215887648,10.606117215887648,0.0,1.0,5849.536509554252,21058331.434395306,66460451.33745088,-3.686805425264629,-3.766444291798439,21.5941193216408,5849.536509554252,21058331.434395306,66460451.33745088,-3.686805425264629,-3.766444291798439,21.5941193216408,129.56471592984482,0.0,0.9998898792387868,-3.7819082942635234,-3.709543092757816,-3.709543092757816
 2006-02-27T03:00:00,0.0,0.0,0.0,14.517148395404094,14.517148395404094,0.0,0.0,0.0,0.0,14.517148395404094,14.517148395404094,0.0,1.0,0.0,0.0,0.0,-3.67888815840028,-3.67888815840028,0.0,0.0,0.0,0.0,-3.67888815840028,-3.67888815840028,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6924403649033977,-3.6924403649033977,-3.6924403649033977
 2006-02-27T04:00:00,0.0,0.0,0.0,14.517148395404092,14.517148395404092,0.0,0.0,0.0,0.0,14.517148395404092,14.517148395404092,0.0,1.0,0.0,0.0,0.0,-3.583124394415796,-3.583124394415796,0.0,0.0,0.0,0.0,-3.583124394415796,-3.583124394415796,0.0,129.56471592984482,0.0,1.0,-3.596675493262934,-3.596675493262934,-3.596675493262934
 2006-02-27T05:00:00,0.0,0.0,0.0,14.51714839540409,14.51714839540409,0.0,0.0,0.0,0.0,14.51714839540409,14.51714839540409,0.0,1.0,0.0,0.0,0.0,-3.4872119625862226,-3.4872119625862226,0.0,0.0,0.0,0.0,-3.4872119625862226,-3.4872119625862226,0.0,129.56471592984477,0.0,0.9998562361529152,-3.5007615193193544,-3.5007615193193544,-3.5007615193193544
 2006-02-27T06:00:00,0.0,0.0,0.0,14.517148395404092,14.517148395404092,0.0,0.0,0.0,0.0,14.517148395404092,14.517148395404092,0.0,1.0,0.0,0.0,0.0,-3.394814948864431,-3.394814948864431,0.0,0.0,0.0,0.0,-3.394814948864431,-3.394814948864431,0.0,129.56471592984482,0.0,0.9993542422097488,-3.408543569308696,-3.408543569308696,-3.408543569308696
 2006-02-27T07:00:00,0.0,0.0,0.0,14.517148395404092,14.517148395404092,0.0,0.0,0.0,0.0,14.517148395404092,14.517148395404092,0.0,0.0,0.0,0.0,0.0,-3.309516451693133,-3.309516451693133,0.0,0.0,0.0,0.0,-3.309516451693133,-3.309516451693133,0.0,129.56471592984482,0.0,0.9988379791111128,-3.323393453556926,-3.323393453556926,-3.323393453556926
 2006-02-27T08:00:00,667.8617343998228,2404302.243839362,7638142.547536861,12.966094076156285,12.957436569494428,11.357702305029088,0.0,0.0,0.0,12.966094076156285,12.966094076156285,0.0,0.0,0.0,0.0,0.0,-3.214322230345409,-3.214322230345409,0.0,0.0,0.0,0.0,-3.214322230345409,-3.214322230345409,0.0,129.56471592984477,0.0,0.9983217160124768,-3.2281693679374377,-3.2281693679374377,-3.2281693679374377
 2006-02-27T09:00:00,4451.051051934767,16023783.786965163,50934297.207637765,9.283484292074489,9.225751679682215,38.940693617242594,0.0,0.0,0.0,9.283484292074489,9.283484292074489,0.0,0.0,0.0,0.0,0.0,-3.0954179039834955,-3.0954179039834955,0.0,0.0,0.0,0.0,-3.0954179039834955,-3.0954179039834955,0.0,129.56471592984482,0.0,0.9978054529138408,-3.1250303495570937,-3.1250303495570937,-3.1250303495570937
 2006-02-27T10:00:00,33457.044403799904,120445359.85367966,383259162.6866331,6.883885877439334,6.4494474558940444,58.411040425863895,0.0,0.0,0.0,6.883885877439334,6.883885877439334,0.0,0.0,0.0,0.0,0.0,-2.397698417561162,-2.397698417561162,0.0,0.0,0.0,0.0,-2.397698417561162,-2.397698417561162,0.0,129.56471592984482,0.0,0.9972891898152052,-2.595182846211575,-2.595182846211575,-2.595182846211575
 2006-02-27T11:00:00,67474.82199828887,242909359.19384,815006708.5008823,7.128623617140995,6.204709716192383,58.411040425863895,0.0,0.0,0.0,7.128623617140995,7.128623617140995,0.0,0.0,0.0,0.0,0.0,-0.4362539576364654,-0.4362539576364654,0.0,0.0,0.0,0.0,-0.4362539576364654,-0.4362539576364654,0.0,129.56471592984482,0.0,0.9967729267165688,-0.8597272471243583,-0.8597272471243583,-0.8597272471243583
