Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-27T12:00:00,73908.55868553159,266070811.26791376,1177166451.1166356,7.333945249581411,5.9993880837519695,58.411040425863895,0.0,0.0,0.0,7.333945249581411,7.333945249581411,0.0,-1.0,0.0,0.0,0.0,2.7687579788068195,2.7687579788068195,0.0,0.0,0.0,0.0,2.7687579788068195,2.7687579788068195,0.0,129.56471592984482,0.0,0.9962566636179332,2.1577686601201687,2.1577686601201687,2.1577686601201687
 2006-02-27T13:00:00,79355.302888448,285679090.3984128,1629865015.2067022,7.590635640874875,5.742697692458506,58.411040425863895,0.0,0.0,0.0,7.590635640874875,7.590635640874875,0.0,-1.0,0.0,0.0,0.0,6.85482281416231,6.85482281416231,0.0,0.0,0.0,0.0,6.85482281416231,6.85482281416231,0.0,129.56471592984482,5.8765372673429015,0.99021569564845,6.300323683673933,5.957292876994665,2.61383465411736
 2006-02-27T14:00:00,83908.19013458742,302069484.4845147,1817374467.885156,7.696971245481375,5.636362087852004,58.411040425863895,0.0,0.0,0.0,7.696971245481375,7.696971245481375,0.0,-1.0,0.0,0.0,0.0,7.781968383719525,7.781968383719525,0.0,0.0,0.0,0.0,7.781968383719525,7.781968383719525,0.0,129.56471592984482,17.8325297376344,0.9372120737514577,7.759851014907294,6.69996189812862,0.0593951403066211
 2006-02-27T15:00:00,96813.41596422408,348528297.47120667,2322519964.1212864,7.983476053567444,5.349857279765935,58.411040425863895,0.0,0.0,0.0,7.983476053567444,7.983476053567444,0.0,-1.0,0.0,0.0,0.0,8.082464904945246,8.082464904945246,0.0,0.0,0.0,0.0,8.082464904945246,8.082464904945246,0.0,129.56471592984482,22.157062548212668,0.864068305487606,8.023179588289276,6.699999945036176,0.2847400817730499
 2006-02-27T16:00:00,100081.38513899175,360292986.5003704,2447074986.2583604,8.054125578509495,5.279207754823885,58.411040425863895,0.0,0.0,0.0,8.054125578509495,8.054125578509495,0.0,-1.0,0.0,0.0,0.0,8.156498169745634,8.156498169745634,0.0,0.0,0.0,0.0,8.156498169745634,8.156498169745634,0.0,129.56471592984482,25.35356219217253,0.7747714276130923,8.178426773791601,6.699979690429394,0.6239571991413558
 2006-02-27T17:00:00,77408.14158807276,278669309.7170619,1543076092.0478427,7.54142165393545,5.79191167939793,58.411040425863895,0.0,0.0,0.0,7.54142165393545,7.54142165393545,0.0,-1.0,0.0,0.0,0.0,7.618867841839097,7.618867841839097,0.0,0.0,0.0,0.0,7.618867841839097,7.618867841839097,0.0,129.56471592984482,17.658283327360465,0.6985521696085001,7.714894801586372,6.700023149748813,0.2701287576378062
 2006-02-27T18:00:00,73893.23584534954,266015649.0432584,1116466180.4453125,7.299528981790242,6.033804351543137,58.411040425863895,0.0,0.0,0.0,7.299528981790242,7.299528981790242,0.0,0.0,53788.81584032026,193639737.0251529,674888980.9065554,7.501549457494035,6.7,64.78235796492241,53788.81584032026,193639737.0251529,674888980.9065554,7.501549457494035,6.7,64.78235796492241,129.56471592984482,0.0,0.6748927344142722,6.836412326182334,6.836412326182334,6.836412326182334
 2006-02-27T19:00:00,73847.51236753548,265851044.52312773,936871877.3906906,7.197708688472164,6.135624644861216,58.411040425863895,0.0,0.0,0.0,7.197708688472164,7.197708688472164,0.0,0.0,41138.19407033604,148097498.65320975,470026229.5382339,7.258388796212357,6.7,64.78235796492241,41138.19407033604,148097498.65320975,470026229.5382339,7.258388796212357,6.7,64.78235796492241,129.56471592984482,0.0,0.6743764713156363,6.7,6.7,6.7
 2006-02-27T20:00:00,69770.70114793198,251174524.1325552,797169053.1212275,7.118509773413696,6.214823559919683,58.411040425863895,0.0,0.0,0.0,7.118509773413696,7.118509773413696,0.0,0.0,35017.82933425794,126064185.6033286,400097735.463383,7.175344648372441,6.7,64.78235796492241,35017.82933425794,126064185.6033286,400097735.463383,7.175344648372441,6.7,64.78235796492241,129.56471592984482,0.0,0.6738602082170003,6.7,6.7,6.7
 2006-02-27T21:00:00,50843.81708490921,183037741.5056732,580200678.1037971,6.995517048355374,6.337816284978007,58.411040425863895,0.0,0.0,0.0,6.995517048355374,6.995517048355374,0.0,1.0,107355.513848481,386479849.8545317,2665740587.9795465,-0.1229180755137019,-3.3053116072267805,64.78235796492241,107355.513848481,386479849.8545317,2665740587.9795465,-0.1229180755137019,-3.3053116072267805,64.78235796492241,129.56471592984482,0.0,0.681387230733321,-1.55531160722678,-0.7455981785544328,-0.7455981785544328
 2006-02-27T22:00:00,12919.700020281824,46510920.07301456,147990577.73016194,8.66235181251112,8.494602338442911,43.80828031939792,0.0,0.0,0.0,8.66235181251112,8.66235181251112,0.0,1.0,71795.66413681828,258464390.89254573,1378768180.4180112,-2.1497918751455454,-3.8000000000000007,64.78235796492241,71795.66413681828,258464390.89254573,1378768180.4180112,-2.1497918751455454,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7798627534732181,-3.8000000000000007,-2.2505594432022864,-2.2505594432022864
 2006-02-27T23:00:00,12062.450082563324,43424820.29722797,138012437.4088534,7.955804556134879,7.799367206035415,48.675867021553245,0.0,0.0,0.0,7.955804556134879,7.955804556134879,0.0,1.0,70598.2149529374,254153573.83057457,1114664108.2554972,-2.4655379053942643,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1114664108.2554972,-2.4655379053942643,-3.8,64.78235796492241,129.56471592984482,0.0,0.8658690677453101,-3.8,-2.561888921317608,-2.561888921317608
 2006-02-28T00:00:00,13885.51990447095,49987871.6560954,159229341.1427228,6.993923330598541,6.813436183724072,56.46400574500177,0.0,0.0,0.0,6.993923330598541,6.993923330598541,0.0,1.0,68769.96517329707,247571874.62386945,804876284.687623,-2.836114485640539,-3.8,64.78235796492241,68769.96517329707,247571874.62386945,804876284.687623,-2.836114485640539,-3.8,64.78235796492241,129.56471592984482,0.0,0.9308275233229832,-3.8,-2.9438852724075253,-2.9438852724075253
 2006-02-28T01:00:00,2886.954952777633,10393037.829999477,33053483.005156346,8.440648176428303,8.40318337298409,43.80828031939792,0.0,0.0,0.0,8.440648176428303,8.440648176428303,0.0,1.0,39732.29541321479,143036263.48757324,449385688.9901745,-3.2616470269133955,-3.8,64.78235796492241,39732.29541321479,143036263.48757324,449385688.9901745,-3.2616470269133955,-3.8,64.78235796492241,129.56471592984482,0.0,0.9729114555651892,-3.8,-3.294515474122521,-3.294515474122521
 2006-02-28T02:00:00,4233.60355295842,15240972.790650314,48411527.366398826,7.818011362072977,7.763138618571861,48.675867021553245,0.0,0.0,0.0,7.818011362072977,7.818011362072977,0.0,1.0,19431.5909089701,69953727.27229236,220363401.431248,-3.526936981171241,-3.790976141725937,53.985298304102,19431.5909089701,69953727.27229236,220363401.431248,-3.526936981171241,-3.790976141725937,53.985298304102,129.56471592984482,0.0,0.9957993205476456,-3.8,-3.569228745691761,-3.569228745691761
 2006-02-28T03:00:00,532.5526168852093,1917189.4207867533,6107446.408907239,11.988096417883249,11.981173906630293,12.168966755388311,0.0,0.0,0.0,11.988096417883249,11.988096417883249,0.0,1.0,0.0,0.0,0.0,-3.724344218789206,-3.724344218789206,0.0,0.0,0.0,0.0,-3.724344218789206,-3.724344218789206,0.0,129.56471592984482,0.0,0.9999558105570064,-3.738344058341804,-3.738344058341804,-3.738344058341804
 2006-02-28T04:00:00,0.0,0.0,0.0,13.382078512439955,13.382078512439955,0.0,0.0,0.0,0.0,13.382078512439955,13.382078512439955,0.0,1.0,0.0,0.0,0.0,-3.629232539340277,-3.629232539340277,0.0,0.0,0.0,0.0,-3.629232539340277,-3.629232539340277,0.0,129.56471592984482,0.0,0.9995244237900356,-3.642783430546576,-3.642783430546576,-3.642783430546576
 2006-02-28T05:00:00,0.0,0.0,0.0,13.382078512439955,13.382078512439955,0.0,0.0,0.0,0.0,13.382078512439955,13.382078512439955,0.0,1.0,0.0,0.0,0.0,-3.5337365807036503,-3.5337365807036503,0.0,0.0,0.0,0.0,-3.5337365807036503,-3.5337365807036503,0.0,129.56471592984482,0.0,0.9990081606913996,-3.5473504163607568,-3.5473504163607568,-3.5473504163607568
 2006-02-28T06:00:00,0.0,0.0,0.0,13.382078512439955,13.382078512439955,0.0,0.0,0.0,0.0,13.382078512439955,13.382078512439955,0.0,1.0,0.0,0.0,0.0,-3.443032375605543,-3.443032375605543,0.0,0.0,0.0,0.0,-3.443032375605543,-3.443032375605543,0.0,129.56471592984482,0.0,0.9984918975927636,-3.456752036554008,-3.456752036554008,-3.456752036554008
 2006-02-28T07:00:00,0.0,0.0,0.0,13.382078512439955,13.382078512439955,0.0,0.0,0.0,0.0,13.382078512439955,13.382078512439955,0.0,0.0,0.0,0.0,0.0,-3.357720779947128,-3.357720779947128,0.0,0.0,0.0,0.0,-3.357720779947128,-3.357720779947128,0.0,129.56471592984482,0.0,0.9979756344941276,-3.371598352615702,-3.371598352615702,-3.371598352615702
 2006-02-28T08:00:00,5131.070944451997,18471855.400027186,58734757.629172295,6.699953576006126,6.633379757327255,58.411040425863895,0.0,0.0,0.0,6.699953576006126,6.699953576006126,0.0,0.0,0.0,0.0,0.0,-3.2382886418772387,-3.2382886418772387,0.0,0.0,0.0,0.0,-3.2382886418772387,-3.2382886418772387,0.0,129.56471592984482,0.0,0.9974593713954916,-3.269754356545912,-3.269754356545912,-3.269754356545912
 2006-02-28T09:00:00,42366.97115648256,152521096.16333726,484207597.58874565,6.941108110790263,6.392225222543118,58.411040425863895,0.0,0.0,0.0,6.941108110790263,6.941108110790263,0.0,0.0,0.0,0.0,0.0,-2.329534524914109,-2.329534524914109,0.0,0.0,0.0,0.0,-2.329534524914109,-2.329534524914109,0.0,129.56471592984482,0.0,0.9969431082968556,-2.587743663415137,-2.587743663415137,-2.587743663415137
 2006-02-28T10:00:00,75623.69858017696,272245314.88863707,1330975804.309006,7.4211589678157885,5.912174365517593,58.411040425863895,0.0,0.0,0.0,7.4211589678157885,7.4211589678157885,0.0,0.0,0.0,0.0,0.0,0.7875368527059482,0.7875368527059482,0.0,0.0,0.0,0.0,0.7875368527059482,0.7875368527059482,0.0,129.56471592984482,0.0,0.9964268451982198,0.0941601871820819,0.0941601871820819,0.0941601871820819
 2006-02-28T11:00:00,84759.6971927145,305134909.89377224,1851522161.3081253,7.716337601526874,5.616995731806507,58.411040425863895,0.0,0.0,0.0,7.716337601526874,7.716337601526874,0.0,0.0,18821.595033819875,67757742.12175155,234442981.0546749,5.788105743974271,5.509671831218669,21.5941193216408,18821.595033819875,67757742.12175155,234442981.0546749,5.788105743974271,5.509671831218669,21.5941193216408,129.56471592984482,0.0,0.9959105820995838,4.849017456517514,4.849017456517514,4.849017456517514
 2006-02-28T12:00:00,89324.77840241948,321569202.24871016,2034157781.625917,7.81991734609237,5.513415987241011,58.411040425863895,0.0,0.0,0.0,7.81991734609237,7.81991734609237,0.0,-1.0,0.0,0.0,0.0,7.91109789486956,7.91109789486956,0.0,0.0,0.0,0.0,7.91109789486956,7.91109789486956,0.0,129.56471592984482,16.525347178574318,0.9656031507182872,7.69725096717233,6.699996918798106,1.1821948381456315
 2006-02-28T13:00:00,105374.0644295597,379346631.94641495,2641675236.1801023,8.164517348690728,5.168815984642651,58.411040425863895,0.0,0.0,0.0,8.164517348690728,8.164517348690728,0.0,-1.0,0.0,0.0,0.0,8.272239037709157,8.272239037709157,0.0,0.0,0.0,0.0,8.272239037709157,8.272239037709157,0.0,129.56471592984482,24.987932671067966,0.8822305319439936,8.20908278756979,6.699964745382851,0.3818103076740553
 2006-02-28T14:00:00,110321.88746792852,397158794.8845427,2820300418.4860487,8.265852437983705,5.067480895349675,58.411040425863895,0.0,0.0,0.0,8.265852437983705,8.265852437983705,0.0,-1.0,0.0,0.0,0.0,8.378577266607644,8.378577266607644,0.0,0.0,0.0,0.0,8.378577266607644,8.378577266607644,0.0,129.56471592984482,28.6525054042146,0.7822734258673035,8.362607978464005,6.700042566422034,0.842038309167032
 2006-02-28T15:00:00,112079.92502504222,403487730.090152,2882589397.812384,8.30119143568573,5.032141897647649,58.411040425863895,0.0,0.0,0.0,8.30119143568573,8.30119143568573,0.0,-1.0,0.0,0.0,0.0,8.407256916095418,8.407256916095418,0.0,0.0,0.0,0.0,8.407256916095418,8.407256916095418,0.0,129.56471592984482,31.73361501224472,0.6766138703274756,8.437632879008957,6.69025530717438,1.3026924382459175
 2006-02-28T16:00:00,107224.0969582259,386006749.0496133,2709425806.6650333,8.202950977524765,5.130382355808616,58.411040425863895,0.0,0.0,0.0,8.202950977524765,8.202950977524765,0.0,-1.0,0.0,0.0,0.0,8.267714720394435,8.267714720394435,0.0,0.0,0.0,0.0,8.267714720394435,8.267714720394435,0.0,129.56471592984482,29.69607493387089,0.5740407279699372,8.269963367151806,6.6565275565359165,1.229126055694524
 2006-02-28T17:00:00,79155.85822847976,284961089.6225271,1621053760.0765257,7.585639722794731,5.747693610538648,58.411040425863895,0.0,0.0,0.0,7.585639722794731,7.585639722794731,0.0,-1.0,0.0,0.0,0.0,7.665184611742585,7.665184611742585,0.0,0.0,0.0,0.0,7.665184611742585,7.665184611742585,0.0,129.56471592984482,19.092806687414043,0.4916399226161949,7.776492483815498,6.700001450370592,0.4486581806052497
 2006-02-28T18:00:00,73940.36260621042,266185305.38235748,1302941919.9451394,7.405257291197462,5.928076042135917,58.411040425863895,0.0,0.0,0.0,7.405257291197462,7.405257291197462,0.0,0.0,61125.06392660277,220050230.13577,778892989.5292989,7.624990400412964,6.7,64.78235796492241,61125.06392660277,220050230.13577,778892989.5292989,7.624990400412964,6.7,64.78235796492241,129.56471592984482,0.0,0.4669859287577648,6.849039984236416,6.849039984236416,6.849039984236416
 2006-02-28T19:00:00,73903.99626407647,266054386.55067533,1158852466.65564,7.323560306509034,6.009773026824345,58.411040425863895,0.0,0.0,0.0,7.323560306509034,7.323560306509034,0.0,0.0,50869.9803928976,183131929.41443136,581217178.3690122,7.390412454984808,6.7,64.78235796492241,50869.9803928976,183131929.41443136,581217178.3690122,7.390412454984808,6.7,64.78235796492241,129.56471592984482,0.0,0.4664696656591289,6.7,6.7,6.7
 2006-02-28T20:00:00,73887.53429753937,265995123.47114176,1093893579.9124403,7.28673067484755,6.04660265848583,58.411040425863895,0.0,0.0,0.0,7.28673067484755,7.28673067484755,0.0,0.0,48020.51090421783,172873839.25518417,548660440.519546,7.351759134664344,6.7,64.78235796492241,48020.51090421783,172873839.25518417,548660440.519546,7.351759134664344,6.7,64.78235796492241,129.56471592984482,0.0,0.4659534025604929,6.7,6.7,6.7
 2006-02-28T21:00:00,73856.28077884189,265882610.80383083,971235771.0923808,7.2171907928948675,6.1161425404385135,58.411040425863895,0.0,0.0,0.0,7.2171907928948675,7.2171907928948675,0.0,1.0,114958.21595294354,413849577.4305968,2950794007.148965,0.2665900390592564,-3.255628901167954,64.78235796492241,114958.21595294354,413849577.4305968,2950794007.148965,0.2665900390592564,-3.255628901167954,64.78235796492241,129.56471592984482,0.0,0.4764003429043109,-1.5056289011679531,-0.5793065492937366,-0.5793065492937366
 2006-02-28T22:00:00,33247.25040383433,119690101.45380355,405387989.33481055,7.607845092550659,7.148295288750403,53.54345372370858,0.0,0.0,0.0,7.607845092550659,7.607845092550659,0.0,1.0,80521.86319416433,289878707.49899155,1746692119.1590934,-1.7102322491093638,-3.8,64.78235796492241,80521.86319416433,289878707.49899155,1746692119.1590934,-1.7102322491093638,-3.8,64.78235796492241,129.56471592984482,0.0,0.5872213061846474,-3.8,-1.959712392300336,-1.959712392300336
 2006-02-28T23:00:00,25131.8000074678,90474480.02688408,291869269.9564772,6.832090740728063,6.501242592605319,58.411040425863895,0.0,0.0,0.0,6.832090740728063,6.832090740728063,0.0,1.0,76798.93299943522,276476158.7979667,1594201500.1161213,-1.892364898688015,-3.8,64.78235796492241,76798.93299943522,276476158.7979667,1594201500.1161213,-1.892364898688015,-3.8,64.78235796492241,129.56471592984482,0.0,0.6955726796707465,-3.8,-2.0772923074584284,-2.0772923074584284
 2006-03-01T00:00:00,11981.770673311754,43134374.42392231,137270139.60455474,8.00372411267351,7.848128874080756,48.675867021553245,0.0,0.0,0.0,8.00372411267351,8.00372411267351,0.0,1.0,71159.4631048654,256174067.1775154,1334251327.0512922,-2.2030017482292013,-3.8000000000000007,64.78235796492241,71159.4631048654,256174067.1775154,1334251327.0512922,-2.2030017482292013,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7945500305345288,-3.8000000000000007,-2.2921114209066222,-2.2921114209066222
 2006-03-01T01:00:00,4211.543842004339,15161557.831215624,48115361.31834706,9.02846390660586,8.97392617905244,38.940693617242594,0.0,0.0,0.0,9.02846390660586,9.02846390660586,0.0,1.0,70598.21495293739,254153573.83057457,1022436915.5612868,-2.575849670466983,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1022436915.5612868,-2.575849670466983,-3.8,64.78235796492241,129.56471592984482,0.0,0.8775959478542648,-3.8,-2.619481097801661,-2.619481097801661
 2006-03-01T02:00:00,88.24220854741924,317671.95077070926,1012278.1046414892,13.364410396056462,13.363263026248292,2.433793351077662,0.0,0.0,0.0,13.364410396056462,13.364410396056462,0.0,1.0,60368.41945147914,217326310.0253249,686510681.345468,-2.9777731141580723,-3.8,64.78235796492241,60368.41945147914,217326310.0253249,686510681.345468,-2.9777731141580723,-3.8,64.78235796492241,129.56471592984482,0.0,0.9389172240895072,-3.8,-3.0038559947282164,-3.0038559947282164
 2006-03-01T03:00:00,0.0,0.0,0.0,13.655014442959798,13.655014442959798,0.0,0.0,0.0,0.0,13.655014442959798,13.655014442959798,0.0,1.0,35626.9009874432,128256843.5547955,403235892.9359071,-3.316911019376525,-3.8,64.78235796492241,35626.9009874432,128256843.5547955,403235892.9359071,-3.316911019376525,-3.8,64.78235796492241,129.56471592984482,0.0,0.9776579986715834,-3.8,-3.34070426694624,-3.34070426694624
 2006-03-01T04:00:00,0.0,0.0,0.0,13.655014442959802,13.655014442959802,0.0,0.0,0.0,0.0,13.655014442959802,13.655014442959802,0.0,1.0,13851.944630265914,49867000.66895729,157407040.74335748,-3.5978685051290213,-3.7864801578552094,43.1882386432816,13851.944630265914,49867000.66895729,157407040.74335748,-3.5978685051290213,-3.7864801578552094,43.1882386432816,129.56471592984482,0.0,0.9975548075612114,-3.797102278726849,-3.622576977207697,-3.622576977207697
 2006-03-01T05:00:00,0.0,0.0,0.0,13.655014442959798,13.655014442959798,0.0,0.0,0.0,0.0,13.655014442959798,13.655014442959798,0.0,1.0,0.0,0.0,0.0,-3.713574313632707,-3.713574313632707,0.0,0.0,0.0,0.0,-3.713574313632707,-3.713574313632707,0.0,129.56471592984482,0.0,0.9998213705535474,-3.7271925122083496,-3.7271925122083496,-3.7271925122083496
 2006-03-01T06:00:00,0.0,0.0,0.0,13.655014442959798,13.655014442959798,0.0,0.0,0.0,0.0,13.655014442959798,13.655014442959798,0.0,1.0,0.0,0.0,0.0,-3.622849387129131,-3.622849387129131,0.0,0.0,0.0,0.0,-3.622849387129131,-3.622849387129131,0.0,129.56471592984482,0.0,0.9993124034905072,-3.636571116931935,-3.636571116931935,-3.636571116931935
 2006-03-01T07:00:00,0.0,0.0,0.0,13.655014442959798,13.655014442959798,0.0,0.0,0.0,0.0,13.655014442959798,13.655014442959798,0.0,0.0,0.0,0.0,0.0,-3.537524929898519,-3.537524929898519,0.0,0.0,0.0,0.0,-3.537524929898519,-3.537524929898519,0.0,129.56471592984482,0.0,0.9987961403918714,-3.55140459453968,-3.55140459453968,-3.55140459453968
 2006-03-01T08:00:00,6682.86315100527,24058307.34361897,76385956.87954706,9.03940678923854,8.952825061623582,38.940693617242594,0.0,0.0,0.0,9.03940678923854,9.03940678923854,0.0,0.0,0.0,0.0,0.0,-3.3536234961838933,-3.3536234961838933,0.0,0.0,0.0,0.0,-3.3536234961838933,-3.3536234961838933,0.0,129.56471592984482,0.0,0.9982798772932354,-3.3985009912623454,-3.3985009912623454,-3.3985009912623454
 2006-03-01T09:00:00,2316.939667743692,8340982.803877293,26524563.68636035,6.681698848194986,6.651634485138394,58.411040425863895,0.0,0.0,0.0,6.681698848194986,6.681698848194986,0.0,0.0,0.0,0.0,0.0,-3.1804470473399498,-3.1804470473399498,0.0,0.0,0.0,0.0,-3.1804470473399498,-3.1804470473399498,0.0,129.56471592984482,0.0,0.9977636141945996,-3.1945805336919904,-3.1945805336919904,-3.1945805336919904
 2006-03-01T10:00:00,2218.701674306421,7987326.027503114,25414392.344853383,6.681069681281005,6.652263652052375,58.411040425863895,0.0,0.0,0.0,6.681069681281005,6.681069681281005,0.0,0.0,0.0,0.0,0.0,-3.0940885744995588,-3.0940885744995588,0.0,0.0,0.0,0.0,-3.0940885744995588,-3.0940885744995588,0.0,129.56471592984482,0.0,0.9972473510959636,-3.10839878686378,-3.10839878686378,-3.10839878686378
 2006-03-01T11:00:00,0.0,0.0,0.0,12.67769124973902,12.67769124973902,0.0,0.0,0.0,0.0,12.67769124973902,12.67769124973902,0.0,0.0,0.0,0.0,0.0,-3.009668460527252,-3.009668460527252,0.0,0.0,0.0,0.0,-3.009668460527252,-3.009668460527252,0.0,129.56471592984482,0.0,0.9967310879973276,-3.0236236696012297,-3.0236236696012297,-3.0236236696012297
 2006-03-01T12:00:00,1811.971957734332,6523099.047843593,20769678.96016018,7.680274827608372,7.656733366749118,48.675867021553245,0.0,0.0,0.0,7.680274827608372,7.680274827608372,0.0,-1.0,0.0,0.0,0.0,2.4524690888406013,2.4524690888406013,0.0,0.0,0.0,0.0,2.4524690888406013,2.4524690888406013,0.0,107.970596608204,1.7256618579645966,0.9952318548463828,0.7730615441264653,0.6760811857079267,-0.4405049618954679
 2006-03-01T13:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,-1.0,0.0,0.0,0.0,6.716047896248061,6.716047896248061,0.0,0.0,0.0,0.0,6.716047896248061,6.716047896248061,0.0,129.56471592984482,1.4794705798798435,0.9853212423866092,6.780323253277369,6.700000571499269,1.6906869639e-06
 2006-03-01T14:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,-1.0,0.0,0.0,0.0,6.715936774020848,6.715936774020848,0.0,0.0,0.0,0.0,6.715936774020848,6.715936774020848,0.0,129.56471592984482,0.3074348983507722,0.983834954382924,6.715937115726447,6.70000134625645,0.0
 2006-03-01T15:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,-1.0,0.0,0.0,0.0,6.715935758437763,6.715935758437763,0.0,0.0,0.0,0.0,6.715935758437763,6.715935758437763,0.0,129.56471592984482,0.3074266491001243,0.9823497813784932,6.715935729924316,6.70000039133923,0.0
 2006-03-01T16:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,-1.0,0.0,0.0,0.0,6.715936601816808,6.715936601816808,0.0,0.0,0.0,0.0,6.715936601816808,6.715936601816808,0.0,129.56471592984482,0.3074239178968367,0.9808646301119616,6.715936450722592,6.700001251998079,0.0
 2006-03-01T17:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,-1.0,0.0,0.0,0.0,6.715937520889262,6.715937520889262,0.0,0.0,0.0,0.0,6.715937520889262,6.715937520889262,0.0,129.56471592984482,0.307423797441992,0.9793794797066216,6.715937366276179,6.700002171623023,0.0
 2006-03-01T18:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,1367.4801838130988,4922928.6617271565,15643117.511490883,6.718591726138282,6.7,64.78235796492241,1367.4801838130988,4922928.6617271565,15643117.511490883,6.718591726138282,6.7,64.78235796492241,129.56471592984482,0.0,0.978459513624442,6.702656318173106,6.702656318173106,6.702656318173106
 2006-03-01T19:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,1169.187050781851,4209073.382814663,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.187050781851,4209073.382814663,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9779432505258056,6.7,6.7,6.7
 2006-03-01T20:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,1168.4457196867984,4206404.590872474,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1168.4457196867984,4206404.590872474,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9774269874271696,6.7,6.7,6.7
 2006-03-01T21:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,1.0,1168.463097404423,4206467.150655923,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1168.463097404423,4206467.150655923,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.976910724328534,6.7,6.7,6.7
 2006-03-01T22:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,1.0,1170.4759320861174,4213713.355510023,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1170.4759320861174,4213713.355510023,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.976394461229898,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-01T23:00:00,0.0,0.0,0.0,12.65815982243404,12.65815982243404,0.0,0.0,0.0,0.0,12.65815982243404,12.65815982243404,0.0,1.0,1170.193250835812,4212695.703008922,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1170.193250835812,4212695.703008922,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9758781981312622,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-02T00:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,1.0,1171.2601252603267,4216536.450937176,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.2601252603267,4216536.450937176,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.975361935032626,6.7,6.7,6.7
 2006-03-02T01:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,1.0,1170.624820885904,4214249.355189255,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.624820885904,4214249.355189255,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.97484567193399,6.7,6.7,6.7
 2006-03-02T02:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,1.0,1171.29235636928,4216652.482929409,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.29235636928,4216652.482929409,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9743294088353543,6.7,6.7,6.7
 2006-03-02T03:00:00,0.0,0.0,0.0,12.65815982243404,12.65815982243404,0.0,0.0,0.0,0.0,12.65815982243404,12.65815982243404,0.0,1.0,1170.7371394748031,4214653.70210929,13408015.844071204,6.715935373642654,6.700000000000003,64.78235796492241,1170.7371394748031,4214653.70210929,13408015.844071204,6.715935373642654,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9738131457367184,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-02T04:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,1.0,1171.075149541032,4215870.538347716,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.075149541032,4215870.538347716,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.973296882638082,6.7,6.7,6.7
 2006-03-02T05:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,1.0,1171.2909896562037,4216647.562762333,13408015.844071204,6.715935373642651,6.7,64.78235796492241,1171.2909896562037,4216647.562762333,13408015.844071204,6.715935373642651,6.7,64.78235796492241,129.56471592984482,0.0,0.9727806195394464,6.7,6.7,6.7
 2006-03-02T06:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,1.0,1170.4622356958157,4213664.048504936,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.4622356958157,4213664.048504936,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9722643564408106,6.7,6.7,6.7
 2006-03-02T07:00:00,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,0.0,0.0,12.658159822434037,12.658159822434037,0.0,0.0,1171.4411755171757,4217188.2318618335,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.4411755171757,4217188.2318618335,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9717480933421744,6.7,6.7,6.7
 2006-03-02T08:00:00,3156.42399984088,11363126.399427164,36146498.65875963,10.444000268348464,10.403029072534787,19.470346808621297,0.0,0.0,0.0,10.444000268348464,10.444000268348464,0.0,0.0,1745.7361263145413,6284650.054732349,20024725.24208457,6.723799023996629,6.7,64.78235796492241,1745.7361263145413,6284650.054732349,20024725.24208457,6.723799023996629,6.7,64.78235796492241,129.56471592984482,0.0,0.9712318302435384,6.7,6.7,6.7
 2006-03-02T09:00:00,260.7420743132102,938671.467527557,2982401.369790818,11.268374857229338,11.264994443353034,6.490115602873764,0.0,0.0,0.0,11.268374857229338,11.268374857229338,0.0,0.0,1177.3826115494537,4238577.401578032,13485166.565181997,6.716027065739677,6.700000000000002,64.78235796492241,1177.3826115494537,4238577.401578032,13485166.565181997,6.716027065739677,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9707155671449024,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-02T10:00:00,11900.131741040392,42840474.267745405,136304732.37283802,6.743916634898992,6.5894166984343885,58.411040425863895,0.0,0.0,0.0,6.743916634898992,6.743916634898992,0.0,0.0,4733.831554292736,17041793.59545385,54269866.89390268,6.764495681607399,6.7,64.78235796492241,4733.831554292736,17041793.59545385,54269866.89390268,6.764495681607399,6.7,64.78235796492241,129.56471592984482,0.0,0.9701993040462668,6.7,6.7,6.7
 2006-03-02T11:00:00,36493.48696926668,131376553.08936,417367162.0339829,6.903218197629903,6.430115135703478,58.411040425863895,0.0,0.0,0.0,6.903218197629903,6.903218197629903,0.0,0.0,18100.65129250169,65162344.65300609,207263742.379815,6.946285535190021,6.7,64.78235796492241,18100.65129250169,65162344.65300609,207263742.379815,6.946285535190021,6.7,64.78235796492241,129.56471592984482,0.0,0.9696830409476306,6.7,6.7,6.7
 2006-03-02T12:00:00,51389.33210734212,185001595.5864316,585800769.5121217,6.998691228852359,6.334642104481021,58.411040425863895,0.0,0.0,0.0,6.998691228852359,6.998691228852359,0.0,-1.0,0.0,0.0,0.0,7.049711345870766,7.049711345870766,0.0,0.0,0.0,0.0,7.049711345870766,7.049711345870766,0.0,129.56471592984482,5.254793581798062,0.960398400047083,6.985802791484564,6.699993163403485,1.1166723766479336
 2006-03-02T13:00:00,73269.25242861327,263769308.7430077,887680235.7856963,7.169821023262767,6.163512310070613,58.411040425863895,0.0,0.0,0.0,7.169821023262767,7.169821023262767,0.0,-1.0,0.0,0.0,0.0,7.22924643004572,7.22924643004572,0.0,0.0,0.0,0.0,7.22924643004572,7.22924643004572,0.0,129.56471592984482,9.003563194363325,0.9343969855793972,7.200762470727014,6.699992632940457,0.0006873471883741
 2006-03-02T14:00:00,73850.4749878403,265861709.95622507,948734471.4191624,7.204435230947493,6.128898102385887,58.411040425863895,0.0,0.0,0.0,7.204435230947493,7.204435230947493,0.0,-1.0,0.0,0.0,0.0,7.263267973404275,7.263267973404275,0.0,0.0,0.0,0.0,7.263267973404275,7.263267973404275,0.0,129.56471592984482,9.595484582986876,0.9011091896496704,7.235788674257255,6.70001076205525,0.0015656937311283
 2006-03-02T15:00:00,73832.18979125436,265795883.24851573,876995059.1582352,7.163763244763746,6.169570088569635,58.411040425863895,0.0,0.0,0.0,7.163763244763746,7.163763244763746,0.0,-1.0,0.0,0.0,0.0,7.225124237611893,7.225124237611893,0.0,0.0,0.0,0.0,7.225124237611893,7.225124237611893,0.0,129.56471592984482,9.958728743048834,0.866526966860627,7.258117974821818,6.699987007796828,0.0047126686086723
 2006-03-02T16:00:00,61699.43812097664,222117977.23551592,703027524.6987047,7.065142520536281,6.2681908127971,58.411040425863895,0.0,0.0,0.0,7.065142520536281,7.065142520536281,0.0,-1.0,0.0,0.0,0.0,7.11940014930655,7.11940014930655,0.0,0.0,0.0,0.0,7.11940014930655,7.11940014930655,0.0,129.56471592984482,7.959092398626111,0.8369900741113688,7.138815048861698,6.700044055755214,0.0011612585652865
 2006-03-02T17:00:00,38621.116714649535,139036020.1727383,441962697.4535182,6.917158565543782,6.416174767789598,58.411040425863895,0.0,0.0,0.0,6.917158565543782,6.917158565543782,0.0,-1.0,0.0,0.0,0.0,6.964190928457026,6.964190928457026,0.0,0.0,0.0,0.0,6.964190928457026,6.964190928457026,0.0,129.56471592984482,5.400039033985625,0.8144268550546255,6.991739658062532,6.699964089082916,0.0001010046731263
 2006-03-02T18:00:00,26801.002538603207,96483609.13897154,306848303.99287266,6.840575225350201,6.492758107983177,58.411040425863895,0.0,0.0,0.0,6.840575225350201,6.840575225350201,0.0,0.0,16442.07462026847,59191468.63296651,188367940.65237927,6.923831700002452,6.7,64.78235796492241,16442.07462026847,59191468.63296651,188367940.65237927,6.923831700002452,6.7,64.78235796492241,129.56471592984482,0.0,0.8072842628408966,6.739914446481354,6.739914446481354,6.739914446481354
 2006-03-02T19:00:00,14318.489191963929,51546561.09107015,164154986.5284219,6.759700299666702,6.573633033666678,58.411040425863895,0.0,0.0,0.0,6.759700299666702,6.759700299666702,0.0,0.0,7275.418148469704,26191505.334490936,83394314.0963751,6.799106955707707,6.7,64.78235796492241,7275.418148469704,26191505.334490936,83394314.0963751,6.799106955707707,6.7,64.78235796492241,129.56471592984482,0.0,0.8067679997422607,6.7,6.7,6.7
 2006-03-02T20:00:00,3059.299250560434,11013477.30201756,35064197.21287726,7.7511491649099264,7.711405322058405,48.675867021553245,0.0,0.0,0.0,7.7511491649099264,7.7511491649099264,0.0,0.0,1820.800162345942,6554880.584445392,20866828.69462149,6.7247998523219215,6.7,64.78235796492241,1820.800162345942,6554880.584445392,20866828.69462149,6.7247998523219215,6.7,64.78235796492241,129.56471592984482,0.0,0.8062517366436247,6.7,6.7,6.7
 2006-03-02T21:00:00,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,1.0,96685.4745890554,348067708.52059937,2185071552.4690413,-0.7943652225033047,-3.403431569935208,64.78235796492241,96685.4745890554,348067708.52059937,2185071552.4690413,-0.7943652225033047,-3.403431569935208,64.78235796492241,129.56471592984482,0.0,0.8080949828660576,-1.653431569935207,-1.0507983441582818,-1.0507983441582818
 2006-03-02T22:00:00,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,1.0,70598.2149529374,254153573.83057457,966764000.9347616,-2.642437663409335,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,966764000.9347616,-2.642437663409335,-3.8,64.78235796492241,129.56471592984482,0.0,0.8868867036103035,-3.8,-2.668320215174256,-2.668320215174256
 2006-03-02T23:00:00,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,1.0,57088.98643483746,205520351.16541487,645695730.2858831,-3.026625303494042,-3.8,64.78235796492241,57088.98643483746,205520351.16541487,645695730.2858831,-3.026625303494042,-3.8,64.78235796492241,129.56471592984482,0.0,0.9451791680839716,-3.8,-3.0525367995834265,-3.0525367995834265
 2006-03-03T00:00:00,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,1.0,32932.09516562573,118555542.59625264,372844189.6567373,-3.353307399240307,-3.8,64.78235796492241,32932.09516562573,118555542.59625264,372844189.6567373,-3.353307399240307,-3.8,64.78235796492241,129.56471592984482,0.0,0.9812514665421972,-3.8,-3.376693651895122,-3.376693651895122
 2006-03-03T01:00:00,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,1.0,12733.939217859448,45842181.18429401,144795033.8901377,-3.6132224968799815,-3.786725296054275,43.1882386432816,12733.939217859448,45842181.18429401,144795033.8901377,-3.6132224968799815,-3.786725296054275,43.1882386432816,129.56471592984482,0.0,0.9986244184991088,-3.7968963580305903,-3.637129358094692,-3.637129358094692
 2006-03-03T02:00:00,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,1.0,0.0,0.0,0.0,-3.713195767395265,-3.713195767395265,0.0,0.0,0.0,0.0,-3.713195767395265,-3.713195767395265,0.0,129.56471592984482,0.0,1.0,-3.726817383018272,-3.726817383018272,-3.726817383018272
 2006-03-03T03:00:00,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,1.0,0.0,0.0,0.0,-3.6208046097191047,-3.6208046097191047,0.0,0.0,0.0,0.0,-3.6208046097191047,-3.6208046097191047,0.0,129.56471592984482,0.0,1.0,-3.634425698393894,-3.634425698393894,-3.634425698393894
 2006-03-03T04:00:00,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,1.0,0.0,0.0,0.0,-3.526858790848322,-3.526858790848322,0.0,0.0,0.0,0.0,-3.526858790848322,-3.526858790848322,0.0,129.56471592984482,0.0,1.0,-3.540478122911838,-3.540478122911838,-3.540478122911838
 2006-03-03T05:00:00,0.0,0.0,0.0,13.054330127571546,13.054330127571546,0.0,0.0,0.0,0.0,13.054330127571546,13.054330127571546,0.0,1.0,0.0,0.0,0.0,-3.4328275183505137,-3.4328275183505137,0.0,0.0,0.0,0.0,-3.4328275183505137,-3.4328275183505137,0.0,129.56471592984482,0.0,0.9998965131279186,-3.4464421957072333,-3.4464421957072333,-3.4464421957072333
 2006-03-03T06:00:00,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,1.0,0.0,0.0,0.0,-3.34212096857803,-3.34212096857803,0.0,0.0,0.0,0.0,-3.34212096857803,-3.34212096857803,0.0,129.56471592984482,0.0,0.9994145504430147,-3.355839359862502,-3.355839359862502,-3.355839359862502
 2006-03-03T07:00:00,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,0.0,0.0,0.0,13.054330127571548,13.054330127571548,0.0,0.0,0.0,0.0,0.0,-3.2565327403207007,-3.2565327403207007,0.0,0.0,0.0,0.0,-3.2565327403207007,-3.2565327403207007,0.0,129.56471592984482,0.0,0.9988982873443788,-3.270356401117961,-3.270356401117961,-3.270356401117961
 2006-03-03T08:00:00,2544.2770252469763,9159397.290889114,29107161.91372098,10.048063231069312,10.015071272566578,27.582991312213505,0.0,0.0,0.0,10.048063231069312,10.048063231069312,0.0,0.0,0.0,0.0,0.0,-3.135419569587313,-3.135419569587313,0.0,0.0,0.0,0.0,-3.135419569587313,-3.135419569587313,0.0,129.56471592984482,0.0,0.998382024245743,-3.160316703046344,-3.160316703046344,-3.160316703046344
 2006-03-03T09:00:00,372.6610011480992,1341579.604133157,4271865.657350635,11.9524907122347,11.947648751409332,9.735173404310649,0.0,0.0,0.0,11.9524907122347,11.9524907122347,0.0,0.0,0.0,0.0,0.0,-3.030407033347371,-3.030407033347371,0.0,0.0,0.0,0.0,-3.030407033347371,-3.030407033347371,0.0,129.56471592984482,0.0,0.997865761147107,-3.044482386554588,-3.044482386554588,-3.044482386554588
 2006-03-03T10:00:00,16644.387876526354,59919796.35549487,190732589.5520453,6.774763991409906,6.558569341923473,58.411040425863895,0.0,0.0,0.0,6.774763991409906,6.774763991409906,0.0,0.0,0.0,0.0,0.0,-2.6367543888872462,-2.6367543888872462,0.0,0.0,0.0,0.0,-2.6367543888872462,-2.6367543888872462,0.0,129.56471592984482,0.0,0.9973494980484712,-2.760862782717601,-2.760862782717601,-2.760862782717601
 2006-03-03T11:00:00,51935.80477835046,186968897.20206168,593254447.4785472,7.002918045512995,6.330415287820384,58.411040425863895,0.0,0.0,0.0,7.002918045512995,7.002918045512995,0.0,0.0,0.0,0.0,0.0,-1.192680782016632,-1.192680782016632,0.0,0.0,0.0,0.0,-1.192680782016632,-1.192680782016632,0.0,129.56471592984482,0.0,0.9968332349498352,-1.5135398899189845,-1.5135398899189845,-1.5135398899189845
 2006-03-03T12:00:00,72680.29203050656,261649051.30982363,917838962.8145152,7.186919436058614,6.1464138972747655,58.411040425863895,0.0,0.0,0.0,7.186919436058614,7.186919436058614,0.0,-1.0,0.0,0.0,0.0,1.293779206370168,1.293779206370168,0.0,0.0,0.0,0.0,1.293779206370168,1.293779206370168,0.0,129.56471592984482,0.0,0.9963169718511992,0.8178187445115205,0.8178187445115205,0.8178187445115205
 2006-03-03T13:00:00,73937.24080793762,266174066.90857545,1290542997.1498525,7.398227108671082,5.935106224662298,58.411040425863895,0.0,0.0,0.0,7.398227108671082,7.398227108671082,0.0,-1.0,0.0,0.0,0.0,4.888421579358205,4.888421579358205,0.0,0.0,0.0,0.0,4.888421579358205,4.888421579358205,0.0,129.56471592984482,0.0,0.9958007087525632,4.217119375595725,4.217119375595725,4.217119375595725
 2006-03-03T14:00:00,76921.18591067319,276916269.2784235,1525791999.6570015,7.531620135273173,5.801713198060206,58.411040425863895,0.0,0.0,0.0,7.531620135273173,7.531620135273173,0.0,-1.0,0.0,0.0,0.0,7.400364034105337,7.400364034105337,0.0,0.0,0.0,0.0,7.400364034105337,7.400364034105337,0.0,129.56471592984482,11.80902543565759,0.9752611612098836,7.219425064147917,6.549633307859504,1.1530528866411127
 2006-03-03T15:00:00,82779.33042070596,298005589.51454145,1771619797.5727077,7.671022911122704,5.662310422210677,58.411040425863895,0.0,0.0,0.0,7.671022911122704,7.671022911122704,0.0,-1.0,0.0,0.0,0.0,7.754748672203654,7.754748672203654,0.0,0.0,0.0,0.0,7.754748672203654,7.754748672203654,0.0,129.56471592984482,17.523273010141782,0.9176413555979774,7.737431034547025,6.6999984100469065,0.0670659714361234
 2006-03-03T16:00:00,81854.13500588518,294674886.02118665,1733580411.2417274,7.64945088243435,5.68388245089903,58.411040425863895,0.0,0.0,0.0,7.64945088243435,7.64945088243435,0.0,-1.0,0.0,0.0,0.0,7.732138260466521,7.732138260466521,0.0,0.0,0.0,0.0,7.732138260466521,7.732138260466521,0.0,129.56471592984482,17.855616775026835,0.852388257057184,7.751000778604593,6.700011429174519,0.1256375594684552
 2006-03-03T17:00:00,73882.77952689251,265978006.2968131,1075268938.1416335,7.276171754446501,6.057161578886878,58.411040425863895,0.0,0.0,0.0,7.276171754446501,7.276171754446501,0.0,-1.0,0.0,0.0,0.0,7.340671252176421,7.340671252176421,0.0,0.0,0.0,0.0,7.340671252176421,7.340671252176421,0.0,129.56471592984482,12.389008355228407,0.7989081254788681,7.405792970463977,6.700018886434396,0.039250196726559
 2006-03-03T18:00:00,70860.86104037617,255099099.7453541,817923077.4200534,7.130275235792845,6.203058097540537,58.411040425863895,0.0,0.0,0.0,7.130275235792845,7.130275235792845,0.0,0.0,42747.06039828545,153889417.43382764,493230406.5961785,7.285910221841505,6.7,64.78235796492241,42747.06039828545,153889417.43382764,493230406.5961785,7.285910221841505,6.7,64.78235796492241,129.56471592984482,0.0,0.782287283739472,6.798260849890789,6.798260849890789,6.798260849890789
 2006-03-03T19:00:00,58663.85919603047,211189893.1057097,668523730.4528258,7.045583180739425,6.287750152593955,58.411040425863895,0.0,0.0,0.0,7.045583180739425,7.045583180739425,0.0,0.0,29382.29566042125,105776264.37751648,335708699.82364774,7.098869453625085,6.7,64.78235796492241,29382.29566042125,105776264.37751648,335708699.82364774,7.098869453625085,6.7,64.78235796492241,129.56471592984482,0.0,0.781771020640836,6.7,6.7,6.7
 2006-03-03T20:00:00,45980.23475752681,165528845.1270965,524374873.5404252,6.963872129329194,6.369461204004186,58.411040425863895,0.0,0.0,0.0,6.963872129329194,6.963872129329194,0.0,0.0,23064.9239095963,83033726.07454666,263583489.60383108,7.013195224906653,6.7,64.78235796492241,23064.9239095963,83033726.07454666,263583489.60383108,7.013195224906653,6.7,64.78235796492241,129.56471592984482,0.0,0.7812547575422001,6.7,6.7,6.7
 2006-03-03T21:00:00,32786.56706731458,118031641.44233248,375228433.9987581,6.87933291297696,6.454000420356421,58.411040425863895,0.0,0.0,0.0,6.87933291297696,6.87933291297696,0.0,1.0,100816.97462072644,362941108.6346151,2412505131.311595,-0.4544348193965555,-3.3347183594523084,64.78235796492241,100816.97462072644,362941108.6346151,2412505131.311595,-0.4544348193965555,-3.3347183594523084,64.78235796492241,129.56471592984482,0.0,0.7837390696937968,-1.5847183594523084,-0.9445678470818356,-0.9445678470818356
 2006-03-03T22:00:00,11022.692452139449,39681692.827702,126309227.87042168,7.928181898287335,7.785010556238064,48.675867021553245,0.0,0.0,0.0,7.928181898287335,7.928181898287335,0.0,1.0,70598.2149529374,254153573.83057457,1103104333.3267868,-2.4793631289616385,-3.8000000000000007,64.78235796492241,70598.2149529374,254153573.83057457,1103104333.3267868,-2.4793631289616385,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8673425799444788,-3.8000000000000007,-2.56888748160283,-2.56888748160283
 2006-03-03T23:00:00,5661.168549943785,20380206.77979763,64730982.92534924,7.853195375312464,7.779824508265906,48.675867021553245,0.0,0.0,0.0,7.853195375312464,7.853195375312464,0.0,1.0,65181.4006795538,234653042.44639367,752028603.428132,-2.8993587865875567,-3.8,64.78235796492241,65181.4006795538,234653042.44639367,752028603.428132,-2.8993587865875567,-3.8,64.78235796492241,129.56471592984482,0.0,0.9318551698551653,-3.8,-2.9513268377737094,-2.9513268377737094
 2006-03-04T00:00:00,3363.6122597773106,12109004.135198316,38502231.24566804,7.779292377982808,7.735651564455836,48.675867021553245,0.0,0.0,0.0,7.779292377982808,7.779292377982808,0.0,1.0,39445.872104372735,142005139.57574183,446146144.5679808,-3.265528144807132,-3.8,64.78235796492241,39445.872104372735,142005139.57574183,446146144.5679808,-3.265528144807132,-3.8,64.78235796492241,129.56471592984482,0.0,0.9735208572804276,-3.8,-3.300361502232404,-3.300361502232404
 2006-03-04T01:00:00,885.2600646356565,3186936.232688364,10146758.834877724,11.017188466104686,11.00568757451187,19.470346808621297,0.0,0.0,0.0,11.017188466104686,11.017188466104686,0.0,1.0,18159.86179045921,65375502.44565314,205838312.50509432,-3.5450656361873265,-3.791706343823245,53.985298304102,18159.86179045921,65375502.44565314,205838312.50509432,-3.5450656361873265,-3.791706343823245,53.985298304102,129.56471592984482,0.0,0.9960328241325748,-3.8,-3.572234313258128,-3.572234313258128
 2006-03-04T02:00:00,0.0,0.0,0.0,13.18063871757837,13.18063871757837,0.0,0.0,0.0,0.0,13.18063871757837,13.18063871757837,0.0,1.0,0.0,0.0,0.0,-3.730996859097369,-3.730996859097369,0.0,0.0,0.0,0.0,-3.730996859097369,-3.730996859097369,0.0,129.56471592984482,0.0,1.0,-3.7446075853615537,-3.7446075853615537,-3.7446075853615537
 2006-03-04T03:00:00,0.0,0.0,0.0,13.18063871757837,13.18063871757837,0.0,0.0,0.0,0.0,13.18063871757837,13.18063871757837,0.0,1.0,0.0,0.0,0.0,-3.638594113546677,-3.638594113546677,0.0,0.0,0.0,0.0,-3.638594113546677,-3.638594113546677,0.0,129.56471592984482,0.0,0.9997798745281364,-3.6522154053393856,-3.6522154053393856,-3.6522154053393856
 2006-03-04T04:00:00,0.0,0.0,0.0,13.18063871757837,13.18063871757837,0.0,0.0,0.0,0.0,13.18063871757837,13.18063871757837,0.0,1.0,0.0,0.0,0.0,-3.5446468939924305,-3.5446468939924305,0.0,0.0,0.0,0.0,-3.5446468939924305,-3.5446468939924305,0.0,129.56471592984482,0.0,0.9992636114295004,-3.5582664284322885,-3.5582664284322885,-3.5582664284322885
 2006-03-04T05:00:00,0.0,0.0,0.0,13.18063871757837,13.18063871757837,0.0,0.0,0.0,0.0,13.18063871757837,13.18063871757837,0.0,1.0,0.0,0.0,0.0,-3.450606423048689,-3.450606423048689,0.0,0.0,0.0,0.0,-3.450606423048689,-3.450606423048689,0.0,129.56471592984482,0.0,0.9987473483308644,-3.4642209824715766,-3.4642209824715766,-3.4642209824715766
 2006-03-04T06:00:00,0.0,0.0,0.0,13.18063871757837,13.18063871757837,0.0,0.0,0.0,0.0,13.18063871757837,13.18063871757837,0.0,1.0,0.0,0.0,0.0,-3.360891958966995,-3.360891958966995,0.0,0.0,0.0,0.0,-3.360891958966995,-3.360891958966995,0.0,129.56471592984482,0.0,0.9982310852322284,-3.37466353129003,-3.37466353129003,-3.37466353129003
 2006-03-04T07:00:00,0.0,0.0,0.0,13.18063871757837,13.18063871757837,0.0,0.0,0.0,0.0,13.18063871757837,13.18063871757837,0.0,0.0,0.0,0.0,0.0,-3.276595619575458,-3.276595619575458,0.0,0.0,0.0,0.0,-3.276595619575458,-3.276595619575458,0.0,129.56471592984482,0.0,0.9977148221335924,-3.290472050492596,-3.290472050492596,-3.290472050492596
 2006-03-04T08:00:00,724.6193542946818,2608629.6754608545,8282302.082615541,11.01400850181856,11.00462089939706,19.470346808621297,0.0,0.0,0.0,11.01400850181856,11.01400850181856,0.0,0.0,19536.89951964797,70332838.27073269,288448397.99224734,4.330651396726082,3.9881471883017183,32.3911789824612,19536.89951964797,70332838.27073269,288448397.99224734,4.330651396726082,3.9881471883017183,32.3911789824612,107.970596608204,0.0,0.9971985590349566,2.33116303186314,2.33116303186314,2.33116303186314
