Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-04T09:00:00,6685.122412822853,24066440.68616227,76536625.56620339,6.71004250543329,6.623290827900089,58.411040425863895,0.0,0.0,0.0,6.71004250543329,6.71004250543329,0.0,0.0,2629.963979467316,9467870.32608234,30116556.82898585,6.735792763343134,6.7,64.78235796492241,2629.963979467316,9467870.32608234,30116556.82898585,6.735792763343134,6.7,64.78235796492241,129.56471592984482,0.0,0.9966822959363206,6.7,6.7,6.7
 2006-03-04T10:00:00,16211.000850891172,58359603.06320821,185553332.86174864,6.77182800679689,6.561505326536491,58.411040425863895,0.0,0.0,0.0,6.77182800679689,6.77182800679689,0.0,0.0,7319.263566528888,26349348.839504,83821214.19674316,6.799614254103385,6.7,64.78235796492241,7319.263566528888,26349348.839504,83821214.19674316,6.799614254103385,6.7,64.78235796492241,129.56471592984482,0.0,0.9961660328376848,6.7,6.7,6.7
 2006-03-04T11:00:00,31434.712715443096,113164965.77559514,359180305.44308627,6.870236993858267,6.463096339475112,58.411040425863895,0.0,0.0,0.0,6.870236993858267,6.870236993858267,0.0,0.0,15676.665605853605,56435996.18107298,179393462.2638211,6.913174655942846,6.7,64.78235796492241,15676.665605853605,56435996.18107298,179393462.2638211,6.913174655942846,6.7,64.78235796492241,129.56471592984482,0.0,0.9956497697390488,6.7,6.7,6.7
 2006-03-04T12:00:00,57308.807747825165,206311707.8921706,653085093.5224636,7.036832537701826,6.296500795631554,58.411040425863895,0.0,0.0,0.0,7.036832537701826,7.036832537701826,0.0,-1.0,0.0,0.0,0.0,7.089711321894846,7.089711321894846,0.0,0.0,0.0,0.0,7.089711321894846,7.089711321894846,0.0,129.56471592984482,5.667555888765018,0.9863317193108232,7.009632619672225,6.700008253652371,1.116677850936497
 2006-03-04T13:00:00,74104.60555326128,266776579.9917406,1230077897.7396338,7.363946575644476,5.969386757688905,58.411040425863895,0.0,0.0,0.0,7.363946575644476,7.363946575644476,0.0,-1.0,0.0,0.0,0.0,7.432855922047221,7.432855922047221,0.0,0.0,0.0,0.0,7.432855922047221,7.432855922047221,0.0,129.56471592984482,11.794915305590669,0.9539109335206712,7.372136333358315,6.699985871137894,0.0058548297115656
 2006-03-04T14:00:00,77912.82407008146,280486166.65229326,1569496269.9658098,7.556402291368595,5.776931041964786,58.411040425863895,0.0,0.0,0.0,7.556402291368595,7.556402291368595,0.0,-1.0,0.0,0.0,0.0,7.634673998517077,7.634673998517077,0.0,0.0,0.0,0.0,7.634673998517077,7.634673998517077,0.0,129.56471592984482,15.659174663462371,0.9024962330422742,7.61501374212953,6.699989492962977,0.0446968907538276
 2006-03-04T15:00:00,79525.84190551694,286293030.85986096,1637315039.6059215,7.594859868233081,5.738473465100299,58.411040425863895,0.0,0.0,0.0,7.594859868233081,7.594859868233081,0.0,-1.0,0.0,0.0,0.0,7.674946111475458,7.674946111475458,0.0,0.0,0.0,0.0,7.674946111475458,7.674946111475458,0.0,129.56471592984482,16.74285823368434,0.8433721943177418,7.679139659795329,6.700030877986048,0.1023384154897833
 2006-03-04T16:00:00,76428.14974623382,275141339.0864417,1506861865.9562106,7.520884891603676,5.812448441729704,58.411040425863895,0.0,0.0,0.0,7.520884891603676,7.520884891603676,0.0,-1.0,0.0,0.0,0.0,7.59729977798947,7.59729977798947,0.0,0.0,0.0,0.0,7.59729977798947,7.59729977798947,0.0,129.56471592984482,15.672540395761104,0.785630040833334,7.60661391423361,6.699998636432247,0.1120230691381756
 2006-03-04T17:00:00,75808.78880351396,272911639.6926502,1480439350.099571,7.505902198606737,5.827431134726642,58.411040425863895,0.0,0.0,0.0,7.505902198606737,7.505902198606737,0.0,-1.0,0.0,0.0,0.0,7.581590247718985,7.581590247718985,0.0,0.0,0.0,0.0,7.581590247718985,7.581590247718985,0.0,129.56471592984482,15.435583948786771,0.7306609792799007,7.587634214150299,6.69999677613264,0.1370326712561647
 2006-03-04T18:00:00,35791.328906787385,128848784.0644346,630763583.5835791,8.507202054789508,7.792091342134007,46.24207367047558,0.0,0.0,0.0,8.507202054789508,8.507202054789508,0.0,0.0,33581.70230986196,120894128.31550308,440767761.0237367,7.22342256085988,6.7,64.78235796492238,33581.70230986196,120894128.31550308,440767761.0237367,7.22342256085988,6.7,64.78235796492238,129.56471592984477,0.0,0.7078188781109981,6.843949151323485,6.843949151323485,6.843949151323485
 2006-03-04T19:00:00,7150.744363901467,25742679.71004528,81789004.57444707,9.065585099877625,8.972879345005971,38.940693617242594,0.0,0.0,0.0,9.065585099877625,9.065585099877625,0.0,0.0,4037.996207080481,14536786.345489737,46228094.66574498,6.754939621243206,6.699999999999998,64.78235796492238,4037.996207080481,14536786.345489737,46228094.66574498,6.754939621243206,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.7073026150123619,6.699999999999998,6.699999999999998,6.699999999999998
 2006-03-04T20:00:00,8195.264900962959,29502953.643466648,93796130.02195048,7.909284033645985,7.802968719674227,48.675867021553245,0.0,0.0,0.0,7.909284033645985,7.909284033645985,0.0,0.0,4383.912738706738,15782085.859344255,50221049.49293181,6.759685168015565,6.7,64.78235796492241,4383.912738706738,15782085.859344255,50221049.49293181,6.759685168015565,6.7,64.78235796492241,129.56471592984482,0.0,0.7067863519137263,6.7,6.7,6.7
 2006-03-04T21:00:00,6093.501022439792,21936603.68078325,69752775.00090915,9.095407513907965,9.016344804387186,38.940693617242594,0.0,0.0,0.0,9.095407513907965,9.095407513907965,0.0,1.0,99755.53271063448,359119917.7582841,2364189994.847739,-0.5444275676063681,-3.367171406791339,64.78235796492241,99755.53271063448,359119917.7582841,2364189994.847739,-0.5444275676063681,-3.367171406791339,64.78235796492241,129.56471592984482,0.0,0.7144016982510969,-1.618030452000757,-0.8250069284151714,-0.8250069284151714
 2006-03-04T22:00:00,7433.462535303494,26760465.12709258,85026407.78941135,7.91912962684443,7.822754749318096,48.675867021553245,0.0,0.0,0.0,7.91912962684443,7.91912962684443,0.0,1.0,70810.76317084371,254918747.4150374,1273063327.689772,-2.2761488129536214,-3.8,64.78235796492241,70810.76317084371,254918747.4150374,1273063327.689772,-2.2761488129536214,-3.8,64.78235796492241,129.56471592984482,0.0,0.8092444884986995,-3.8,-2.3379162663612987,-2.3379162663612987
 2006-03-04T23:00:00,6002.3539350519095,21608474.16618688,68665220.01526791,9.114761019633171,9.03693104641455,38.940693617242594,0.0,0.0,0.0,9.114761019633171,9.114761019633171,0.0,1.0,70598.21495293739,254153573.83057457,982337441.5851358,-2.623810239859599,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,982337441.5851358,-2.623810239859599,-3.8,64.78235796492241,129.56471592984482,0.0,0.8890858336266122,-3.8,-2.680317566374036,-2.680317566374036
 2006-03-05T00:00:00,8077.650480060885,29079541.72821919,92432849.1981908,7.921304893416139,7.816534856580631,48.675867021553245,0.0,0.0,0.0,7.921304893416139,7.921304893416139,0.0,1.0,59253.96773905464,213314283.86059672,671823189.2422503,-2.99535229005109,-3.8,64.78235796492241,59253.96773905464,213314283.86059672,671823189.2422503,-2.99535229005109,-3.8,64.78235796492241,129.56471592984482,0.0,0.9466418592972587,-3.8,-3.0642032166225426,-3.0642032166225426
 2006-03-05T01:00:00,5133.818743701395,18481747.477325022,58711583.68162257,9.082162326907264,9.01561466410024,38.940693617242594,0.0,0.0,0.0,9.082162326907264,9.082162326907264,0.0,1.0,34184.813279014554,123065327.80445243,386641791.23366326,-3.3367844425318567,-3.8,64.78235796492241,34184.813279014554,123065327.80445243,386641791.23366326,-3.3367844425318567,-3.8,64.78235796492241,129.56471592984482,0.0,0.9820805708484642,-3.8,-3.385125496307172,-3.385125496307172
 2006-03-05T02:00:00,3363.5807204224416,12108890.593520788,38495521.27529388,7.853696465152445,7.810063406112473,48.675867021553245,0.0,0.0,0.0,7.853696465152445,7.853696465152445,0.0,1.0,10426.369547703,37534930.3717308,117925763.26466969,-3.633472240686165,-3.774776015163147,32.3911789824612,10426.369547703,37534930.3717308,117925763.26466969,-3.633472240686165,-3.774776015163147,32.3911789824612,129.56471592984482,0.0,0.9988263142732888,-3.790254259258299,-3.666850891373482,-3.666850891373482
 2006-03-05T03:00:00,1826.4148354110343,6575093.407479724,20890056.097863555,8.969216299735878,8.945538366504495,38.940693617242594,0.0,0.0,0.0,8.969216299735878,8.969216299735878,0.0,1.0,0.0,0.0,0.0,-3.67459234828096,-3.67459234828096,0.0,0.0,0.0,0.0,-3.67459234828096,-3.67459234828096,0.0,129.56471592984482,0.0,0.9996762047742072,-3.690143001662856,-3.690143001662856,-3.690143001662856
 2006-03-05T04:00:00,0.0,0.0,0.0,13.51116502752607,13.51116502752607,0.0,0.0,0.0,0.0,13.51116502752607,13.51116502752607,0.0,1.0,0.0,0.0,0.0,-3.579087842160474,-3.579087842160474,0.0,0.0,0.0,0.0,-3.579087842160474,-3.579087842160474,0.0,129.56471592984482,0.0,0.9991599416755712,-3.5927049078775988,-3.5927049078775988,-3.5927049078775988
 2006-03-05T05:00:00,0.0,0.0,0.0,13.51116502752607,13.51116502752607,0.0,0.0,0.0,0.0,13.51116502752607,13.51116502752607,0.0,1.0,0.0,0.0,0.0,-3.4870661661567546,-3.4870661661567546,0.0,0.0,0.0,0.0,-3.4870661661567546,-3.4870661661567546,0.0,129.56471592984482,0.0,0.9986436785769356,-3.500748756830207,-3.500748756830207,-3.500748756830207
 2006-03-05T06:00:00,0.0,0.0,0.0,13.51116502752607,13.51116502752607,0.0,0.0,0.0,0.0,13.51116502752607,13.51116502752607,0.0,1.0,0.0,0.0,0.0,-3.395141840941197,-3.395141840941197,0.0,0.0,0.0,0.0,-3.395141840941197,-3.395141840941197,0.0,129.56471592984482,0.0,0.9981274154782996,-3.4087592490595533,-3.4087592490595533,-3.4087592490595533
 2006-03-05T07:00:00,0.0,0.0,0.0,13.51116502752607,13.51116502752607,0.0,0.0,0.0,0.0,13.51116502752607,13.51116502752607,0.0,0.0,0.0,0.0,0.0,-3.300790001897133,-3.300790001897133,0.0,0.0,0.0,0.0,-3.300790001897133,-3.300790001897133,0.0,129.56471592984482,0.0,0.9976111523796636,-3.3143425879807293,-3.3143425879807293,-3.3143425879807293
 2006-03-05T08:00:00,0.0,0.0,0.0,13.511165027526074,13.511165027526074,0.0,0.0,0.0,0.0,13.511165027526074,13.511165027526074,0.0,0.0,0.0,0.0,0.0,-3.2098074037239672,-3.2098074037239672,0.0,0.0,0.0,0.0,-3.2098074037239672,-3.2098074037239672,0.0,129.56471592984482,0.0,0.9970948892810276,-3.2235311406252243,-3.2235311406252243,-3.2235311406252243
 2006-03-05T09:00:00,0.0,0.0,0.0,13.51116502752607,13.51116502752607,0.0,0.0,0.0,0.0,13.51116502752607,13.51116502752607,0.0,0.0,0.0,0.0,0.0,-3.116202060484742,-3.116202060484742,0.0,0.0,0.0,0.0,-3.116202060484742,-3.116202060484742,0.0,129.56471592984482,0.0,0.9965786261823916,-3.12975307984022,-3.12975307984022,-3.12975307984022
 2006-03-05T10:00:00,6404.851177178532,23057464.23784272,73283872.42899355,7.848949054201037,7.765883732752136,48.675867021553245,0.0,0.0,0.0,7.848949054201037,7.848949054201037,0.0,0.0,0.0,0.0,0.0,-2.9581234430002894,-2.9581234430002894,0.0,0.0,0.0,0.0,-2.9581234430002894,-2.9581234430002894,0.0,129.56471592984482,0.0,0.9960623630837556,-3.006194208162484,-3.006194208162484,-3.006194208162484
 2006-03-05T11:00:00,20829.91883472336,74987707.80500406,238488436.91714185,6.801832370301516,6.531500963031866,58.411040425863895,0.0,0.0,0.0,6.801832370301516,6.801832370301516,0.0,0.0,0.0,0.0,0.0,-2.3044850974132194,-2.3044850974132194,0.0,0.0,0.0,0.0,-2.3044850974132194,-2.3044850974132194,0.0,129.56471592984482,0.0,0.9955460999851198,-2.450212371396657,-2.450212371396657,-2.450212371396657
 2006-03-05T12:00:00,38734.96453375602,139445872.3215217,442509420.9945879,6.9174716294615735,6.415861703871802,58.41104042586388,0.0,0.0,0.0,6.9174716294615735,6.9174716294615735,0.0,-1.0,0.0,0.0,0.0,-0.9550158502605738,-0.9550158502605738,0.0,0.0,0.0,0.0,-0.9550158502605738,-0.9550158502605738,0.0,129.56471592984477,0.0,0.9950298368864836,-1.1900474319975758,-1.1900474319975758,-1.1900474319975758
 2006-03-05T13:00:00,42848.81671486867,154255740.1735273,489705104.3497876,6.944229268689106,6.389104064644269,58.41104042586386,0.0,0.0,0.0,6.944229268689106,6.944229268689106,0.0,-1.0,0.0,0.0,0.0,0.7174685523107972,0.7174685523107972,0.0,0.0,0.0,0.0,0.7174685523107972,0.7174685523107972,0.0,129.56471592984474,0.0,0.9945135737878472,0.4597331312178782,0.4597331312178782,0.4597331312178782
 2006-03-05T14:00:00,58517.00073028659,210661202.6290317,674967511.269916,7.049243218085337,6.284090115248048,58.41104042586392,0.0,0.0,0.0,7.049243218085337,7.049243218085337,0.0,-1.0,0.0,0.0,0.0,2.8290882375722703,2.8290882375722703,0.0,0.0,0.0,0.0,2.8290882375722703,2.8290882375722703,0.0,129.56471592984482,0.0,0.993997310689212,2.516385256952168,2.516385256952168,2.516385256952168
 2006-03-05T15:00:00,49460.69460279206,178058500.5700513,596512529.5266442,7.004777124062898,6.328556209270484,58.411040425863895,0.0,0.0,0.0,7.004777124062898,7.004777124062898,0.0,-1.0,0.0,0.0,0.0,4.862773052058792,4.862773052058792,0.0,0.0,0.0,0.0,4.862773052058792,4.862773052058792,0.0,129.56471592984482,0.0,0.993481047590576,4.567800385004998,4.567800385004998,4.567800385004998
 2006-03-05T16:00:00,53646.325772253935,193126772.7801141,623143264.6879511,7.019865326590053,6.313468006743331,58.411040425863895,0.0,0.0,0.0,7.019865326590053,7.019865326590053,0.0,-1.0,0.0,0.0,0.0,6.801183853845011,6.801183853845011,0.0,0.0,0.0,0.0,6.801183853845011,6.801183853845011,0.0,129.56471592984482,2.559194550662015,0.9907096796656252,6.602953592630205,6.463099335774264,3.113339449542589
 2006-03-05T17:00:00,36395.31145892786,131023121.25214028,416324473.320724,6.902632674111082,6.430700659222301,58.411040425863895,0.0,0.0,0.0,6.902632674111082,6.902632674111082,0.0,-1.0,0.0,0.0,0.0,6.949026614336578,6.949026614336578,0.0,0.0,0.0,0.0,6.949026614336578,6.949026614336578,0.0,129.56471592984482,4.722907702713056,0.9740057548325506,6.956635965381101,6.699983039259711,3.5996743588e-06
 2006-03-05T18:00:00,15373.830611319803,55345790.20075131,176197530.7535937,8.032330176521866,7.83260491544688,48.675867021553245,0.0,0.0,0.0,8.032330176521866,8.032330176521866,0.0,0.0,11807.853121657028,42508271.2379653,135034089.02658883,6.860438807195852,6.7,64.78235796492241,11807.853121657028,42508271.2379653,135034089.02658883,6.860438807195852,6.7,64.78235796492241,129.56471592984482,0.0,0.9678210048509014,6.751691973304975,6.751691973304975,6.751691973304975
 2006-03-05T19:00:00,2856.1006815428063,10281962.453554103,32695025.95576718,7.939986843843506,7.902928453661,48.675867021553245,0.0,0.0,0.0,7.939986843843506,7.939986843843506,0.0,0.0,1716.587569077026,6179715.248677294,19673101.36260432,6.723381252321539,6.7,64.78235796492241,1716.587569077026,6179715.248677294,19673101.36260432,6.723381252321539,6.7,64.78235796492241,129.56471592984482,0.0,0.9673047417522656,6.7,6.7,6.7
 2006-03-05T20:00:00,760.8137380433012,2738929.456955884,8708224.215122495,11.64497419776003,11.635103830050769,19.470346808621297,0.0,0.0,0.0,11.64497419776003,11.64497419776003,0.0,0.0,1198.3055184378309,4313899.86637619,13732282.585935012,6.716320758007559,6.7,64.78235796492241,1198.3055184378309,4313899.86637619,13732282.585935012,6.716320758007559,6.7,64.78235796492241,129.56471592984482,0.0,0.9667884786536298,6.7,6.7,6.7
 2006-03-05T21:00:00,0.0,0.0,0.0,14.124148012481273,14.124148012481273,0.0,0.0,0.0,0.0,14.124148012481273,14.124148012481273,0.0,1.0,1171.436383598293,4217170.980953855,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1171.436383598293,4217170.980953855,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9662722155549938,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-05T22:00:00,0.0,0.0,0.0,14.124148012481273,14.124148012481273,0.0,0.0,0.0,0.0,14.124148012481273,14.124148012481273,0.0,1.0,1170.7789197380596,4214804.111057014,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.7789197380596,4214804.111057014,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9657559524563576,6.7,6.7,6.7
 2006-03-05T23:00:00,0.0,0.0,0.0,14.12414801248127,14.12414801248127,0.0,0.0,0.0,0.0,14.12414801248127,14.12414801248127,0.0,1.0,1169.874861095003,4211549.499942012,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.874861095003,4211549.499942012,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.965239689357722,6.7,6.7,6.7
 2006-03-06T00:00:00,0.0,0.0,0.0,14.12414801248127,14.12414801248127,0.0,0.0,0.0,0.0,14.12414801248127,14.12414801248127,0.0,1.0,1169.8723553408154,4211540.479226936,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.8723553408154,4211540.479226936,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.964723426259086,6.7,6.7,6.7
 2006-03-06T01:00:00,0.0,0.0,0.0,14.12414801248127,14.12414801248127,0.0,0.0,0.0,0.0,14.12414801248127,14.12414801248127,0.0,1.0,1170.8849649532892,4215185.87383184,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.8849649532892,4215185.87383184,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.96420716316045,6.7,6.7,6.7
 2006-03-06T02:00:00,0.0,0.0,0.0,14.12414801248127,14.12414801248127,0.0,0.0,0.0,0.0,14.12414801248127,14.12414801248127,0.0,1.0,1170.1971204013662,4212709.633444918,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.1971204013662,4212709.633444918,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.963690900061814,6.7,6.7,6.7
 2006-03-06T03:00:00,0.0,0.0,0.0,14.124148012481273,14.124148012481273,0.0,0.0,0.0,0.0,14.124148012481273,14.124148012481273,0.0,1.0,1170.8849687677714,4215185.887563976,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1170.8849687677714,4215185.887563976,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9631746369631782,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-06T04:00:00,0.0,0.0,0.0,14.124148012481273,14.124148012481273,0.0,0.0,0.0,0.0,14.124148012481273,14.124148012481273,0.0,1.0,1170.134222914589,4212483.20249252,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.134222914589,4212483.20249252,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.962658373864542,6.7,6.7,6.7
 2006-03-06T05:00:00,0.0,0.0,0.0,14.124148012481273,14.124148012481273,0.0,0.0,0.0,0.0,14.124148012481273,14.124148012481273,0.0,1.0,1170.3710878642726,4213335.916311381,13408015.844071204,6.715935373642651,6.7,64.78235796492241,1170.3710878642726,4213335.916311381,13408015.844071204,6.715935373642651,6.7,64.78235796492241,129.56471592984482,0.0,0.9621421107659062,6.7,6.7,6.7
 2006-03-06T06:00:00,702.5018098576757,2529006.515487632,8059288.42357271,11.642888310042215,11.633753484377271,19.470346808621297,0.0,0.0,0.0,11.642888310042215,11.642888310042215,0.0,1.0,1169.8756467149665,4211552.328173878,13408185.081126954,6.715935574780222,6.7,64.78235796492241,1169.8756467149665,4211552.328173878,13408185.081126954,6.715935574780222,6.7,64.78235796492241,129.56471592984482,0.0,0.9616258476672702,6.7,6.7,6.7
 2006-03-06T07:00:00,0.0,0.0,0.0,14.1241435436275,14.1241435436275,0.0,0.0,0.0,0.0,14.1241435436275,14.1241435436275,0.0,0.0,1170.3345933331816,4213204.535999453,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.3345933331816,4213204.535999453,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9611095845686344,6.7,6.7,6.7
 2006-03-06T08:00:00,1247.2179804923253,4489984.729772372,14281605.941265492,10.39792947436334,10.381741924687615,29.205520212931948,0.0,0.0,0.0,10.39792947436334,10.39792947436334,0.0,0.0,1265.9185824219046,4557306.896718856,14498494.96706809,6.717231378257446,6.7,64.78235796492241,1265.9185824219046,4557306.896718856,14498494.96706809,6.717231378257446,6.7,64.78235796492241,129.56471592984482,0.0,0.9605933214699984,6.7,6.7,6.7
 2006-03-06T09:00:00,1905.1859477273829,6858669.411818577,21803940.64756448,8.527395734376721,8.50268195902143,43.80828031939792,0.0,0.0,0.0,8.527395734376721,8.527395734376721,0.0,0.0,1342.4645867404272,4832872.512265537,15387072.632648049,6.718287430359415,6.7,64.78235796492241,1342.4645867404272,4832872.512265537,15387072.632648049,6.718287430359415,6.7,64.78235796492241,129.56471592984482,0.0,0.9600770583713624,6.7,6.7,6.7
 2006-03-06T10:00:00,1037.3032302578974,3734291.6289284304,11883109.76985992,11.54673739383915,11.533268396234943,19.470346808621297,0.0,0.0,0.0,11.54673739383915,11.54673739383915,0.0,0.0,1535.6799165598834,5528447.699615581,17590996.285035826,6.720906695261217,6.7,64.78235796492241,1535.6799165598834,5528447.699615581,17590996.285035826,6.720906695261217,6.7,64.78235796492241,129.56471592984482,0.0,0.9595607952727264,6.7,6.7,6.7
 2006-03-06T11:00:00,1588.443971372745,5718398.296941883,18216552.71172035,9.106216714560372,9.085569092591207,38.940693617242594,0.0,0.0,0.0,9.106216714560372,9.106216714560372,0.0,0.0,1262.3369043876562,4544412.855795561,14445766.893568331,6.717168718793154,6.7,64.78235796492241,1262.3369043876562,4544412.855795561,14445766.893568331,6.717168718793154,6.7,64.78235796492241,129.56471592984482,0.0,0.9590445321740904,6.7,6.7,6.7
 2006-03-06T12:00:00,22546.0163389134,81165658.82008825,258606992.78584987,6.813233751659918,6.520099581673463,58.411040425863895,0.0,0.0,0.0,6.813233751659918,6.813233751659918,0.0,-1.0,0.0,0.0,0.0,6.854581974359047,6.854581974359047,0.0,0.0,0.0,0.0,6.854581974359047,6.854581974359047,0.0,129.56471592984482,2.1494713823800056,0.9556727759852311,6.813753922414233,6.700033125419812,1.116666666755014
 2006-03-06T13:00:00,58851.51619382735,211865458.29777843,672039850.9519646,7.047577444447005,6.285755888886375,58.411040425863895,0.0,0.0,0.0,7.047577444447005,7.047577444447005,0.0,-1.0,0.0,0.0,0.0,7.100958224351608,7.100958224351608,0.0,0.0,0.0,0.0,7.100958224351608,7.100958224351608,0.0,129.56471592984482,6.586900560257064,0.9395722816068498,7.059549918221904,6.699968965147339,5.69349184956e-05
 2006-03-06T14:00:00,73862.59390743265,265905338.0667576,996057782.0267549,7.2312636564554,6.102069676877979,58.411040425863895,0.0,0.0,0.0,7.2312636564554,7.2312636564554,0.0,-1.0,0.0,0.0,0.0,7.293606661303042,7.293606661303042,0.0,0.0,0.0,0.0,7.293606661303042,7.293606661303042,0.0,129.56471592984482,10.088650125698662,0.9095006190013104,7.265784958904149,6.699935052055859,0.0026695479702373
 2006-03-06T15:00:00,73935.87953430018,266169166.32348064,1285223025.8177612,7.395211101968563,5.938122231364818,58.411040425863895,0.0,0.0,0.0,7.395211101968563,7.395211101968563,0.0,-1.0,0.0,0.0,0.0,7.465630450295016,7.465630450295016,0.0,0.0,0.0,0.0,7.465630450295016,7.465630450295016,0.0,129.56471592984482,12.898751833888442,0.86840395164647,7.438502010954487,6.700021898350652,0.0228470943438089
 2006-03-06T16:00:00,73938.38130893359,266178172.7121609,1295110963.32826,7.400817325570763,5.932516007762618,58.411040425863895,0.0,0.0,0.0,7.400817325570763,7.400817325570763,0.0,-1.0,0.0,0.0,0.0,7.47145207619064,7.47145207619064,0.0,0.0,0.0,0.0,7.47145207619064,7.47145207619064,0.0,129.56471592984482,13.76127636844034,0.8197598857583128,7.490632071559792,6.700006357901759,0.0477101418829484
 2006-03-06T17:00:00,69946.8953175834,251808823.1433003,801054117.7258897,7.120712159172226,6.2126211741611534,58.411040425863895,0.0,0.0,0.0,7.120712159172226,7.120712159172226,0.0,-1.0,0.0,0.0,0.0,7.177662042794906,7.177662042794906,0.0,0.0,0.0,0.0,7.177662042794906,7.177662042794906,0.0,129.56471592984482,9.353688741277647,0.7800285695960846,7.221497172192875,6.699975671741783,0.009411603187983
 2006-03-06T18:00:00,54428.15361547168,195941353.01569808,620970493.9254537,7.018627292733517,6.314706040599862,58.411040425863895,0.0,0.0,0.0,7.018627292733517,7.018627292733517,0.0,0.0,32822.68992741717,118161683.73870178,375322788.4867879,7.145897931732017,6.7,64.78235796492241,32822.68992741717,118161683.73870178,375322788.4867879,7.145897931732017,6.7,64.78235796492241,129.56471592984482,0.0,0.7674901901328685,6.775304716145641,6.775304716145641,6.775304716145641
 2006-03-06T19:00:00,42552.96542036442,153190675.51331195,486477853.4905574,6.94239073566754,6.39094259766584,58.411040425863895,0.0,0.0,0.0,6.94239073566754,6.94239073566754,0.0,0.0,21288.227410530857,76637618.67791109,244617537.03563,6.990664899071983,6.7,64.78235796492241,21288.227410530857,76637618.67791109,244617537.03563,6.990664899071983,6.7,64.78235796492241,129.56471592984482,0.0,0.7669739270342325,6.7,6.7,6.7
 2006-03-06T20:00:00,32404.151766845025,116654946.3606421,371562912.67705584,6.877255272779628,6.456078060553754,58.411040425863895,0.0,0.0,0.0,6.877255272779628,6.877255272779628,0.0,0.0,16307.910321714133,58708477.15817088,187135567.5244485,6.92237374647091,6.7,64.78235796492241,16307.910321714133,58708477.15817088,187135567.5244485,6.92237374647091,6.7,64.78235796492241,129.56471592984482,0.0,0.7664576639355966,6.7,6.7,6.7
 2006-03-06T21:00:00,16649.62444450676,59938648.00022435,190841170.4514777,6.774825199287105,6.558508134046275,58.411040425863895,0.0,0.0,0.0,6.774825199287105,6.774825199287105,0.0,1.0,98898.89256613915,356036013.2381009,2332492154.881944,-0.5807074360900335,-3.365643308967515,64.78235796492241,98898.89256613915,356036013.2381009,2332492154.881944,-0.5807074360900335,-3.365643308967515,64.78235796492241,129.56471592984482,0.0,0.7706301929974612,-1.615643308967515,-0.931030885223814,-0.931030885223814
 2006-03-06T22:00:00,481.022039123588,1731679.340844917,5500403.012693178,11.887815527927916,11.881581075582938,12.168966755388311,0.0,0.0,0.0,11.887815527927916,11.887815527927916,0.0,1.0,70598.2149529374,254153573.83057457,1090265261.309807,-2.494721402052846,-3.8000000000000007,64.78235796492241,70598.2149529374,254153573.83057457,1090265261.309807,-2.494721402052846,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8567920778257623,-3.8000000000000007,-2.52021971969332,-2.52021971969332
 2006-03-06T23:00:00,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,1.0,65891.98004089783,237211128.14723217,774566413.042597,-2.872390764605088,-3.8,64.78235796492241,65891.98004089783,237211128.14723217,774566413.042597,-2.872390764605088,-3.8,64.78235796492241,129.56471592984482,0.0,0.9244279906361276,-3.8,-2.898660788179088,-2.898660788179088
 2006-03-07T00:00:00,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,1.0,41795.949386805376,150465417.79249936,472755926.2155692,-3.233663752488361,-3.8,64.78235796492241,41795.949386805376,150465417.79249936,472755926.2155692,-3.233663752488361,-3.8,64.78235796492241,129.56471592984482,0.0,0.9690748195391684,-3.8,-3.2582660640014254,-3.2582660640014254
 2006-03-07T01:00:00,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,1.0,22495.072179978404,80982259.84792224,255889288.1372432,-3.493390500615412,-3.8,64.78235796492241,22495.072179978404,80982259.84792224,255889288.1372432,-3.493390500615412,-3.8,64.78235796492241,129.56471592984482,0.0,0.994117487625908,-3.8,-3.514829883955658,-3.514829883955658
 2006-03-07T02:00:00,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,1.0,0.0,0.0,0.0,-3.7395710568508194,-3.7395710568508194,0.0,0.0,0.0,0.0,-3.7395710568508194,-3.7395710568508194,0.0,129.56471592984482,0.0,1.0,-3.759066002037079,-3.759066002037079,-3.759066002037079
 2006-03-07T03:00:00,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,1.0,0.0,0.0,0.0,-3.6529676013612526,-3.6529676013612526,0.0,0.0,0.0,0.0,-3.6529676013612526,-3.6529676013612526,0.0,129.56471592984482,0.0,1.0,-3.6666523660827215,-3.6666523660827215,-3.6666523660827215
 2006-03-07T04:00:00,0.0,0.0,0.0,13.25718354213396,13.25718354213396,0.0,0.0,0.0,0.0,13.25718354213396,13.25718354213396,0.0,1.0,0.0,0.0,0.0,-3.5610285032152738,-3.5610285032152738,0.0,0.0,0.0,0.0,-3.5610285032152738,-3.5610285032152738,0.0,129.56471592984482,0.0,0.9997399479219702,-3.574644823760797,-3.574644823760797,-3.574644823760797
 2006-03-07T05:00:00,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,1.0,0.0,0.0,0.0,-3.4667854615835263,-3.4667854615835263,0.0,0.0,0.0,0.0,-3.4667854615835263,-3.4667854615835263,0.0,129.56471592984482,0.0,0.9992236848233342,-3.480397796855355,-3.480397796855355,-3.480397796855355
 2006-03-07T06:00:00,0.0,0.0,0.0,13.25718354213396,13.25718354213396,0.0,0.0,0.0,0.0,13.25718354213396,13.25718354213396,0.0,1.0,0.0,0.0,0.0,-3.376032676854463,-3.376032676854463,0.0,0.0,0.0,0.0,-3.376032676854463,-3.376032676854463,0.0,129.56471592984482,0.0,0.9987074217246984,-3.389749151266601,-3.389749151266601,-3.389749151266601
 2006-03-07T07:00:00,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,0.0,0.0,0.0,13.257183542133957,13.257183542133957,0.0,0.0,0.0,0.0,0.0,-3.288837120574493,-3.288837120574493,0.0,0.0,0.0,0.0,-3.288837120574493,-3.288837120574493,0.0,129.56471592984482,0.0,0.9981911586260624,-3.302556855291773,-3.302556855291773,-3.302556855291773
 2006-03-07T08:00:00,4239.04927256362,15260577.381229034,48576312.90040836,7.972884242759708,7.917824623824525,47.0533381208348,0.0,0.0,0.0,7.972884242759708,7.972884242759708,0.0,0.0,0.0,0.0,0.0,-3.089685959709151,-3.089685959709151,0.0,0.0,0.0,0.0,-3.089685959709151,-3.089685959709151,0.0,129.56471592984482,0.0,0.9976748955274264,-3.1242132763993333,-3.1242132763993333,-3.1242132763993333
 2006-03-07T09:00:00,3442.1506907401035,12391742.48666437,39524980.19696132,7.744923322409914,7.700123406242903,48.675867021553245,0.0,0.0,0.0,7.744923322409914,7.744923322409914,0.0,0.0,0.0,0.0,0.0,-2.82868641752231,-2.82868641752231,0.0,0.0,0.0,0.0,-2.82868641752231,-2.82868641752231,0.0,129.56471592984482,0.0,0.9971586324287904,-2.8546231020658674,-2.8546231020658674,-2.8546231020658674
 2006-03-07T10:00:00,719.2740864400424,2589386.7111841533,8237921.059704445,10.90917002536537,10.899832727027707,19.470346808621297,0.0,0.0,0.0,10.90917002536537,10.90917002536537,0.0,0.0,0.0,0.0,0.0,-2.7249763143528214,-2.7249763143528214,0.0,0.0,0.0,0.0,-2.7249763143528214,-2.7249763143528214,0.0,129.56471592984482,0.0,0.9966423693301544,-2.7390025510560245,-2.7390025510560245,-2.7390025510560245
 2006-03-07T11:00:00,735.2206186409585,2646794.2271074504,8410705.713109065,10.908318746767923,10.898785604106932,19.470346808621297,0.0,0.0,0.0,10.908318746767923,10.908318746767923,0.0,0.0,0.0,0.0,0.0,-2.6362329900865205,-2.6362329900865205,0.0,0.0,0.0,0.0,-2.6362329900865205,-2.6362329900865205,0.0,129.56471592984482,0.0,0.9961261062315184,-2.650233153414658,-2.650233153414658,-2.650233153414658
 2006-03-07T12:00:00,7356.217756478559,26482383.923322808,84203043.79387087,6.714387392521629,6.618945940811753,58.411040425863895,0.0,0.0,0.0,6.714387392521629,6.714387392521629,0.0,-1.0,0.0,0.0,0.0,-2.4299229139691727,-2.4299229139691727,0.0,0.0,0.0,0.0,-2.4299229139691727,-2.4299229139691727,0.0,129.56471592984482,0.0,0.9956098431328826,-2.4875208411965537,-2.4875208411965537,-2.4875208411965537
 2006-03-07T13:00:00,26473.593561827653,95304936.82257956,303322319.6533033,6.838577333285843,6.494756000047538,58.411040425863895,0.0,0.0,0.0,6.838577333285843,6.838577333285843,0.0,-1.0,0.0,0.0,0.0,-1.6767343352304769,-1.6767343352304769,0.0,0.0,0.0,0.0,-1.6767343352304769,-1.6767343352304769,0.0,129.56471592984482,0.0,0.9950935800342466,-1.860352711104034,-1.860352711104034,-1.860352711104034
 2006-03-07T14:00:00,51257.55700719306,184527205.22589505,585668814.8053532,6.998616624692247,6.334716708641135,58.411040425863895,0.0,0.0,0.0,6.998616624692247,6.998616624692247,0.0,-1.0,0.0,0.0,0.0,-0.1460708359075375,-0.1460708359075375,0.0,0.0,0.0,0.0,-0.1460708359075375,-0.1460708359075375,0.0,129.56471592984482,0.0,0.9945773169356108,-0.4507584023253333,-0.4507584023253333,-0.4507584023253333
 2006-03-07T15:00:00,64437.44992549848,231974819.7317945,734155732.6780819,7.082788115654889,6.25054521767849,58.411040425863895,0.0,0.0,0.0,7.082788115654889,7.082788115654889,0.0,-1.0,0.0,0.0,0.0,1.865216616972362,1.865216616972362,0.0,0.0,0.0,0.0,1.865216616972362,1.865216616972362,0.0,129.56471592984482,0.0,0.9940610538369749,1.5246462697729568,1.5246462697729568,1.5246462697729568
 2006-03-07T16:00:00,73089.62645706626,263122655.2454385,884411334.2667766,7.16796794688625,6.165365386447129,58.411040425863895,0.0,0.0,0.0,7.16796794688625,7.16796794688625,0.0,-1.0,0.0,0.0,0.0,4.267445801129759,4.267445801129759,0.0,0.0,0.0,0.0,4.267445801129759,4.267445801129759,0.0,129.56471592984482,0.0,0.9935447907383388,3.81078224275905,3.81078224275905,3.81078224275905
 2006-03-07T17:00:00,52581.12145797201,189292037.2486992,599368937.1432382,7.006382131312229,6.32695120202115,58.411040425863895,0.0,0.0,0.0,7.006382131312229,7.006382131312229,0.0,-1.0,0.0,0.0,0.0,6.527453433512707,6.527453433512707,0.0,0.0,0.0,0.0,6.527453433512707,6.527453433512707,0.0,129.56471592984482,1.1372401191810952,0.992299244119038,6.274242101763284,6.213170313026629,3.979836299937863
 2006-03-07T18:00:00,39145.39144024545,140923409.18488362,448419740.8741359,6.920818619042952,6.412514714290428,58.411040425863895,0.0,0.0,0.0,6.920818619042952,6.920818619042952,0.0,0.0,23726.33481728613,85414805.34223007,271665340.14409626,7.022785014359783,6.7,64.78235796492241,23726.33481728613,85414805.34223007,271665340.14409626,7.022785014359783,6.7,64.78235796492241,129.56471592984482,0.0,0.9887986717431606,6.754601000263512,6.754601000263512,6.754601000263512
 2006-03-07T19:00:00,29829.317629895475,107385543.46762373,340811191.2327728,6.859825043217911,6.473508290115469,58.411040425863895,0.0,0.0,0.0,6.859825043217911,6.859825043217911,0.0,0.0,14965.258142233655,53874929.31204116,171746098.44960156,6.904089616458234,6.7,64.78235796492241,14965.258142233655,53874929.31204116,171746098.44960156,6.904089616458234,6.7,64.78235796492241,129.56471592984482,0.0,0.9882824086445248,6.7,6.7,6.7
 2006-03-07T20:00:00,19807.86470609244,71308312.94193278,227212261.6531421,6.795439004781064,6.537894328552317,58.411040425863895,0.0,0.0,0.0,6.795439004781064,6.795439004781064,0.0,0.0,10020.406035294787,36073461.72706123,114934694.06790334,6.836586206884569,6.7,64.78235796492241,10020.406035294787,36073461.72706123,114934694.06790334,6.836586206884569,6.7,64.78235796492241,129.56471592984482,0.0,0.9877661455458888,6.7,6.7,6.7
 2006-03-07T21:00:00,14409.141253031674,51872908.51091403,165030644.69353646,6.760196408584192,6.573136924749188,58.411040425863895,0.0,0.0,0.0,6.760196408584192,6.760196408584192,0.0,1.0,7319.903139126931,26351651.30085695,83836023.7494918,6.799632309908918,6.7,64.78235796492241,7319.903139126931,26351651.30085695,83836023.7494918,6.799632309908918,6.7,64.78235796492241,129.56471592984482,0.0,0.9872498824472528,6.7,6.7,6.7
 2006-03-07T22:00:00,2466.127445999022,8878058.805596476,28226811.005592227,8.930116228886853,8.898122262727895,37.967176276811536,0.0,0.0,0.0,8.930116228886853,8.930116228886853,0.0,1.0,1717.0338499921352,6181321.859971686,19665797.23127241,6.723372458488503,6.700000000000002,64.78235796492241,1717.0338499921352,6181321.859971686,19665797.23127241,6.723372458488503,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9867336193486168,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-07T23:00:00,118.24878423669604,425695.6232521058,1356444.6674904933,12.837611457037996,12.83607398577759,1.9470346808621293,0.0,0.0,0.0,12.837611457037996,12.837611457037996,0.0,1.0,1194.8865840582755,4301591.702609791,13683580.90282714,6.71626287503852,6.7,64.78235796492241,1194.8865840582755,4301591.702609791,13683580.90282714,6.71626287503852,6.7,64.78235796492241,129.56471592984482,0.0,0.9862173562499807,6.7,6.7,6.7
 2006-03-08T00:00:00,0.0,0.0,0.0,13.042467467306446,13.042467467306446,0.0,0.0,0.0,0.0,13.042467467306446,13.042467467306446,0.0,1.0,1170.71377732444,4214569.598367984,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1170.71377732444,4214569.598367984,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.985701093151345,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-08T01:00:00,0.0,0.0,0.0,13.042467467306446,13.042467467306446,0.0,0.0,0.0,0.0,13.042467467306446,13.042467467306446,0.0,1.0,1171.0905925429545,4215926.133154634,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1171.0905925429545,4215926.133154634,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9851848300527092,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-08T02:00:00,0.0,0.0,0.0,13.042467467306444,13.042467467306444,0.0,0.0,0.0,0.0,13.042467467306444,13.042467467306444,0.0,1.0,1170.8938897461387,4215218.003086099,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.8938897461387,4215218.003086099,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.984668566954073,6.7,6.7,6.7
 2006-03-08T03:00:00,0.0,0.0,0.0,13.042467467306444,13.042467467306444,0.0,0.0,0.0,0.0,13.042467467306444,13.042467467306444,0.0,1.0,1171.0425247147982,4215753.088973273,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.0425247147982,4215753.088973273,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9841523038554372,6.7,6.7,6.7
 2006-03-08T04:00:00,0.0,0.0,0.0,13.042467467306446,13.042467467306446,0.0,0.0,0.0,0.0,13.042467467306446,13.042467467306446,0.0,1.0,1170.6219041079685,4214238.854788686,13408015.844071204,6.715935373642652,6.7,64.78235796492238,1170.6219041079685,4214238.854788686,13408015.844071204,6.715935373642652,6.7,64.78235796492238,129.56471592984477,0.0,0.9836360407568012,6.7,6.7,6.7
 2006-03-08T05:00:00,0.0,0.0,0.0,13.042467467306444,13.042467467306444,0.0,0.0,0.0,0.0,13.042467467306444,13.042467467306444,0.0,1.0,1170.616583401736,4214219.700246248,13408015.844071204,6.715935373642651,6.7,64.78235796492241,1170.616583401736,4214219.700246248,13408015.844071204,6.715935373642651,6.7,64.78235796492241,129.56471592984482,0.0,0.9831197776581652,6.7,6.7,6.7
 2006-03-08T06:00:00,0.0,0.0,0.0,13.042467467306444,13.042467467306444,0.0,0.0,0.0,0.0,13.042467467306444,13.042467467306444,0.0,1.0,1170.54857751676,4213974.879060335,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.54857751676,4213974.879060335,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9826035145595292,6.7,6.7,6.7
 2006-03-08T07:00:00,0.0,0.0,0.0,13.042467467306444,13.042467467306444,0.0,0.0,0.0,0.0,13.042467467306444,13.042467467306444,0.0,0.0,1171.3058641964797,4216701.111107327,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.3058641964797,4216701.111107327,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9820872514608932,6.7,6.7,6.7
 2006-03-08T08:00:00,1185.3828595465543,4267378.2943675965,13590713.864673516,11.6272232363385,11.61181859556271,12.980231205747527,0.0,0.0,0.0,11.6272232363385,11.6272232363385,0.0,0.0,1508.3644876289584,5430112.155464251,17262536.62127301,6.720516200607815,6.699999999999999,64.78235796492238,1508.3644876289584,5430112.155464251,17262536.62127301,6.720516200607815,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9815709883622572,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-08T09:00:00,22489.659366062508,80962773.71782504,257206114.15912127,6.812443079737046,6.520890253596335,58.411040425863895,0.0,0.0,0.0,6.812443079737046,6.812443079737046,0.0,0.0,11350.677934353364,40862440.56367211,130026959.38342167,6.854508518015874,6.7,64.78235796492241,11350.677934353364,40862440.56367211,130026959.38342167,6.854508518015874,6.7,64.78235796492241,129.56471592984482,0.0,0.9810547252636214,6.7,6.7,6.7
 2006-03-08T10:00:00,69429.36615301,249945718.15083605,933608116.1488724,7.195862864146871,6.137470469186511,58.411040425863895,0.0,0.0,0.0,7.195862864146871,7.195862864146871,0.0,0.0,40998.6125874865,147595005.3149514,468434844.3899732,7.25648759879529,6.7,64.78235796492241,40998.6125874865,147595005.3149514,468434844.3899732,7.25648759879529,6.7,64.78235796492241,129.56471592984482,0.0,0.9805384621649854,6.7,6.7,6.7
 2006-03-08T11:00:00,79196.49551981175,285107383.87132233,1613333205.8172364,7.581263803396824,5.752069529936556,58.411040425863895,0.0,0.0,0.0,7.581263803396824,7.581263803396824,0.0,0.0,68697.86766715925,247312323.6017733,808892137.1749587,7.660652019666872,6.7,64.78235796492241,68697.86766715925,247312323.6017733,808892137.1749587,7.660652019666872,6.7,64.78235796492241,129.56471592984482,0.0,0.9800221990663496,6.7,6.7,6.7
 2006-03-08T12:00:00,85309.13984775038,307112903.4519014,1874066236.367475,7.72912235270354,5.604210980629841,58.411040425863895,0.0,0.0,0.0,7.72912235270354,7.72912235270354,0.0,-1.0,0.0,0.0,0.0,7.815655476756437,7.815655476756437,0.0,0.0,0.0,0.0,7.815655476756437,7.815655476756437,0.0,129.56471592984482,15.361630088825727,0.952075156293729,7.617454763993745,6.69997815330219,1.1694594603076074
 2006-03-08T13:00:00,96704.92421503906,348137727.17414063,2320073947.7312355,7.9820859041585,5.351247429174879,58.411040425863895,0.0,0.0,0.0,7.9820859041585,7.9820859041585,0.0,-1.0,0.0,0.0,0.0,8.08097744940168,8.08097744940168,0.0,0.0,0.0,0.0,8.08097744940168,8.08097744940168,0.0,129.56471592984482,22.35146068615745,0.8765204103503293,8.041210500426406,6.699993273443478,0.2660305060890963
 2006-03-08T14:00:00,107091.87670127748,385530756.124599,2703163217.183706,8.199400729439317,5.133932603894063,58.411040425863895,0.0,0.0,0.0,8.199400729439317,8.199400729439317,0.0,-1.0,0.0,0.0,0.0,8.308865327454106,8.308865327454106,0.0,0.0,0.0,0.0,8.308865327454106,8.308865327454106,0.0,129.56471592984482,26.696804793404706,0.7869153169180779,8.254886433068506,6.699994979000448,0.7009620223438032
 2006-03-08T15:00:00,113608.27891053488,408989804.0779257,2936846281.426785,8.33197334632325,5.001359987010129,58.411040425863895,0.0,0.0,0.0,8.33197334632325,8.33197334632325,0.0,-1.0,0.0,0.0,0.0,8.447942570108442,8.447942570108442,0.0,0.0,0.0,0.0,8.447942570108442,8.447942570108442,0.0,129.56471592984482,31.7673734677581,0.6824898045190834,8.454502807615865,6.700001975595105,1.29810474792941
 2006-03-08T16:00:00,110476.76524736275,397716354.8905059,2825934661.363837,8.26904864893564,5.064284684397741,58.411040425863895,0.0,0.0,0.0,8.26904864893564,8.26904864893564,0.0,-1.0,0.0,0.0,0.0,8.381943896559227,8.381943896559227,0.0,0.0,0.0,0.0,8.381943896559227,8.381943896559227,0.0,129.56471592984482,31.280308046037305,0.5767796777605159,8.395519062798959,6.699995041232086,1.3725639034794508
 2006-03-08T17:00:00,82010.12492809819,295236449.7411535,1738660317.9293694,7.652333687909007,5.680999645424374,58.411040425863895,0.0,0.0,0.0,7.652333687909007,7.652333687909007,0.0,-1.0,0.0,0.0,0.0,7.735135398291529,7.735135398291529,0.0,0.0,0.0,0.0,7.735135398291529,7.735135398291529,0.0,129.56471592984482,20.524752576168208,0.4892680021851481,7.853501448585082,6.700003277619096,0.5459524981196074
 2006-03-08T18:00:00,73967.68553495663,266283667.92584383,1335852558.955297,7.423917912437399,5.909415420895982,58.411040425863895,0.0,0.0,0.0,7.423917912437399,7.423917912437399,0.0,0.0,62274.286408970285,224187431.07229292,799144633.2262259,7.649019030198349,6.7,64.78235796492241,62274.286408970285,224187431.07229292,799144633.2262259,7.649019030198349,6.7,64.78235796492241,129.56471592984482,0.0,0.4628625314365978,6.853445102082852,6.853445102082852,6.853445102082852
 2006-03-08T19:00:00,73896.28948277707,266026642.13799745,1128487270.1342516,7.306344421555532,6.026988911777849,58.411040425863895,0.0,0.0,0.0,7.306344421555532,7.306344421555532,0.0,0.0,49535.85385951607,178329073.8942579,565974057.508138,7.372314334590626,6.7,64.78235796492241,49535.85385951607,178329073.8942579,565974057.508138,7.372314334590626,6.7,64.78235796492241,129.56471592984482,0.0,0.4623462683379618,6.7,6.7,6.7
 2006-03-08T20:00:00,73851.37355720303,265864944.80593088,951978761.9759256,7.20627319224424,6.127060141089141,58.411040425863895,0.0,0.0,0.0,7.20627319224424,7.20627319224424,0.0,0.0,41801.79492101824,150486461.71566567,477608229.9836407,7.267392195777028,6.7,64.78235796492241,41801.79492101824,150486461.71566567,477608229.9836407,7.267392195777028,6.7,64.78235796492241,129.56471592984482,0.0,0.4618300052393259,6.7,6.7,6.7
 2006-03-08T21:00:00,73145.29043624412,263323045.57047883,845121025.6003294,7.145693634576088,6.187639698757291,58.411040425863895,0.0,0.0,0.0,7.145693634576088,7.145693634576088,0.0,1.0,112295.1621351317,404262583.6864742,2859648225.388073,0.1414380958962512,-3.272270888330957,64.78235796492241,112295.1621351317,404262583.6864742,2859648225.388073,0.1414380958962512,-3.272270888330957,64.78235796492241,129.56471592984482,0.0,0.4727640167153298,-1.522270888330957,-0.5856552986956659,-0.5856552986956659
 2006-03-08T22:00:00,34684.39974333142,124863839.0759931,417538951.0458479,7.297124683880352,6.823799620482409,54.516971064139646,0.0,0.0,0.0,7.297124683880352,7.297124683880352,0.0,1.0,80722.4966834704,290600988.0604934,1754795889.046299,-1.700555125131914,-3.8,64.78235796492241,80722.4966834704,290600988.0604934,1754795889.046299,-1.700555125131914,-3.8,64.78235796492241,129.56471592984482,0.0,0.5838038621172732,-3.8,-1.957115136956382,-1.957115136956382
 2006-03-08T23:00:00,27277.205241946784,98197938.8710084,328870969.1801628,6.853067657329116,6.480265676004268,58.411040425863895,0.0,0.0,0.0,6.853067657329116,6.853067657329116,0.0,1.0,77273.7841895435,278185623.0823566,1613402569.9458728,-1.869435501494548,-3.8,64.78235796492241,77273.7841895435,278185623.0823566,1613402569.9458728,-1.869435501494548,-3.8,64.78235796492241,129.56471592984482,0.0,0.6923604736891084,-3.8,-2.072456929914036,-2.072456929914036
 2006-03-09T00:00:00,25701.625164888217,92525850.59359756,319021840.0292214,7.721417201128342,7.359773021281657,50.62290170241537,0.0,0.0,0.0,7.721417201128342,7.721417201128342,0.0,1.0,73228.596483382,263622947.34017524,1434987827.2278624,-2.0826212811027083,-3.8,64.78235796492241,73228.596483382,263622947.34017524,1434987827.2278624,-2.0826212811027083,-3.8,64.78235796492241,129.56471592984482,0.0,0.7917159682951772,-3.8,-2.283775999410819,-2.283775999410819
 2006-03-09T01:00:00,19311.24923087992,69520497.2311677,222912595.89594063,7.890883445726064,7.638197609003868,48.675867021553245,0.0,0.0,0.0,7.890883445726064,7.890883445726064,0.0,1.0,70615.52755458951,254215899.19652227,1119044914.9857073,-2.460306988374359,-3.8,64.78235796492241,70615.52755458951,254215899.19652227,1119044914.9857073,-2.460306988374359,-3.8,64.78235796492241,129.56471592984482,0.0,0.8753515751618338,-3.8,-2.6081175186692795,-2.6081175186692795
 2006-03-09T02:00:00,13613.93446527992,49010164.0750077,155364415.64627302,7.891781134839422,7.715668640090526,48.67586702155324,0.0,0.0,0.0,7.891781134839422,7.891781134839422,0.0,1.0,62504.8877703886,225017595.97339892,763628227.9171219,-2.8855086004697768,-3.8,64.78235796492241,62504.8877703886,225017595.97339892,763628227.9171219,-2.8855086004697768,-3.8,64.78235796492241,129.56471592984482,0.0,0.9373848095968657,-3.8,-2.992248035797556,-2.992248035797556
 2006-03-09T03:00:00,26191.60385935141,94289773.89366505,305247019.34472185,7.95694897274733,7.610931170431605,48.67586702155325,0.0,0.0,0.0,7.95694897274733,7.95694897274733,0.0,1.0,48142.1134359675,173311608.3694829,553483493.3446944,-3.1370497168204725,-3.8000000000000007,64.78235796492241,48142.1134359675,173311608.3694829,553483493.3446944,-3.1370497168204725,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.976767831703008,-3.8000000000000007,-3.33192650115628,-3.33192650115628
