Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-09T04:00:00,25106.54020783282,90383544.74819817,286719994.7443331,6.829173413634386,6.504159919698995,58.411040425863895,0.0,0.0,0.0,6.829173413634386,6.829173413634386,0.0,1.0,28192.75357861509,101493912.88301434,318869570.95467377,-3.405219776642801,-3.787237309659228,53.985298304102,28192.75357861509,101493912.88301434,318869570.95467377,-3.405219776642801,-3.787237309659228,53.985298304102,129.56471592984482,0.0,0.99726878313807,-3.8,-3.5882444892244254,-3.5882444892244254
 2006-03-09T05:00:00,1003.0376518664564,3610935.546719244,11460626.902177738,12.253670013563005,12.240679820636856,9.735173404310643,0.0,0.0,0.0,12.253670013563005,12.253670013563005,0.0,1.0,0.0,0.0,0.0,-3.67435353076103,-3.67435353076103,0.0,0.0,0.0,0.0,-3.67435353076103,-3.67435353076103,0.0,129.56471592984482,0.0,1.0,-3.690896174301172,-3.690896174301172,-3.690896174301172
 2006-03-09T06:00:00,24476.52527952756,88115491.00629923,280279532.6831096,6.825516342878,6.507816990455378,58.411040425863895,0.0,0.0,0.0,6.825516342878,6.825516342878,0.0,1.0,0.0,0.0,0.0,-3.067767930333444,-3.067767930333444,0.0,0.0,0.0,0.0,-3.067767930333444,-3.067767930333444,0.0,129.56471592984482,0.0,1.0,-3.2153500464218268,-3.2153500464218268,-3.2153500464218268
 2006-03-09T07:00:00,39427.46403336564,141938870.5201163,449781065.10924304,6.9215912648048,6.41174206852858,58.411040425863895,0.0,0.0,0.0,6.9215912648048,6.9215912648048,0.0,0.0,0.0,0.0,0.0,-1.9650085429858275,-1.9650085429858275,0.0,0.0,0.0,0.0,-1.9650085429858275,-1.9650085429858275,0.0,129.56471592984482,0.0,1.0,-2.204786171985373,-2.204786171985373,-2.204786171985373
 2006-03-09T08:00:00,70350.87884352803,253263163.8367009,908095263.0340012,7.181396650140029,6.151936683193351,58.411040425863895,0.0,0.0,0.0,7.181396650140029,7.181396650140029,0.0,0.0,0.0,0.0,0.0,0.3765475149726769,0.3765475149726769,0.0,0.0,0.0,0.0,0.3765475149726769,0.3765475149726769,0.0,129.56471592984482,0.0,0.9999717410252305,-0.0929624175229692,-0.0929624175229692,-0.0929624175229692
 2006-03-09T09:00:00,78731.93837051702,283434978.13386124,1553919314.9210916,7.547575959968018,5.785757373365361,58.411040425863895,0.0,0.0,0.0,7.547575959968018,7.547575959968018,0.0,0.0,3581.072883494524,12891862.380580286,40915704.32704687,4.636251796332839,4.587634049337892,10.7970596608204,3581.072883494524,12891862.380580286,40915704.32704687,4.636251796332839,4.587634049337892,10.7970596608204,129.56471592984482,0.0,0.9995710476766004,3.833607484385381,3.833607484385381,3.833607484385381
 2006-03-09T10:00:00,97219.79294218494,349991254.5918658,2338371662.5781107,7.992466793822878,5.340866539510501,58.411040425863895,0.0,0.0,0.0,7.992466793822878,7.992466793822878,0.0,0.0,73662.11399655546,265183610.38759968,1157289407.8603394,8.073974249801184,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1157289407.8603394,8.073974249801184,6.7,64.78235796492241,129.56471592984482,0.0,0.9990547845779648,6.7,6.7,6.7
 2006-03-09T11:00:00,98678.58008577878,355242888.3088037,2394700853.2986894,8.024416398502618,5.308916934830762,58.411040425863895,0.0,0.0,0.0,8.024416398502618,8.024416398502618,0.0,0.0,73662.11399655546,265183610.38759968,1200694496.4222507,8.125460715681113,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1200694496.4222507,8.125460715681113,6.7,64.78235796492241,129.56471592984482,0.0,0.9985385214793286,6.7,6.7,6.7
 2006-03-09T12:00:00,94047.66148540127,338571581.3474446,2218314216.118504,7.924366996526675,5.408966336806703,58.411040425863895,0.0,0.0,0.0,7.924366996526675,7.924366996526675,0.0,-1.0,0.0,0.0,0.0,8.020489898689652,8.020489898689652,0.0,0.0,0.0,0.0,8.020489898689652,8.020489898689652,0.0,129.56471592984482,17.854538899435106,0.9652958911932084,7.787644767459066,6.699943577777084,1.210060674824715
 2006-03-09T13:00:00,107914.68097431706,388492851.50754136,2734353898.7175994,8.217092825204865,5.116240508128516,58.411040425863895,0.0,0.0,0.0,8.217092825204865,8.217092825204865,0.0,-1.0,0.0,0.0,0.0,8.327550849877275,8.327550849877275,0.0,0.0,0.0,0.0,8.327550849877275,8.327550849877275,0.0,129.56471592984482,26.26308961679764,0.8758666736939579,8.286553604118069,6.699970854973732,0.4565496828694362
 2006-03-09T14:00:00,107884.24514039516,388383282.5054226,2733276983.3381176,8.216481847973325,5.116851485360055,58.411040425863895,0.0,0.0,0.0,8.216481847973325,8.216481847973325,0.0,-1.0,0.0,0.0,0.0,8.32694953508558,8.32694953508558,0.0,0.0,0.0,0.0,8.32694953508558,8.32694953508558,0.0,129.56471592984482,28.0223644879855,0.7756548614502616,8.32479282098699,6.699997189586749,0.8112157419463261
 2006-03-09T15:00:00,109139.66026481042,392902776.9533175,2778045348.9900923,8.241880128368743,5.091453204964637,58.411040425863895,0.0,0.0,0.0,8.241880128368743,8.241880128368743,0.0,-1.0,0.0,0.0,0.0,8.344885805781102,8.344885805781102,0.0,0.0,0.0,0.0,8.344885805781102,8.344885805781102,0.0,129.56471592984482,30.277152723449536,0.6740409850487773,8.367675305994881,6.689712734444215,1.1857438670352984
 2006-03-09T16:00:00,91766.43655298217,330359171.5907358,2126361121.9429188,7.872217888686237,5.461115444647144,58.411040425863895,0.0,0.0,0.0,7.872217888686237,7.872217888686237,0.0,-1.0,0.0,0.0,0.0,7.96431825406374,7.96431825406374,0.0,0.0,0.0,0.0,7.96431825406374,7.96431825406374,0.0,129.56471592984482,23.865305100161724,0.5807608269327263,8.041331494736864,6.699973257687385,0.7529538800983845
 2006-03-09T17:00:00,73864.26714415343,265911361.7189523,1002721962.441454,7.235042332118398,6.098291001214983,58.411040425863895,0.0,0.0,0.0,7.235042332118398,7.235042332118398,0.0,-1.0,0.0,0.0,0.0,7.191213978427318,7.191213978427318,0.0,0.0,0.0,0.0,7.191213978427318,7.191213978427318,0.0,129.56471592984482,12.700695548833464,0.5203217250812097,7.282582491344224,6.593626993222298,0.2191563318981503
 2006-03-09T18:00:00,63226.22393190107,227614406.15484387,720388990.8461151,7.074984074362644,6.258349258970736,58.411040425863895,0.0,0.0,0.0,7.074984074362644,7.074984074362644,0.0,0.0,37908.91455238078,136472092.3885708,433129955.6436039,7.214552055023733,6.7,64.78235796492241,37908.91455238078,136472092.3885708,433129955.6436039,7.214552055023733,6.7,64.78235796492241,129.56471592984482,0.0,0.5061297531065626,6.784827837284574,6.784827837284574,6.784827837284574
 2006-03-09T19:00:00,49877.41339595708,179558688.22544545,568587135.341625,6.9889336623557154,6.3443996709776656,58.411040425863895,0.0,0.0,0.0,6.9889336623557154,6.9889336623557154,0.0,0.0,25008.974735908825,90032309.04927178,285741130.97036475,7.039515961403837,6.7,64.78235796492241,25008.974735908825,90032309.04927178,285741130.97036475,7.039515961403837,6.7,64.78235796492241,129.56471592984482,0.0,0.5056134900079267,6.7,6.7,6.7
 2006-03-09T20:00:00,36618.27817913959,131825801.44490252,418671588.7400349,6.903956742682763,6.429376590650617,58.411040425863895,0.0,0.0,0.0,6.903956742682763,6.903956742682763,0.0,0.0,18400.92838207916,66243342.17548494,210703942.4666758,6.950375085416904,6.7,64.78235796492241,18400.92838207916,66243342.17548494,210703942.4666758,6.950375085416904,6.7,64.78235796492241,129.56471592984482,0.0,0.5050972269092907,6.7,6.7,6.7
 2006-03-09T21:00:00,27491.194056783497,98968298.6044206,314371981.0299952,6.844839562063121,6.488493771270259,58.411040425863895,0.0,0.0,0.0,6.844839562063121,6.844839562063121,0.0,1.0,105312.98666314204,379126751.9873114,2597471769.617546,-0.2235548455942178,-3.3247303178865617,64.78235796492241,105312.98666314204,379126751.9873114,2597471769.617546,-0.2235548455942178,-3.3247303178865617,64.78235796492241,129.56471592984482,0.0,0.5167032005943005,-1.574730317886561,-0.633394287654823,-0.633394287654823
 2006-03-09T22:00:00,7449.706829059139,26818944.5846129,85147395.73810439,6.942523836277059,6.846011380368448,54.516971064139646,0.0,0.0,0.0,6.942523836277059,6.942523836277059,0.0,1.0,76311.63341042753,274721880.2775391,1574458028.2168765,-1.9159426371461377,-3.8000000000000007,64.78235796492241,76311.63341042753,274721880.2775391,1574458028.2168765,-1.9159426371461377,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6262861822773448,-3.8000000000000007,-1.9931308904528977,-1.9931308904528977
 2006-03-09T23:00:00,2623.7068363110207,9445344.610719668,30006798.81971912,8.458206952145497,8.424195480798577,38.9406936172426,0.0,0.0,0.0,8.458206952145497,8.458206952145497,0.0,1.0,72515.77878560199,261056803.62816703,1413162921.1624694,-2.108682970967795,-3.8000000000000007,64.78235796492241,72515.77878560199,261056803.62816703,1413162921.1624694,-2.108682970967795,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7319605809087285,-3.8000000000000007,-2.1401800312909973,-2.1401800312909973
 2006-03-10T00:00:00,121.97255675214797,439101.2043077327,1396748.0350931769,11.732854730307151,11.73127158158942,3.2450578014368823,0.0,0.0,0.0,11.732854730307151,11.732854730307151,0.0,1.0,70598.2149529374,254153573.83057457,1192804814.8333373,-2.3721038860647186,-3.8000000000000007,64.78235796492241,70598.2149529374,254153573.83057457,1192804814.8333373,-2.3721038860647186,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8261035085711685,-3.8000000000000007,-2.3962035656282468,-2.3962035656282468
 2006-03-10T01:00:00,0.0,0.0,0.0,12.030027005293674,12.030027005293674,0.0,0.0,0.0,0.0,12.030027005293674,12.030027005293674,0.0,1.0,70020.83278537448,252074998.0273481,895334799.490288,-2.727888455606458,-3.8,64.78235796492241,70020.83278537448,252074998.0273481,895334799.490288,-2.727888455606458,-3.8,64.78235796492241,129.56471592984482,0.0,0.9019507294221532,-3.8,-2.7540411533288984,-2.7540411533288984
 2006-03-10T02:00:00,175.8999292951679,633239.7454626044,2014845.6148617105,11.584222176939363,11.581938443876815,4.867586702155324,0.0,0.0,0.0,11.584222176939363,11.584222176939363,0.0,1.0,51080.72213851279,183890599.69864604,577740230.5504986,-3.107971226396611,-3.8,64.78235796492241,51080.72213851279,183890599.69864604,577740230.5504986,-3.107971226396611,-3.8,64.78235796492241,129.56471592984482,0.0,0.9550451614034596,-3.8,-3.1334846849181885,-3.1334846849181885
 2006-03-10T03:00:00,445.5538501820403,1603993.860655345,5104223.424374417,10.900655591435592,10.89487019343442,12.331219645460154,0.0,0.0,0.0,10.900655591435592,10.900655591435592,0.0,1.0,28628.962790652186,103064266.04634784,324635314.48703927,-3.4110457683407542,-3.8,64.78235796492241,28628.962790652186,103064266.04634784,324635314.48703927,-3.4110457683407542,-3.8,64.78235796492241,129.56471592984482,0.0,0.9867674993177994,-3.8,-3.4337181457077275,-3.4337181457077275
 2006-03-10T04:00:00,468.97881182792935,1688323.7225805458,5372890.326057529,10.841215880274826,10.835125960933825,12.980231205747527,0.0,0.0,0.0,10.841215880274826,10.841215880274826,0.0,1.0,6096.613899445776,21947810.0380048,69190854.16269433,-3.684679277381625,-3.767589253002257,21.5941193216408,6096.613899445776,21947810.0380048,69190854.16269433,-3.684679277381625,-3.767589253002257,21.5941193216408,129.56471592984482,0.0,0.9997041298605862,-3.782625546105863,-3.7065488140243024,-3.7065488140243024
 2006-03-10T05:00:00,0.0,0.0,0.0,12.030029278872222,12.030029278872222,0.0,0.0,0.0,0.0,12.030029278872222,12.030029278872222,0.0,1.0,0.0,0.0,0.0,-3.6799568348714335,-3.6799568348714335,0.0,0.0,0.0,0.0,-3.6799568348714335,-3.6799568348714335,0.0,129.56471592984482,0.0,0.9998941402150082,-3.69351372943417,-3.69351372943417,-3.69351372943417
 2006-03-10T06:00:00,410.7529248529756,1478710.529470712,4701235.969824534,10.989817808187633,10.984489177576954,11.357702305029088,0.0,0.0,0.0,10.989817808187633,10.989817808187633,0.0,1.0,0.0,0.0,0.0,-3.587604331111596,-3.587604331111596,0.0,0.0,0.0,0.0,-3.587604331111596,-3.587604331111596,0.0,129.56471592984482,0.0,0.9994109910736486,-3.6013352116909743,-3.6013352116909743,-3.6013352116909743
 2006-03-10T07:00:00,1423.4074549017178,5124266.837646184,16307856.466122985,8.463781076292255,8.445296884349705,38.940693617242594,0.0,0.0,0.0,8.463781076292255,8.463781076292255,0.0,0.0,0.0,0.0,0.0,-3.5016554667596846,-3.5016554667596846,0.0,0.0,0.0,0.0,-3.5016554667596846,-3.5016554667596846,0.0,129.56471592984482,0.0,0.9988947279750128,-3.515675590220751,-3.515675590220751,-3.515675590220751
 2006-03-10T08:00:00,189.2362341962402,681250.4431064647,2164994.238782824,11.585011553266945,11.582557632943834,4.867586702155324,0.0,0.0,0.0,11.585011553266945,11.585011553266945,0.0,0.0,0.0,0.0,0.0,-3.4102261106040963,-3.4102261106040963,0.0,0.0,0.0,0.0,-3.4102261106040963,-3.4102261106040963,0.0,129.56471592984482,0.0,0.9983784648763768,-3.424430226694012,-3.424430226694012,-3.424430226694012
 2006-03-10T09:00:00,781.4369113378165,2813172.88081614,8961848.153160091,10.248148559312789,10.237990718851156,19.470346808621297,0.0,0.0,0.0,10.248148559312789,10.248148559312789,0.0,0.0,0.0,0.0,0.0,-3.309253049920205,-3.309253049920205,0.0,0.0,0.0,0.0,-3.309253049920205,-3.309253049920205,0.0,129.56471592984482,0.0,0.9978622017777412,-3.3236424540921434,-3.3236424540921434,-3.3236424540921434
 2006-03-10T10:00:00,27615.3497516732,99415259.10602352,315827037.61179215,6.845666617815911,6.48766671551747,58.411040425863895,0.0,0.0,0.0,6.845666617815911,6.845666617815911,0.0,0.0,0.0,0.0,0.0,-2.7903753480639555,-2.7903753480639555,0.0,0.0,0.0,0.0,-2.7903753480639555,-2.7903753480639555,0.0,129.56471592984482,0.0,0.9973459386791048,-2.9556975656698428,-2.9556975656698428,-2.9556975656698428
 2006-03-10T11:00:00,60941.25518889385,219388518.68001783,695564154.3673129,7.060911804805882,6.272421528527498,58.411040425863895,0.0,0.0,0.0,7.060911804805882,7.060911804805882,0.0,0.0,0.0,0.0,0.0,-1.1056254874437823,-1.1056254874437823,0.0,0.0,0.0,0.0,-1.1056254874437823,-1.1056254874437823,0.0,129.56471592984482,0.0,0.9968296755804688,-1.4578299791994516,-1.4578299791994516,-1.4578299791994516
 2006-03-10T12:00:00,71335.1625874937,256806585.3149773,846362676.2386143,7.146398012645871,6.1869353206875095,58.411040425863895,0.0,0.0,0.0,7.146398012645871,7.146398012645871,0.0,-1.0,0.0,0.0,0.0,1.3082370766209217,1.3082370766209217,0.0,0.0,0.0,0.0,1.3082370766209217,1.3082370766209217,0.0,129.56471592984482,0.0,0.996313412481833,0.8696291952283972,0.8696291952283972,0.8696291952283972
 2006-03-10T13:00:00,74237.6172568957,267255422.1248245,1299313625.2746892,7.403201441583392,5.930131891749987,58.411040425863895,0.0,0.0,0.0,7.403201441583392,7.403201441583392,0.0,-1.0,0.0,0.0,0.0,4.73507141796454,4.73507141796454,0.0,0.0,0.0,0.0,4.73507141796454,4.73507141796454,0.0,129.56471592984482,0.0,0.9957971493831972,4.057457630251432,4.057457630251432,4.057457630251432
 2006-03-10T14:00:00,80654.87978078781,290357567.2108361,1683539383.4784155,7.621073860683354,5.712259472650026,58.411040425863895,0.0,0.0,0.0,7.621073860683354,7.621073860683354,0.0,-1.0,0.0,0.0,0.0,7.670099851383449,7.670099851383449,0.0,0.0,0.0,0.0,7.670099851383449,7.670099851383449,0.0,129.56471592984482,13.713354728336377,0.971472592114547,7.499546869973763,6.690248029353072,1.1306110993730538
 2006-03-10T15:00:00,86160.32599712345,310177173.58964443,1908774651.144228,7.748805830175502,5.58452750315788,58.411040425863895,0.0,0.0,0.0,7.748805830175502,7.748805830175502,0.0,-1.0,0.0,0.0,0.0,7.836278803953694,7.836278803953694,0.0,0.0,0.0,0.0,7.836278803953694,7.836278803953694,0.0,129.56471592984482,18.97773231355239,0.9056371448775362,7.831227504999415,6.699986747508061,0.1079678699966989
 2006-03-10T16:00:00,84089.34515547148,302721642.55969733,1825164448.814849,7.701388408346706,5.631944924986674,58.411040425863895,0.0,0.0,0.0,7.701388408346706,7.701388408346706,0.0,-1.0,0.0,0.0,0.0,7.7865588012743,7.7865588012743,0.0,0.0,0.0,0.0,7.7865588012743,7.7865588012743,0.0,129.56471592984482,18.55663320949544,0.836984429525714,7.792484385448728,6.699956382784727,0.1646673283263626
 2006-03-10T17:00:00,73928.24242336559,266141672.7241161,1254799031.7187269,7.377960275034362,5.955373058299018,58.411040425863895,0.0,0.0,0.0,7.377960275034362,7.377960275034362,0.0,-1.0,0.0,0.0,0.0,7.447481351886554,7.447481351886554,0.0,0.0,0.0,0.0,7.447481351886554,7.447481351886554,0.0,129.56471592984482,14.05166081815786,0.7787678749812087,7.506692818806717,6.70000187857631,0.0784396168229066
 2006-03-10T18:00:00,73861.08960867142,265899922.5912171,990087929.8932006,7.227878777183442,6.105454556149938,58.411040425863895,0.0,0.0,0.0,7.227878777183442,7.227878777183442,0.0,0.0,49144.0598833381,176918615.58001718,599340764.6633834,7.411878207435646,6.7,64.78235796492241,49144.0598833381,176918615.58001718,599340764.6633834,7.411878207435646,6.7,64.78235796492241,129.56471592984482,0.0,0.7594092030453187,6.821913392102793,6.821913392102793,6.821913392102793
 2006-03-10T19:00:00,73844.47177492641,265840098.38973507,924955648.6216898,7.19095295784082,6.142380375492561,58.411040425863895,0.0,0.0,0.0,7.19095295784082,7.19095295784082,0.0,0.0,40617.70558767322,146223740.1156236,464079365.6918093,7.251327326171714,6.7,64.78235796492241,40617.70558767322,146223740.1156236,464079365.6918093,7.251327326171714,6.7,64.78235796492241,129.56471592984482,0.0,0.7588929399466827,6.7,6.7,6.7
 2006-03-10T20:00:00,71264.35550076631,256551679.8027587,833902313.6420512,7.139334013629015,6.193999319704364,58.411040425863895,0.0,0.0,0.0,7.139334013629015,7.139334013629015,0.0,0.0,36626.767445226695,131856362.8028161,418480727.98284125,7.197176059074809,6.7,64.78235796492241,36626.767445226695,131856362.8028161,418480727.98284125,7.197176059074809,6.7,64.78235796492241,129.56471592984482,0.0,0.7583766768480468,6.7,6.7,6.7
 2006-03-10T21:00:00,58218.567185479325,209586841.86772552,663494387.9178903,7.042732209480104,6.290601123853276,58.411040425863895,0.0,0.0,0.0,7.042732209480104,7.042732209480104,0.0,1.0,105589.68797440529,380122876.7078591,2603272056.7005706,-0.2119234888478845,-3.319923607003752,64.78235796492241,105589.68797440529,380122876.7078591,2603272056.7005706,-0.2119234888478845,-3.319923607003752,64.78235796492241,129.56471592984482,0.0,0.7621206385029696,-1.5699236070037514,-0.8862329240300738,-0.8862329240300738
 2006-03-10T22:00:00,24627.80942799304,88660113.94077489,292487976.30539787,7.362905053696813,7.0313525969759,54.516971064139646,0.0,0.0,0.0,7.362905053696813,7.362905053696813,0.0,1.0,70990.60243243002,255566168.75674808,1261725525.0128374,-2.289709817623663,-3.8000000000000007,64.78235796492241,70990.60243243002,255566168.75674808,1261725525.0128374,-2.289709817623663,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8496118030723818,-3.8000000000000007,-2.4889509429952827,-2.4889509429952827
 2006-03-10T23:00:00,14370.276040344246,51732993.74523927,164533038.27890387,8.021756843702677,7.835257594119821,48.675867021553245,0.0,0.0,0.0,8.021756843702677,8.021756843702677,0.0,1.0,70143.7741613659,252517586.9809172,875364973.6329713,-2.751775478036871,-3.8000000000000007,64.78235796492241,70143.7741613659,252517586.9809172,875364973.6329713,-2.751775478036871,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9192830858554184,-3.8000000000000007,-2.863657097415954,-2.863657097415954
 2006-03-11T00:00:00,5627.059093905118,20257412.73805841,64346572.50275648,7.872610108384663,7.799674851544686,48.675867021553245,0.0,0.0,0.0,7.872610108384663,7.872610108384663,0.0,1.0,45763.929912168176,164750147.68380538,517605513.6154481,-3.1799627053307007,-3.8000000000000007,64.78235796492241,45763.929912168176,164750147.68380538,517605513.6154481,-3.1799627053307007,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9659388554127348,-3.8000000000000007,-3.229334609352544,-3.229334609352544
 2006-03-11T01:00:00,5420.418614103579,19513507.010772884,62017254.3160689,7.811405978872561,7.741111209878565,48.675867021553245,0.0,0.0,0.0,7.811405978872561,7.811405978872561,0.0,1.0,25636.750071790702,92292300.25844654,290720503.1000918,-3.451670680224433,-3.8,64.78235796492241,25636.750071790702,92292300.25844654,290720503.1000918,-3.451670680224433,-3.8,64.78235796492241,129.56471592984482,0.0,0.9926467077177245,-3.8,-3.4969750686613987,-3.4969750686613987
 2006-03-11T02:00:00,5865.763368431887,21116748.126354787,67106707.40973942,6.704698295219269,6.628635038114115,58.411040425863895,0.0,0.0,0.0,6.704698295219269,6.704698295219269,0.0,1.0,2768.390271048673,9966204.975775223,31347088.783577308,-3.6552471101828097,-3.6928104383580673,10.7970596608204,2768.390271048673,9966204.975775223,31347088.783577308,-3.6552471101828097,-3.6928104383580673,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-3.730114123907486,-3.696572116951279,-3.696572116951279
 2006-03-11T03:00:00,1884.517992928342,6784264.774542031,21560409.688961364,8.606468168789478,8.58203039119823,40.887728298104726,0.0,0.0,0.0,8.606468168789478,8.606468168789478,0.0,1.0,0.0,0.0,0.0,-3.5342088809428165,-3.5342088809428165,0.0,0.0,0.0,0.0,-3.5342088809428165,-3.5342088809428165,0.0,129.56471592984482,0.0,1.0,-3.550018857280328,-3.550018857280328,-3.550018857280328
 2006-03-11T04:00:00,118.76008837085142,427536.3181350652,1358123.426857197,12.707289389701744,12.705750020374644,3.2450578014368823,0.0,0.0,0.0,12.707289389701744,12.707289389701744,0.0,1.0,0.0,0.0,0.0,-3.403858892564887,-3.403858892564887,0.0,0.0,0.0,0.0,-3.403858892564887,-3.403858892564887,0.0,129.56471592984482,0.0,1.0000000000000002,-3.4164397396896256,-3.4164397396896256,-3.4164397396896256
 2006-03-11T05:00:00,0.0,0.0,0.0,13.061797103848711,13.061797103848711,0.0,0.0,0.0,0.0,13.061797103848711,13.061797103848711,0.0,1.0,0.0,0.0,0.0,-3.307224717391817,-3.307224717391817,0.0,0.0,0.0,0.0,-3.307224717391817,-3.307224717391817,0.0,129.56471592984482,0.0,1.0,-3.3207774069105085,-3.3207774069105085,-3.3207774069105085
 2006-03-11T06:00:00,62.88483990441255,226385.42365588527,718664.6606755462,12.883950848103929,12.883136275138725,1.622528900718441,0.0,0.0,0.0,12.883950848103929,12.883950848103929,0.0,1.0,0.0,0.0,0.0,-3.215873618755964,-3.215873618755964,0.0,0.0,0.0,0.0,-3.215873618755964,-3.215873618755964,0.0,129.56471592984482,0.0,0.9997382384120924,-3.229676056677409,-3.229676056677409,-3.229676056677409
 2006-03-11T07:00:00,0.0,0.0,0.0,13.06101149374143,13.06101149374143,0.0,0.0,0.0,0.0,13.06101149374143,13.06101149374143,0.0,0.0,0.0,0.0,0.0,-3.1316198499622785,-3.1316198499622785,0.0,0.0,0.0,0.0,-3.1316198499622785,-3.1316198499622785,0.0,129.56471592984482,0.0,0.9992219753134564,-3.145494594931147,-3.145494594931147,-3.145494594931147
 2006-03-11T08:00:00,4521.882416663433,16278776.699988358,51772864.30356779,6.696007970552958,6.637325362780422,58.411040425863895,0.0,0.0,0.0,6.696007970552958,6.696007970552958,0.0,0.0,0.0,0.0,0.0,-3.02470450431813,-3.02470450431813,0.0,0.0,0.0,0.0,-3.02470450431813,-3.02470450431813,0.0,129.56471592984482,0.0,0.9987057122148204,-3.051399269229492,-3.051399269229492,-3.051399269229492
 2006-03-11T09:00:00,29901.30682601088,107644704.57363915,341796605.9680364,6.860386200498286,6.472947132835095,58.411040425863895,0.0,0.0,0.0,6.860386200498286,6.860386200498286,0.0,0.0,0.0,0.0,0.0,-2.4697858154989727,-2.4697858154989727,0.0,0.0,0.0,0.0,-2.4697858154989727,-2.4697858154989727,0.0,129.56471592984482,0.0,0.9981894491161846,-2.617205630340307,-2.617205630340307,-2.617205630340307
 2006-03-11T10:00:00,58231.57680996496,209633676.51587385,664010911.8827248,7.043026025654445,6.290307307678936,58.411040425863895,0.0,0.0,0.0,7.043026025654445,7.043026025654445,0.0,0.0,0.0,0.0,0.0,-0.9155362201752206,-0.9155362201752206,0.0,0.0,0.0,0.0,-0.9155362201752206,-0.9155362201752206,0.0,129.56471592984482,0.0,0.9976731860175486,-1.2552241606084873,-1.2552241606084873,-1.2552241606084873
 2006-03-11T11:00:00,74254.68153966828,267316853.5428058,1211887876.7688768,7.353633871461565,5.979699461871815,58.411040425863895,0.0,0.0,0.0,7.353633871461565,7.353633871461565,0.0,0.0,0.0,0.0,0.0,2.1376856313490102,2.1376856313490102,0.0,0.0,0.0,0.0,2.1376856313490102,2.1376856313490102,0.0,129.56471592984482,0.0,0.9971569229189128,1.5058664213014163,1.5058664213014163,1.5058664213014163
 2006-03-11T12:00:00,79554.91346385944,286397688.469894,1638181703.2169075,7.595351846293727,5.7379814870396535,58.411040425863895,0.0,0.0,0.0,7.595351846293727,7.595351846293727,0.0,-1.0,0.0,0.0,0.0,6.524331185643113,6.524331185643113,0.0,0.0,0.0,0.0,6.524331185643113,6.524331185643113,0.0,129.56471592984482,4.280468582987471,0.9932522123602684,5.883941582601138,5.636487021466241,3.406467541161199
 2006-03-11T13:00:00,82963.62979769536,298669067.2717033,1779298048.2527475,7.675377074208399,5.65795625912498,58.411040425863895,0.0,0.0,0.0,7.675377074208399,7.675377074208399,0.0,-1.0,0.0,0.0,0.0,7.759354904929993,7.759354904929993,0.0,0.0,0.0,0.0,7.759354904929993,7.759354904929993,0.0,129.56471592984482,17.70245484242134,0.943914801669503,7.752055357119715,6.700011517577951,0.0520993319588714
 2006-03-11T14:00:00,84844.89996021327,305441639.8567677,1855734434.160756,7.718725304252515,5.614608029080866,58.411040425863895,0.0,0.0,0.0,7.718725304252515,7.718725304252515,0.0,-1.0,0.0,0.0,0.0,7.804800588429257,7.804800588429257,0.0,0.0,0.0,0.0,7.804800588429257,7.804800588429257,0.0,129.56471592984482,18.48131518980336,0.8778971792743722,7.794448036064142,6.700004288012887,0.121583240130623
 2006-03-11T15:00:00,86086.61545936597,309911815.6537175,1905787960.288808,7.747112020191302,5.586221313142077,58.411040425863895,0.0,0.0,0.0,7.747112020191302,7.747112020191302,0.0,-1.0,0.0,0.0,0.0,7.834498817462514,7.834498817462514,0.0,0.0,0.0,0.0,7.834498817462514,7.834498817462514,0.0,129.56471592984482,19.427648047275213,0.8086826505317095,7.840708693845875,6.699926566536333,0.2327790413007187
 2006-03-11T16:00:00,81677.91417787223,294040491.04034,1726463757.1590142,7.645414854360833,5.687918478972548,58.411040425863895,0.0,0.0,0.0,7.645414854360833,7.645414854360833,0.0,-1.0,0.0,0.0,0.0,7.72785785736604,7.72785785736604,0.0,0.0,0.0,0.0,7.72785785736604,7.72785785736604,0.0,129.56471592984482,18.01574605283089,0.7416839326912273,7.743622982476368,6.699961558892923,0.2385234851344158
 2006-03-11T17:00:00,80072.58037900533,288261289.3644192,1659723989.6705432,7.607568027670564,5.725765305662815,58.411040425863895,0.0,0.0,0.0,7.607568027670564,7.607568027670564,0.0,-1.0,0.0,0.0,0.0,7.6886023988447585,7.6886023988447585,0.0,0.0,0.0,0.0,7.6886023988447585,7.6886023988447585,0.0,129.56471592984482,17.421475641770158,0.679546350231537,7.701053510414987,6.699997008456331,0.2562886545665954
 2006-03-11T18:00:00,61126.48567156496,220055348.41763383,1204494251.103651,8.461060896318466,7.095437154953072,47.45897034601442,0.0,0.0,0.0,8.461060896318466,8.461060896318466,0.0,0.0,56124.58535367138,202048507.27321693,737226463.8379668,7.575398480300062,6.700000000000002,64.78235796492241,56124.58535367138,202048507.27321693,737226463.8379668,7.575398480300062,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6537596911163344,6.855161516148706,6.855161516148706,6.855161516148706
 2006-03-11T19:00:00,26872.770460627693,96741973.65825976,423638513.036864,8.25945561718492,7.779184076862847,45.430809220116345,0.0,0.0,0.0,8.25945561718492,8.25945561718492,0.0,0.0,18894.97322346501,68021903.60447407,215959797.2237356,6.956542869714994,6.699999999999998,64.78235796492238,18894.97322346501,68021903.60447407,215959797.2237356,6.956542869714994,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.6532434280176981,6.699999999999998,6.699999999999998,6.699999999999998
 2006-03-11T20:00:00,30285.93107001937,109029351.85206977,453234846.3705883,8.018297983050415,7.504480825648861,48.67586702155324,0.0,0.0,0.0,8.018297983050415,8.018297983050415,0.0,0.0,20131.622587876747,72473841.31635629,230091804.4344428,6.9733392419856015,6.699999999999999,64.78235796492238,20131.622587876747,72473841.31635629,230091804.4344428,6.9733392419856015,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6527271649190621,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-11T21:00:00,6993.303863696921,25175893.90930892,80062967.98176455,8.98599902079134,8.895249717302713,38.940693617242594,0.0,0.0,0.0,8.98599902079134,8.98599902079134,0.0,1.0,100991.70188093052,363570126.77135,2413667351.5713773,-0.4674193920269047,-3.349218621895627,64.78235796492238,100991.70188093052,363570126.77135,2413667351.5713773,-0.4674193920269047,-3.349218621895627,64.78235796492238,129.56471592984477,0.0,0.6621976072216555,-1.608390112482163,-0.7517524434071738,-0.7517524434071738
 2006-03-11T22:00:00,8321.985525812264,29959147.892924152,95251482.81456506,7.897958831324135,7.789993854936672,48.675867021553245,0.0,0.0,0.0,7.897958831324135,7.897958831324135,0.0,1.0,71980.40959311886,259129474.5352279,1386437296.3909883,-2.140626349741793,-3.8,64.78235796492241,71980.40959311886,259129474.5352279,1386437296.3909883,-2.140626349741793,-3.8,64.78235796492241,129.56471592984482,0.0,0.7628262158127602,-3.8,-2.207178802587922,-2.207178802587922
 2006-03-11T23:00:00,6242.998215458646,22474793.575651124,71412226.0249333,9.095451013125706,9.014507314244671,38.940693617242594,0.0,0.0,0.0,9.095451013125706,9.095451013125706,0.0,1.0,70598.21495293739,254153573.83057457,1134661539.644081,-2.441630927424664,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1134661539.644081,-2.441630927424664,-3.8,64.78235796492241,129.56471592984482,0.0,0.8519809268338503,-3.8,-2.4991075458627674,-2.4991075458627674
 2006-03-12T00:00:00,7393.636488822209,26617091.35975996,84622455.11513078,7.910407631441088,7.814490624699008,48.675867021553245,0.0,0.0,0.0,7.910407631441088,7.910407631441088,0.0,1.0,67935.66904612762,244568408.5660594,825963298.1544651,-2.8108897104409536,-3.8,64.78235796492241,67935.66904612762,244568408.5660594,825963298.1544651,-2.8108897104409536,-3.8,64.78235796492241,129.56471592984482,0.0,0.9209885823313448,-3.8,-2.875129876687664,-2.875129876687664
 2006-03-12T01:00:00,5802.723041553022,20889802.94959088,66443375.43874222,9.091460644366554,9.016149112221695,38.940693617242594,0.0,0.0,0.0,9.091460644366554,9.091460644366554,0.0,1.0,45439.48308397774,163582139.10231987,513935910.3390529,-3.1843585403575534,-3.8,64.78235796492241,45439.48308397774,163582139.10231987,513935910.3390529,-3.1843585403575534,-3.8,64.78235796492241,129.56471592984482,0.0,0.9669834455469838,-3.8,-3.238903066335343,-3.238903066335343
 2006-03-12T02:00:00,6839.681894647881,24622854.82073237,78215741.49722771,7.898834160365524,7.8101791077187075,48.675867021553245,0.0,0.0,0.0,7.898834160365524,7.898834160365524,0.0,1.0,26054.76710880552,93797161.59169988,294688221.4304404,-3.4469154173270105,-3.8,64.78235796492241,26054.76710880552,93797161.59169988,294688221.4304404,-3.4469154173270105,-3.8,64.78235796492241,129.56471592984482,0.0,0.9931517424242502,-3.8,-3.502951119867195,-3.502951119867195
 2006-03-12T03:00:00,5382.082218382256,19375495.98617612,61572346.63767101,9.059895109952276,8.990104838382996,38.940693617242594,0.0,0.0,0.0,9.059895109952276,9.059895109952276,0.0,1.0,0.0,0.0,0.0,-3.64313635902233,-3.64313635902233,0.0,0.0,0.0,0.0,-3.64313635902233,-3.64313635902233,0.0,129.56471592984482,0.0,0.9999252836267828,-3.685670548944589,-3.685670548944589,-3.685670548944589
 2006-03-12T04:00:00,6933.219095652821,24959588.74435016,79297711.94020337,7.885527316140686,7.795645866331166,48.675867021553245,0.0,0.0,0.0,7.885527316140686,7.885527316140686,0.0,1.0,0.0,0.0,0.0,-3.368818516590025,-3.368818516590025,0.0,0.0,0.0,0.0,-3.368818516590025,-3.368818516590025,0.0,129.56471592984482,0.0,0.9994633699295884,-3.4134626818959646,-3.4134626818959646,-3.4134626818959646
 2006-03-12T05:00:00,37497.63737796556,134991494.56067598,461618632.7494044,8.092959683940057,7.569649738221405,48.675867021553245,0.0,0.0,0.0,8.092959683940057,8.092959683940057,0.0,1.0,0.0,0.0,0.0,-2.268238625568969,-2.268238625568969,0.0,0.0,0.0,0.0,-2.268238625568969,-2.268238625568969,0.0,129.56471592984482,0.0,0.9989471068309522,-2.5090280062412007,-2.5090280062412007,-2.5090280062412007
 2006-03-12T06:00:00,0.0,0.0,0.0,13.65449493315093,13.65449493315093,0.0,0.0,0.0,0.0,13.65449493315093,13.65449493315093,0.0,0.0,0.0,0.0,0.0,-1.6895533845067363,-1.6895533845067363,0.0,0.0,0.0,0.0,-1.6895533845067363,-1.6895533845067363,0.0,129.56471592984482,0.0,0.9984308437323164,-1.7032041005266902,-1.7032041005266902,-1.7032041005266902
 2006-03-12T07:00:00,39440.051328221016,141984184.78159565,523702874.4792572,9.307454962988167,8.713743831680329,38.940693617242594,0.0,0.0,0.0,9.307454962988167,9.307454962988167,0.0,0.0,0.0,0.0,0.0,-0.5644767531668113,-0.5644767531668113,0.0,0.0,0.0,0.0,-0.5644767531668113,-0.5644767531668113,0.0,129.56471592984477,0.0,0.99791458063368,-0.8418632072869858,-0.8418632072869858,-0.8418632072869858
 2006-03-12T08:00:00,8919.154609278597,32108956.59340295,102131018.18445589,7.9077890726600755,7.792026157656455,48.675867021553245,0.0,0.0,0.0,7.9077890726600755,7.9077890726600755,0.0,0.0,0.0,0.0,0.0,0.2097241983654797,0.2097241983654797,0.0,0.0,0.0,0.0,0.2097241983654797,0.2097241983654797,0.0,129.56471592984482,0.0,0.9973983175350444,0.1542398701848237,0.1542398701848237,0.1542398701848237
 2006-03-12T09:00:00,40395.960412305976,145425457.4843015,546243122.0380563,8.146859819270158,7.527588779203522,48.675867021553245,0.0,0.0,0.0,8.146859819270158,8.146859819270158,0.0,0.0,0.0,0.0,0.0,1.789140132226315,1.789140132226315,0.0,0.0,0.0,0.0,1.789140132226315,1.789140132226315,0.0,129.56471592984482,0.0,0.9968820544364084,1.5061812600206643,1.5061812600206643,1.5061812600206643
 2006-03-12T10:00:00,23171.72921203596,83418225.16332944,268150485.0456981,7.971504332838748,7.667536305837433,48.675867021553245,0.0,0.0,0.0,7.971504332838748,7.971504332838748,0.0,0.0,0.0,0.0,0.0,2.5677391887374785,2.5677391887374785,0.0,0.0,0.0,0.0,2.5677391887374785,2.5677391887374785,0.0,129.56471592984482,0.0,0.9963657913377728,2.435647723476328,2.435647723476328,2.435647723476328
 2006-03-12T11:00:00,38041.95020121848,136951020.7243865,437572440.01722246,6.914678438152976,6.4186548951804,58.41104042586388,0.0,0.0,0.0,6.914678438152976,6.914678438152976,0.0,-1.0,0.0,0.0,0.0,4.303701560335825,4.303701560335825,0.0,0.0,0.0,0.0,4.303701560335825,4.303701560335825,0.0,129.56471592984477,0.0,0.9958495282391362,4.063240441320215,4.063240441320215,4.063240441320215
 2006-03-12T12:00:00,61731.421177034,222233116.2373224,714615656.7526603,7.071719818233516,6.261613515099863,58.41104042586388,0.0,0.0,0.0,7.071719818233516,7.071719818233516,0.0,-1.0,0.0,0.0,0.0,6.362683361662486,6.362683361662486,0.0,0.0,0.0,0.0,6.362683361662486,6.362683361662486,0.0,129.56471592984477,1.0873049992867705,0.994733212876085,6.060762638968371,6.001555818826219,4.884902011413808
 2006-03-12T13:00:00,49916.61973904498,179699831.06056195,586406683.1047531,6.999047897006897,6.334285436326486,58.411040425863895,0.0,0.0,0.0,6.999047897006897,6.999047897006897,0.0,-1.0,0.0,0.0,0.0,7.050277259401256,7.050277259401256,0.0,0.0,0.0,0.0,7.050277259401256,7.050277259401256,0.0,129.56471592984482,6.310828595768555,0.978111085120729,7.049371793317825,6.700036714336896,0.0001045030068955
 2006-03-12T14:00:00,59158.14681812168,212969328.5452381,683183200.845762,7.053901052945025,6.279432280388352,58.41104042586388,0.0,0.0,0.0,7.053901052945025,7.053901052945025,0.0,-1.0,0.0,0.0,0.0,7.10760052171402,7.10760052171402,0.0,0.0,0.0,0.0,7.10760052171402,7.10760052171402,0.0,129.56471592984477,7.253282190199198,0.9546694378825102,7.100953968462225,6.69999090460045,0.0001490866798741
 2006-03-12T15:00:00,45142.41867658645,162512707.23571116,527801007.9027859,6.965825811841797,6.367507521491587,58.411040425863895,0.0,0.0,0.0,6.965825811841797,6.965825811841797,0.0,-1.0,0.0,0.0,0.0,7.015266574403303,7.015266574403303,0.0,0.0,0.0,0.0,7.015266574403303,7.015266574403303,0.0,129.56471592984482,5.6968004869543885,0.932815053000757,7.013246548849348,6.700006672603341,0.0001212656320695
 2006-03-12T16:00:00,48117.86678229238,173224320.4162526,553973573.3050514,6.9806552389554986,6.352678094377879,58.41104042586388,0.0,0.0,0.0,6.9806552389554986,6.9806552389554986,0.0,-1.0,0.0,0.0,0.0,7.030662216076126,7.030662216076126,0.0,0.0,0.0,0.0,7.030662216076126,7.030662216076126,0.0,129.56471592984477,5.940065573953109,0.9129532742853798,7.024159935752667,6.699858862419031,4.87972051798e-05
 2006-03-12T17:00:00,34166.12757046655,122998059.25367962,391389334.2680076,6.888498724205596,6.444834609127788,58.411040425863895,0.0,0.0,0.0,6.888498724205596,6.888498724205596,0.0,0.0,21657.125263885468,77965650.9499877,248265085.62000588,6.994983983802798,6.700000000000002,64.78235796492241,21657.125263885468,77965650.9499877,248265085.62000588,6.994983983802798,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9047557326019252,6.760814208246022,6.760814208246022,6.760814208246022
 2006-03-12T18:00:00,28274.32227852522,101787560.20269078,324187728.6928703,6.850404961810255,6.482928371523124,58.41104042586388,0.0,0.0,0.0,6.850404961810255,6.850404961810255,0.0,0.0,14224.642698600404,51208713.714961454,163434507.68608192,6.89420909658786,6.7,64.78235796492238,14224.642698600404,51208713.714961454,163434507.68608192,6.89420909658786,6.7,64.78235796492238,129.56471592984477,0.0,0.9042394695032892,6.7,6.7,6.7
 2006-03-12T19:00:00,2442.459949678407,8792855.818842266,27980104.294362403,9.090949583936183,9.059235338905744,38.940693617242594,0.0,0.0,0.0,9.090949583936183,9.090949583936183,0.0,0.0,1690.0191945403467,6084069.100345248,19338482.06487032,6.722983562501068,6.7,64.78235796492241,1690.0191945403467,6084069.100345248,19338482.06487032,6.722983562501068,6.7,64.78235796492241,129.56471592984482,0.0,0.9037232064046532,6.7,6.7,6.7
 2006-03-12T20:00:00,1803.4477415324584,6492411.86951685,20640446.43990624,9.061764148814246,9.038369138633811,38.940693617242594,0.0,0.0,0.0,9.061764148814246,9.061764148814246,0.0,1.0,93989.28475866588,338361425.1311972,1877737339.7194984,-1.2060713714772018,-3.4481256193413343,64.78235796492241,93989.28475866588,338361425.1311972,1877737339.7194984,-1.2060713714772018,-3.4481256193413343,64.78235796492241,129.56471592984482,0.0,0.8960818218276435,-1.770343860237784,-1.4760948451654634,-1.4760948451654634
 2006-03-12T21:00:00,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,1.0,53823.96136801143,193766260.9248411,608767193.3371265,-3.070829162747014,-3.8000000000000007,64.78235796492241,53823.96136801143,193766260.9248411,608767193.3371265,-3.070829162747014,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9506233046403066,-3.8000000000000007,-3.096542605699137,-3.096542605699137
 2006-03-12T22:00:00,0.0,0.0,0.0,13.80919030188245,13.80919030188245,0.0,0.0,0.0,0.0,13.80919030188245,13.80919030188245,0.0,1.0,30551.02376902048,109983685.56847368,346285160.5670413,-3.3851156763008827,-3.8,64.78235796492241,30551.02376902048,109983685.56847368,346285160.5670413,-3.3851156763008827,-3.8,64.78235796492241,129.56471592984482,0.0,0.984317499323186,-3.8,-3.4081189691277136,-3.4081189691277136
 2006-03-12T23:00:00,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,1.0,9303.690519887195,33493285.871593907,105578027.0970201,-3.642825816475744,-3.769337211616218,32.39117898246119,9303.690519887195,33493285.871593907,105578027.0970201,-3.642825816475744,-3.769337211616218,32.39117898246119,129.56471592984482,0.0,0.9992947170226372,-3.78112439286526,-3.664863428447721,-3.664863428447721
 2006-03-13T00:00:00,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,1.0,0.0,0.0,0.0,-3.6676425839654,-3.6676425839654,0.0,0.0,0.0,0.0,-3.6676425839654,-3.6676425839654,0.0,129.56471592984482,0.0,1.0,-3.6812645273735343,-3.6812645273735343,-3.6812645273735343
 2006-03-13T01:00:00,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,1.0,0.0,0.0,0.0,-3.5759949760913887,-3.5759949760913887,0.0,0.0,0.0,0.0,-3.5759949760913887,-3.5759949760913887,0.0,129.56471592984482,0.0,1.0,-3.5896746751218416,-3.5896746751218416,-3.5896746751218416
 2006-03-13T02:00:00,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,1.0,0.0,0.0,0.0,-3.48369861968079,-3.48369861968079,0.0,0.0,0.0,0.0,-3.48369861968079,-3.48369861968079,0.0,129.56471592984482,0.0,0.99979152973729,-3.497320952257409,-3.497320952257409,-3.497320952257409
 2006-03-13T03:00:00,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,1.0,0.0,0.0,0.0,-3.3920623815524227,-3.3920623815524227,0.0,0.0,0.0,0.0,-3.3920623815524227,-3.3920623815524227,0.0,129.56471592984482,0.0,0.9992765945109986,-3.405739972023866,-3.405739972023866,-3.405739972023866
 2006-03-13T04:00:00,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,1.0,0.0,0.0,0.0,-3.299637370101482,-3.299637370101482,0.0,0.0,0.0,0.0,-3.299637370101482,-3.299637370101482,0.0,129.56471592984482,0.0,0.9987603314123626,-3.313251033945125,-3.313251033945125,-3.313251033945125
 2006-03-13T05:00:00,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,1.0,0.0,0.0,0.0,-3.2081049587581547,-3.2081049587581547,0.0,0.0,0.0,0.0,-3.2081049587581547,-3.2081049587581547,0.0,129.56471592984482,0.0,0.9982440683137268,-3.2218312685561337,-3.2218312685561337,-3.2218312685561337
 2006-03-13T06:00:00,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,0.0,0.0,0.0,13.809190301882447,13.809190301882447,0.0,0.0,0.0,0.0,0.0,-3.1228192976452465,-3.1228192976452465,0.0,0.0,0.0,0.0,-3.1228192976452465,-3.1228192976452465,0.0,129.56471592984482,0.0,0.9977278052150907,-3.1366941379496645,-3.1366941379496645,-3.1366941379496645
 2006-03-13T07:00:00,2309.057343374436,8312606.436147969,26443595.10020826,9.062410912602978,9.032438200691866,38.940693617242594,0.0,0.0,0.0,9.062410912602978,9.062410912602978,0.0,0.0,37393.52735952222,134616698.49428004,888223033.7788048,7.625084224305954,6.5735514611777885,48.58676847369179,37393.52735952222,134616698.49428004,888223033.7788048,7.625084224305954,6.5735514611777885,48.58676847369179,107.970596608204,0.0,0.9972115421164546,6.452984297484631,6.452984297484631,6.452984297484631
 2006-03-13T08:00:00,1384.5395193901984,4984342.269804714,15857103.523740938,9.599313607959267,9.581340310747516,34.073106915087266,0.0,0.0,0.0,9.599313607959267,9.599313607959267,0.0,0.0,1248.6576539773978,4495167.554318632,14316501.569213022,6.717015085449731,6.7,64.78235796492241,1248.6576539773978,4495167.554318632,14316501.569213022,6.717015085449731,6.7,64.78235796492241,129.56471592984482,0.0,0.9966952790178188,6.7,6.7,6.7
 2006-03-13T09:00:00,8121.394994517524,29237021.980263084,93109383.05503656,9.05647460658146,8.950936241778367,38.940693617242594,0.0,0.0,0.0,9.05647460658146,9.05647460658146,0.0,0.0,4437.219297948627,15973989.472615056,50923831.57474791,6.760518755188795,6.7,64.78235796492241,4437.219297948627,15973989.472615056,50923831.57474791,6.760518755188795,6.7,64.78235796492241,129.56471592984482,0.0,0.9961790159191828,6.7,6.7,6.7
 2006-03-13T10:00:00,49720.86162101064,178995101.83563834,567872014.843568,6.988530977812974,6.344802355520407,58.411040425863895,0.0,0.0,0.0,6.988530977812974,6.988530977812974,0.0,0.0,24858.742054090955,89491471.39472744,284588227.37100446,7.038139467079792,6.7,64.78235796492241,24858.742054090955,89491471.39472744,284588227.37100446,7.038139467079792,6.7,64.78235796492241,129.56471592984482,0.0,0.995662752820547,6.7,6.7,6.7
 2006-03-13T11:00:00,73551.96274310573,264787065.87518063,1001952558.1255698,7.234606552861962,6.098726780471417,58.411040425863895,0.0,0.0,0.0,7.234606552861962,7.234606552861962,0.0,-1.0,0.0,0.0,0.0,7.297195445157077,7.297195445157077,0.0,0.0,0.0,0.0,7.297195445157077,7.297195445157077,0.0,129.56471592984482,8.525760041531322,0.9813183424904736,7.179051379634228,6.700003173598133,1.117409803000209
 2006-03-13T12:00:00,80301.67460172603,289086028.5662137,1667383655.240542,7.611914448968538,5.721418884364841,58.411040425863895,0.0,0.0,0.0,7.611914448968538,7.611914448968538,0.0,-1.0,0.0,0.0,0.0,7.692789395670861,7.692789395670861,0.0,0.0,0.0,0.0,7.692789395670861,7.692789395670861,0.0,129.56471592984482,15.691147704269037,0.9349572651699148,7.619632716740603,6.699988909692078,0.0377564017634023
 2006-03-13T13:00:00,92763.03446971692,333946924.090981,2168254595.6452093,7.895974185070053,5.437359148263329,58.411040425863895,0.0,0.0,0.0,7.895974185070053,7.895974185070053,0.0,-1.0,0.0,0.0,0.0,7.990723135478738,7.990723135478738,0.0,0.0,0.0,0.0,7.990723135478738,7.990723135478738,0.0,129.56471592984482,20.984525171765384,0.8657472096013312,7.950764118459591,6.699989338103826,0.2274904018725257
 2006-03-13T14:00:00,106790.40734870997,384445466.4553559,2692165974.407873,8.193162112442254,5.140171220891125,58.411040425863895,0.0,0.0,0.0,8.193162112442254,8.193162112442254,0.0,-1.0,0.0,0.0,0.0,8.302395660814772,8.302395660814772,0.0,0.0,0.0,0.0,8.302395660814772,8.302395660814772,0.0,129.56471592984482,26.564252430467217,0.7789891635283769,8.24251337056072,6.700029836326091,0.7107639935874192
 2006-03-13T15:00:00,116370.78718631357,418934833.87072885,3034246105.3205366,8.387234615465436,4.946098717867944,58.411040425863895,0.0,0.0,0.0,8.387234615465436,8.387234615465436,0.0,-1.0,0.0,0.0,0.0,8.505884553836388,8.505884553836388,0.0,0.0,0.0,0.0,8.505884553836388,8.505884553836388,0.0,129.56471592984482,32.70986777544763,0.6739676873574497,8.491675592636483,6.700009243070134,1.3918098255816578
 2006-03-13T16:00:00,97175.35115555616,349831264.1600022,2336880800.052492,7.991620824852475,5.341712508480904,58.411040425863895,0.0,0.0,0.0,7.991620824852475,7.991620824852475,0.0,-1.0,0.0,0.0,0.0,8.079774110246419,8.079774110246419,0.0,0.0,0.0,0.0,8.079774110246419,8.079774110246419,0.0,129.56471592984482,26.88833679470885,0.5727935457250465,8.171709660230436,6.688700642811657,1.0031526853646855
 2006-03-13T17:00:00,84405.5274929811,303859898.974732,1837141658.366592,7.708182186670918,5.625151146662463,58.411040425863895,0.0,0.0,0.0,7.708182186670918,7.708182186670918,0.0,0.0,75063.40738515956,270228266.58657444,1100996089.9175162,8.007098469022349,6.7,64.78235796492241,75063.40738515956,270228266.58657444,1100996089.9175162,8.007098469022349,6.7,64.78235796492241,129.56471592984482,0.0,0.5365360168474315,6.91356325121511,6.91356325121511,6.91356325121511
 2006-03-13T18:00:00,75978.77819306521,273523601.4950348,1487269582.8058052,7.509775761838501,5.82355757149488,58.411040425863895,0.0,0.0,0.0,7.509775761838501,7.509775761838501,0.0,0.0,65268.7730337822,234967582.9216159,745731211.3216155,7.585699246019868,6.7,64.78235796492241,65268.7730337822,234967582.9216159,745731211.3216155,7.585699246019868,6.7,64.78235796492241,129.56471592984482,0.0,0.5360197537487955,6.7,6.7,6.7
 2006-03-13T19:00:00,73963.54425446298,266268759.31606668,1395244303.8714297,7.457593799162741,5.87573953417064,58.411040425863895,0.0,0.0,0.0,7.457593799162741,7.457593799162741,0.0,0.0,61233.78663472184,220441631.88499865,699629298.3366709,7.530981010317301,6.7,64.78235796492241,61233.78663472184,220441631.88499865,699629298.3366709,7.530981010317301,6.7,64.78235796492241,129.56471592984482,0.0,0.5355034906501596,6.7,6.7,6.7
 2006-03-13T20:00:00,73931.60542646346,266153779.5352685,1268210811.1711526,7.3855650096528835,5.947768323680497,58.411040425863895,0.0,0.0,0.0,7.3855650096528835,7.3855650096528835,0.0,1.0,116980.09556302323,421128344.02688366,3022250917.965569,0.3776462522608231,-3.2296994772494667,64.78235796492241,116980.09556302323,421128344.02688366,3022250917.965569,0.3776462522608231,-3.2296994772494667,64.78235796492241,129.56471592984482,0.0,0.5443038546208019,-1.4796994772494665,-0.5994300332557888,-0.5994300332557888
