Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-13T21:00:00,42748.06592232474,153893037.3203691,627764946.3912773,7.345067356740233,6.6333755455262695,55.165982624427,0.0,0.0,0.0,7.345067356740233,7.345067356740233,0.0,1.0,82126.71278162375,295656166.0138455,1808991883.6322827,-1.6358791152082528,-3.8,64.78235796492238,82126.71278162375,295656166.0138455,1808991883.6322827,-1.6358791152082528,-3.8,64.78235796492238,129.56471592984477,0.0,0.6522202607579703,-3.8,-2.020175406205895,-2.020175406205895
 2006-03-13T22:00:00,40277.217599853866,144997983.35947394,504874887.8515601,8.040970221551161,7.468623812056161,48.67586702155322,0.0,0.0,0.0,8.040970221551161,8.040970221551161,0.0,1.0,77119.65107864549,277630743.8831238,1605836439.1668549,-1.8784931549296653,-3.799999999999999,64.78235796492238,77119.65107864549,277630743.8831238,1605836439.1668549,-1.8784931549296653,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7557202605268367,-3.799999999999999,-2.190496121256905,-2.190496121256905
 2006-03-13T23:00:00,30927.421277776808,111338716.5999965,379749573.5682554,7.507650666589186,7.077162864901729,52.5699363832775,0.0,0.0,0.0,7.507650666589186,7.507650666589186,0.0,1.0,71573.62990964216,257665067.67471176,1307070401.9334204,-2.2355157272443127,-3.8,64.78235796492238,71573.62990964216,257665067.67471176,1307070401.9334204,-2.2355157272443127,-3.8,64.78235796492238,129.56471592984477,0.0,0.8461022904553634,-3.8,-2.47418940827548,-2.47418940827548
 2006-03-14T00:00:00,19966.9128786397,71880886.36310291,236929338.97396865,6.80095346664451,6.532379866688871,58.411040425863895,0.0,0.0,0.0,6.80095346664451,6.80095346664451,0.0,1.0,70272.30565615544,252980300.36215955,923737329.9544424,-2.6939113055512576,-3.8,64.78235796492241,70272.30565615544,252980300.36215955,923737329.9544424,-2.6939113055512576,-3.8,64.78235796492241,129.56471592984482,0.0,0.9167424420194544,-3.8,-2.846802344342791,-2.846802344342791
 2006-03-14T01:00:00,11756.135941976803,42322089.391116485,134183377.71042576,7.62632203814771,7.474221207039698,48.67586702155324,0.0,0.0,0.0,7.62632203814771,7.62632203814771,0.0,1.0,48770.0959512983,175572345.42467386,566522503.9298867,-3.121421151026867,-3.8,64.78235796492241,48770.0959512983,175572345.42467386,566522503.9298867,-3.121421151026867,-3.8,64.78235796492241,129.56471592984482,0.0,0.9643735413942056,-3.8,-3.215123026026724,-3.215123026026724
 2006-03-14T02:00:00,21582.70007313284,77697720.2632782,246774045.75492692,7.642029040729749,7.362301045178536,48.67586702155325,0.0,0.0,0.0,7.642029040729749,7.642029040729749,0.0,1.0,34749.178731707885,125097043.43414834,393042287.62116086,-3.329140012160732,-3.8000000000000007,64.78235796492241,34749.178731707885,125097043.43414834,393042287.62116086,-3.329140012160732,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9918157731208072,-3.8000000000000007,-3.487874707540629,-3.487874707540629
 2006-03-14T03:00:00,16134.236910315089,58083252.87713432,184562811.44465324,6.771268762827937,6.562064570505446,58.411040425863895,0.0,0.0,0.0,6.771268762827937,6.771268762827937,0.0,1.0,3034.7663688961125,10925158.928026004,34386226.72254374,-3.4582845128046595,-3.499488883472283,10.7970596608204,3034.7663688961125,10925158.928026004,34386226.72254374,-3.4582845128046595,-3.499488883472283,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-3.5975231387633304,-3.563129803430091,-3.563129803430091
 2006-03-14T04:00:00,664.1679333014794,2391004.5598853263,7595015.075965772,10.855142810214137,10.846534181801738,9.735173404310643,0.0,0.0,0.0,10.855142810214137,10.855142810214137,0.0,1.0,0.0,0.0,0.0,-3.1410226259149554,-3.1410226259149554,0.0,0.0,0.0,0.0,-3.1410226259149554,-3.1410226259149554,0.0,129.56471592984482,0.0,1.0,-3.1560339602139784,-3.1560339602139784,-3.1560339602139784
 2006-03-14T05:00:00,14918.11779085047,53705224.0470617,170707145.84294838,6.763413634746797,6.569919698586582,58.411040425863895,0.0,0.0,0.0,6.763413634746797,6.763413634746797,0.0,1.0,0.0,0.0,0.0,-2.763748208359519,-2.763748208359519,0.0,0.0,0.0,0.0,-2.763748208359519,-2.763748208359519,0.0,129.56471592984482,0.0,1.0,-2.853771236983201,-2.853771236983201,-2.853771236983201
 2006-03-14T06:00:00,20546.66099017996,73967979.56464784,235115387.2640296,6.799918261482819,6.53341507185056,58.411040425863895,0.0,0.0,0.0,6.799918261482819,6.799918261482819,0.0,0.0,0.0,0.0,0.0,-2.119170247292372,-2.119170247292372,0.0,0.0,0.0,0.0,-2.119170247292372,-2.119170247292372,0.0,129.56471592984482,0.0,0.9997278353984682,-2.24725652743514,-2.24725652743514,-2.24725652743514
 2006-03-14T07:00:00,30739.33510649648,110661606.38338733,352061268.0947334,6.866201593872088,6.467131739461293,58.411040425863895,0.0,0.0,0.0,6.866201593872088,6.866201593872088,0.0,0.0,0.0,0.0,0.0,-1.083194328833461,-1.083194328833461,0.0,0.0,0.0,0.0,-1.083194328833461,-1.083194328833461,0.0,129.56471592984482,0.0,0.9992115722998324,-1.2643789797283438,-1.2643789797283438,-1.2643789797283438
 2006-03-14T08:00:00,49295.54411363185,177463958.80907464,562133902.3990055,6.985276458981224,6.348056874352157,58.411040425863895,0.0,0.0,0.0,6.985276458981224,6.985276458981224,0.0,0.0,0.0,0.0,0.0,0.3921783663929754,0.3921783663929754,0.0,0.0,0.0,0.0,0.3921783663929754,0.3921783663929754,0.0,129.56471592984482,0.0,0.9986953092011964,0.0984530411485091,0.0984530411485091,0.0984530411485091
 2006-03-14T09:00:00,73520.75446256805,264674716.06524497,1057663340.9935458,7.266192791540014,6.067140541793367,58.411040425863895,0.0,0.0,0.0,7.266192791540014,7.266192791540014,0.0,0.0,0.0,0.0,0.0,3.167003346275885,3.167003346275885,0.0,0.0,0.0,0.0,3.167003346275885,3.167003346275885,0.0,129.56471592984482,0.0,0.9981790461025604,2.617333227183195,2.617333227183195,2.617333227183195
 2006-03-14T10:00:00,81991.34516559825,295168842.59615374,1735631756.6327178,7.6506195905964764,5.682713742736904,58.411040425863895,0.0,0.0,0.0,7.6506195905964764,7.6506195905964764,0.0,0.0,41677.51092537075,150039039.33133468,532857718.23558366,7.04873313661125,6.415948638936889,43.1882386432816,41677.51092537075,150039039.33133468,532857718.23558366,7.04873313661125,6.415948638936889,43.1882386432816,129.56471592984482,0.0,0.9976627830039244,6.083510735967061,6.083510735967061,6.083510735967061
 2006-03-14T11:00:00,93610.11690656649,336996420.86363924,2200681167.5922475,7.914366807677841,5.418966525655538,58.411040425863895,0.0,0.0,0.0,7.914366807677841,7.914366807677841,0.0,-1.0,0.0,0.0,0.0,8.010164740615513,8.010164740615513,0.0,0.0,0.0,0.0,8.010164740615513,8.010164740615513,0.0,129.56471592984482,17.653556822836048,0.9652612091325332,7.773731174453079,6.699986121156002,1.2076690698159134
 2006-03-14T12:00:00,101089.3456472191,363921644.3299888,2484408943.237198,8.075303724553763,5.258029608779616,58.411040425863895,0.0,0.0,0.0,8.075303724553763,8.075303724553763,0.0,-1.0,0.0,0.0,0.0,8.178868441499468,8.178868441499468,0.0,0.0,0.0,0.0,8.178868441499468,8.178868441499468,0.0,129.56471592984482,24.48382847768605,0.8782313138793997,8.179377800812894,6.699973701694911,0.3512009383588028
 2006-03-14T13:00:00,90433.58865177105,325560919.1463758,2077317376.9449728,7.844396678896817,5.488936654436564,58.411040425863895,0.0,0.0,0.0,7.844396678896817,7.844396678896817,0.0,-1.0,0.0,0.0,0.0,7.936624864574089,7.936624864574089,0.0,0.0,0.0,0.0,7.936624864574089,7.936624864574089,0.0,129.56471592984482,21.82632240719052,0.7932054104353629,7.982539900446512,6.700010892849613,0.3720939076681835
 2006-03-14T14:00:00,87299.42464293155,314277928.71455353,1954357875.265508,7.774657827298559,5.558675506034821,58.411040425863895,0.0,0.0,0.0,7.774657827298559,7.774657827298559,0.0,-1.0,0.0,0.0,0.0,7.863417867039625,7.863417867039625,0.0,0.0,0.0,0.0,7.863417867039625,7.863417867039625,0.0,129.56471592984482,19.99407543413345,0.7206838175896672,7.855701748537445,6.69994325020243,0.3658529368246181
 2006-03-14T15:00:00,88114.09341094202,317210736.2793913,1986822366.7289813,7.793069896984732,5.540263436348648,58.411040425863895,0.0,0.0,0.0,7.793069896984732,7.793069896984732,0.0,-1.0,0.0,0.0,0.0,7.882795903459094,7.882795903459094,0.0,0.0,0.0,0.0,7.882795903459094,7.882795903459094,0.0,129.56471592984482,20.69514071143497,0.6485293958288914,7.883727954083896,6.699995131198066,0.4727912296381673
 2006-03-14T16:00:00,75983.66134901968,273541180.8564708,1487882780.5832524,7.510122964685021,5.823210368648359,58.411040425863895,0.0,0.0,0.0,7.510122964685021,7.510122964685021,0.0,-1.0,0.0,0.0,0.0,7.586079944670886,7.586079944670886,0.0,0.0,0.0,0.0,7.586079944670886,7.586079944670886,0.0,129.56471592984482,16.478968806962058,0.5833291710994906,7.63954442267574,6.700002785564563,0.2520981288187592
 2006-03-14T17:00:00,72920.14493100048,262512521.75160176,974303647.8048904,7.218931927562693,6.114401405770688,58.411040425863895,0.0,0.0,0.0,7.218931927562693,7.218931927562693,0.0,0.0,47829.70871972505,172186951.39101017,609572356.7120562,7.42398692618578,6.7,64.78235796492241,47829.70871972505,172186951.39101017,609572356.7120562,7.42398692618578,6.7,64.78235796492241,129.56471592984482,0.0,0.5603246152745732,6.843328760849111,6.843328760849111,6.843328760849111
 2006-03-14T18:00:00,48544.579568155576,174760486.44536006,553751771.2320927,6.980526159055562,6.352807174277817,58.411040425863895,0.0,0.0,0.0,6.980526159055562,6.980526159055562,0.0,0.0,24335.268911756142,87606968.08232212,278231574.0562636,7.030590699565259,6.7,64.78235796492241,24335.268911756142,87606968.08232212,278231574.0562636,7.030590699565259,6.7,64.78235796492241,129.56471592984482,0.0,0.5598083521759373,6.7,6.7,6.7
 2006-03-14T19:00:00,31738.95541445597,114260239.49204148,363224672.8398786,6.872529052434731,6.460804280898649,58.411040425863895,0.0,0.0,0.0,6.872529052434731,6.872529052434731,0.0,0.0,15957.665295281093,57447595.06301194,182985074.61239564,6.917442733805174,6.7,64.78235796492241,15957.665295281093,57447595.06301194,182985074.61239564,6.917442733805174,6.7,64.78235796492241,129.56471592984482,0.0,0.5592920890773013,6.7,6.7,6.7
 2006-03-14T20:00:00,10182.753782107817,36657913.615588136,116806958.69497952,7.848433720762027,7.71603439305787,48.675867021553245,0.0,0.0,0.0,7.848433720762027,7.848433720762027,0.0,1.0,102788.86429711076,370039911.46959865,2497088539.2100115,-0.3566946513060451,-3.338070776698641,64.78235796492241,102788.86429711076,370039911.46959865,2497088539.2100115,-0.3566946513060451,-3.338070776698641,64.78235796492241,129.56471592984482,0.0,0.5704024685442661,-1.5880707766986406,-0.6684928814304735,-0.6684928814304735
 2006-03-14T21:00:00,97.40476109337848,350657.1399361625,1114224.4344136254,13.080206228695522,13.078943306920396,2.433793351077662,0.0,0.0,0.0,13.080206228695522,13.080206228695522,0.0,1.0,74013.45587563103,266448441.1522717,1477492471.7599015,-2.031803803348897,-3.8,64.78235796492241,74013.45587563103,266448441.1522717,1477492471.7599015,-2.031803803348897,-3.8,64.78235796492241,129.56471592984482,0.0,0.6775343604572527,-3.8,-2.051466751139829,-2.051466751139829
 2006-03-14T22:00:00,0.0,0.0,0.0,13.35814573681728,13.35814573681728,0.0,0.0,0.0,0.0,13.35814573681728,13.35814573681728,0.0,1.0,71033.31216310391,255719923.78717405,1316196672.6403146,-2.224584149122575,-3.8,64.78235796492241,71033.31216310391,255719923.78717405,1316196672.6403146,-2.224584149122575,-3.8,64.78235796492241,129.56471592984482,0.0,0.7785419263641554,-3.8,-2.2470172224259244,-2.2470172224259244
 2006-03-14T23:00:00,0.0,0.0,0.0,13.35814573681728,13.35814573681728,0.0,0.0,0.0,0.0,13.35814573681728,13.35814573681728,0.0,1.0,70598.2149529374,254153573.83057457,1059467614.6766562,-2.531554143709004,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1059467614.6766562,-2.531554143709004,-3.8,64.78235796492241,129.56471592984482,0.0,0.8648030595654674,-3.8,-2.556867317304929,-2.556867317304929
 2006-03-15T00:00:00,0.0,0.0,0.0,13.35814573681728,13.35814573681728,0.0,0.0,0.0,0.0,13.35814573681728,13.35814573681728,0.0,1.0,64025.15675889648,230490564.3320273,741223138.0196877,-2.912292813688838,-3.8,64.78235796492241,64025.15675889648,230490564.3320273,741223138.0196877,-2.912292813688838,-3.8,64.78235796492241,129.56471592984482,0.0,0.9300821041756197,-3.8,-2.938518898260924,-2.938518898260924
 2006-03-15T01:00:00,0.0,0.0,0.0,13.35814573681728,13.35814573681728,0.0,0.0,0.0,0.0,13.35814573681728,13.35814573681728,0.0,1.0,39407.508619763335,141867031.031148,445774983.7613543,-3.265970910153292,-3.8000000000000007,64.78235796492241,39407.508619763335,141867031.031148,445774983.7613543,-3.265970910153292,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9724682523934014,-3.8000000000000007,-3.290279136803767,-3.290279136803767
 2006-03-15T02:00:00,0.0,0.0,0.0,13.358145736817278,13.358145736817278,0.0,0.0,0.0,0.0,13.358145736817278,13.358145736817278,0.0,1.0,18396.59654797919,66227747.57272507,209312032.3489096,-3.5407931351916937,-3.7915950924854713,53.985298304102,18396.59654797919,66227747.57272507,209312032.3489096,-3.5407931351916937,-3.7915950924854713,53.985298304102,129.56471592984482,0.0,0.9956291956284226,-3.8,-3.567042770760082,-3.567042770760082
 2006-03-15T03:00:00,0.0,0.0,0.0,13.358145736817278,13.358145736817278,0.0,0.0,0.0,0.0,13.358145736817278,13.358145736817278,0.0,1.0,0.0,0.0,0.0,-3.729685134993462,-3.729685134993462,0.0,0.0,0.0,0.0,-3.729685134993462,-3.729685134993462,0.0,129.56471592984482,0.0,0.99984256738627,-3.743228433251105,-3.743228433251105,-3.743228433251105
 2006-03-15T04:00:00,0.0,0.0,0.0,13.358145736817278,13.358145736817278,0.0,0.0,0.0,0.0,13.358145736817278,13.358145736817278,0.0,1.0,0.0,0.0,0.0,-3.634033521330444,-3.634033521330444,0.0,0.0,0.0,0.0,-3.634033521330444,-3.634033521330444,0.0,129.56471592984482,0.0,0.9993378396897746,-3.647589893790446,-3.647589893790446,-3.647589893790446
 2006-03-15T05:00:00,0.0,0.0,0.0,13.358145736817278,13.358145736817278,0.0,0.0,0.0,0.0,13.358145736817278,13.358145736817278,0.0,1.0,0.0,0.0,0.0,-3.541685263547358,-3.541685263547358,0.0,0.0,0.0,0.0,-3.541685263547358,-3.541685263547358,0.0,129.56471592984482,0.0,0.9988215765911383,-3.555415417915262,-3.555415417915262,-3.555415417915262
 2006-03-15T06:00:00,361.172706346221,1300221.7428463956,4142558.485911518,12.244615063609665,12.239919667152504,9.735173404310649,0.0,0.0,0.0,12.244615063609665,12.244615063609665,0.0,0.0,0.0,0.0,0.0,-3.4560720449394497,-3.4560720449394497,0.0,0.0,0.0,0.0,-3.4560720449394497,-3.4560720449394497,0.0,129.56471592984482,0.0,0.9983053134925024,-3.470024147371395,-3.470024147371395,-3.470024147371395
 2006-03-15T07:00:00,3196.435268210332,11507166.965557195,36676898.064232096,8.918680303273598,8.877107786000543,38.940693617242594,0.0,0.0,0.0,8.918680303273598,8.918680303273598,0.0,0.0,0.0,0.0,0.0,-3.244108393086531,-3.244108393086531,0.0,0.0,0.0,0.0,-3.244108393086531,-3.244108393086531,0.0,129.56471592984482,0.0,0.9977890503938666,-3.270776235301623,-3.270776235301623,-3.270776235301623
 2006-03-15T08:00:00,1661.986950351982,5983153.021267135,19056499.934299204,8.347661839883724,8.326062185378655,43.80828031939792,0.0,0.0,0.0,8.347661839883724,8.347661839883724,0.0,0.0,0.0,0.0,0.0,-3.107628384137868,-3.107628384137868,0.0,0.0,0.0,0.0,-3.107628384137868,-3.107628384137868,0.0,129.56471592984482,0.0,0.9972727872952308,-3.121657207324344,-3.121657207324344,-3.121657207324344
 2006-03-15T09:00:00,0.0,0.0,0.0,13.33845908497031,13.33845908497031,0.0,0.0,0.0,0.0,13.33845908497031,13.33845908497031,0.0,0.0,0.0,0.0,0.0,-3.019331251156366,-3.019331251156366,0.0,0.0,0.0,0.0,-3.019331251156366,-3.019331251156366,0.0,129.56471592984482,0.0,0.9967565241965948,-3.033183866744292,-3.033183866744292,-3.033183866744292
 2006-03-15T10:00:00,921.1565847486596,3316163.705095174,10565348.508285554,11.120515952990315,11.108540604747892,19.470346808621297,0.0,0.0,0.0,11.120515952990315,11.120515952990315,0.0,0.0,0.0,0.0,0.0,-2.9341119622558978,-2.9341119622558978,0.0,0.0,0.0,0.0,-2.9341119622558978,-2.9341119622558978,0.0,129.56471592984482,0.0,0.9962402610979588,-2.949942059841204,-2.949942059841204,-2.949942059841204
 2006-03-15T11:00:00,13901.164559034638,50044192.41252469,158935471.16343197,6.756742264447975,6.5765910688854055,58.411040425863895,0.0,0.0,0.0,6.756742264447975,6.756742264447975,0.0,-1.0,0.0,0.0,0.0,-2.57922735522291,-2.57922735522291,0.0,0.0,0.0,0.0,-2.57922735522291,-2.57922735522291,0.0,129.56471592984482,0.0,0.9957239979993228,-2.684865713226278,-2.684865713226278,-2.684865713226278
 2006-03-15T12:00:00,36772.3754214818,132380551.51733448,420871207.7179783,6.905204081272225,6.428129252061155,58.411040425863895,0.0,0.0,0.0,6.905204081272225,6.905204081272225,0.0,-1.0,0.0,0.0,0.0,-1.5916352963732472,-1.5916352963732472,0.0,0.0,0.0,0.0,-1.5916352963732472,-1.5916352963732472,0.0,129.56471592984482,0.0,0.995207734900687,-1.7903946927603305,-1.7903946927603305,-1.7903946927603305
 2006-03-15T13:00:00,68132.25297332286,245276110.70396227,857411402.5592887,7.152664004456271,6.1806693288771095,58.411040425863895,0.0,0.0,0.0,7.152664004456271,7.152664004456271,0.0,-1.0,0.0,0.0,0.0,0.3238337349959798,0.3238337349959798,0.0,0.0,0.0,0.0,0.3238337349959798,0.3238337349959798,0.0,129.56471592984482,0.0,0.9946914718020508,-0.1125200891380099,-0.1125200891380099,-0.1125200891380099
 2006-03-15T14:00:00,73920.85428077565,266115075.41079235,1225559697.9844267,7.361382087048582,5.971951246284799,58.411040425863895,0.0,0.0,0.0,7.361382087048582,7.361382087048582,0.0,-1.0,0.0,0.0,0.0,3.8768936073091615,3.8768936073091615,0.0,0.0,0.0,0.0,3.8768936073091615,3.8768936073091615,0.0,129.56471592984482,0.0,0.9941752087034152,3.2430993873809046,3.2430993873809046,3.2430993873809046
 2006-03-15T15:00:00,74090.03343825071,266724120.3777026,1378846887.5306191,7.448296244219825,5.885037089113555,58.411040425863895,0.0,0.0,0.0,7.448296244219825,7.448296244219825,0.0,-1.0,0.0,0.0,0.0,7.194992448651797,7.194992448651797,0.0,0.0,0.0,0.0,7.194992448651797,7.194992448651797,0.0,129.56471592984482,7.587486340172973,0.9842857820306152,6.855762447865949,6.419568149631156,1.9569165925736105
 2006-03-15T16:00:00,73868.41826435184,265926305.7516666,1018766323.7828056,7.244137362204191,6.089195971129187,58.411040425863895,0.0,0.0,0.0,7.244137362204191,7.244137362204191,0.0,-1.0,0.0,0.0,0.0,7.307264085718028,7.307264085718028,0.0,0.0,0.0,0.0,7.307264085718028,7.307264085718028,0.0,129.56471592984482,11.481798507718215,0.9422624793346276,7.352150356109511,6.700031516191476,0.0041466415391896
 2006-03-15T17:00:00,71889.24556723879,258801284.04205963,825210229.696699,7.134406179357608,6.198927153975771,58.411040425863895,0.0,0.0,0.0,7.134406179357608,7.134406179357608,0.0,0.0,43222.17412857165,155599826.86285794,495790030.381326,7.288953256561496,6.7,64.78235796492241,43222.17412857165,155599826.86285794,495790030.381326,7.288953256561496,6.7,64.78235796492241,129.56471592984482,0.0,0.926432258131875,6.796921804390075,6.796921804390075,6.796921804390075
 2006-03-15T18:00:00,62240.83394433136,224067002.1995929,709188539.2058338,7.068634819979306,6.264698513354074,58.411040425863895,0.0,0.0,0.0,7.068634819979306,7.068634819979306,0.0,0.0,31164.64251562855,112192713.0562628,356072981.50918007,7.123057413736916,6.7,64.78235796492241,31164.64251562855,112192713.0562628,356072981.50918007,7.123057413736916,6.7,64.78235796492241,129.56471592984482,0.0,0.9259159950332392,6.7,6.7,6.7
 2006-03-15T19:00:00,51501.09271858856,185403933.7869188,588017884.1258277,6.999947737601789,6.333385595731592,58.411040425863895,0.0,0.0,0.0,6.999947737601789,6.999947737601789,0.0,0.0,25818.225571166247,92945612.05619848,295429523.1567926,7.051025083699382,6.7,64.78235796492241,25818.225571166247,92945612.05619848,295429523.1567926,7.051025083699382,6.7,64.78235796492241,129.56471592984482,0.0,0.9253997319346032,6.7,6.7,6.7
 2006-03-15T20:00:00,28387.393077695288,102194615.07970303,325266013.5683652,6.851015160164399,6.482318173168981,58.411040425863895,0.0,0.0,0.0,6.851015160164399,6.851015160164399,0.0,1.0,96012.41985345038,345644711.47242135,2012549970.61169,-1.015361207749598,-3.4181936975884333,64.78235796492241,96012.41985345038,345644711.47242135,2012549970.61169,-1.015361207749598,-3.4181936975884333,64.78235796492241,129.56471592984482,0.0,0.912963082291251,-1.6681936975884326,-1.4952506235084726,-1.4952506235084726
 2006-03-15T21:00:00,6916.303744130768,24898693.47887076,79186105.21088414,7.173115982480694,7.08336062607819,54.516971064139646,0.0,0.0,0.0,7.173115982480694,7.173115982480694,0.0,1.0,49896.30238638021,179626688.59096873,564344042.8691636,-3.1240052745387525,-3.8000000000000007,64.78235796492241,49896.30238638021,179626688.59096873,564344042.8691636,-3.1240052745387525,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9612796044202566,-3.8000000000000007,-3.18747338118161,-3.18747338118161
 2006-03-15T22:00:00,818.8012463975746,2947684.487031268,9366572.828783114,11.039202729329874,11.028586149784743,19.470346808621297,0.0,0.0,0.0,11.039202729329874,11.039202729329874,0.0,1.0,25994.26774708563,93579363.88950825,294725260.4504011,-3.4468710713422954,-3.8000000000000007,64.78235796492241,25994.26774708563,93579363.88950825,294725260.4504011,-3.4468710713422954,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9901596465991922,-3.8000000000000007,-3.469895531553305,-3.469895531553305
 2006-03-15T23:00:00,89.29628638544347,321466.63098759647,1021499.0260606152,12.943645009148211,12.942487187804195,2.433793351077662,0.0,0.0,0.0,12.943645009148211,12.943645009148211,0.0,1.0,2902.019455680243,10447270.040448872,32946111.230949283,-3.715640117303,-3.7551191790156975,10.7970596608204,2902.019455680243,10447270.040448872,32946111.230949283,-3.715640117303,-3.7551191790156975,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-3.772487083121849,-3.736390469514028,-3.736390469514028
 2006-03-16T00:00:00,0.0,0.0,0.0,13.215943347579511,13.215943347579511,0.0,0.0,0.0,0.0,13.215943347579511,13.215943347579511,0.0,1.0,0.0,0.0,0.0,-3.665757915651195,-3.665757915651195,0.0,0.0,0.0,0.0,-3.665757915651195,-3.665757915651195,0.0,129.56471592984482,0.0,0.9996997477136228,-3.679376908954501,-3.679376908954501,-3.679376908954501
 2006-03-16T01:00:00,0.0,0.0,0.0,13.215943347579511,13.215943347579511,0.0,0.0,0.0,0.0,13.215943347579511,13.215943347579511,0.0,1.0,0.0,0.0,0.0,-3.5720462873864545,-3.5720462873864545,0.0,0.0,0.0,0.0,-3.5720462873864545,-3.5720462873864545,0.0,129.56471592984482,0.0,0.9991834846149872,-3.585596530035973,-3.585596530035973,-3.585596530035973
 2006-03-16T02:00:00,0.0,0.0,0.0,13.215943347579511,13.215943347579511,0.0,0.0,0.0,0.0,13.215943347579511,13.215943347579511,0.0,1.0,0.0,0.0,0.0,-3.4782833801304456,-3.4782833801304456,0.0,0.0,0.0,0.0,-3.4782833801304456,-3.4782833801304456,0.0,129.56471592984482,0.0,0.9986672215163508,-3.491900395496096,-3.491900395496096,-3.491900395496096
 2006-03-16T03:00:00,0.0,0.0,0.0,13.215943347579511,13.215943347579511,0.0,0.0,0.0,0.0,13.215943347579511,13.215943347579511,0.0,1.0,0.0,0.0,0.0,-3.384253986806494,-3.384253986806494,0.0,0.0,0.0,0.0,-3.384253986806494,-3.384253986806494,0.0,129.56471592984482,0.0,0.9981509584177152,-3.39786859815627,-3.39786859815627,-3.39786859815627
 2006-03-16T04:00:00,0.0,0.0,0.0,13.215943347579511,13.215943347579511,0.0,0.0,0.0,0.0,13.215943347579511,13.215943347579511,0.0,1.0,0.0,0.0,0.0,-3.2901440339733288,-3.2901440339733288,0.0,0.0,0.0,0.0,-3.2901440339733288,-3.2901440339733288,0.0,129.56471592984482,0.0,0.997634695319079,-3.303757112808998,-3.303757112808998,-3.303757112808998
 2006-03-16T05:00:00,0.0,0.0,0.0,13.215943347579511,13.215943347579511,0.0,0.0,0.0,0.0,13.215943347579511,13.215943347579511,0.0,1.0,0.0,0.0,0.0,-3.1994510253311166,-3.1994510253311166,0.0,0.0,0.0,0.0,-3.1994510253311166,-3.1994510253311166,0.0,129.56471592984482,0.0,0.9971184322204432,-3.213167885809519,-3.213167885809519,-3.213167885809519
 2006-03-16T06:00:00,361.1992409474572,1300317.267410846,4142559.0351959215,12.12618519834314,12.121489801263394,9.735173404310649,0.0,0.0,0.0,12.12618519834314,12.12618519834314,0.0,0.0,0.0,0.0,0.0,-3.1139020000673536,-3.1139020000673536,0.0,0.0,0.0,0.0,-3.1139020000673536,-3.1139020000673536,0.0,129.56471592984482,0.0,0.9966021691218072,-3.127838314211288,-3.127838314211288,-3.127838314211288
 2006-03-16T07:00:00,7779.453542242612,28006032.7520734,89273431.47748767,8.354301289807479,8.253110649691537,43.80828031939792,0.0,0.0,0.0,8.354301289807479,8.354301289807479,0.0,0.0,0.0,0.0,0.0,-2.902998719849373,-2.902998719849373,0.0,0.0,0.0,0.0,-2.902998719849373,-2.902998719849373,0.0,129.56471592984482,0.0,0.9960859060231712,-2.952269385500912,-2.952269385500912,-2.952269385500912
 2006-03-16T08:00:00,3263.407629735724,11748267.467048606,37440272.21597144,6.687885118902305,6.645448214431075,58.411040425863895,0.0,0.0,0.0,6.687885118902305,6.687885118902305,0.0,0.0,0.0,0.0,0.0,-2.703169201789106,-2.703169201789106,0.0,0.0,0.0,0.0,-2.703169201789106,-2.703169201789106,0.0,129.56471592984482,0.0,0.9955696429245352,-2.723718405811649,-2.723718405811649,-2.723718405811649
 2006-03-16T09:00:00,1459.836578119313,5255411.681229525,16720128.12215374,8.75685067724081,8.73789919251867,38.940693617242594,0.0,0.0,0.0,8.75685067724081,8.75685067724081,0.0,0.0,0.0,0.0,0.0,-2.603786924365364,-2.603786924365364,0.0,0.0,0.0,0.0,-2.603786924365364,-2.603786924365364,0.0,129.56471592984482,0.0,0.9950533798258996,-2.6184876399028685,-2.6184876399028685,-2.6184876399028685
 2006-03-16T10:00:00,0.0,0.0,0.0,12.895663322362452,12.895663322362452,0.0,0.0,0.0,0.0,12.895663322362452,12.895663322362452,0.0,0.0,0.0,0.0,0.0,-2.5191013670485884,-2.5191013670485884,0.0,0.0,0.0,0.0,-2.5191013670485884,-2.5191013670485884,0.0,129.56471592984482,0.0,0.9945371167272632,-2.5329735829616697,-2.5329735829616697,-2.5329735829616697
 2006-03-16T11:00:00,1440.2031427408292,5184731.313866986,16500764.55070134,8.752350307851675,8.733647462612213,38.940693617242594,0.0,0.0,0.0,8.752350307851675,8.752350307851675,0.0,-1.0,0.0,0.0,0.0,-2.4354965907423813,-2.4354965907423813,0.0,0.0,0.0,0.0,-2.4354965907423813,-2.4354965907423813,0.0,129.56471592984482,0.0,0.9940208536286274,-2.449581650965152,-2.449581650965152,-2.449581650965152
 2006-03-16T12:00:00,8050.529963487,28981907.8685532,92215675.74882044,6.718928521381305,6.614404811952075,58.411040425863895,0.0,0.0,0.0,6.718928521381305,6.718928521381305,0.0,-1.0,0.0,0.0,0.0,-2.244699723566548,-2.244699723566548,0.0,0.0,0.0,0.0,-2.244699723566548,-2.244699723566548,0.0,129.56471592984482,0.0,0.9935045905299914,-2.2977177151097994,-2.2977177151097994,-2.2977177151097994
 2006-03-16T13:00:00,12039.012075099665,43340443.47035878,137942510.50381935,6.744844033651088,6.588489299682292,58.411040425863895,0.0,0.0,0.0,6.744844033651088,6.744844033651088,0.0,-1.0,0.0,0.0,0.0,-1.816177475457101,-1.816177475457101,0.0,0.0,0.0,0.0,-1.816177475457101,-1.816177475457101,0.0,129.56471592984482,0.0,0.9929883274313556,-1.8919512791351591,-1.8919512791351591,-1.8919512791351591
 2006-03-16T14:00:00,6750.538314928264,24301937.933741752,77342144.01952057,6.710499059040703,6.622834274292678,58.411040425863895,0.0,0.0,0.0,6.710499059040703,6.710499059040703,0.0,-1.0,0.0,0.0,0.0,-1.4567933066203953,-1.4567933066203953,0.0,0.0,0.0,0.0,-1.4567933066203953,-1.4567933066203953,0.0,129.56471592984482,0.0,0.9924720643327196,-1.497354280697157,-1.497354280697157,-1.497354280697157
 2006-03-16T15:00:00,1078.73534755314,3883447.251191304,12337639.485745104,9.635836046772532,9.621851909436458,29.205520212931944,0.0,0.0,0.0,9.635836046772532,9.635836046772532,0.0,-1.0,0.0,0.0,0.0,-1.3349162448299114,-1.3349162448299114,0.0,0.0,0.0,0.0,-1.3349162448299114,-1.3349162448299114,0.0,129.56471592984482,0.0,0.9919558012340836,-1.3488494363126804,-1.3488494363126804,-1.3488494363126804
 2006-03-16T16:00:00,0.0,0.0,0.0,12.5910212895423,12.5910212895423,0.0,0.0,0.0,0.0,12.5910212895423,12.5910212895423,0.0,-1.0,0.0,0.0,0.0,-1.2517213579971975,-1.2517213579971975,0.0,0.0,0.0,0.0,-1.2517213579971975,-1.2517213579971975,0.0,129.56471592984482,0.0,0.9914395381354476,-1.265574314429201,-1.265574314429201,-1.265574314429201
 2006-03-16T17:00:00,0.0,0.0,0.0,12.5910212895423,12.5910212895423,0.0,0.0,0.0,0.0,12.5910212895423,12.5910212895423,0.0,0.0,0.0,0.0,0.0,-1.168607047749941,-1.168607047749941,0.0,0.0,0.0,0.0,-1.168607047749941,-1.168607047749941,0.0,129.56471592984482,0.0,0.990923275036812,-1.1824590314464345,-1.1824590314464345,-1.1824590314464345
 2006-03-16T18:00:00,0.0,0.0,0.0,12.5910212895423,12.5910212895423,0.0,0.0,0.0,0.0,12.5910212895423,12.5910212895423,0.0,0.0,0.0,0.0,0.0,-1.0854985173648055,-1.0854985173648055,0.0,0.0,0.0,0.0,-1.0854985173648055,-1.0854985173648055,0.0,129.56471592984482,0.0,0.9904070119381756,-1.09934953775484,-1.09934953775484,-1.09934953775484
 2006-03-16T19:00:00,0.0,0.0,0.0,12.5910212895423,12.5910212895423,0.0,0.0,0.0,0.0,12.5910212895423,12.5910212895423,0.0,0.0,0.0,0.0,0.0,-1.002395763689404,-1.002395763689404,0.0,0.0,0.0,0.0,-1.002395763689404,-1.002395763689404,0.0,129.56471592984482,0.0,0.9898907488395398,-1.0162458215173895,-1.0162458215173895,-1.0162458215173895
 2006-03-16T20:00:00,0.0,0.0,0.0,12.5910212895423,12.5910212895423,0.0,0.0,0.0,0.0,12.5910212895423,12.5910212895423,0.0,1.0,0.0,0.0,0.0,-0.919298787288964,-0.919298787288964,0.0,0.0,0.0,0.0,-0.919298787288964,-0.919298787288964,0.0,129.56471592984482,0.0,0.9893744857409038,-0.933147882226844,-0.933147882226844,-0.933147882226844
 2006-03-16T21:00:00,175.82369677791647,632965.3084004993,2014817.0067163485,12.098466921287615,12.096183220651056,4.867586702155324,0.0,0.0,0.0,12.098466921287615,12.098466921287615,0.0,1.0,0.0,0.0,0.0,-0.8313463360996992,-0.8313463360996992,0.0,0.0,0.0,0.0,-0.8313463360996992,-0.8313463360996992,0.0,129.56471592984482,0.0,0.988858222642268,-0.8449243977702153,-0.8449243977702153,-0.8449243977702153
 2006-03-16T22:00:00,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,1.0,0.0,0.0,0.0,-0.7361202654907921,-0.7361202654907921,0.0,0.0,0.0,0.0,-0.7361202654907921,-0.7361202654907921,0.0,129.56471592984482,0.0,0.988341959543632,-0.749648778890463,-0.749648778890463,-0.749648778890463
 2006-03-16T23:00:00,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,1.0,0.0,0.0,0.0,-0.6408353327118832,-0.6408353327118832,0.0,0.0,0.0,0.0,-0.6408353327118832,-0.6408353327118832,0.0,129.56471592984482,0.0,0.987825696444996,-0.6543614494691198,-0.6543614494691198,-0.6543614494691198
 2006-03-17T00:00:00,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,1.0,0.0,0.0,0.0,-0.5474798509337834,-0.5474798509337834,0.0,0.0,0.0,0.0,-0.5474798509337834,-0.5474798509337834,0.0,129.56471592984482,0.0,0.98730943334636,-0.5610659313013677,-0.5610659313013677,-0.5610659313013677
 2006-03-17T01:00:00,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,1.0,0.0,0.0,0.0,-0.4537754654452765,-0.4537754654452765,0.0,0.0,0.0,0.0,-0.4537754654452765,-0.4537754654452765,0.0,129.56471592984482,0.0,0.9867931702477244,-0.4673597989607074,-0.4673597989607074,-0.4673597989607074
 2006-03-17T02:00:00,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,1.0,0.0,0.0,0.0,-0.3619279512226419,-0.3619279512226419,0.0,0.0,0.0,0.0,-0.3619279512226419,-0.3619279512226419,0.0,129.56471592984482,0.0,0.986276907149088,-0.3755697083380423,-0.3755697083380423,-0.3755697083380423
 2006-03-17T03:00:00,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,1.0,0.0,0.0,0.0,-0.2701402267101661,-0.2701402267101661,0.0,0.0,0.0,0.0,-0.2701402267101661,-0.2701402267101661,0.0,129.56471592984482,0.0,0.9857606440504522,-0.2837223223481876,-0.2837223223481876,-0.2837223223481876
 2006-03-17T04:00:00,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,1.0,0.0,0.0,0.0,-0.1760351277479488,-0.1760351277479488,0.0,0.0,0.0,0.0,-0.1760351277479488,-0.1760351277479488,0.0,129.56471592984482,0.0,0.9852443809518162,-0.1895523098602255,-0.1895523098602255,-0.1895523098602255
 2006-03-17T05:00:00,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,1.0,0.0,0.0,0.0,-0.0839511624000114,-0.0839511624000114,0.0,0.0,0.0,0.0,-0.0839511624000114,-0.0839511624000114,0.0,129.56471592984482,0.0,0.9847281178531804,-0.0976415200740959,-0.0976415200740959,-0.0976415200740959
 2006-03-17T06:00:00,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,0.0,0.0,0.0,12.591021044049851,12.591021044049851,0.0,0.0,0.0,0.0,0.0,0.0011132589937925,0.0011132589937925,0.0,0.0,0.0,0.0,0.0011132589937925,0.0011132589937925,0.0,129.56471592984482,0.0,0.9842118547545444,-0.0127253543362961,-0.0127253543362961,-0.0127253543362961
 2006-03-17T07:00:00,2294.2214486450466,8259197.215122168,26361791.71136568,9.643783876592972,9.613903834123567,29.205520212931944,0.0,0.0,0.0,9.643783876592972,9.643783876592972,0.0,0.0,0.0,0.0,0.0,0.7197589101724802,0.7197589101724802,0.0,0.0,0.0,0.0,0.7197589101724802,0.7197589101724802,0.0,129.56471592984482,0.0,0.9836955916559084,0.0791806474393034,0.0791806474393034,0.0791806474393034
 2006-03-17T08:00:00,2834.6480257537464,10204732.892713487,32471014.94723102,6.685068888095542,6.64826444523784,58.411040425863895,0.0,0.0,0.0,6.685068888095542,6.685068888095542,0.0,0.0,0.0,0.0,0.0,0.2280887004067339,0.2280887004067339,0.0,0.0,0.0,0.0,0.2280887004067339,0.2280887004067339,0.0,129.56471592984482,0.0,0.9831793285572724,0.2108758091232676,0.2108758091232676,0.2108758091232676
 2006-03-17T09:00:00,1097.207186717828,3949945.8721841807,12552277.0306155,9.61728022566384,9.603052805518583,29.205520212931944,0.0,0.0,0.0,9.61728022566384,9.61728022566384,0.0,0.0,0.0,0.0,0.0,0.316041805721312,0.316041805721312,0.0,0.0,0.0,0.0,0.316041805721312,0.316041805721312,0.0,129.56471592984482,0.0,0.9826630654586368,0.3020223337265865,0.3020223337265865,0.3020223337265865
 2006-03-17T10:00:00,1440.8110357342364,5186919.728643251,16526628.983375069,8.638365980072518,8.619633818493556,38.940693617242594,0.0,0.0,0.0,8.638365980072518,8.638365980072518,0.0,0.0,0.0,0.0,0.0,0.3994144788216394,0.3994144788216394,0.0,0.0,0.0,0.0,0.3994144788216394,0.3994144788216394,0.0,129.56471592984482,0.0,0.9821468023600004,0.38544953650514,0.38544953650514,0.38544953650514
 2006-03-17T11:00:00,6649.503981818646,23938214.334547125,76088244.5027568,6.709788385229195,6.623544948104185,58.411040425863895,0.0,0.0,0.0,6.709788385229195,6.709788385229195,0.0,-1.0,0.0,0.0,0.0,0.5313147789251426,0.5313147789251426,0.0,0.0,0.0,0.0,0.5313147789251426,0.5313147789251426,0.0,129.56471592984482,0.0,0.9816305392613646,0.4995434456575687,0.4995434456575687,0.4995434456575687
 2006-03-17T12:00:00,16345.51283804512,58843846.21696244,187369224.03212148,6.772857164943005,6.560476168390373,58.411040425863895,0.0,0.0,0.0,6.772857164943005,6.772857164943005,0.0,-1.0,0.0,0.0,0.0,0.9150826620533672,0.9150826620533672,0.0,0.0,0.0,0.0,0.9150826620533672,0.9150826620533672,0.0,129.56471592984482,0.0,0.9811142761627286,0.8329439301324616,0.8329439301324616,0.8329439301324616
 2006-03-17T13:00:00,37113.90829998551,133610069.87994784,425429704.8480303,6.907788395317337,6.425544938016043,58.411040425863895,0.0,0.0,0.0,6.907788395317337,6.907788395317337,0.0,-1.0,0.0,0.0,0.0,1.8167137930397883,1.8167137930397883,0.0,0.0,0.0,0.0,1.8167137930397883,1.8167137930397883,0.0,129.56471592984482,0.0,0.9805980130640928,1.6024909674128291,1.6024909674128291,1.6024909674128291
 2006-03-17T14:00:00,64971.17498791285,233896229.95648623,744749930.9679404,7.088794465893062,6.244538867440318,58.411040425863895,0.0,0.0,0.0,7.088794465893062,7.088794465893062,0.0,-1.0,0.0,0.0,0.0,3.7229354754162767,3.7229354754162767,0.0,0.0,0.0,0.0,3.7229354754162767,3.7229354754162767,0.0,129.56471592984482,0.0,0.9800817499654568,3.337150276823678,3.337150276823678,3.337150276823678
 2006-03-17T15:00:00,73856.77692529348,265884396.93105656,973146524.164728,7.218273903933793,6.115059429399587,58.411040425863895,0.0,0.0,0.0,7.218273903933793,7.218273903933793,0.0,-1.0,0.0,0.0,0.0,6.405150898269107,6.405150898269107,0.0,0.0,0.0,0.0,6.405150898269107,6.405150898269107,0.0,129.56471592984482,1.6732601495963155,0.9785772189385812,5.978634501652938,5.885580063579212,3.652298032702509
 2006-03-17T16:00:00,63620.88631257835,229035190.72528204,724873841.4554126,7.077526457763192,6.255806875570188,58.411040425863895,0.0,0.0,0.0,7.077526457763192,7.077526457763192,0.0,-1.0,0.0,0.0,0.0,7.1324033304628776,7.1324033304628776,0.0,0.0,0.0,0.0,7.1324033304628776,7.1324033304628776,0.0,129.56471592984482,8.438867868790515,0.9558707535223508,7.167445909281447,6.7000134639243925,0.0002923304476018
 2006-03-17T17:00:00,48409.83559612776,174275408.14605993,553198629.2799969,6.980210728097617,6.3531226052357646,58.411040425863895,0.0,0.0,0.0,6.980210728097617,6.980210728097617,0.0,0.0,29307.618392062635,105507426.21142551,335550876.4917715,7.098664357673164,6.7,64.78235796492241,29307.618392062635,105507426.21142551,335550876.4917715,7.098664357673164,6.7,64.78235796492241,129.56471592984482,0.0,0.9444484939731568,6.768350072916138,6.768350072916138,6.768350072916138
 2006-03-17T18:00:00,29773.31320338692,107183927.53219292,341448697.20146286,6.860186749341097,6.473146583992282,58.411040425863895,0.0,0.0,0.0,6.860186749341097,6.860186749341097,0.0,0.0,14970.343094551465,53893235.14038528,172061197.3666047,6.904463050507474,6.7,64.78235796492241,14970.343094551465,53893235.14038528,172061197.3666047,6.904463050507474,6.7,64.78235796492241,129.56471592984482,0.0,0.9439322308745208,6.7,6.7,6.7
 2006-03-17T19:00:00,7923.044480517605,28522960.129863378,90847519.01675785,7.823207811044157,7.720234007330759,48.675867021553245,0.0,0.0,0.0,7.823207811044157,7.823207811044157,0.0,0.0,4252.581289550232,15309292.642380832,48759340.594287,6.757947165126417,6.7,64.78235796492241,4252.581289550232,15309292.642380832,48759340.594287,6.757947165126417,6.7,64.78235796492241,129.56471592984482,0.0,0.9434159677758848,6.7,6.7,6.7
 2006-03-17T20:00:00,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,1.0,88611.92574891796,319002932.6961046,1774332224.1981115,-1.3549935931208452,-3.473413096503544,64.78235796492241,88611.92574891796,319002932.6961046,1774332224.1981115,-1.3549935931208452,-3.473413096503544,64.78235796492241,129.56471592984482,0.0,0.9286045626356624,-1.723413096503544,-1.627895282352033,-1.627895282352033
 2006-03-17T21:00:00,0.0,0.0,0.0,13.296992121791304,13.296992121791304,0.0,0.0,0.0,0.0,13.296992121791304,13.296992121791304,0.0,1.0,40409.08341281354,145472700.28612876,457299218.7441188,-3.252171518176552,-3.8,64.78235796492241,40409.08341281354,145472700.28612876,457299218.7441188,-3.252171518176552,-3.8,64.78235796492241,129.56471592984482,0.0,0.9710287710677598,-3.8,-3.276608417496076,-3.276608417496076
 2006-03-17T22:00:00,0.0,0.0,0.0,13.296992121791304,13.296992121791304,0.0,0.0,0.0,0.0,13.296992121791304,13.296992121791304,0.0,1.0,21679.83863378721,78047419.08163396,246443947.39590925,-3.504705120594521,-3.8,64.78235796492241,21679.83863378721,78047419.08163396,246443947.39590925,-3.504705120594521,-3.8,64.78235796492241,129.56471592984482,0.0,0.9950134018876584,-3.8,-3.52592388851256,-3.52592388851256
 2006-03-17T23:00:00,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,1.0,0.0,0.0,0.0,-3.738743260321735,-3.738743260321735,0.0,0.0,0.0,0.0,-3.738743260321735,-3.738743260321735,0.0,129.56471592984482,0.0,1.0,-3.757995220663315,-3.757995220663315,-3.757995220663315
 2006-03-18T00:00:00,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,1.0,0.0,0.0,0.0,-3.650770314356315,-3.650770314356315,0.0,0.0,0.0,0.0,-3.650770314356315,-3.650770314356315,0.0,129.56471592984482,0.0,1.0,-3.664455053742923,-3.664455053742923,-3.664455053742923
 2006-03-18T01:00:00,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,1.0,0.0,0.0,0.0,-3.5588501627286924,-3.5588501627286924,0.0,0.0,0.0,0.0,-3.5588501627286924,-3.5588501627286924,0.0,129.56471592984482,0.0,1.0,-3.572469977842909,-3.572469977842909,-3.572469977842909
 2006-03-18T02:00:00,0.0,0.0,0.0,13.296992121791304,13.296992121791304,0.0,0.0,0.0,0.0,13.296992121791304,13.296992121791304,0.0,1.0,0.0,0.0,0.0,-3.466438899290888,-3.466438899290888,0.0,0.0,0.0,0.0,-3.466438899290888,-3.466438899290888,0.0,129.56471592984482,0.0,0.9999109351403992,-3.480055023941448,-3.480055023941448,-3.480055023941448
 2006-03-18T03:00:00,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,1.0,0.0,0.0,0.0,-3.371196389132143,-3.371196389132143,0.0,0.0,0.0,0.0,-3.371196389132143,-3.371196389132143,0.0,129.56471592984482,0.0,0.9994361834617354,-3.3847458063480063,-3.3847458063480063,-3.3847458063480063
 2006-03-18T04:00:00,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,1.0,0.0,0.0,0.0,-3.2756951805392363,-3.2756951805392363,0.0,0.0,0.0,0.0,-3.2756951805392363,-3.2756951805392363,0.0,129.56471592984482,0.0,0.9989199203630994,-3.2893053322026744,-3.2893053322026744,-3.2893053322026744
 2006-03-18T05:00:00,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,1.0,0.0,0.0,0.0,-3.1849587110809554,-3.1849587110809554,0.0,0.0,0.0,0.0,-3.1849587110809554,-3.1849587110809554,0.0,129.56471592984482,0.0,0.9984036572644636,-3.1986723475613847,-3.1986723475613847,-3.1986723475613847
 2006-03-18T06:00:00,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,0.0,0.0,0.0,0.0,-3.0996055501562414,-3.0996055501562414,0.0,0.0,0.0,0.0,-3.0996055501562414,-3.0996055501562414,0.0,129.56471592984482,0.0,0.9978873941658276,-3.1134801321993435,-3.1134801321993435,-3.1134801321993435
 2006-03-18T07:00:00,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,0.0,0.0,0.0,13.2969921217913,13.2969921217913,0.0,0.0,0.0,0.0,0.0,-3.013246646026076,-3.013246646026076,0.0,0.0,0.0,0.0,-3.013246646026076,-3.013246646026076,0.0,129.56471592984482,0.0,0.9973711310671916,-3.026910885495855,-3.026910885495855,-3.026910885495855
 2006-03-18T08:00:00,1483.7274115159607,5341418.681457458,17007231.861530136,8.886311278831588,8.86703437382168,38.940693617242594,0.0,0.0,0.0,8.886311278831588,8.886311278831588,0.0,0.0,0.0,0.0,0.0,-2.918082037580012,-2.918082037580012,0.0,0.0,0.0,0.0,-2.918082037580012,-2.918082037580012,0.0,129.56471592984482,0.0,0.9968548679685556,-2.932167610649273,-2.932167610649273,-2.932167610649273
 2006-03-18T09:00:00,1650.8815333938471,5943173.520217851,18930198.84756464,8.329705913441781,8.30824941581521,43.80828031939792,0.0,0.0,0.0,8.329705913441781,8.329705913441781,0.0,0.0,0.0,0.0,0.0,-2.8285040997876734,-2.8285040997876734,0.0,0.0,0.0,0.0,-2.8285040997876734,-2.8285040997876734,0.0,129.56471592984482,0.0,0.9963386048699197,-2.8437959334736544,-2.8437959334736544,-2.8437959334736544
 2006-03-18T10:00:00,2027.103691722748,7297573.290201891,23239612.68088876,7.230374859317887,7.204033841737746,53.54345372370856,0.0,0.0,0.0,7.230374859317887,7.230374859317887,0.0,0.0,0.0,0.0,0.0,-2.7406646750894645,-2.7406646750894645,0.0,0.0,0.0,0.0,-2.7406646750894645,-2.7406646750894645,0.0,129.56471592984482,0.0,0.9958223417712836,-2.755403432738381,-2.755403432738381,-2.755403432738381
 2006-03-18T11:00:00,2796.1079874010297,10065988.754643708,32070499.267947976,7.784154900130139,7.747804384628368,48.675867021553245,0.0,0.0,0.0,7.784154900130139,7.784154900130139,0.0,-1.0,0.0,0.0,0.0,-2.6392124214818407,-2.6392124214818407,0.0,0.0,0.0,0.0,-2.6392124214818407,-2.6392124214818407,0.0,129.56471592984482,0.0,0.9953060786726478,-2.658860212693551,-2.658860212693551,-2.658860212693551
 2006-03-18T12:00:00,2959.810958467139,10655319.4504817,33915071.92560826,6.685887274993044,6.647446058340336,58.411040425863895,0.0,0.0,0.0,6.685887274993044,6.685887274993044,0.0,-1.0,0.0,0.0,0.0,-2.5178843136690108,-2.5178843136690108,0.0,0.0,0.0,0.0,-2.5178843136690108,-2.5178843136690108,0.0,129.56471592984482,0.0,0.9947898155740118,-2.536306576333053,-2.536306576333053,-2.536306576333053
 2006-03-18T13:00:00,1930.7234357181885,6950604.368585479,22143211.12198826,7.743548435908224,7.718450131986802,48.675867021553245,0.0,0.0,0.0,7.743548435908224,7.743548435908224,0.0,-1.0,1358.4308154261632,4890350.935534188,15981305.59975133,5.540963684450575,5.522027692043171,10.7970596608204,1358.4308154261632,4890350.935534188,15981305.59975133,5.540963684450575,5.522027692043171,10.7970596608204,107.970596608204,12.973161391164416,0.9790595984867538,3.990103982883239,3.18276304426722,1.3493756074789454
 2006-03-18T14:00:00,1412.2861885552036,5084230.278798733,16173727.562259233,8.804497982430023,8.786165820026648,38.940693617242594,0.0,0.0,0.0,8.804497982430023,8.804497982430023,0.0,-1.0,0.0,0.0,0.0,6.715971214414367,6.715971214414367,0.0,0.0,0.0,0.0,6.715971214414367,6.715971214414367,0.0,129.56471592984482,0.3136460054549035,0.9423907346597252,6.716260605967531,6.700002048962372,0.0
 2006-03-18T15:00:00,1097.4645492745883,3950872.377388519,12578944.48927774,9.865758316465936,9.851500669713388,29.205520212931944,0.0,0.0,0.0,9.865758316465936,9.865758316465936,0.0,-1.0,0.0,0.0,0.0,6.71604029120286,6.71604029120286,0.0,0.0,0.0,0.0,6.71604029120286,6.71604029120286,0.0,129.56471592984482,0.311595605323042,0.9408926592409176,6.716151425904404,6.699999439756098,0.0
 2006-03-18T16:00:00,1392.211430577956,5011961.150080642,15958911.214305768,8.97939234440311,8.961303663773691,37.31816471652415,0.0,0.0,0.0,8.97939234440311,8.97939234440311,0.0,-1.0,0.0,0.0,0.0,6.71624672115511,6.71624672115511,0.0,0.0,0.0,0.0,6.71624672115511,6.71624672115511,0.0,129.56471592984482,0.3133294111249373,0.9393981789855496,6.716241915490147,6.699999836149682,0.0
 2006-03-18T17:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,1366.6239110643735,4919846.079831742,15643017.637976332,6.718591604814345,6.700000000000003,64.78235796492241,1366.6239110643735,4919846.079831742,15643017.637976332,6.718591604814345,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9384667311610329,6.702656217059101,6.702656217059101,6.702656217059101
 2006-03-18T18:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,1170.3567898319736,4213284.443395104,13408015.844071204,6.715935373642654,6.700000000000003,64.78235796492241,1170.3567898319736,4213284.443395104,13408015.844071204,6.715935373642654,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9379504680623968,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-18T19:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,1171.2541853062037,4216515.067102333,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1171.2541853062037,4216515.067102333,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9374342049637608,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-18T20:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,1.0,90222.95243777773,324802628.7759998,1798380387.1620517,-1.3225333749857588,-3.4695608357231227,64.78235796492241,90222.95243777773,324802628.7759998,1798380387.1620517,-1.3225333749857588,-3.4695608357231227,64.78235796492241,129.56471592984482,0.0,0.9236304196251952,-1.7195608357231225,-1.5945629123261786,-1.5945629123261786
