Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-18T21:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,1.0,42496.47915325249,152987324.9517089,481165102.2286371,-3.2235948877893184,-3.8,64.78235796492241,42496.47915325249,152987324.9517089,481165102.2286371,-3.2235948877893184,-3.8,64.78235796492241,129.56471592984482,0.0,0.9680003617746687,-3.8,-3.248283683456896,-3.248283683456896
 2006-03-18T22:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,1.0,22980.86963561529,82731130.68821508,261083256.0536914,-3.4871687246032903,-3.8,64.78235796492241,22980.86963561529,82731130.68821508,261083256.0536914,-3.4871687246032903,-3.8,64.78235796492241,129.56471592984482,0.0,0.9936222079592244,-3.8,-3.5087275822525594,-3.5087275822525594
 2006-03-18T23:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,1.0,0.0,0.0,0.0,-3.739410084527013,-3.739410084527013,0.0,0.0,0.0,0.0,-3.739410084527013,-3.739410084527013,0.0,129.56471592984482,0.0,1.0000000000000002,-3.75900285942039,-3.75900285942039,-3.75900285942039
 2006-03-19T00:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,1.0,0.0,0.0,0.0,-3.650417417346224,-3.650417417346224,0.0,0.0,0.0,0.0,-3.650417417346224,-3.650417417346224,0.0,129.56471592984482,0.0,0.999839611777408,-3.66397279618836,-3.66397279618836,-3.66397279618836
 2006-03-19T01:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,1.0,0.0,0.0,0.0,-3.554668267743587,-3.554668267743587,0.0,0.0,0.0,0.0,-3.554668267743587,-3.554668267743587,0.0,129.56471592984482,0.0,0.99933429295914,-3.568218311802717,-3.568218311802717,-3.568218311802717
 2006-03-19T02:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,1.0,0.0,0.0,0.0,-3.458846005049365,-3.458846005049365,0.0,0.0,0.0,0.0,-3.458846005049365,-3.458846005049365,0.0,129.56471592984482,0.0,0.9988180298605042,-3.472394424711519,-3.472394424711519,-3.472394424711519
 2006-03-19T03:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,1.0,0.0,0.0,0.0,-3.365313873144213,-3.365313873144213,0.0,0.0,0.0,0.0,-3.365313873144213,-3.365313873144213,0.0,129.56471592984482,0.0,0.9983017667618684,-3.3789222756692268,-3.3789222756692268,-3.3789222756692268
 2006-03-19T04:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,1.0,0.0,0.0,0.0,-3.270326129975666,-3.270326129975666,0.0,0.0,0.0,0.0,-3.270326129975666,-3.270326129975666,0.0,129.56471592984482,0.0,0.997785503663232,-3.2839376938329967,-3.2839376938329967,-3.2839376938329967
 2006-03-19T05:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,1.0,0.0,0.0,0.0,-3.1761517440488856,-3.1761517440488856,0.0,0.0,0.0,0.0,-3.1761517440488856,-3.1761517440488856,0.0,129.5647159298448,0.0,0.9972692405645964,-3.1896962056610025,-3.1896962056610025,-3.1896962056610025
 2006-03-19T06:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,0.0,-3.0822614315458163,-3.0822614315458163,0.0,0.0,0.0,0.0,-3.0822614315458163,-3.0822614315458163,0.0,129.56471592984482,0.0,0.9967529774659604,-3.095868088597672,-3.095868088597672,-3.095868088597672
 2006-03-19T07:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,0.0,-2.986821137228274,-2.986821137228274,0.0,0.0,0.0,0.0,-2.986821137228274,-2.986821137228274,0.0,129.56471592984482,0.0,0.9962367143673244,-3.0003604239502653,-3.0003604239502653,-3.0003604239502653
 2006-03-19T08:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,0.0,-2.89099435303492,-2.89099435303492,0.0,0.0,0.0,0.0,-2.89099435303492,-2.89099435303492,0.0,129.56471592984482,0.0,0.9957204512686884,-2.9045372927436355,-2.9045372927436355,-2.9045372927436355
 2006-03-19T09:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,0.0,-2.7952741511090515,-2.7952741511090515,0.0,0.0,0.0,0.0,-2.7952741511090515,-2.7952741511090515,0.0,129.56471592984482,0.0,0.9952041881700529,-2.808815261302333,-2.808815261302333,-2.808815261302333
 2006-03-19T10:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,0.0,-2.69940111461534,-2.69940111461534,0.0,0.0,0.0,0.0,-2.69940111461534,-2.69940111461534,0.0,129.56471592984482,0.0,0.9946879250714168,-2.712938696612601,-2.712938696612601,-2.712938696612601
 2006-03-19T11:00:00,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,0.0,0.0,0.0,13.04377070221792,13.04377070221792,0.0,-1.0,0.0,0.0,0.0,-2.6035196682960384,-2.6035196682960384,0.0,0.0,0.0,0.0,-2.6035196682960384,-2.6035196682960384,0.0,129.56471592984482,0.0,0.9941716619727806,-2.6170544640707223,-2.6170544640707223,-2.6170544640707223
 2006-03-19T12:00:00,3401.995692172883,12247184.49182238,38903054.17700858,8.81441563739052,8.770320386310347,38.940693617242594,0.0,0.0,0.0,8.81441563739052,8.81441563739052,0.0,-1.0,0.0,0.0,0.0,-2.487514546666897,-2.487514546666897,0.0,0.0,0.0,0.0,-2.487514546666897,-2.487514546666897,0.0,129.56471592984482,0.0,0.9936553988741448,-2.5135962787082824,-2.5135962787082824,-2.5135962787082824
 2006-03-19T13:00:00,20975.044307866443,75510159.50831917,239854104.2361765,6.802605273233823,6.530728060099562,58.41104042586392,0.0,0.0,0.0,6.802605273233823,6.802605273233823,0.0,-1.0,0.0,0.0,0.0,-1.989001522012848,-1.989001522012848,0.0,0.0,0.0,0.0,-1.989001522012848,-1.989001522012848,0.0,129.56471592984482,0.0,0.9931391357755088,-2.117091120635465,-2.117091120635465,-2.117091120635465
 2006-03-19T14:00:00,32439.10277938917,116780770.00580102,371290547.7460872,6.877104656210971,6.456228677122408,58.411040425863895,0.0,0.0,0.0,6.877104656210971,6.877104656210971,0.0,-1.0,0.0,0.0,0.0,-0.8479580322547279,-0.8479580322547279,0.0,0.0,0.0,0.0,-0.8479580322547279,-0.8479580322547279,0.0,129.56471592984482,0.0,0.9926228726768724,-1.0378064204099962,-1.0378064204099962,-1.0378064204099962
 2006-03-19T15:00:00,45205.6275632954,162740259.22786337,521272052.55866593,6.962116938657412,6.371216394675972,58.411040425863895,0.0,0.0,0.0,6.962116938657412,6.962116938657412,0.0,-1.0,0.0,0.0,0.0,0.7582714183343567,0.7582714183343567,0.0,0.0,0.0,0.0,0.7582714183343567,0.7582714183343567,0.0,129.56471592984482,0.0,0.992106609578237,0.4948042815470279,0.4948042815470279,0.4948042815470279
 2006-03-19T16:00:00,41971.621157037975,151097836.1653367,487591848.3095049,6.943029063272749,6.390304270060636,58.411040425863895,0.0,0.0,0.0,6.943029063272749,6.943029063272749,0.0,-1.0,0.0,0.0,0.0,2.5134437076352447,2.5134437076352447,0.0,0.0,0.0,0.0,2.5134437076352447,2.5134437076352447,0.0,129.56471592984485,0.0,0.991590346479601,2.2644448413412213,2.2644448413412213,2.2644448413412213
 2006-03-19T17:00:00,42657.65620338613,153567562.33219004,489105971.0975855,6.943883330891858,6.389450002441521,58.41104042586389,0.0,0.0,0.0,6.943883330891858,6.943883330891858,0.0,0.0,0.0,0.0,0.0,4.264128983120784,4.264128983120784,0.0,0.0,0.0,0.0,4.264128983120784,4.264128983120784,0.0,129.5647159298448,0.0,0.9910740833809648,4.017937374809377,4.017937374809377,4.017937374809377
 2006-03-19T18:00:00,22284.907958581232,80225668.65089247,255329437.2067188,6.811378651789348,6.521954681544031,58.411040425863895,0.0,0.0,0.0,6.811378651789348,6.811378651789348,0.0,0.0,0.0,0.0,0.0,5.598434880785411,5.598434880785411,0.0,0.0,0.0,0.0,5.598434880785411,5.598434880785411,0.0,129.56471592984482,0.0,0.9905578202823286,5.474566088315727,5.474566088315727,5.474566088315727
 2006-03-19T19:00:00,3012.259487609024,10844134.155392488,34514401.41228293,9.18415782754782,9.145037165793436,38.940693617242594,0.0,0.0,0.0,9.18415782754782,9.18415782754782,0.0,0.0,0.0,0.0,0.0,6.005688488385526,6.005688488385526,0.0,0.0,0.0,0.0,6.005688488385526,6.005688488385526,0.0,129.56471592984482,0.0,0.990041557183693,5.982847604055855,5.982847604055855,5.982847604055855
 2006-03-19T20:00:00,3066.7766733253,11040396.02397108,35100871.74936762,7.923850836725184,7.884065506600087,48.675867021553245,0.0,0.0,0.0,7.923850836725184,7.923850836725184,0.0,1.0,0.0,0.0,0.0,6.158358788040558,6.158358788040558,0.0,0.0,0.0,0.0,6.158358788040558,6.158358788040558,0.0,129.56471592984482,0.0,0.9895252940850569,6.137510359646188,6.137510359646188,6.137510359646188
 2006-03-19T21:00:00,1363.6218545522397,4909038.676388063,15630749.23592322,10.343030103279498,10.325313357555286,29.205520212931948,0.0,0.0,0.0,10.343030103279498,10.343030103279498,0.0,1.0,0.0,0.0,0.0,6.277924662529428,6.277924662529428,0.0,0.0,0.0,0.0,6.277924662529428,6.277924662529428,0.0,129.56471592984482,0.0,0.9890090309864212,6.262718706581471,6.262718706581471,6.262718706581471
 2006-03-19T22:00:00,0.0,0.0,0.0,13.98748997401411,13.98748997401411,0.0,0.0,0.0,0.0,13.98748997401411,13.98748997401411,0.0,1.0,0.0,0.0,0.0,6.373351064101043,6.373351064101043,0.0,0.0,0.0,0.0,6.373351064101043,6.373351064101043,0.0,129.56471592984482,0.0,0.9884927678877852,6.359840794123866,6.359840794123866,6.359840794123866
 2006-03-19T23:00:00,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,1.0,0.0,0.0,0.0,6.464329469937778,6.464329469937778,0.0,0.0,0.0,0.0,6.464329469937778,6.464329469937778,0.0,129.56471592984482,0.0,0.9879765047891492,6.450758842884752,6.450758842884752,6.450758842884752
 2006-03-20T00:00:00,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,1.0,0.0,0.0,0.0,6.555886563129438,6.555886563129438,0.0,0.0,0.0,0.0,6.555886563129438,6.555886563129438,0.0,129.56471592984482,0.0,0.987460241690513,6.54237302287394,6.54237302287394,6.54237302287394
 2006-03-20T01:00:00,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,1.0,0.0,0.0,0.0,6.645359007971972,6.645359007971972,0.0,0.0,0.0,0.0,6.645359007971972,6.645359007971972,0.0,129.56471592984482,0.0,0.9869439785918772,6.631732221354703,6.631732221354703,6.631732221354703
 2006-03-20T02:00:00,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,1.0,948.9572044928652,3416245.9361743145,10866215.241294418,6.7125716615926345,6.699657203294316,59.38382813451219,948.9572044928652,3416245.9361743145,10866215.241294418,6.7125716615926345,6.699657203294316,59.38382813451219,129.56471592984482,0.0,0.9864277154932412,6.6974517045496,6.6974517045496,6.6974517045496
 2006-03-20T03:00:00,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,1.0,1169.789443256738,4211241.995724256,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1169.789443256738,4211241.995724256,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9859114523946054,6.7,6.7,6.7
 2006-03-20T04:00:00,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,1.0,1169.7194192719453,4210989.909379004,13408015.844071204,6.715935373642651,6.7,64.78235796492241,1169.7194192719453,4210989.909379004,13408015.844071204,6.715935373642651,6.7,64.78235796492241,129.56471592984482,0.0,0.9853951892959693,6.7,6.7,6.7
 2006-03-20T05:00:00,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,1.0,1170.769350936276,4214769.663370593,13408015.844071204,6.715935373642651,6.7,64.78235796492241,1170.769350936276,4214769.663370593,13408015.844071204,6.715935373642651,6.7,64.78235796492241,129.56471592984482,0.0,0.9848789261973336,6.7,6.7,6.7
 2006-03-20T06:00:00,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,0.0,0.0,0.0,13.987489974014109,13.987489974014109,0.0,0.0,1170.1618439996812,4212582.638398852,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.1618439996812,4212582.638398852,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9843626630986976,6.7,6.7,6.7
 2006-03-20T07:00:00,1185.4956670463253,4267784.401366771,13575688.618079873,10.328752807433863,10.313365391071908,29.205520212931948,0.0,0.0,0.0,10.328752807433863,10.328752807433863,0.0,0.0,1236.1954706110148,4450303.694199653,14162920.826378934,6.716832561463878,6.7,64.78235796492241,1236.1954706110148,4450303.694199653,14162920.826378934,6.716832561463878,6.7,64.78235796492241,129.56471592984482,0.0,0.9838464000000616,6.7,6.7,6.7
 2006-03-20T08:00:00,725.9925239297295,2613573.086147026,8312406.12697511,11.53728072893775,11.527859004781766,19.470346808621297,0.0,0.0,0.0,11.53728072893775,11.53728072893775,0.0,0.0,1182.030401989036,4255309.44716053,13537202.808653113,6.716088909639313,6.7,64.78235796492241,1182.030401989036,4255309.44716053,13537202.808653113,6.716088909639313,6.7,64.78235796492241,129.56471592984482,0.0,0.9833301369014256,6.7,6.7,6.7
 2006-03-20T09:00:00,1044.8026074308225,3761289.38675096,11952684.071543906,12.112893945683837,12.09934606103362,14.602760106465972,0.0,0.0,0.0,12.112893945683837,12.112893945683837,0.0,0.0,1332.5081773400364,4797029.43842413,15256521.907166537,6.718132244378883,6.7,64.78235796492241,1332.5081773400364,4797029.43842413,15256521.907166537,6.718132244378883,6.7,64.78235796492241,129.56471592984482,0.0,0.9828138738027896,6.7,6.7,6.7
 2006-03-20T10:00:00,21771.107032572403,78375985.31726065,249367115.2238386,6.807997885235921,6.525335448097459,58.411040425863895,0.0,0.0,0.0,6.807997885235921,6.807997885235921,0.0,0.0,11066.525044319773,39839490.15955118,127091152.57565144,6.851025751427609,6.7,64.78235796492241,11066.525044319773,39839490.15955118,127091152.57565144,6.851025751427609,6.7,64.78235796492241,129.56471592984482,0.0,0.9822976107041538,6.7,6.7,6.7
 2006-03-20T11:00:00,58976.02207410646,212313679.4667833,679978380.1510682,7.052078236856512,6.281255096476868,58.411040425863895,0.0,0.0,0.0,7.052078236856512,7.052078236856512,0.0,-1.0,0.0,0.0,0.0,7.1059512046655575,7.1059512046655575,0.0,0.0,0.0,0.0,7.1059512046655575,7.1059512046655575,0.0,129.56471592984482,5.816773541240785,0.972883352580206,7.018409197802608,6.699983874952206,1.1166989651948456
 2006-03-20T12:00:00,73885.78454110063,265988824.34796223,1087046016.4331665,7.282848596570603,6.050484736762779,58.411040425863895,0.0,0.0,0.0,7.282848596570603,7.282848596570603,0.0,-1.0,0.0,0.0,0.0,7.347825554410015,7.347825554410015,0.0,0.0,0.0,0.0,7.347825554410015,7.347825554410015,0.0,129.56471592984482,10.992913716711865,0.9406087525641929,7.321210829744344,6.7000135477246126,0.0028724059677103
 2006-03-20T13:00:00,73925.34847208887,266131254.49951988,1243351973.25349,7.371470023647241,5.96186330968614,58.411040425863895,0.0,0.0,0.0,7.371470023647241,7.371470023647241,0.0,-1.0,0.0,0.0,0.0,7.440769126580324,7.440769126580324,0.0,0.0,0.0,0.0,7.440769126580324,7.440769126580324,0.0,129.56471592984482,12.669422617222104,0.8983676786626164,7.42478154012839,6.700018951492486,0.0137317449288804
 2006-03-20T14:00:00,76077.55337842186,273879192.16231865,1484014072.8542745,7.507929900630181,5.8254034327032,58.411040425863895,0.0,0.0,0.0,7.507929900630181,7.507929900630181,0.0,-1.0,0.0,0.0,0.0,7.444175815026416,7.444175815026416,0.0,0.0,0.0,0.0,7.444175815026416,7.444175815026416,0.0,129.56471592984482,15.399691611378254,0.8477782226485653,7.416361477468108,6.560231779649192,0.164715704301317
 2006-03-20T15:00:00,78200.68695578884,281522473.04083985,1581795467.5221207,7.563376433960069,5.769956899373312,58.411040425863895,0.0,0.0,0.0,7.563376433960069,7.563376433960069,0.0,-1.0,0.0,0.0,0.0,7.6419658114051074,7.6419658114051074,0.0,0.0,0.0,0.0,7.6419658114051074,7.6419658114051074,0.0,129.56471592984482,16.321507441822455,0.7925047932589994,7.647158857113968,6.699961475166564,0.1281328332733104
 2006-03-20T16:00:00,73871.68431113481,265938063.5200853,1031633872.8636056,7.251432757562102,6.081900575771278,58.411040425863895,0.0,0.0,0.0,7.251432757562102,7.251432757562102,0.0,-1.0,0.0,0.0,0.0,7.208256727129066,7.208256727129066,0.0,0.0,0.0,0.0,7.208256727129066,7.208256727129066,0.0,129.56471592984482,12.208655211722004,0.7413147083674807,7.266048151258917,6.593508425154628,0.1299750582500266
 2006-03-20T17:00:00,73841.12931387925,265828065.5299653,911898023.3138309,7.1835503306928885,6.1497830026404925,58.411040425863895,0.0,0.0,0.0,7.1835503306928885,7.1835503306928885,0.0,0.0,46465.45564925182,167275640.33730653,538378928.9254389,7.339524099565948,6.7,64.78235796492241,46465.45564925182,167275640.33730653,538378928.9254389,7.339524099565948,6.7,64.78235796492241,129.56471592984482,0.0,0.7266124585321111,6.795968634590017,6.795968634590017,6.795968634590017
 2006-03-20T18:00:00,69970.86762455707,251895123.4484054,800144661.689746,7.1201966381528665,6.213136695180513,58.411040425863895,0.0,0.0,0.0,7.1201966381528665,7.1201966381528665,0.0,0.0,35148.15732520013,126533366.37072048,401586803.604807,7.177113105569738,6.7,64.78235796492241,35148.15732520013,126533366.37072048,401586803.604807,7.177113105569738,6.7,64.78235796492241,129.56471592984482,0.0,0.7260961954334751,6.7,6.7,6.7
 2006-03-20T19:00:00,57746.72632999395,207888214.7879782,658096525.3964943,7.039672340404678,6.293660992928701,58.411040425863895,0.0,0.0,0.0,7.039672340404678,7.039672340404678,0.0,0.0,28926.10540241323,104133979.44868764,330496478.1457352,7.092678503002479,6.7,64.78235796492241,28926.10540241323,104133979.44868764,330496478.1457352,7.092678503002479,6.7,64.78235796492241,129.56471592984482,0.0,0.7255799323348392,6.7,6.7,6.7
 2006-03-20T20:00:00,48431.96068326271,174355058.45974576,553368725.5094401,6.980306865772572,6.353026467560809,58.411040425863895,0.0,0.0,0.0,6.980306865772572,6.980306865772572,0.0,1.0,105527.96154948875,379900661.5781596,2602643483.103176,-0.2177433771172113,-3.3250442566086047,64.78235796492241,105527.96154948875,379900661.5781596,2602643483.103176,-0.2177433771172113,-3.3250442566086047,64.78235796492241,129.56471592984482,0.0,0.731318529965764,-1.5750442566086045,-0.8294444080424735,-0.8294444080424735
 2006-03-20T21:00:00,4604.661241982777,16576780.471138002,52695647.07837726,8.502807006101257,8.443078405025092,44.78179765982898,0.0,0.0,0.0,8.502807006101257,8.502807006101257,0.0,1.0,70614.85455105406,254213476.3837946,1217878044.7810483,-2.342125487487725,-3.8,64.78235796492241,70614.85455105406,254213476.3837946,1217878044.7810483,-2.342125487487725,-3.8,64.78235796492241,129.56471592984482,0.0,0.8236734218320471,-3.8,-2.3874007382726723,-2.3874007382726723
 2006-03-20T22:00:00,16040.90655713188,57747263.60567476,183797761.33386603,9.293496792957209,9.085156367414468,38.940693617242594,0.0,0.0,0.0,9.293496792957209,9.293496792957209,0.0,1.0,70156.82118391055,252564556.262078,990091075.5825136,-2.614540506205266,-3.8,64.78235796492241,70156.82118391055,252564556.262078,990091075.5825136,-2.614540506205266,-3.8,64.78235796492241,129.56471592984482,0.0,0.9001180679070194,-3.8,-2.7431585789209336,-2.7431585789209336
 2006-03-20T23:00:00,4119.470017241292,14830092.06206865,47146318.851178855,7.92972874004727,7.876290258681279,48.675867021553245,0.0,0.0,0.0,7.92972874004727,7.92972874004727,0.0,1.0,53025.13665434992,190890491.9556597,599732215.8560178,-3.081644838333205,-3.8,64.78235796492241,53025.13665434992,190890491.9556597,599732215.8560178,-3.081644838333205,-3.8,64.78235796492241,129.56471592984482,0.0,0.9538642924971258,-3.8,-3.12351163228067,-3.12351163228067
 2006-03-21T00:00:00,3197.172227517256,11509820.019062122,36610267.31509505,9.154049361433747,9.112553096220289,38.940693617242594,0.0,0.0,0.0,9.154049361433747,9.154049361433747,0.0,1.0,30098.080127899186,108353088.46043707,340598836.778376,-3.391926164677008,-3.8,64.78235796492241,30098.080127899186,108353088.46043707,340598836.778376,-3.391926164677008,-3.8,64.78235796492241,129.56471592984482,0.0,0.9861167798885032,-3.8,-3.4268761490505386,-3.4268761490505386
 2006-03-21T01:00:00,3794.37463189504,13659748.674822142,43405591.27389111,7.920499343012661,7.871300876736,48.675867021553245,0.0,0.0,0.0,7.920499343012661,7.920499343012661,0.0,1.0,6624.478192865362,23848121.494315304,75238710.79072659,-3.646108550434224,-3.736263890258794,21.5941193216408,6624.478192865362,23848121.494315304,75238710.79072659,-3.646108550434224,-3.736263890258794,21.5941193216408,129.56471592984482,0.0,0.9995985096173904,-3.757014834688668,-3.679523450983333,-3.679523450983333
 2006-03-21T02:00:00,2498.342320750657,8994032.354702365,28596164.527082413,9.12022854389732,9.08781601560068,38.940693617242594,0.0,0.0,0.0,9.12022854389732,9.12022854389732,0.0,1.0,0.0,0.0,0.0,-3.5868268506047727,-3.5868268506047727,0.0,0.0,0.0,0.0,-3.5868268506047727,-3.5868268506047727,0.0,129.56471592984482,0.0,0.9995519537679464,-3.605790627485004,-3.605790627485004,-3.605790627485004
 2006-03-21T03:00:00,2732.253635057968,9836113.086208684,31287455.52313532,7.889843036183104,7.854380082073326,48.675867021553245,0.0,0.0,0.0,7.889843036183104,7.889843036183104,0.0,1.0,0.0,0.0,0.0,-3.4637400595097656,-3.4637400595097656,0.0,0.0,0.0,0.0,-3.4637400595097656,-3.4637400595097656,0.0,129.56471592984482,0.0,0.9990356906693107,-3.482331733699544,-3.482331733699544,-3.482331733699544
 2006-03-21T04:00:00,499.1413596898836,1796908.8948835814,5705634.6262529865,12.656542893922628,12.650075812177262,9.735173404310643,0.0,0.0,0.0,12.656542893922628,12.656542893922628,0.0,1.0,0.0,0.0,0.0,-3.351687036770406,-3.351687036770406,0.0,0.0,0.0,0.0,-3.351687036770406,-3.351687036770406,0.0,129.56471592984482,0.0,0.9985194275706744,-3.3657615589874363,-3.3657615589874363,-3.3657615589874363
 2006-03-21T05:00:00,0.0,0.0,0.0,13.850637890326595,13.850637890326595,0.0,0.0,0.0,0.0,13.850637890326595,13.850637890326595,0.0,1.0,0.0,0.0,0.0,-3.2590714490078163,-3.2590714490078163,0.0,0.0,0.0,0.0,-3.2590714490078163,-3.2590714490078163,0.0,129.56471592984482,0.0,0.9980031644720389,-3.272798350859078,-3.272798350859078,-3.272798350859078
 2006-03-21T06:00:00,0.0,0.0,0.0,13.850637890326595,13.850637890326595,0.0,0.0,0.0,0.0,13.850637890326595,13.850637890326595,0.0,0.0,0.0,0.0,0.0,-3.173782151751535,-3.173782151751535,0.0,0.0,0.0,0.0,-3.173782151751535,-3.173782151751535,0.0,129.56471592984482,0.0,0.9974869013734026,-3.187657585015318,-3.187657585015318,-3.187657585015318
 2006-03-21T07:00:00,1753.3358322850506,6312008.996226182,20034535.882573795,11.950297807132308,11.927589359247667,14.602760106465972,0.0,0.0,0.0,11.950297807132308,11.950297807132308,0.0,0.0,0.0,0.0,0.0,-3.083282629395846,-3.083282629395846,0.0,0.0,0.0,0.0,-3.083282629395846,-3.083282629395846,0.0,129.56471592984482,0.0,0.9969706382747668,-3.098610307510409,-3.098610307510409,-3.098610307510409
 2006-03-21T08:00:00,352.60154309092474,1269365.5551273292,4029754.3643879793,12.28007484884975,12.275507311164466,9.735173404310649,0.0,0.0,0.0,12.28007484884975,12.28007484884975,0.0,0.0,0.0,0.0,0.0,-2.9832471471206823,-2.9832471471206823,0.0,0.0,0.0,0.0,-2.9832471471206823,-2.9832471471206823,0.0,129.56471592984482,0.0,0.9964543751761308,-2.998540454004193,-2.998540454004193,-2.998540454004193
 2006-03-21T09:00:00,0.0,0.0,0.0,13.400012873565784,13.400012873565784,0.0,0.0,0.0,0.0,13.400012873565784,13.400012873565784,0.0,0.0,0.0,0.0,0.0,-2.9002058129445945,-2.9002058129445945,0.0,0.0,0.0,0.0,-2.9002058129445945,-2.9002058129445945,0.0,129.56471592984482,0.0,0.9959381120774948,-2.914077915544956,-2.914077915544956,-2.914077915544956
 2006-03-21T10:00:00,0.0,0.0,0.0,13.400012873565784,13.400012873565784,0.0,0.0,0.0,0.0,13.400012873565784,13.400012873565784,0.0,0.0,0.0,0.0,0.0,-2.816976706594997,-2.816976706594997,0.0,0.0,0.0,0.0,-2.816976706594997,-2.816976706594997,0.0,129.56471592984482,0.0,0.9954218489788588,-2.8308478217917306,-2.8308478217917306,-2.8308478217917306
 2006-03-21T11:00:00,6322.821729844349,22762158.227439657,72379268.30865979,6.7076865626538185,6.6256467706795625,58.411040425863895,0.0,0.0,0.0,6.7076865626538185,6.7076865626538185,0.0,-1.0,0.0,0.0,0.0,-2.707589971050176,-2.707589971050176,0.0,0.0,0.0,0.0,-2.707589971050176,-2.707589971050176,0.0,129.56471592984482,0.0,0.994905585880223,-2.736159502285388,-2.736159502285388,-2.736159502285388
 2006-03-21T12:00:00,12487.983126413696,44956739.255089305,143087438.96954748,6.747759949489914,6.585573383843467,58.411040425863895,0.0,0.0,0.0,6.747759949489914,6.747759949489914,0.0,-1.0,0.0,0.0,0.0,-2.400136867660509,-2.400136867660509,0.0,0.0,0.0,0.0,-2.400136867660509,-2.400136867660509,0.0,129.56471592984482,0.0,0.9943893227815868,-2.4609954009438195,-2.4609954009438195,-2.4609954009438195
 2006-03-21T13:00:00,11488.115604399776,41357216.1758392,131527918.76510233,6.741208545599157,6.592124787734225,58.411040425863895,0.0,0.0,0.0,6.741208545599157,6.741208545599157,0.0,-1.0,0.0,0.0,0.0,-2.022037612043996,-2.022037612043996,0.0,0.0,0.0,0.0,-2.022037612043996,-2.022037612043996,0.0,129.56471592984482,0.0,0.9938730596829513,-2.0863585407229035,-2.0863585407229035,-2.0863585407229035
 2006-03-21T14:00:00,11326.203162389833,40774331.3846034,129615061.41105148,6.740124429817999,6.593208903515382,58.411040425863895,0.0,0.0,0.0,6.740124429817999,6.740124429817999,0.0,-1.0,0.0,0.0,0.0,-1.627748665116365,-1.627748665116365,0.0,0.0,0.0,0.0,-1.627748665116365,-1.627748665116365,0.0,129.56471592984482,0.0,0.993356796584315,-1.694268640713949,-1.694268640713949,-1.694268640713949
 2006-03-21T15:00:00,6111.343719210215,22000837.389156774,69987917.16168194,6.706331113553564,6.627002219779816,58.411040425863895,0.0,0.0,0.0,6.706331113553564,6.706331113553564,0.0,-1.0,0.0,0.0,0.0,-1.3096629014027614,-1.3096629014027614,0.0,0.0,0.0,0.0,-1.3096629014027614,-1.3096629014027614,0.0,129.56471592984482,0.0,0.9928405334856792,-1.3455923898520854,-1.3455923898520854,-1.3455923898520854
 2006-03-21T16:00:00,2193.1550690412337,7895358.248548442,25108402.00496637,6.6808962676356805,6.6524370656977,58.411040425863895,0.0,0.0,0.0,6.6808962676356805,6.6808962676356805,0.0,-1.0,0.0,0.0,0.0,-1.1945711591957695,-1.1945711591957695,0.0,0.0,0.0,0.0,-1.1945711591957695,-1.1945711591957695,0.0,129.56471592984482,0.0,0.9923242703870432,-1.208897878792641,-1.208897878792641,-1.208897878792641
 2006-03-21T17:00:00,2167.9719199825345,7804698.911937126,24815207.74414708,6.680730105833786,6.652603227499594,58.411040425863895,0.0,0.0,0.0,6.680730105833786,6.680730105833786,0.0,0.0,0.0,0.0,0.0,-1.1095302755782743,-1.1095302755782743,0.0,0.0,0.0,0.0,-1.1095302755782743,-1.1095302755782743,0.0,129.56471592984482,0.0,0.9918080072884072,-1.1237067161715666,-1.1237067161715666,-1.1237067161715666
 2006-03-21T18:00:00,1069.1500823216793,3848940.296358045,12248654.046910062,8.930828487061241,8.916945210929143,29.205520212931944,0.0,0.0,0.0,8.930828487061241,8.930828487061241,0.0,0.0,0.0,0.0,0.0,-1.0252189057509116,-1.0252189057509116,0.0,0.0,0.0,0.0,-1.0252189057509116,-1.0252189057509116,0.0,129.56471592984482,0.0,0.9912917441897712,-1.039142013578454,-1.039142013578454,-1.039142013578454
 2006-03-21T19:00:00,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,0.0,0.0,0.0,0.0,-0.9420777804809378,-0.9420777804809378,0.0,0.0,0.0,0.0,-0.9420777804809378,-0.9420777804809378,0.0,129.56471592984482,0.0,0.9907754810911354,-0.9559271447161756,-0.9559271447161756,-0.9559271447161756
 2006-03-21T20:00:00,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,1.0,0.0,0.0,0.0,-0.8589849979097445,-0.8589849979097445,0.0,0.0,0.0,0.0,-0.8589849979097445,-0.8589849979097445,0.0,129.56471592984482,0.0,0.9902592179924992,-0.8728333940096494,-0.8728333940096494,-0.8728333940096494
 2006-03-21T21:00:00,0.0,0.0,0.0,11.181107031323696,11.181107031323696,0.0,0.0,0.0,0.0,11.181107031323696,11.181107031323696,0.0,1.0,0.0,0.0,0.0,-0.7710518257773761,-0.7710518257773761,0.0,0.0,0.0,0.0,-0.7710518257773761,-0.7710518257773761,0.0,129.56471592984482,0.0,0.9897429548938635,-0.784631937003074,-0.784631937003074,-0.784631937003074
 2006-03-21T22:00:00,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,1.0,0.0,0.0,0.0,-0.6758341509133312,-0.6758341509133312,0.0,0.0,0.0,0.0,-0.6758341509133312,-0.6758341509133312,0.0,129.56471592984482,0.0,0.9892266917952274,-0.6893619978103884,-0.6893619978103884,-0.6893619978103884
 2006-03-21T23:00:00,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,1.0,0.0,0.0,0.0,-0.5817396958111735,-0.5817396958111735,0.0,0.0,0.0,0.0,-0.5817396958111735,-0.5817396958111735,0.0,129.56471592984482,0.0,0.9887104286965916,-0.5953257515372986,-0.5953257515372986,-0.5953257515372986
 2006-03-22T00:00:00,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,1.0,0.0,0.0,0.0,-0.4899755442550573,-0.4899755442550573,0.0,0.0,0.0,0.0,-0.4899755442550573,-0.4899755442550573,0.0,129.56471592984482,0.0,0.9881941655979556,-0.5036241124080026,-0.5036241124080026,-0.5036241124080026
 2006-03-22T01:00:00,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,1.0,0.0,0.0,0.0,-0.3970416733851471,-0.3970416733851471,0.0,0.0,0.0,0.0,-0.3970416733851471,-0.3970416733851471,0.0,129.56471592984482,0.0,0.9876779024993196,-0.4105592975176012,-0.4105592975176012,-0.4105592975176012
 2006-03-22T02:00:00,0.0,0.0,0.0,11.181107031323696,11.181107031323696,0.0,0.0,0.0,0.0,11.181107031323696,11.181107031323696,0.0,1.0,0.0,0.0,0.0,-0.3036125016847935,-0.3036125016847935,0.0,0.0,0.0,0.0,-0.3036125016847935,-0.3036125016847935,0.0,129.56471592984482,0.0,0.987161639400684,-0.3171926166604394,-0.3171926166604394,-0.3171926166604394
 2006-03-22T03:00:00,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,1.0,0.0,0.0,0.0,-0.2092932284090482,-0.2092932284090482,0.0,0.0,0.0,0.0,-0.2092932284090482,-0.2092932284090482,0.0,129.56471592984477,0.0,0.9866453763020476,-0.2228671941343507,-0.2228671941343507,-0.2228671941343507
 2006-03-22T04:00:00,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,0.0,0.0,0.0,11.181107031323693,11.181107031323693,0.0,1.0,0.0,0.0,0.0,-0.1153346509233313,-0.1153346509233313,0.0,0.0,0.0,0.0,-0.1153346509233313,-0.1153346509233313,0.0,129.56471592984482,0.0,0.986129113203412,-0.128846740189427,-0.128846740189427,-0.128846740189427
 2006-03-22T05:00:00,352.3276725862458,1268379.6213104848,4029639.7820451776,10.430985660096594,10.426418252285025,9.735173404310649,0.0,0.0,0.0,10.430985660096594,10.430985660096594,0.0,1.0,0.0,0.0,0.0,-0.023155065737069,-0.023155065737069,0.0,0.0,0.0,0.0,-0.023155065737069,-0.023155065737069,0.0,129.56471592984482,0.0,0.985612850104776,-0.0368418738866741,-0.0368418738866741,-0.0368418738866741
 2006-03-22T06:00:00,0.0,0.0,0.0,11.181109014095632,11.181109014095632,0.0,0.0,0.0,0.0,11.181109014095632,11.181109014095632,0.0,0.0,0.0,0.0,0.0,0.0619635816689502,0.0619635816689502,0.0,0.0,0.0,0.0,0.0619635816689502,0.0619635816689502,0.0,129.56471592984482,0.0,0.98509658700614,0.0481256265247982,0.0481256265247982,0.0481256265247982
 2006-03-22T07:00:00,3687.821466497112,13276157.279389605,42176606.37319599,7.452430229797732,7.404624457361959,48.675867021553245,0.0,0.0,0.0,7.452430229797732,7.452430229797732,0.0,0.0,0.0,0.0,0.0,0.1733660772350832,0.1733660772350832,0.0,0.0,0.0,0.0,0.1733660772350832,0.1733660772350832,0.0,129.56471592984482,0.0,0.984580323907504,0.1492575325742048,0.1492575325742048,0.1492575325742048
 2006-03-22T08:00:00,2308.625600516385,8311052.161858985,26430551.35398425,6.681645569610015,6.651687763723366,58.411040425863895,0.0,0.0,0.0,6.681645569610015,6.681645569610015,0.0,0.0,0.0,0.0,0.0,0.3095139937312749,0.3095139937312749,0.0,0.0,0.0,0.0,0.3095139937312749,0.3095139937312749,0.0,129.56471592984482,0.0,0.984064060808868,0.2913551457085341,0.2913551457085341,0.2913551457085341
 2006-03-22T09:00:00,2267.2702455327126,8162172.883917765,26022043.969613373,6.681414056094656,6.651919277238723,58.411040425863895,0.0,0.0,0.0,6.681414056094656,6.681414056094656,0.0,0.0,0.0,0.0,0.0,0.4077309535165143,0.4077309535165143,0.0,0.0,0.0,0.0,0.4077309535165143,0.4077309535165143,0.0,129.56471592984482,0.0,0.9835477977102322,0.3934369641836202,0.3934369641836202,0.3934369641836202
 2006-03-22T10:00:00,2175.39529812107,7831423.073235853,24917594.66294331,6.680788131469014,6.652545201864366,58.411040425863895,0.0,0.0,0.0,6.680788131469014,6.680788131469014,0.0,0.0,0.0,0.0,0.0,0.5839212944520434,0.5839212944520434,0.0,0.0,0.0,0.0,0.5839212944520434,0.5839212944520434,0.0,129.56471592984482,0.0,0.9830315346115962,0.5525536350219147,0.5525536350219147,0.5525536350219147
 2006-03-22T11:00:00,1799.4221241468304,6477919.64692859,20618870.041244853,7.527918565477162,7.504548040151643,48.675867021553245,0.0,0.0,0.0,7.527918565477162,7.527918565477162,0.0,-1.0,0.0,0.0,0.0,0.7367977117412364,0.7367977117412364,0.0,0.0,0.0,0.0,0.7367977117412364,0.7367977117412364,0.0,129.56471592984482,0.0,0.9825152715129604,0.7060596927790498,0.7060596927790498,0.7060596927790498
 2006-03-22T12:00:00,2797.9543678399755,10072635.72422391,32035717.76533623,8.244384949679452,8.208073571813703,35.69563581580572,0.0,0.0,0.0,8.244384949679452,8.244384949679452,0.0,-1.0,0.0,0.0,0.0,0.8736574812589296,0.8736574812589296,0.0,0.0,0.0,0.0,0.8736574812589296,0.8736574812589296,0.0,129.56471592984482,0.0,0.981999008414324,0.8580449021634244,0.8580449021634244,0.8580449021634244
 2006-03-22T13:00:00,2454.786421772034,8837231.118379321,28121335.243195124,7.532030461888712,7.500156144035212,48.675867021553245,0.0,0.0,0.0,7.532030461888712,7.532030461888712,0.0,-1.0,0.0,0.0,0.0,0.9854031672297808,0.9854031672297808,0.0,0.0,0.0,0.0,0.9854031672297808,0.9854031672297808,0.0,129.56471592984482,0.0,0.9814827453156884,0.966800994876479,0.966800994876479,0.966800994876479
 2006-03-22T14:00:00,3005.010006642407,10818036.023912666,34398602.37457483,6.686161326539131,6.647172006794249,58.411040425863895,0.0,0.0,0.0,6.686161326539131,6.686161326539131,0.0,-1.0,0.0,0.0,0.0,2.520627434136651,2.520627434136651,0.0,0.0,0.0,0.0,2.520627434136651,2.520627434136651,0.0,129.56471592984482,0.0,0.9809664822170524,1.1001557475574817,1.1001557475574817,1.1001557475574817
 2006-03-22T15:00:00,2160.783306438918,7778819.903180105,24755375.173450384,6.680696196905662,6.652637136427718,58.411040425863895,0.0,0.0,0.0,6.680696196905662,6.680696196905662,0.0,-1.0,0.0,0.0,0.0,7.051412756209758,7.051412756209758,0.0,0.0,0.0,0.0,7.051412756209758,7.051412756209758,0.0,107.970596608204,5.817715940623581,0.9639304448017664,7.522840477733045,7.173896367578448,1.6221014002480774
 2006-03-22T16:00:00,356.86380966479857,1284709.7147932749,4087144.8126076814,10.724545207632772,10.719912620270856,9.735173404310649,0.0,0.0,0.0,10.724545207632772,10.724545207632772,0.0,-1.0,0.0,0.0,0.0,6.7159194654444825,6.7159194654444825,0.0,0.0,0.0,0.0,6.7159194654444825,6.7159194654444825,0.0,129.56471592984482,0.3056929895560992,0.9580978098820866,6.715846478504641,6.700001210266987,0.0
 2006-03-22T17:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,1364.8500386816809,4913460.13925405,15643031.808495551,6.718591624283214,6.7,64.78235796492241,1364.8500386816809,4913460.13925405,15643031.808495551,6.718591624283214,6.7,64.78235796492241,129.56471592984482,0.0,0.9571780224128746,6.702656230718883,6.702656230718883,6.702656230718883
 2006-03-22T18:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,1170.1761110546663,4212633.999796798,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.1761110546663,4212633.999796798,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9566617593142388,6.7,6.7,6.7
 2006-03-22T19:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,1170.4624987816326,4213664.995613878,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.4624987816326,4213664.995613878,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9561454962156026,6.7,6.7,6.7
 2006-03-22T20:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,1.0,1170.204154868542,4212734.95752675,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.204154868542,4212734.95752675,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9556292331169668,6.7,6.7,6.7
 2006-03-22T21:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,1.0,1170.4481163753874,4213613.218951395,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.4481163753874,4213613.218951395,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9551129700183308,6.7,6.7,6.7
 2006-03-22T22:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,1.0,1169.695488731944,4210903.759434998,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1169.695488731944,4210903.759434998,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9545967069196952,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-22T23:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,1.0,1170.344058476103,4213238.61051397,13408015.844071204,6.715935373642654,6.7,64.78235796492241,1170.344058476103,4213238.61051397,13408015.844071204,6.715935373642654,6.7,64.78235796492241,129.56471592984482,0.0,0.9540804438210592,6.7,6.7,6.7
 2006-03-23T00:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,1.0,1170.8719084399406,4215138.870383785,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1170.8719084399406,4215138.870383785,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9535641807224232,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-23T01:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,1.0,1170.1954096240995,4212703.474646758,13408015.844071204,6.715935373642654,6.7,64.78235796492241,1170.1954096240995,4212703.474646758,13408015.844071204,6.715935373642654,6.7,64.78235796492241,129.56471592984482,0.0,0.9530479176237872,6.7,6.7,6.7
 2006-03-23T02:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,1.0,1170.085155307018,4212306.559105263,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,1170.085155307018,4212306.559105263,13408015.844071204,6.715935373642652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9525316545251512,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-23T03:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,1.0,1170.6023896109368,4214168.602599373,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1170.6023896109368,4214168.602599373,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.952015391426515,6.7,6.7,6.7
 2006-03-23T04:00:00,0.0,0.0,0.0,11.533341363408836,11.533341363408836,0.0,0.0,0.0,0.0,11.533341363408836,11.533341363408836,0.0,1.0,1170.5799278143695,4214087.740131731,13408015.844071204,6.715935373642651,6.7,64.78235796492241,1170.5799278143695,4214087.740131731,13408015.844071204,6.715935373642651,6.7,64.78235796492241,129.56471592984482,0.0,0.9514991283278792,6.7,6.7,6.7
 2006-03-23T05:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,1.0,1171.0013953680884,4215605.023325118,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.0013953680884,4215605.023325118,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9509828652292432,6.7,6.7,6.7
 2006-03-23T06:00:00,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,0.0,0.0,11.53334136340884,11.53334136340884,0.0,0.0,1171.1519997084772,4216147.198950518,13408015.844071204,6.715935373642652,6.7,64.78235796492241,1171.1519997084772,4216147.198950518,13408015.844071204,6.715935373642652,6.7,64.78235796492241,129.56471592984482,0.0,0.9504666021306076,6.7,6.7,6.7
 2006-03-23T07:00:00,2843.615653874151,10237016.353946945,32517395.20770477,7.496207670087756,7.459350562159671,48.675867021553245,0.0,0.0,0.0,7.496207670087756,7.496207670087756,0.0,0.0,1451.494595642598,5225380.5443133535,16618678.724109815,6.719751142002213,6.7,64.78235796492241,1451.494595642598,5225380.5443133535,16618678.724109815,6.719751142002213,6.7,64.78235796492241,129.56471592984482,0.0,0.9499503390319712,6.7,6.7,6.7
 2006-03-23T08:00:00,3323.546434432985,11964767.163958743,38041421.58725073,6.688225812839323,6.645107520494057,58.411040425863895,0.0,0.0,0.0,6.688225812839323,6.688225812839323,0.0,0.0,1541.986059934107,5551149.815762784,17658140.91939546,6.720986544889182,6.7,64.78235796492241,1541.986059934107,5551149.815762784,17658140.91939546,6.720986544889182,6.7,64.78235796492241,129.56471592984482,0.0,0.9494340759333354,6.7,6.7,6.7
 2006-03-23T09:00:00,2135.211485493024,7686761.3477748865,24443415.60785976,8.329709195683277,8.302003663289314,38.940693617242594,0.0,0.0,0.0,8.329709195683277,8.329709195683277,0.0,0.0,1421.0242981514243,5115687.47334513,16288021.658532158,6.719358192325694,6.7,64.78235796492241,1421.0242981514243,5115687.47334513,16288021.658532158,6.719358192325694,6.7,64.78235796492241,129.56471592984482,0.0,0.9489178128346994,6.7,6.7,6.7
 2006-03-23T10:00:00,374.8693662837879,1349529.7186216365,4303397.018935924,10.792079923868654,10.787202223562751,9.735173404310649,0.0,0.0,0.0,10.792079923868654,10.792079923868654,0.0,0.0,1081.0852274802714,3891906.8189289775,12386258.997215034,6.716107672096304,6.701386653768296,59.38382813451219,1081.0852274802714,3891906.8189289775,12386258.997215034,6.716107672096304,6.701386653768296,59.38382813451219,129.56471592984482,0.0,0.9484015497360636,6.7,6.7,6.7
 2006-03-23T11:00:00,20239.84061512277,72863426.21444197,231600746.4780428,6.79792694453958,6.5354063887938,58.411040425863895,0.0,0.0,0.0,6.79792694453958,6.79792694453958,0.0,-1.0,0.0,0.0,0.0,6.826553024539614,6.826553024539614,0.0,0.0,0.0,0.0,6.826553024539614,6.826553024539614,0.0,129.56471592984482,1.7357038819200137,0.9456497236351948,6.791512103579591,6.700033459674663,1.1166666666693734
 2006-03-23T12:00:00,34018.97857516224,122468322.8705841,389548304.7775095,6.887449295836618,6.445884037496762,58.411040425863895,0.0,0.0,0.0,6.887449295836618,6.887449295836618,0.0,-1.0,0.0,0.0,0.0,6.932403250733739,6.932403250733739,0.0,0.0,0.0,0.0,6.932403250733739,6.932403250733739,0.0,129.56471592984482,4.265388181035449,0.9338259771911184,6.928109542019101,6.700020618399726,1.2140134823350005e-08
 2006-03-23T13:00:00,42092.3983908729,151532634.20714244,481030891.4671914,6.939303363044012,6.394029970289368,58.411040425863895,0.0,0.0,0.0,6.939303363044012,6.939303363044012,0.0,-1.0,0.0,0.0,0.0,6.987050937966648,6.987050937966648,0.0,0.0,0.0,0.0,6.987050937966648,6.987050937966648,0.0,129.56471592984482,5.075002156888787,0.9181482928581258,6.973213997573724,6.699994985597994,1.0389354258e-06
 2006-03-23T14:00:00,66081.97734958335,237895118.4585001,780183327.659437,7.108882110074848,6.224451223258531,58.411040425863895,0.0,0.0,0.0,7.108882110074848,7.108882110074848,0.0,-1.0,0.0,0.0,0.0,7.137634476500009,7.137634476500009,0.0,0.0,0.0,0.0,7.137634476500009,7.137634476500009,0.0,129.56471592984482,7.675127489869051,0.896536417036382,7.122595488662078,6.700033907433705,0.0005351043870206
 2006-03-23T15:00:00,73253.49642131706,263712587.1167414,1029243973.7372164,7.250078913229604,6.083254420103774,58.411040425863895,0.0,0.0,0.0,7.250078913229604,7.250078913229604,0.0,-1.0,0.0,0.0,0.0,7.339309814540279,7.339309814540279,0.0,0.0,0.0,0.0,7.339309814540279,7.339309814540279,0.0,129.56471592984482,10.56650907917173,0.864356922308598,7.295264297229025,6.699996594215576,0.0084158974548254
 2006-03-23T16:00:00,73777.171736164,265597818.25019044,855509484.0724423,7.151582873436213,6.181750459897168,58.411040425863895,0.0,0.0,0.0,7.151582873436213,7.151582873436213,0.0,-1.0,0.0,0.0,0.0,7.2096576812123905,7.2096576812123905,0.0,0.0,0.0,0.0,7.2096576812123905,7.2096576812123905,0.0,129.56471592984482,9.637133069010018,0.827512177000838,7.238431398230137,6.69994870476521,0.0060665439685812
 2006-03-23T17:00:00,69296.71075265128,249468158.7095446,789364346.2406567,7.114085251066705,6.219248082266674,58.411040425863895,0.0,0.0,0.0,7.114085251066705,7.114085251066705,0.0,0.0,41023.92834074118,147686142.02666825,468737625.4590626,7.256835330697151,6.7,64.78235796492241,41023.92834074118,147686142.02666825,468737625.4590626,7.256835330697151,6.7,64.78235796492241,129.56471592984482,0.0,0.8140924120826151,6.786195247249139,6.786195247249139,6.786195247249139
 2006-03-23T18:00:00,54801.408663311966,197285071.1879232,624595676.6746529,7.020682260472064,6.312651072861315,58.411040425863895,0.0,0.0,0.0,7.020682260472064,7.020682260472064,0.0,0.0,27457.23947717612,98846062.11783405,313713886.49001086,7.072743383563378,6.7,64.78235796492241,27457.23947717612,98846062.11783405,313713886.49001086,7.072743383563378,6.7,64.78235796492241,129.56471592984482,0.0,0.8135761489839791,6.7,6.7,6.7
 2006-03-23T19:00:00,45915.585420835465,165296107.51500767,523518119.0131593,6.963386313103812,6.369947020229567,58.411040425863895,0.0,0.0,0.0,6.963386313103812,6.963386313103812,0.0,0.0,23032.22379530275,82916005.6630899,263155676.9331589,7.012687465621682,6.7,64.78235796492241,23032.22379530275,82916005.6630899,263155676.9331589,7.012687465621682,6.7,64.78235796492241,129.56471592984482,0.0,0.8130598858853432,6.7,6.7,6.7
 2006-03-23T20:00:00,42585.97824376358,153309521.67754886,486088684.7762727,6.94217013878889,6.39116319454449,58.411040425863895,0.0,0.0,0.0,6.94217013878889,6.94217013878889,0.0,1.0,100691.84170884844,362490630.1518544,2405968347.923665,-0.4621389209414683,-3.334595502407696,64.78235796492241,100691.84170884844,362490630.1518544,2405968347.923665,-0.4621389209414683,-3.334595502407696,64.78235796492241,129.56471592984482,0.0,0.8129715526999733,-1.5845955024076954,-1.024221219516909,-1.024221219516909
 2006-03-23T21:00:00,11571.188265070472,41656277.7542537,141328857.54409108,8.507290203006194,8.347085528830496,44.78179765982898,0.0,0.0,0.0,8.507290203006194,8.507290203006194,0.0,1.0,70598.21495293739,254153573.83057457,989897945.519106,-2.614762495029881,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,989897945.519106,-2.614762495029881,-3.8,64.78235796492241,129.56471592984482,0.0,0.8904502594338908,-3.8,-2.687847712656352,-2.687847712656352
 2006-03-23T22:00:00,10960.743169686451,39458675.410871215,125471284.0641086,7.338407589066727,7.196185638237313,48.675867021553245,0.0,0.0,0.0,7.338407589066727,7.338407589066727,0.0,1.0,58159.61920120018,209374629.12432063,676477836.523711,-2.9897939768588366,-3.8,64.78235796492241,58159.61920120018,209374629.12432063,676477836.523711,-2.9897939768588366,-3.8,64.78235796492241,129.56471592984482,0.0,0.9475455646613484,-3.8,-3.0714682790194217,-3.0714682790194217
