Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-23T23:00:00,14587.311897075206,52514322.829470746,167132880.13105974,6.761389623147675,6.571943710185708,58.411040425863895,0.0,0.0,0.0,6.761389623147675,6.761389623147675,0.0,1.0,38330.42141565541,137989517.09635943,433530020.30255306,-3.2806349359086,-3.8,64.78235796492241,38330.42141565541,137989517.09635943,433530020.30255306,-3.2806349359086,-3.8,64.78235796492241,129.56471592984482,0.0,0.9825908646061248,-3.8,-3.3903393205753574,-3.3903393205753574
 2006-03-24T00:00:00,2417.243328164221,8702075.981391197,27683895.942654908,7.964236268293765,7.932857764439578,38.940693617242594,0.0,0.0,0.0,7.964236268293765,7.964236268293765,0.0,1.0,10043.165846712274,36155397.04816419,113780107.99666782,-3.635735069963703,-3.772072514659965,32.39117898246119,10043.165846712274,36155397.04816419,113780107.99666782,-3.635735069963703,-3.772072514659965,32.39117898246119,129.56471592984482,0.0,0.9989363687514088,-3.787389773986965,-3.665615955323753,-3.665615955323753
 2006-03-24T01:00:00,1789.961394493623,6443861.020177041,20485809.12148663,7.964656457278168,7.941436722318186,38.9406936172426,0.0,0.0,0.0,7.964656457278168,7.964656457278168,0.0,1.0,0.0,0.0,0.0,-3.6723699719693808,-3.6723699719693808,0.0,0.0,0.0,0.0,-3.6723699719693808,-3.6723699719693808,0.0,129.56471592984482,0.0,0.9999027878280392,-3.688294879571144,-3.688294879571144,-3.688294879571144
 2006-03-24T02:00:00,0.0,0.0,0.0,10.526281352775811,10.526281352775811,0.0,0.0,0.0,0.0,10.526281352775811,10.526281352775811,0.0,1.0,0.0,0.0,0.0,-3.577784167123549,-3.577784167123549,0.0,0.0,0.0,0.0,-3.577784167123549,-3.577784167123549,0.0,129.56471592984482,0.0,0.9994239624931952,-3.5914653391724607,-3.5914653391724607,-3.5914653391724607
 2006-03-24T03:00:00,0.0,0.0,0.0,10.526281352775811,10.526281352775811,0.0,0.0,0.0,0.0,10.526281352775811,10.526281352775811,0.0,1.0,0.0,0.0,0.0,-3.4858078580290264,-3.4858078580290264,0.0,0.0,0.0,0.0,-3.4858078580290264,-3.4858078580290264,0.0,129.56471592984482,0.0,0.9989076993945591,-3.4994265693462645,-3.4994265693462645,-3.4994265693462645
 2006-03-24T04:00:00,0.0,0.0,0.0,10.526281352775811,10.526281352775811,0.0,0.0,0.0,0.0,10.526281352775811,10.526281352775811,0.0,1.0,0.0,0.0,0.0,-3.3914490942917754,-3.3914490942917754,0.0,0.0,0.0,0.0,-3.3914490942917754,-3.3914490942917754,0.0,129.56471592984482,0.0,0.9983914362959232,-3.405002710556962,-3.405002710556962,-3.405002710556962
 2006-03-24T05:00:00,0.0,0.0,0.0,10.526281352775811,10.526281352775811,0.0,0.0,0.0,0.0,10.526281352775811,10.526281352775811,0.0,1.0,0.0,0.0,0.0,-3.299119612045728,-3.299119612045728,0.0,0.0,0.0,0.0,-3.299119612045728,-3.299119612045728,0.0,129.56471592984482,0.0,0.9978751731972872,-3.3128469746159497,-3.3128469746159497,-3.3128469746159497
 2006-03-24T06:00:00,0.0,0.0,0.0,10.526281352775811,10.526281352775811,0.0,0.0,0.0,0.0,10.526281352775811,10.526281352775811,0.0,0.0,0.0,0.0,0.0,-3.2138274523826387,-3.2138274523826387,0.0,0.0,0.0,0.0,-3.2138274523826387,-3.2138274523826387,0.0,129.56471592984482,0.0,0.9973589100986512,-3.22770335136401,-3.22770335136401,-3.22770335136401
 2006-03-24T07:00:00,921.559418539834,3317613.906743402,10566136.47643724,9.896535622767972,9.884559258573743,9.735173404310649,0.0,0.0,0.0,9.896535622767972,9.896535622767972,0.0,0.0,16975.234403372015,61110843.85213925,375294614.40638,1.746169509003,1.3012688818007294,16.1955894912306,16975.234403372015,61110843.85213925,375294614.40638,1.746169509003,1.3012688818007294,16.1955894912306,107.970596608204,0.0,0.9968426470000152,0.8251010683277934,0.8251010683277934,0.8251010683277934
 2006-03-24T08:00:00,1108.9949169301967,3992381.700948708,12690561.060532255,8.618778413695267,8.604394254248996,29.205520212931944,0.0,0.0,0.0,8.618778413695267,8.618778413695267,0.0,0.0,1213.8729626607335,4369942.665578641,13899380.032023504,6.716519350180256,6.7,64.78235796492241,1213.8729626607335,4369942.665578641,13899380.032023504,6.716519350180256,6.7,64.78235796492241,129.56471592984482,0.0,0.9963263839013794,6.7,6.7,6.7
 2006-03-24T09:00:00,9167.20992368042,33001955.72524952,104960123.18807316,6.726151739465966,6.607181593867414,58.411040425863895,0.0,0.0,0.0,6.726151739465966,6.726151739465966,0.0,0.0,4897.776777169357,17631996.397809684,56152050.655960806,6.766732547987522,6.7,64.78235796492241,4897.776777169357,17631996.397809684,56152050.655960806,6.766732547987522,6.7,64.78235796492241,129.56471592984482,0.0,0.9958101208027434,6.7,6.7,6.7
 2006-03-24T10:00:00,21825.815247720704,78572934.89179453,249890255.59897903,6.808292289067848,6.525041044265532,58.411040425863895,0.0,0.0,0.0,6.808292289067848,6.808292289067848,0.0,0.0,11150.556330248306,40142002.78889389,127987681.69212069,6.8520964330284215,6.7,64.78235796492241,11150.556330248306,40142002.78889389,127987681.69212069,6.8520964330284215,6.7,64.78235796492241,129.56471592984482,0.0,0.9952938577041076,6.7,6.7,6.7
 2006-03-24T11:00:00,20291.574200655083,73049667.1223583,232766723.88033897,6.798586967392882,6.534746365940499,58.411040425863895,0.0,0.0,0.0,6.798586967392882,6.798586967392882,0.0,-1.0,0.0,0.0,0.0,6.8413931515784165,6.8413931515784165,0.0,0.0,0.0,0.0,6.8413931515784165,6.8413931515784165,0.0,129.56471592984482,2.2743980693174435,0.9910951174893288,6.820181611799505,6.700035518028847,1.1166666666666678
 2006-03-24T12:00:00,43678.80184452221,157243686.64027998,498898410.3300743,6.949432839561935,6.383900493771446,58.411040425863895,0.0,0.0,0.0,6.949432839561935,6.949432839561935,0.0,-1.0,0.0,0.0,0.0,7.000517260919701,7.000517260919701,0.0,0.0,0.0,0.0,7.000517260919701,7.000517260919701,0.0,129.56471592984482,4.706020310511651,0.9793638817983392,6.953453519670027,6.699984279073983,1.0415621018e-06
 2006-03-24T13:00:00,64608.88672647328,232591992.21530372,736102081.4468306,7.083891523977876,6.249441809355505,58.411040425863895,0.0,0.0,0.0,7.083891523977876,7.083891523977876,0.0,-1.0,0.0,0.0,0.0,7.14212479117851,7.14212479117851,0.0,0.0,0.0,0.0,7.14212479117851,7.14212479117851,0.0,129.56471592984482,7.862759586647059,0.955908493706573,7.132875712561016,6.699988969004767,7.13024359333e-05
 2006-03-24T14:00:00,73504.30310160773,264615491.16578785,920139072.4542528,7.188222833316531,6.145110500016848,58.411040425863895,0.0,0.0,0.0,7.188222833316531,7.188222833316531,0.0,-1.0,0.0,0.0,0.0,7.251887073617337,7.251887073617337,0.0,0.0,0.0,0.0,7.251887073617337,7.251887073617337,0.0,129.56471592984482,9.457763409908024,0.9261833563063954,7.227768405509416,6.700032382110801,0.0011239920996109
 2006-03-24T15:00:00,73881.20935430525,265972353.67549884,1069005008.5495056,7.2726199770799695,6.06071335625341,58.411040425863895,0.0,0.0,0.0,7.2726199770799695,7.2726199770799695,0.0,-1.0,0.0,0.0,0.0,7.340666830542002,7.340666830542002,0.0,0.0,0.0,0.0,7.340666830542002,7.340666830542002,0.0,129.56471592984482,11.21215260372,0.8892788967152615,7.3340755741621875,6.699961655122067,0.006599540618936
 2006-03-24T16:00:00,66425.14988883148,239130539.5997933,756741775.8846161,7.095591801178858,6.23774153215452,58.411040425863895,0.0,0.0,0.0,7.095591801178858,7.095591801178858,0.0,-1.0,0.0,0.0,0.0,7.154102121528894,7.154102121528894,0.0,0.0,0.0,0.0,7.154102121528894,7.154102121528894,0.0,129.56471592984482,8.807073322878955,0.8541914697008951,7.18918472760593,6.700017258491356,0.0025755482668765
 2006-03-24T17:00:00,56909.99340229898,204875976.24827632,648585276.5934967,7.034280668524109,6.29905266480927,58.411040425863895,0.0,0.0,0.0,7.034280668524109,7.034280668524109,0.0,0.0,33941.814043316575,122190530.55593967,387861954.9423524,7.16079595250023,6.7,64.78235796492241,33941.814043316575,122190530.55593967,387861954.9423524,7.16079595250023,6.7,64.78235796492241,129.56471592984482,0.0,0.8422285703536806,6.773653395150256,6.773653395150256,6.773653395150256
 2006-03-24T18:00:00,46028.9622732356,165704264.18364814,526086388.3707808,6.96484228471823,6.368491048615151,58.411040425863895,0.0,0.0,0.0,6.96484228471823,6.96484228471823,0.0,0.0,23104.93783372513,83177776.20141044,264439915.58264777,7.014212582278366,6.7,64.78235796492241,23104.93783372513,83177776.20141044,264439915.58264777,7.014212582278366,6.7,64.78235796492241,129.56471592984482,0.0,0.8417123072550444,6.7,6.7,6.7
 2006-03-24T19:00:00,29663.059071185937,106787012.6562694,339644166.7684261,6.859163931753667,6.474169401579712,58.411040425863895,0.0,0.0,0.0,6.859163931753667,6.859163931753667,0.0,0.0,14919.517827834932,53710264.18020576,171167373.873458,6.903401102610888,6.7,64.78235796492241,14919.517827834932,53710264.18020576,171167373.873458,6.903401102610888,6.7,64.78235796492241,129.56471592984482,0.0,0.8411960441564087,6.7,6.7,6.7
 2006-03-24T20:00:00,17464.15560206849,62870960.16744657,200253476.9155099,6.7801594671396925,6.5531738661936885,58.411040425863895,0.0,0.0,0.0,6.7801594671396925,6.7801594671396925,0.0,1.0,97506.06429236346,351021831.4525084,2212804545.4593525,-0.754823676071732,-3.3969117636456008,64.78235796492241,97506.06429236346,351021831.4525084,2212804545.4593525,-0.754823676071732,-3.3969117636456008,64.78235796492241,129.56471592984482,0.0,0.8395424173467999,-1.6469117636456003,-1.1493071485249846,-1.1493071485249846
 2006-03-24T21:00:00,3182.2552955260435,11456119.063893754,36406788.8304875,8.315344507904753,8.274078817074523,43.80828031939793,0.0,0.0,0.0,8.315344507904753,8.315344507904753,0.0,1.0,69091.06141341316,248727821.0882873,860711121.7785698,-2.7693130250135507,-3.8,64.78235796492241,69091.06141341316,248727821.0882873,860711121.7785698,-2.7693130250135507,-3.8,64.78235796492241,129.56471592984482,0.0,0.9107584867597828,-3.8,-2.808194209392615,-2.808194209392615
 2006-03-24T22:00:00,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,1.0,47485.107155343525,170946385.7592367,537072609.9222302,-3.156657489373877,-3.8,64.78235796492241,47485.107155343525,170946385.7592367,537072609.9222302,-3.156657489373877,-3.8,64.78235796492241,129.56471592984482,0.0,0.9606436297271314,-3.8,-3.1818613180242674,-3.1818613180242674
 2006-03-24T23:00:00,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,1.0,26169.32719964196,94209577.91871104,297143060.9870441,-3.4439749339031267,-3.8,64.78235796492241,26169.32719964196,94209577.91871104,297143060.9870441,-3.4439749339031267,-3.8,64.78235796492241,129.56471592984482,0.0,0.9898169699334756,-3.8,-3.4662015417049155,-3.4662015417049155
 2006-03-25T00:00:00,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,1.0,2936.3046314196254,10570696.67311065,33250737.22835889,-3.715941494933848,-3.7557855202305306,10.7970596608204,2936.3046314196254,10570696.67311065,33250737.22835889,-3.715941494933848,-3.7557855202305306,10.7970596608204,129.56471592984482,0.0,0.9999328223931068,-3.773289944377627,-3.736839821074117,-3.736839821074117
 2006-03-25T01:00:00,0.0,0.0,0.0,13.13516586133183,13.13516586133183,0.0,0.0,0.0,0.0,13.13516586133183,13.13516586133183,0.0,1.0,0.0,0.0,0.0,-3.6684350589465886,-3.6684350589465886,0.0,0.0,0.0,0.0,-3.6684350589465886,-3.6684350589465886,0.0,129.56471592984477,0.0,0.9994784474622364,-3.681987451652727,-3.681987451652727,-3.681987451652727
 2006-03-25T02:00:00,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,1.0,0.0,0.0,0.0,-3.5750479772257964,-3.5750479772257964,0.0,0.0,0.0,0.0,-3.5750479772257964,-3.5750479772257964,0.0,129.56471592984482,0.0,0.9989621843636004,-3.5887318735509512,-3.5887318735509512,-3.5887318735509512
 2006-03-25T03:00:00,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,1.0,0.0,0.0,0.0,-3.483133656970036,-3.483133656970036,0.0,0.0,0.0,0.0,-3.483133656970036,-3.483133656970036,0.0,129.56471592984482,0.0,0.9984459212649646,-3.4967526071317034,-3.4967526071317034,-3.4967526071317034
 2006-03-25T04:00:00,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,1.0,0.0,0.0,0.0,-3.389112754455238,-3.389112754455238,0.0,0.0,0.0,0.0,-3.389112754455238,-3.389112754455238,0.0,129.56471592984482,0.0,0.9979296581663286,-3.402726932858576,-3.402726932858576,-3.402726932858576
 2006-03-25T05:00:00,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,1.0,0.0,0.0,0.0,-3.2984095281765007,-3.2984095281765007,0.0,0.0,0.0,0.0,-3.2984095281765007,-3.2984095281765007,0.0,129.56471592984482,0.0,0.9974133950676928,-3.312127416779514,-3.312127416779514,-3.312127416779514
 2006-03-25T06:00:00,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,0.0,0.0,0.0,13.135165861331828,13.135165861331828,0.0,0.0,0.0,0.0,0.0,-3.213106787759968,-3.213106787759968,0.0,0.0,0.0,0.0,-3.213106787759968,-3.213106787759968,0.0,129.56471592984482,0.0,0.9968971319690568,-3.2269826782184308,-3.2269826782184308,-3.2269826782184308
 2006-03-25T07:00:00,534.5285497960599,1924302.779265816,6122855.477487089,11.521509981322774,11.514570011230433,14.602760106465972,0.0,0.0,0.0,11.521509981322774,11.521509981322774,0.0,0.0,0.0,0.0,0.0,-3.1250781702630728,-3.1250781702630728,0.0,0.0,0.0,0.0,-3.1250781702630728,-3.1250781702630728,0.0,129.56471592984482,0.0,0.9963808688704208,-3.138746646874786,-3.138746646874786,-3.138746646874786
 2006-03-25T08:00:00,2244.878592387101,8081562.932593564,25755393.00123016,8.29813732153825,8.268944724640154,43.80828031939792,0.0,0.0,0.0,8.29813732153825,8.29813732153825,0.0,0.0,0.0,0.0,0.0,-0.9326851869392456,-0.9326851869392456,0.0,0.0,0.0,0.0,-0.9326851869392456,-0.9326851869392456,0.0,129.56471592984482,0.0,0.9958646057717848,-3.038585951381961,-3.038585951381961,-3.038585951381961
 2006-03-25T09:00:00,783.5135359324337,2820648.729356761,8987794.043724515,10.937225861929294,10.927038613002102,19.470346808621297,0.0,0.0,0.0,10.937225861929294,10.937225861929294,0.0,0.0,17516.857039357426,63060685.341686726,200159178.96291,6.937758878370634,6.7,64.78235796492241,17516.857039357426,63060685.341686726,200159178.96291,6.937758878370634,6.7,64.78235796492241,107.970596608204,0.0,0.9953483426731488,7.176591013302148,7.176591013302148,7.176591013302148
 2006-03-25T10:00:00,720.1938451844757,2592697.8426641123,8247431.166663015,10.936631341651497,10.927283264012138,19.470346808621297,0.0,0.0,0.0,10.936631341651497,10.936631341651497,0.0,0.0,1175.4868374427413,4231752.614793869,13451454.609487664,6.71598699982382,6.7,64.78235796492241,1175.4868374427413,4231752.614793869,13451454.609487664,6.71598699982382,6.7,64.78235796492241,129.56471592984482,0.0,0.9948320795745128,6.7,6.7,6.7
 2006-03-25T11:00:00,6168.819993805201,22207751.977698725,70609292.2975327,6.706683239891569,6.62665009344181,58.411040425863895,0.0,0.0,0.0,6.706683239891569,6.706683239891569,0.0,-1.0,0.0,0.0,0.0,6.731470067976633,6.731470067976633,0.0,0.0,0.0,0.0,6.731470067976633,6.731470067976633,0.0,129.56471592984482,0.4595857879234559,0.9936740785918372,6.723690701502448,6.699817612494528,1.1166666666666667
 2006-03-25T12:00:00,16549.122494591586,59576840.9805297,189265350.6779261,6.773931904670939,6.55940142866244,58.411040425863895,0.0,0.0,0.0,6.773931904670939,6.773931904670939,0.0,-1.0,0.0,0.0,0.0,6.799071653767233,6.799071653767233,0.0,0.0,0.0,0.0,6.799071653767233,6.799071653767233,0.0,129.56471592984482,1.5865146396832486,0.9898576976920128,6.783170121796509,6.700007581925584,0.0
 2006-03-25T13:00:00,30035.5966489354,108128147.93616742,344290229.05789584,6.861797113012544,6.471536220320837,58.411040425863895,0.0,0.0,0.0,6.861797113012544,6.861797113012544,0.0,-1.0,0.0,0.0,0.0,6.903320933592856,6.903320933592856,0.0,0.0,0.0,0.0,6.903320933592856,6.903320933592856,0.0,129.56471592984482,3.508144353064902,0.9806768036818544,6.886558204425405,6.699967648430573,2.7126715688533903e-10
 2006-03-25T14:00:00,43520.87428715498,156675147.43375796,498954432.7429099,6.94946297127644,6.383870362056939,58.411040425863895,0.0,0.0,0.0,6.94946297127644,6.94946297127644,0.0,-1.0,0.0,0.0,0.0,6.998071475861232,6.998071475861232,0.0,0.0,0.0,0.0,6.998071475861232,6.998071475861232,0.0,129.56471592984482,5.261051584248267,0.9652980613240798,6.983645614285717,6.6999787966331255,3.502417732133741e-07
 2006-03-25T15:00:00,55478.562165281,199722823.7950116,633345524.1995349,7.025641878693146,6.307691454640235,58.411040425863895,0.0,0.0,0.0,7.025641878693146,7.025641878693146,0.0,-1.0,0.0,0.0,0.0,7.078122395595734,7.078122395595734,0.0,0.0,0.0,0.0,7.078122395595734,7.078122395595734,0.0,129.56471592984482,6.7120260805875605,0.9445295631404512,7.066105726419775,6.699990020547248,1.68963809049e-05
 2006-03-25T16:00:00,59147.71631515736,212931778.73456648,674030528.2783965,7.048704628033426,6.284628705299955,58.411040425863895,0.0,0.0,0.0,7.048704628033426,7.048704628033426,0.0,-1.0,0.0,0.0,0.0,7.102255155691705,7.102255155691705,0.0,0.0,0.0,0.0,7.102255155691705,7.102255155691705,0.0,129.56471592984482,7.35557865554379,0.9200465559597886,7.103284696192149,6.700024819618029,7.51586757491e-05
 2006-03-25T17:00:00,42512.79760263991,153046071.3695036,485444419.4196584,8.371959536165884,7.821670188227798,47.70234968112218,0.0,0.0,0.0,8.371959536165884,8.371959536165884,0.0,0.0,26423.686727029624,95125272.2173066,302485983.1423,7.05937267102782,6.700000000000003,64.78235796492241,26423.686727029624,95125272.2173066,302485983.1423,7.05937267102782,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9093297184235172,6.766628779756651,6.766628779756651,6.766628779756651
 2006-03-25T18:00:00,26536.74879887905,95532295.67596452,304158055.78303087,9.361476561905288,9.016699043961586,38.94069361724261,0.0,0.0,0.0,9.361476561905288,9.361476561905288,0.0,0.0,13711.001448984773,49359605.21634517,157462542.30144608,6.887106809674275,6.699999999999999,64.78235796492238,13711.001448984773,49359605.21634517,157462542.30144608,6.887106809674275,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9088134553248808,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-25T19:00:00,3332.964167527807,11998671.003100108,38121502.61530645,7.924254797823782,7.881045678279018,48.675867021553245,0.0,0.0,0.0,7.924254797823782,7.924254797823782,0.0,0.0,1954.639962431481,7036703.864753333,22395955.932896536,6.726617257537032,6.7,64.78235796492241,1954.639962431481,7036703.864753333,22395955.932896536,6.726617257537032,6.7,64.78235796492241,129.56471592984482,0.0,0.9082971922262452,6.7,6.7,6.7
 2006-03-25T20:00:00,2010.6663951360088,7238399.022489632,23016860.528116874,9.12304801563224,9.09695943163797,38.940693617242594,0.0,0.0,0.0,9.12304801563224,9.12304801563224,0.0,1.0,93828.82690252455,337783776.8490883,1863706643.8947372,-1.2254863148240407,-3.450628787577664,64.78235796492241,93828.82690252455,337783776.8490883,1863706643.8947372,-1.2254863148240407,-3.450628787577664,64.78235796492241,129.56471592984482,0.0,0.8999943401822303,-1.773306832649732,-1.4987978550533112,-1.4987978550533112
 2006-03-25T21:00:00,771.7440124369942,2778278.4447731795,8837833.294530142,11.533968591185891,11.523951316680115,19.470346808621297,0.0,0.0,0.0,11.533968591185891,11.533968591185891,0.0,1.0,52288.92713755628,188240137.69520256,591405437.4128222,-3.0916126207973,-3.8,64.78235796492241,52288.92713755628,188240137.69520256,591405437.4128222,-3.0916126207973,-3.8,64.78235796492241,129.56471592984482,0.0,0.9531857210611174,-3.8,-3.117816439704597,-3.117816439704597
 2006-03-25T22:00:00,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,1.0,29441.16441933733,105988191.9096144,333746891.5536804,-3.4001326637078386,-3.8,64.78235796492241,29441.16441933733,105988191.9096144,333746891.5536804,-3.4001326637078386,-3.8,64.78235796492241,129.56471592984482,0.0,0.9857416762561084,-3.8,-3.4229462618483217,-3.4229462618483217
 2006-03-25T23:00:00,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,1.0,8959.484968203651,32254145.88553314,101678150.29269028,-3.657435699685241,-3.779274948209261,32.3911789824612,8959.484968203651,32254145.88553314,101678150.29269028,-3.657435699685241,-3.779274948209261,32.3911789824612,129.56471592984482,0.0,0.9995888158020136,-3.791713169798242,-3.679998074582703,-3.679998074582703
 2006-03-26T00:00:00,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,1.0,0.0,0.0,0.0,-3.70018473515689,-3.70018473515689,0.0,0.0,0.0,0.0,-3.70018473515689,-3.70018473515689,0.0,129.56471592984482,0.0,1.0,-3.713869769761093,-3.713869769761093,-3.713869769761093
 2006-03-26T01:00:00,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,1.0,0.0,0.0,0.0,-3.608243984152263,-3.608243984152263,0.0,0.0,0.0,0.0,-3.608243984152263,-3.608243984152263,0.0,129.56471592984482,0.0,1.0,-3.621863825048164,-3.621863825048164,-3.621863825048164
 2006-03-26T02:00:00,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,1.0,0.0,0.0,0.0,-3.516232987868668,-3.516232987868668,0.0,0.0,0.0,0.0,-3.516232987868668,-3.516232987868668,0.0,129.56471592984482,0.0,1.0,-3.529915913312512,-3.529915913312512,-3.529915913312512
 2006-03-26T03:00:00,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,1.0,0.0,0.0,0.0,-3.424309573591619,-3.424309573591619,0.0,0.0,0.0,0.0,-3.424309573591619,-3.424309573591619,0.0,129.56471592984482,0.0,0.9999341126969038,-3.437927584078656,-3.437927584078656,-3.437927584078656
 2006-03-26T04:00:00,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,1.0,0.0,0.0,0.0,-3.3323263890045265,-3.3323263890045265,0.0,0.0,0.0,0.0,-3.3323263890045265,-3.3323263890045265,0.0,129.56471592984482,0.0,0.9994810280698306,-3.3460074752863096,-3.3460074752863096,-3.3460074752863096
 2006-03-26T05:00:00,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,1.0,0.0,0.0,0.0,-3.24223428435254,-3.24223428435254,0.0,0.0,0.0,0.0,-3.24223428435254,-3.24223428435254,0.0,129.56471592984482,0.0,0.9989647649711948,-3.255908735069994,-3.255908735069994,-3.255908735069994
 2006-03-26T06:00:00,0.0,0.0,0.0,13.960106597566163,13.960106597566163,0.0,0.0,0.0,0.0,13.960106597566163,13.960106597566163,0.0,0.0,0.0,0.0,0.0,-3.148276589227049,-3.148276589227049,0.0,0.0,0.0,0.0,-3.148276589227049,-3.148276589227049,0.0,129.56471592984482,0.0,0.998448501872559,-3.1618222313923128,-3.1618222313923128,-3.1618222313923128
 2006-03-26T07:00:00,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,0.0,0.0,0.0,0.0,-3.052427806239869,-3.052427806239869,0.0,0.0,0.0,0.0,-3.052427806239869,-3.052427806239869,0.0,129.56471592984482,0.0,0.9979322387739228,-3.065970045882173,-3.065970045882173,-3.065970045882173
 2006-03-26T08:00:00,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,0.0,0.0,0.0,13.960106597566158,13.960106597566158,0.0,0.0,0.0,0.0,0.0,-2.956750571029684,-2.956750571029684,0.0,0.0,0.0,0.0,-2.956750571029684,-2.956750571029684,0.0,129.56471592984482,0.0,0.9974159756752868,-2.970299447304118,-2.970299447304118,-2.970299447304118
 2006-03-26T09:00:00,88.85256226761561,319869.2241634162,1017310.8099874004,13.656776199827336,13.65562312565818,2.433793351077662,0.0,0.0,0.0,13.656776199827336,13.656776199827336,0.0,0.0,0.0,0.0,0.0,-2.860989441819374,-2.860989441819374,0.0,0.0,0.0,0.0,-2.860989441819374,-2.860989441819374,0.0,129.56471592984482,0.0,0.9968997125766508,-2.8745372634963235,-2.8745372634963235,-2.8745372634963235
 2006-03-26T10:00:00,12005.852805320394,43221070.09915341,137528828.92785406,6.744610242866847,6.588723090466535,58.411040425863895,0.0,0.0,0.0,6.744610242866847,6.744610242866847,0.0,0.0,0.0,0.0,0.0,-2.512789898350912,-2.512789898350912,0.0,0.0,0.0,0.0,-2.512789898350912,-2.512789898350912,0.0,129.56471592984482,0.0,0.996383449478015,-2.6031226054019907,-2.6031226054019907,-2.6031226054019907
 2006-03-26T11:00:00,33236.19968677629,119650318.87239462,380875558.17917126,6.882535964565339,6.450797368768042,58.411040425863895,0.0,0.0,0.0,6.882535964565339,6.882535964565339,0.0,-1.0,0.0,0.0,0.0,-1.421243952614769,-1.421243952614769,0.0,0.0,0.0,0.0,-1.421243952614769,-1.421243952614769,0.0,129.56471592984482,0.0,0.995867186379379,-1.628703334360573,-1.628703334360573,-1.628703334360573
 2006-03-26T12:00:00,44138.43506319915,158898366.22751686,503649942.86217946,6.952131583129588,6.381201750203797,58.411040425863895,0.0,0.0,0.0,6.952131583129588,6.952131583129588,0.0,-1.0,0.0,0.0,0.0,0.0983442471457273,0.0983442471457273,0.0,0.0,0.0,0.0,0.0983442471457273,0.0983442471457273,0.0,129.56471592984482,0.0,0.9953509232807431,-0.1245573656621061,-0.1245573656621061,-0.1245573656621061
 2006-03-26T13:00:00,61676.0182985083,222033665.87462983,726304791.7661576,7.078344588026325,6.2549887453070605,58.411040425863895,0.0,0.0,0.0,7.078344588026325,7.078344588026325,0.0,-1.0,0.0,0.0,0.0,2.231764784722696,2.231764784722696,0.0,0.0,0.0,0.0,2.231764784722696,2.231764784722696,0.0,129.56471592984482,0.0,0.9948346601821072,1.856333928299904,1.856333928299904,1.856333928299904
 2006-03-26T14:00:00,55243.63701677593,198877093.2603933,726741933.0908352,7.078600198235637,6.254733135097744,58.41104042586388,0.0,0.0,0.0,7.078600198235637,7.078600198235637,0.0,-1.0,0.0,0.0,0.0,4.821614511206136,4.821614511206136,0.0,0.0,0.0,0.0,4.821614511206136,4.821614511206136,0.0,129.56471592984477,0.0,0.9943183970834708,4.462893502010599,4.462893502010599,4.462893502010599
 2006-03-26T15:00:00,65177.87176482811,234640338.3533812,963032078.3570914,7.212553147748429,6.120780185584952,58.41104042586389,0.0,0.0,0.0,7.212553147748429,7.212553147748429,0.0,-1.0,0.0,0.0,0.0,7.085298301027879,7.085298301027879,0.0,0.0,0.0,0.0,7.085298301027879,7.085298301027879,0.0,129.5647159298448,5.531662678118093,0.9860089384941134,6.841884290506055,6.532065567599172,2.0659534118077363
 2006-03-26T16:00:00,56113.93369592197,202010161.3053191,857087899.3260344,7.152499440324974,6.180833893008408,58.411040425863895,0.0,0.0,0.0,7.152499440324974,7.152499440324974,0.0,-1.0,0.0,0.0,0.0,7.211038306432173,7.211038306432173,0.0,0.0,0.0,0.0,7.211038306432173,7.211038306432173,0.0,129.56471592984482,10.363186446994996,0.9539529110781776,7.287944640428564,6.699971561625194,0.0030792102975107
 2006-03-26T17:00:00,64685.799395886046,232868877.82518968,907866853.1494586,7.18127595758508,6.152057375748302,58.411040425863895,0.0,0.0,0.0,7.18127595758508,7.18127595758508,0.0,0.0,41513.50757794458,149448627.28060043,474495955.0604685,7.26366447514022,6.700000000000002,64.78235796492241,41513.50757794458,149448627.28060043,474495955.0604685,7.26366447514022,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9381679688183904,6.722440972418837,6.722440972418837,6.722440972418837
 2006-03-26T18:00:00,54454.17665190948,196035035.9468741,669004367.5554136,7.0458687413795245,6.287464591953856,58.41104042586388,0.0,0.0,0.0,7.0458687413795245,7.0458687413795245,0.0,0.0,29396.045044827388,105825762.1613786,336002827.66690737,7.099185329065161,6.7,64.78235796492238,29396.045044827388,105825762.1613786,336002827.66690737,7.099185329065161,6.7,64.78235796492238,129.56471592984477,0.0,0.937651705719754,6.7,6.7,6.7
 2006-03-26T19:00:00,6936.186504762988,24970271.41714676,79312419.09598616,8.137473692202137,8.04757556265131,48.675867021553245,0.0,0.0,0.0,8.137473692202137,8.137473692202137,0.0,0.0,3757.856363514366,13528282.908651715,42990707.81567702,6.751092684167209,6.699999999999999,64.78235796492238,3757.856363514366,13528282.908651715,42990707.81567702,6.751092684167209,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.937135442621118,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-26T20:00:00,5957.555286962793,21447199.03306605,68254068.72779427,8.12419643359348,8.046832794566974,48.675867021553245,0.0,0.0,0.0,8.12419643359348,8.12419643359348,0.0,1.0,90665.33204621366,326395195.3663691,1777236766.6577034,-1.341361604473929,-3.463325314048612,64.78235796492241,90665.33204621366,326395195.3663691,1777236766.6577034,-1.341361604473929,-3.463325314048612,64.78235796492241,129.56471592984482,0.0,0.9242234560147802,-1.7889294739711987,-1.649404694506652,-1.649404694506652
 2006-03-26T21:00:00,3796.474206471301,13667307.143296683,43472294.776553765,9.479950101133255,9.430675905425744,38.940693617242594,0.0,0.0,0.0,9.479950101133255,9.479950101133255,0.0,1.0,43856.235552300896,157882447.98828322,496028845.6838366,-3.2057977597260625,-3.8,64.78235796492241,43856.235552300896,157882447.98828322,496028845.6838366,-3.2057977597260625,-3.8,64.78235796492241,129.56471592984482,0.0,0.9684838921693212,-3.8,-3.252766921069449,-3.252766921069449
 2006-03-26T22:00:00,3384.97727789368,12185918.200417249,38784934.3068014,8.051246200359714,8.007285103030505,48.675867021553245,0.0,0.0,0.0,8.051246200359714,8.051246200359714,0.0,1.0,23844.01321610106,85838447.5779638,270300515.3722655,-3.476127822279389,-3.8,64.78235796492241,23844.01321610106,85838447.5779638,270300515.3722655,-3.476127822279389,-3.8,64.78235796492241,129.56471592984482,0.0,0.9938453251108031,-3.8,-3.511473897361636,-3.511473897361636
 2006-03-26T23:00:00,2037.6091680583445,7335393.005010039,23339786.47458877,9.3524046910202,9.325950082373618,38.9406936172426,0.0,0.0,0.0,9.3524046910202,9.3524046910202,0.0,1.0,0.0,0.0,0.0,-3.724747203711289,-3.724747203711289,0.0,0.0,0.0,0.0,-3.724747203711289,-3.724747203711289,0.0,129.56471592984482,0.0,1.0000000000000002,-3.748701975350734,-3.748701975350734,-3.748701975350734
 2006-03-27T00:00:00,838.1179986714047,3017224.795217057,9584054.198275909,11.954448515703888,11.943585429929724,19.470346808621297,0.0,0.0,0.0,11.954448515703888,11.954448515703888,0.0,1.0,0.0,0.0,0.0,-3.621331705876576,-3.621331705876576,0.0,0.0,0.0,0.0,-3.621331705876576,-3.621331705876576,0.0,129.56471592984482,0.0,0.9999522414717466,-3.635671977189951,-3.635671977189951,-3.635671977189951
 2006-03-27T01:00:00,0.0,0.0,0.0,14.590192125891862,14.590192125891862,0.0,0.0,0.0,0.0,14.590192125891862,14.590192125891862,0.0,1.0,0.0,0.0,0.0,-3.529108030990077,-3.529108030990077,0.0,0.0,0.0,0.0,-3.529108030990077,-3.529108030990077,0.0,129.56471592984482,0.0,0.999517285619516,-3.542784429378839,-3.542784429378839,-3.542784429378839
 2006-03-27T02:00:00,0.0,0.0,0.0,14.59019212589186,14.59019212589186,0.0,0.0,0.0,0.0,14.59019212589186,14.59019212589186,0.0,1.0,0.0,0.0,0.0,-3.4366806184500205,-3.4366806184500205,0.0,0.0,0.0,0.0,-3.4366806184500205,-3.4366806184500205,0.0,129.56471592984482,0.0,0.9990010225208796,-3.4502999355577457,-3.4502999355577457,-3.4502999355577457
 2006-03-27T03:00:00,0.0,0.0,0.0,14.59019212589186,14.59019212589186,0.0,0.0,0.0,0.0,14.59019212589186,14.59019212589186,0.0,1.0,0.0,0.0,0.0,-3.345050764058598,-3.345050764058598,0.0,0.0,0.0,0.0,-3.345050764058598,-3.345050764058598,0.0,129.56471592984482,0.0,0.998484759422244,-3.3587278152106474,-3.3587278152106474,-3.3587278152106474
 2006-03-27T04:00:00,0.0,0.0,0.0,14.59019212589186,14.59019212589186,0.0,0.0,0.0,0.0,14.59019212589186,14.59019212589186,0.0,1.0,0.0,0.0,0.0,-3.252629394237038,-3.252629394237038,0.0,0.0,0.0,0.0,-3.252629394237038,-3.252629394237038,0.0,129.56471592984482,0.0,0.9979684963236078,-3.26624252174664,-3.26624252174664,-3.26624252174664
 2006-03-27T05:00:00,0.0,0.0,0.0,14.59019212589186,14.59019212589186,0.0,0.0,0.0,0.0,14.59019212589186,14.59019212589186,0.0,1.0,0.0,0.0,0.0,-3.1610979254291465,-3.1610979254291465,0.0,0.0,0.0,0.0,-3.1610979254291465,-3.1610979254291465,0.0,129.56471592984482,0.0,0.997452233224972,-3.1748235849005244,-3.1748235849005244,-3.1748235849005244
 2006-03-27T06:00:00,0.0,0.0,0.0,14.59019212589186,14.59019212589186,0.0,0.0,0.0,0.0,14.59019212589186,14.59019212589186,0.0,0.0,0.0,0.0,0.0,-3.0758141389339246,-3.0758141389339246,0.0,0.0,0.0,0.0,-3.0758141389339246,-3.0758141389339246,0.0,129.56471592984482,0.0,0.996935970126336,-3.0896884327694685,-3.0896884327694685,-3.0896884327694685
 2006-03-27T07:00:00,0.0,0.0,0.0,14.59019212589186,14.59019212589186,0.0,0.0,0.0,0.0,14.59019212589186,14.59019212589186,0.0,0.0,0.0,0.0,0.0,-2.98817345173176,-2.98817345173176,0.0,0.0,0.0,0.0,-2.98817345173176,-2.98817345173176,0.0,129.56471592984482,0.0,0.9964197070277002,-3.001845522003231,-3.001845522003231,-3.001845522003231
 2006-03-27T08:00:00,3173.044389560584,11422959.802418102,36400684.94464541,10.649058919989562,10.607799872568988,29.205520212931944,0.0,0.0,0.0,10.649058919989562,10.649058919989562,0.0,0.0,0.0,0.0,0.0,-2.881271238711381,-2.881271238711381,0.0,0.0,0.0,0.0,-2.881271238711381,-2.881271238711381,0.0,129.56471592984482,0.0,0.995903443929064,-2.908329859847933,-2.908329859847933,-2.908329859847933
 2006-03-27T09:00:00,37002.14593934311,133207725.3816352,422784389.15847874,6.9062915689630415,6.42704176437034,58.411040425863895,0.0,0.0,0.0,6.9062915689630415,6.9062915689630415,0.0,0.0,0.0,0.0,0.0,-2.1542200960044835,-2.1542200960044835,0.0,0.0,0.0,0.0,-2.1542200960044835,-2.1542200960044835,0.0,129.56471592984482,0.0,0.995387180830428,-2.3608116551838605,-2.3608116551838605,-2.3608116551838605
 2006-03-27T10:00:00,63938.98661424577,230180351.81128475,794965150.2618383,7.117265017066829,6.216068316266551,58.411040425863895,0.0,0.0,0.0,7.117265017066829,7.117265017066829,0.0,0.0,0.0,0.0,0.0,-0.0719588128766118,-0.0719588128766118,0.0,0.0,0.0,0.0,-0.0719588128766118,-0.0719588128766118,0.0,129.56471592984482,0.0,0.994870917731792,-0.5267022337505223,-0.5267022337505223,-0.5267022337505223
 2006-03-27T11:00:00,73906.81990145428,266064551.64523545,1170278197.154646,7.330039697753802,6.003293635579578,58.411040425863895,0.0,0.0,0.0,7.330039697753802,7.330039697753802,0.0,-1.0,0.0,0.0,0.0,3.21318210709014,3.21318210709014,0.0,0.0,0.0,0.0,3.21318210709014,3.21318210709014,0.0,129.56471592984482,0.0,0.9943546546331564,2.634082780913908,2.634082780913908,2.634082780913908
 2006-03-27T12:00:00,80498.270042731,289793772.1538317,1677349145.368824,7.617563019296591,5.7157703140367895,58.411040425863895,0.0,0.0,0.0,7.617563019296591,7.617563019296591,0.0,-1.0,0.0,0.0,0.0,7.013723629614993,7.013723629614993,0.0,0.0,0.0,0.0,7.013723629614993,7.013723629614993,0.0,129.56471592984482,7.016336738048348,0.9865036757048458,6.4982258555507295,6.08818808577004,2.747316009198326
 2006-03-27T13:00:00,81803.49549404472,294492583.77856106,1731670053.5497332,7.6483672658542865,5.684966067479093,58.411040425863895,0.0,0.0,0.0,7.6483672658542865,7.6483672658542865,0.0,-1.0,0.0,0.0,0.0,7.73191593992738,7.73191593992738,0.0,0.0,0.0,0.0,7.73191593992738,7.73191593992738,0.0,129.56471592984482,17.564907763072128,0.9310841702530244,7.741907102088596,6.699989253030862,0.0566846203035834
 2006-03-27T14:00:00,82457.44941430847,296846817.8915105,1758510240.295809,7.663588331830623,5.669745001502758,58.411040425863895,0.0,0.0,0.0,7.663588331830623,7.663588331830623,0.0,-1.0,0.0,0.0,0.0,7.747963424990989,7.747963424990989,0.0,0.0,0.0,0.0,7.747963424990989,7.747963424990989,0.0,129.56471592984482,17.596079705851253,0.8679866530510854,7.736154223114049,6.700008385188684,0.1066387125334697
 2006-03-27T15:00:00,84763.28079023013,305147810.8448285,1850790997.6409109,7.7159242794304435,5.617409053902936,58.411040425863895,0.0,0.0,0.0,7.7159242794304435,7.7159242794304435,0.0,-1.0,0.0,0.0,0.0,7.802924567333658,7.802924567333658,0.0,0.0,0.0,0.0,7.802924567333658,7.802924567333658,0.0,129.56471592984482,18.905350341497904,0.8011248523332187,7.806884243450021,6.699971072517093,0.2226861260374497
 2006-03-27T16:00:00,73922.8064607448,266122103.2586813,1233255105.570318,7.36574510148752,5.967588231845859,58.411040425863895,0.0,0.0,0.0,7.36574510148752,7.36574510148752,0.0,-1.0,0.0,0.0,0.0,7.434848320961549,7.434848320961549,0.0,0.0,0.0,0.0,7.434848320961549,7.434848320961549,0.0,129.56471592984482,13.84946641525375,0.7431748352800175,7.492269629386736,6.699983087048207,0.0881800617642552
 2006-03-27T17:00:00,73862.47253083174,265904901.11099428,995555478.9947495,7.230978755058659,6.1023545782747215,58.411040425863895,0.0,0.0,0.0,7.230978755058659,7.230978755058659,0.0,0.0,49102.42681629426,176768736.53865933,599033495.4102122,7.4115129056793245,6.7,64.78235796492241,49102.42681629426,176768736.53865933,599033495.4102122,7.4115129056793245,6.7,64.78235796492241,129.56471592984482,0.0,0.724120902502289,6.8182842762003295,6.8182842762003295,6.8182842762003295
 2006-03-27T18:00:00,69883.27276881495,251579781.96773383,798772202.4013093,7.119418593747628,6.213914739585753,58.411040425863895,0.0,0.0,0.0,7.119418593747628,7.119418593747628,0.0,0.0,35088.4637573133,126318469.5263279,400904772.1429115,7.176303115371002,6.7,64.78235796492241,35088.4637573133,126318469.5263279,400904772.1429115,7.176303115371002,6.7,64.78235796492241,129.56471592984482,0.0,0.723604639403653,6.7,6.7,6.7
 2006-03-27T19:00:00,68400.35091660057,246241263.29976204,779183183.9079779,7.108313576634235,6.225019756699144,58.411040425863895,0.0,0.0,0.0,7.108313576634235,7.108313576634235,0.0,0.0,34232.47627282561,123236914.5821722,391124649.8269496,7.164688171259603,6.7,64.78235796492241,34232.47627282561,123236914.5821722,391124649.8269496,7.164688171259603,6.7,64.78235796492241,129.56471592984482,0.0,0.7230883763050171,6.7,6.7,6.7
 2006-03-27T20:00:00,70756.45426299439,254723235.3467798,805948720.8166919,7.123486761679716,6.209846571653664,58.411040425863895,0.0,0.0,0.0,7.123486761679716,7.123486761679716,0.0,1.0,107681.95941341156,387655053.8882816,2682852618.800013,-0.09983093170954,-3.302708206910092,64.78235796492241,107681.95941341156,387655053.8882816,2682852618.800013,-0.09983093170954,-3.302708206910092,64.78235796492241,129.56471592984482,0.0,0.7284606907599246,-1.5527082069100908,-0.8122603545999129,-0.8122603545999129
 2006-03-27T21:00:00,18935.108897312588,68166392.03032532,242242979.5970028,8.247345962270286,7.9727358139132285,44.78179765982898,0.0,0.0,0.0,8.247345962270286,8.247345962270286,0.0,1.0,71664.33968203077,257991622.8553108,1319720325.7071304,-2.2203934104838,-3.8,64.78235796492241,71664.33968203077,257991622.8553108,1319720325.7071304,-2.2203934104838,-3.8,64.78235796492241,129.56471592984482,0.0,0.8211346378516678,-3.8,-2.378352058611272,-2.378352058611272
 2006-03-27T22:00:00,21555.90259417291,77601249.33902246,269281745.2975223,8.262167717620095,7.956905658072937,44.78179765982898,0.0,0.0,0.0,8.262167717620095,8.262167717620095,0.0,1.0,70973.85758101584,255505887.291657,1039021355.1162684,-2.5560510508645384,-3.8,64.78235796492241,70973.85758101584,255505887.291657,1039021355.1162684,-2.5560510508645384,-3.8,64.78235796492241,129.56471592984482,0.0,0.8981955075208483,-3.8,-2.7318807721653062,-2.7318807721653062
 2006-03-27T23:00:00,25268.39141920043,90966209.10912156,288060414.6941521,7.888733743744545,7.562193403676491,48.67586702155324,0.0,0.0,0.0,7.888733743744545,7.888733743744545,0.0,1.0,57095.174604666936,205542628.5768009,730064201.9793829,-2.9257019558956805,-3.8,64.78235796492241,57095.174604666936,205542628.5768009,730064201.9793829,-2.9257019558956805,-3.8,64.78235796492241,129.56471592984482,0.0,0.952619654178385,-3.8,-3.113085297162561,-3.113085297162561
 2006-03-28T00:00:00,25039.149685612345,90140938.86820444,303433946.76905304,9.07286783788268,8.728894026201612,38.9406936172426,0.0,0.0,0.0,9.07286783788268,9.07286783788268,0.0,1.0,43140.20186228536,155304726.70422727,495209937.65842754,-3.20680679554688,-3.8,64.78235796492241,43140.20186228536,155304726.70422727,495209937.65842754,-3.20680679554688,-3.8,64.78235796492241,129.56471592984482,0.0,0.9854281079861714,-3.8,-3.419668975672,-3.419668975672
 2006-03-28T01:00:00,6643.318470881514,23915946.49517345,75939978.67958933,7.867543539369393,7.781468005880313,48.675867021553245,0.0,0.0,0.0,7.867543539369393,7.867543539369393,0.0,1.0,10508.800460536097,37831681.65792994,118858084.74703912,-3.61786242532342,-3.760283123070237,32.3911789824612,10508.800460536097,37831681.65792994,118858084.74703912,-3.61786242532342,-3.760283123070237,32.3911789824612,129.56471592984482,0.0,0.9995241776700337,-3.78552025139912,-3.672804383508769,-3.672804383508769
 2006-03-28T02:00:00,28942.643562950605,104193516.82662216,335067281.5785841,8.014169179921533,7.634340502447313,48.675867021553245,0.0,0.0,0.0,8.014169179921533,8.014169179921533,0.0,1.0,0.0,0.0,0.0,-2.804993067313552,-2.804993067313552,0.0,0.0,0.0,0.0,-2.804993067313552,-2.804993067313552,0.0,129.56471592984482,0.0,1.0000000000000002,-3.0187879817402545,-3.0187879817402545,-3.0187879817402545
 2006-03-28T03:00:00,6471.776254752255,23298394.51710812,74008601.32891291,7.866320195695038,7.782433869718127,48.675867021553245,0.0,0.0,0.0,7.866320195695038,7.866320195695038,0.0,1.0,0.0,0.0,0.0,-2.1778248242613425,-2.1778248242613425,0.0,0.0,0.0,0.0,-2.1778248242613425,-2.1778248242613425,0.0,129.56471592984482,0.0,1.0,-2.2198601721435014,-2.2198601721435014,-2.2198601721435014
 2006-03-28T04:00:00,1205.97019616757,4341492.706203252,13782004.6950975,12.451646264266486,12.436024835019817,9.735173404310643,0.0,0.0,0.0,12.451646264266486,12.451646264266486,0.0,1.0,0.0,0.0,0.0,-1.980876054711524,-1.980876054711524,0.0,0.0,0.0,0.0,-1.980876054711524,-1.980876054711524,0.0,129.56471592984482,0.0,1.0,-1.9984570144154457,-1.9984570144154457,-1.9984570144154457
 2006-03-28T05:00:00,61251.74806277814,220506293.0260013,699999866.2831094,7.063426059099334,6.269907274234046,58.411040425863895,0.0,0.0,0.0,7.063426059099334,7.063426059099334,0.0,1.0,0.0,0.0,0.0,-0.5786368254547462,-0.5786368254547462,0.0,0.0,0.0,0.0,-0.5786368254547462,-0.5786368254547462,0.0,129.56471592984482,0.0,0.999830260268877,-0.946867525662154,-0.946867525662154,-0.946867525662154
 2006-03-28T06:00:00,63167.481974285845,227402935.107429,719723437.3844931,7.074606723080976,6.258726610252405,58.411040425863895,0.0,0.0,0.0,7.074606723080976,7.074606723080976,0.0,0.0,0.0,0.0,0.0,1.6776331073461357,1.6776331073461357,0.0,0.0,0.0,0.0,1.6776331073461357,1.6776331073461357,0.0,129.56471592984482,0.0,0.9993230711489028,1.3046822413622896,1.3046822413622896,1.3046822413622896
 2006-03-28T07:00:00,71459.13846668597,257252898.48006943,827080809.7539084,7.135466784786781,6.197866548546599,58.411040425863895,0.0,0.0,0.0,7.135466784786781,7.135466784786781,0.0,0.0,0.0,0.0,0.0,4.17937880241688,4.17937880241688,0.0,0.0,0.0,0.0,4.17937880241688,4.17937880241688,0.0,129.56471592984482,0.0,0.9988068080502672,3.756427705050165,3.756427705050165,3.756427705050165
 2006-03-28T08:00:00,73860.18701258699,265896673.2453132,986512355.4830528,7.225851471814312,6.1074818615190685,58.411040425863895,0.0,0.0,0.0,7.225851471814312,7.225851471814312,0.0,0.0,22991.17429071652,82768227.44657949,262711018.87579417,6.797073501283791,6.484976116520003,43.1882386432816,22991.17429071652,82768227.44657949,262711018.87579417,6.797073501283791,6.484976116520003,43.1882386432816,129.56471592984482,0.0,0.9982905449516308,6.258380848948664,6.258380848948664,6.258380848948664
 2006-03-28T09:00:00,73915.5523107644,266095988.31875187,1204613089.348714,7.349505902665857,5.983827430667522,58.411040425863895,0.0,0.0,0.0,7.349505902665857,7.349505902665857,0.0,0.0,52690.24019882656,189684864.7157756,602014636.125616,7.415102601758285,6.7,64.78235796492241,52690.24019882656,189684864.7157756,602014636.125616,7.415102601758285,6.7,64.78235796492241,129.56471592984482,0.0,0.997774281852995,6.7,6.7,6.7
 2006-03-28T10:00:00,75270.50556745911,270973820.0428528,1446358091.1026306,7.486577256729586,5.846756076603795,58.411040425863895,0.0,0.0,0.0,7.486577256729586,7.486577256729586,0.0,0.0,63277.79769618258,227800071.70625728,722983235.8165274,7.5586998588286,6.7,64.78235796492241,63277.79769618258,227800071.70625728,722983235.8165274,7.5586998588286,6.7,64.78235796492241,129.56471592984482,0.0,0.997258018754359,6.7,6.7,6.7
 2006-03-28T11:00:00,82340.6619891029,296426383.1607705,1751384714.2613456,7.659550958396248,5.673782374937133,58.411040425863895,0.0,0.0,0.0,7.659550958396248,7.659550958396248,0.0,-1.0,0.0,0.0,0.0,7.739502998449154,7.739502998449154,0.0,0.0,0.0,0.0,7.739502998449154,7.739502998449154,0.0,129.56471592984482,14.15552784190582,0.9722740591709031,7.538689792572799,6.699962061509118,1.1457509153229302
 2006-03-28T12:00:00,105353.81960677911,379273750.5844048,2626861801.6258907,8.15611552727758,5.1772178060558005,58.411040425863895,0.0,0.0,0.0,8.15611552727758,8.15611552727758,0.0,-1.0,0.0,0.0,0.0,8.258722127887347,8.258722127887347,0.0,0.0,0.0,0.0,8.258722127887347,8.258722127887347,0.0,129.56471592984482,24.381756783036124,0.8950162371731173,8.176092012760392,6.699979194613655,0.3314831270260854
 2006-03-28T13:00:00,115450.80233254156,415622888.39714974,2969904445.4471188,8.350729135104855,4.982604198228525,58.411040425863895,0.0,0.0,0.0,8.350729135104855,8.350729135104855,0.0,-1.0,0.0,0.0,0.0,8.463147461570928,8.463147461570928,0.0,0.0,0.0,0.0,8.463147461570928,8.463147461570928,0.0,129.56471592984482,30.15707703613524,0.7924026405067041,8.450202278226284,6.69999610860332,0.9265055186875094
 2006-03-28T14:00:00,116959.78039452952,421055209.4203064,3025003453.2503004,8.381990456305145,4.951342877028235,58.411040425863895,0.0,0.0,0.0,8.381990456305145,8.381990456305145,0.0,-1.0,0.0,0.0,0.0,8.496294265583748,8.496294265583748,0.0,0.0,0.0,0.0,8.496294265583748,8.496294265583748,0.0,129.56471592984482,32.57283728342247,0.6829924765510569,8.491035002426123,6.699943705889656,1.364977916918266
 2006-03-28T15:00:00,120656.67825978131,434364041.7352128,3146978442.8971696,8.451197513403086,4.882135819930295,58.411040425863895,0.0,0.0,0.0,8.451197513403086,8.451197513403086,0.0,-1.0,0.0,0.0,0.0,8.569018258083132,8.569018258083132,0.0,0.0,0.0,0.0,8.569018258083132,8.569018258083132,0.0,129.56471592984482,35.19007000844311,0.5710792107698853,8.558010760866269,6.70003323753726,1.7154397333670797
 2006-03-28T16:00:00,94312.74436317176,339525879.7074184,2179245459.4126287,7.902207212341871,5.43112612099151,58.411040425863895,0.0,0.0,0.0,7.902207212341871,7.902207212341871,0.0,-1.0,0.0,0.0,0.0,7.994719413241902,7.994719413241902,0.0,0.0,0.0,0.0,7.994719413241902,7.994719413241902,0.0,129.56471592984482,25.33252455699058,0.4704647124204364,8.096533560345256,6.699996759260702,0.9176568857007884
 2006-03-28T17:00:00,88483.91178611109,318542082.42999995,1947532171.63228,7.770786635598007,5.562546697735372,58.411040425863895,0.0,0.0,0.0,7.770786635598007,7.770786635598007,0.0,0.0,76608.14119462132,275789308.3006368,1154090757.3344076,8.07006801763287,6.7,64.78235796492241,76608.14119462132,275789308.3006368,1154090757.3344076,8.07006801763287,6.7,64.78235796492241,129.56471592984482,0.0,0.4373865036857119,6.910841117619088,6.910841117619088,6.910841117619088
 2006-03-28T18:00:00,87931.08861510381,316551919.0143738,1931523058.5200927,7.761707612350256,5.571625720983125,58.411040425863895,0.0,0.0,0.0,7.761707612350256,7.761707612350256,0.0,0.0,74537.96087145041,268336659.1372215,968245983.6626834,7.849743764148393,6.7,64.78235796492241,74537.96087145041,268336659.1372215,968245983.6626834,7.849743764148393,6.7,64.78235796492241,129.56471592984482,0.0,0.4368702405870759,6.7,6.7,6.7
 2006-03-28T19:00:00,90330.88649929172,325191191.39745015,2032597238.8891368,7.819031423105396,5.514301910227985,58.411040425863895,0.0,0.0,0.0,7.819031423105396,7.819031423105396,0.0,0.0,74413.19835155515,267887514.0655985,1019071211.7974416,7.910040527871071,6.7,64.78235796492241,74413.19835155515,267887514.0655985,1019071211.7974416,7.910040527871071,6.7,64.78235796492241,129.56471592984482,0.0,0.43635397748844,6.7,6.7,6.7
