Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-28T20:00:00,86896.48847526564,312827358.5109563,1909968056.447004,7.749482781197393,5.583850552135988,58.411040425863895,0.0,0.0,0.0,7.749482781197393,7.749482781197393,0.0,1.0,128875.113183665,463950407.4611939,3358979405.3882303,0.8462398872990963,-3.1620745253777653,64.78235796492241,128875.113183665,463950407.4611939,3358979405.3882303,0.8462398872990963,-3.1620745253777653,64.78235796492241,129.56471592984482,0.0,0.4449386202961072,-1.4120745253777651,-0.5164709270413397,-0.5164709270413397
 2006-03-28T21:00:00,48658.06150927421,175169021.43338716,950151705.6680844,7.630881988857193,6.553575832810648,55.165982624427,0.0,0.0,0.0,7.630881988857193,7.630881988857193,0.0,1.0,88259.90098143672,317735643.53317225,2034788275.563228,-1.366420167369773,-3.8,64.78235796492238,88259.90098143672,317735643.53317225,2034788275.563228,-1.366420167369773,-3.8,64.78235796492238,129.56471592984477,0.0,0.5564755071852895,-3.8,-1.9377150597177664,-1.9377150597177664
 2006-03-28T22:00:00,45129.841563114336,162467429.62721154,820469636.7724826,8.424899460217352,7.49465949015666,48.675867021553245,0.0,0.0,0.0,8.424899460217352,8.424899460217352,0.0,1.0,84306.80871943924,303504511.3899812,1891518312.4075933,-1.5374216007318002,-3.8,64.78235796492241,84306.80871943924,303504511.3899812,1891518312.4075933,-1.5374216007318002,-3.8,64.78235796492241,129.56471592984482,0.0,0.6665359630312628,-3.8,-2.0372114843386018,-2.0372114843386018
 2006-03-28T23:00:00,35119.94322786827,126431795.6203258,579563298.5783846,7.983512839618133,7.326441369588097,50.62290170241537,0.0,0.0,0.0,7.983512839618133,7.983512839618133,0.0,1.0,77513.373543891,279048144.7580076,1617410831.7389398,-1.86472982043306,-3.8,64.78235796492241,77513.373543891,279048144.7580076,1617410831.7389398,-1.86472982043306,-3.8,64.78235796492241,129.56471592984482,0.0,0.7686749339132862,-3.8,-2.221518791276123,-2.221518791276123
 2006-03-29T00:00:00,27978.09619524692,100721146.30288891,367745273.38674295,6.875108421823697,6.458224911509684,58.411040425863895,0.0,0.0,0.0,6.875108421823697,6.875108421823697,0.0,1.0,71526.09046075355,257493925.6587128,1238172043.0632746,-2.31790732918016,-3.8,64.78235796492241,71526.09046075355,257493925.6587128,1238172043.0632746,-2.31790732918016,-3.8,64.78235796492241,129.56471592984482,0.0,0.8567821400950094,-3.8,-2.5201754290580247,-2.5201754290580247
 2006-03-29T01:00:00,23861.74179995912,85902270.47985283,297520808.1434342,6.835299016949808,6.498034316383571,58.411040425863895,0.0,0.0,0.0,6.835299016949808,6.835299016949808,0.0,1.0,69423.54633227742,249924766.79619867,982643875.6395248,-2.6235209353805304,-3.8,64.78235796492241,69423.54633227742,249924766.79619867,982643875.6395248,-2.6235209353805304,-3.8,64.78235796492241,129.56471592984482,0.0,0.9244209198364308,-3.8,-2.898611865643188,-2.898611865643188
 2006-03-29T02:00:00,41371.66015209069,148937976.5475265,603828880.2050152,8.214686189246637,7.530127990562266,48.67586702155325,0.0,0.0,0.0,8.214686189246637,8.214686189246637,0.0,1.0,57056.74732899242,205404290.38437265,770014171.3811364,-2.8779533268638584,-3.8,64.78235796492241,57056.74732899242,205404290.38437265,770014171.3811364,-2.8779533268638584,-3.8,64.78235796492241,129.56471592984482,0.0,0.9690705410100632,-3.8,-3.2582261683867766,-3.2582261683867766
 2006-03-29T03:00:00,39790.08390070763,143244302.04254746,625363842.9149979,7.021149037768513,6.312184295564869,58.411040425863895,0.0,0.0,0.0,7.021149037768513,7.021149037768513,0.0,1.0,51154.94126167026,184157788.54201293,616472644.0997816,-3.06171173158897,-3.8,64.78235796492241,51154.94126167026,184157788.54201293,616472644.0997816,-3.06171173158897,-3.8,64.78235796492241,129.56471592984482,0.0,0.9941155190930888,-3.8,-3.5148055866996697,-3.5148055866996697
 2006-03-29T04:00:00,1836.893808596868,6612817.710948725,21016539.26663403,12.743474573690236,12.719652852449668,9.735173404310643,0.0,0.0,0.0,12.743474573690236,12.743474573690236,0.0,1.0,0.0,0.0,0.0,-3.680935051056754,-3.680935051056754,0.0,0.0,0.0,0.0,-3.680935051056754,-3.680935051056754,0.0,129.56471592984482,0.0,1.0,-3.709059471157022,-3.709059471157022,-3.709059471157022
 2006-03-29T05:00:00,74553.15692187918,268391364.91876504,1217364015.7297368,7.356738947011003,5.976594386322378,58.411040425863895,0.0,0.0,0.0,7.356738947011003,7.356738947011003,0.0,1.0,0.0,0.0,0.0,-1.274052086093074,-1.274052086093074,0.0,0.0,0.0,0.0,-1.274052086093074,-1.274052086093074,0.0,129.56471592984482,0.0,1.0,-1.9062261482316745,-1.9062261482316745,-1.9062261482316745
 2006-03-29T06:00:00,73919.23022199895,266109228.79919612,1219088820.1173055,7.35771300449709,5.97562032883629,58.411040425863895,0.0,0.0,0.0,7.35771300449709,7.35771300449709,0.0,0.0,0.0,0.0,0.0,2.480887936724802,2.480887936724802,0.0,0.0,0.0,0.0,2.480887936724802,2.480887936724802,0.0,129.56471592984482,0.0,0.9997383395805656,1.849237937223074,1.849237937223074,1.849237937223074
 2006-03-29T07:00:00,79580.83748078422,286491014.93082315,1627495507.489578,7.589293743312783,5.744039590020598,58.411040425863895,0.0,0.0,0.0,7.589293743312783,7.589293743312783,0.0,0.0,35342.43478558903,127232765.2281205,410663696.39431727,6.698567526185347,6.2108493270244525,43.1882386432816,35342.43478558903,127232765.2281205,410663696.39431727,6.698567526185347,6.2108493270244525,43.1882386432816,129.56471592984482,0.0,0.9992220764819294,5.821641777411265,5.821641777411265,5.821641777411265
 2006-03-29T08:00:00,89137.10618060216,320893582.2501678,2026175266.165892,7.815390883539647,5.5179424497937335,58.411040425863895,0.0,0.0,0.0,7.815390883539647,7.815390883539647,0.0,0.0,73662.11399655546,265183610.38759968,1006717675.7341372,7.895381132440008,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1006717675.7341372,7.895381132440008,6.7,64.78235796492241,129.56471592984482,0.0,0.9987058133832936,6.7,6.7,6.7
 2006-03-29T09:00:00,95956.23732942784,345442454.38594025,2291360850.471445,7.965799100153332,5.367534233180048,58.411040425863895,0.0,0.0,0.0,7.965799100153332,7.965799100153332,0.0,0.0,73668.37007708049,265206132.2774897,1139540248.7292511,8.052934853234822,6.7,64.78235796492241,73668.37007708049,265206132.2774897,1139540248.7292511,8.052934853234822,6.7,64.78235796492241,129.56471592984482,0.0,0.9981895502846576,6.7,6.7,6.7
 2006-03-29T10:00:00,110010.55480628276,396037997.3026179,2780359667.249585,8.243196922315759,5.090136411017621,58.411040425863895,0.0,0.0,0.0,8.243196922315759,8.243196922315759,0.0,0.0,74886.0561280216,269589802.06087774,1382926171.7526248,8.341520161937373,6.7,64.78235796492241,74886.0561280216,269589802.06087774,1382926171.7526248,8.341520161937373,6.7,64.78235796492241,129.56471592984482,0.0,0.9976732871860218,6.7,6.7,6.7
 2006-03-29T11:00:00,102725.59482547524,369812141.3717108,2523575502.240523,8.097521506285094,5.235811827048285,58.411040425863895,0.0,0.0,0.0,8.097521506285094,8.097521506285094,0.0,-1.0,0.0,0.0,0.0,8.190218810168384,8.190218810168384,0.0,0.0,0.0,0.0,8.190218810168384,8.190218810168384,0.0,129.56471592984482,20.299490068511105,0.958307691305036,7.95438121558971,6.700004873708324,1.2838082087321414
 2006-03-29T12:00:00,119337.88802775885,429616396.8999319,3106612565.496429,8.42829721014452,4.90503612318886,58.411040425863895,0.0,0.0,0.0,8.42829721014452,8.42829721014452,0.0,-1.0,0.0,0.0,0.0,8.537785375284175,8.537785375284175,0.0,0.0,0.0,0.0,8.537785375284175,8.537785375284175,0.0,129.56471592984482,29.171995473036294,0.8605336349404294,8.445139756022597,6.699973290045935,0.6825718559428792
 2006-03-29T13:00:00,130005.45200123992,468019627.2044638,3451009734.226193,8.623715237111332,4.709618096222047,58.411040425863895,0.0,0.0,0.0,8.623715237111332,8.623715237111332,0.0,-1.0,0.0,0.0,0.0,8.742513286670807,8.742513286670807,0.0,0.0,0.0,0.0,8.742513286670807,8.742513286670807,0.0,129.56471592984482,36.75610704057513,0.7409620730416071,8.721591894478108,6.700002559341844,1.5854407794024257
 2006-03-29T14:00:00,140104.02981714404,504374507.3417186,3773850135.151318,8.806927497398569,4.52640583593481,58.411040425863895,0.0,0.0,0.0,8.806927497398569,8.806927497398569,0.0,-1.0,0.0,0.0,0.0,8.935649508572775,8.935649508572775,0.0,0.0,0.0,0.0,8.935649508572775,8.935649508572775,0.0,129.56471592984482,44.1040846969459,0.61067152052245,8.900612665128698,6.7000004456490645,2.4253132383125275
 2006-03-29T15:00:00,147015.7554167869,529256719.5004329,3976237305.498627,8.921792681432644,4.411540651900736,58.411040425863895,0.0,0.0,0.0,8.921792681432644,8.921792681432644,0.0,-1.0,0.0,0.0,0.0,9.057059785461384,9.057059785461384,0.0,0.0,0.0,0.0,9.057059785461384,9.057059785461384,0.0,129.56471592984482,50.54047712829888,0.4698234973120052,9.047384727016992,6.699998312158141,3.0270510327544606
 2006-03-29T16:00:00,110805.81500793324,398900934.0285596,2777791812.6685886,8.241737293804,5.091596039529381,58.411040425863895,0.0,0.0,0.0,8.241737293804,8.241737293804,0.0,-1.0,0.0,0.0,0.0,8.345759815620108,8.345759815620108,0.0,0.0,0.0,0.0,8.345759815620108,8.345759815620108,0.0,129.56471592984482,35.48224212873933,0.3419936627187891,8.480282888869375,6.700000954144165,1.9043176972310387
 2006-03-29T17:00:00,95560.64307902523,344018315.0844909,2230370414.5443163,7.931205113492813,5.402128219840567,58.411040425863895,0.0,0.0,0.0,7.931205113492813,7.931205113492813,0.0,0.0,78067.14014694841,281041704.5290143,1335583961.022449,8.285201118749661,6.7,64.78235796492241,78067.14014694841,281041704.5290143,1335583961.022449,8.285201118749661,6.7,64.78235796492241,129.56471592984482,0.0,0.2998602864964682,6.959593434672155,6.959593434672155,6.959593434672155
 2006-03-29T18:00:00,88067.7130803495,317043767.08925825,1948405480.7499144,7.771282862676923,5.562050470656456,58.411040425863895,0.0,0.0,0.0,7.771282862676923,7.771282862676923,0.0,0.0,74321.20642805354,267556343.1409928,976111831.2853452,7.859074293499027,6.7,64.78235796492241,74321.20642805354,267556343.1409928,976111831.2853452,7.859074293499027,6.7,64.78235796492241,129.56471592984482,0.0,0.2993440233978322,6.7,6.7,6.7
 2006-03-29T19:00:00,84366.53677382624,303719532.38577443,1812990022.8092184,7.694484167416385,5.638849165916994,58.411040425863895,0.0,0.0,0.0,7.694484167416385,7.694484167416385,0.0,0.0,74108.3508348209,266790063.00535524,908622495.3138084,7.779003760669279,6.7,64.78235796492241,74108.3508348209,266790063.00535524,908622495.3138084,7.779003760669279,6.7,64.78235796492241,129.56471592984482,0.0,0.2988277602991963,6.7,6.7,6.7
 2006-03-29T20:00:00,83998.91405201495,302396090.5872538,1806267912.308728,7.69067192883109,5.642661404502292,58.411040425863895,0.0,0.0,0.0,7.69067192883109,7.69067192883109,0.0,1.0,129417.9317130898,465904554.16712326,3394938348.207364,0.9005247228464515,-3.150613195405604,64.78235796492241,129417.9317130898,465904554.16712326,3394938348.207364,0.9005247228464515,-3.150613195405604,64.78235796492241,129.56471592984482,0.0,0.3111816462894731,-1.4006131954056036,-0.3968004490298902,-0.3968004490298902
 2006-03-29T21:00:00,50267.54092107618,180963147.3158743,1010836860.4150708,7.453606593668915,6.307452649079884,56.78851152514543,0.0,0.0,0.0,7.453606593668915,7.453606593668915,0.0,1.0,90752.56363450953,326709229.0842344,2135124749.1027613,-1.2467210477112274,-3.8,64.78235796492238,90752.56363450953,326709229.0842344,2135124749.1027613,-1.2467210477112274,-3.8,64.78235796492238,129.56471592984477,0.0,0.4290408668359466,-3.8,-1.853793599612828,-1.853793599612828
 2006-03-29T22:00:00,57969.02196424748,208688479.0712909,1174056917.9273486,7.332291225348346,6.001042107985035,58.41104042586389,0.0,0.0,0.0,7.332291225348346,7.332291225348346,0.0,1.0,91119.92211562558,328031719.6162521,2151852906.056908,-1.2267892061488477,-3.8,64.7823579649224,91119.92211562558,328031719.6162521,2151852906.056908,-1.2267892061488477,-3.8,64.7823579649224,129.5647159298448,0.0,0.5444102905494917,-3.8,-1.9297510627926795,-1.9297510627926795
 2006-03-29T23:00:00,54910.132098353904,197676475.554074,983187138.1903924,7.224015144854444,6.109318188478934,58.41104042586388,0.0,0.0,0.0,7.224015144854444,7.224015144854444,0.0,1.0,86491.3588112394,311368891.72046185,1980982455.6930804,-1.4305681233523797,-3.8,64.78235796492238,86491.3588112394,311368891.72046185,1980982455.6930804,-1.4305681233523797,-3.8,64.78235796492238,129.56471592984477,0.0,0.6550671785427776,-3.8,-2.02343428531271,-2.02343428531271
 2006-03-30T00:00:00,31913.59389066826,114888938.0064058,462485319.3705013,8.172894614622555,7.648575321509939,48.67586702155322,0.0,0.0,0.0,8.172894614622555,8.172894614622555,0.0,1.0,76526.39402873818,275495018.50345755,1579004275.3443997,-1.910583011370366,-3.799999999999999,64.78235796492238,76526.39402873818,275495018.50345755,1579004275.3443997,-1.910583011370366,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7583061513599413,-3.799999999999999,-2.196475093054901,-2.196475093054901
 2006-03-30T01:00:00,43046.02771857011,154965699.78685242,648362468.0784247,8.035294521639598,7.300246776159455,50.29839592227167,0.0,0.0,0.0,8.035294521639598,8.035294521639598,0.0,1.0,74761.49996955135,269141399.89038503,1435035222.4941769,-2.082629898515458,-3.799999999999999,64.78235796492238,74761.49996955135,269141399.89038503,1435035222.4941769,-2.082629898515458,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.848247228643039,-3.799999999999999,-2.483171365865693,-2.483171365865693
 2006-03-30T02:00:00,30893.827276635813,111217778.19588892,400791939.24791926,8.089736360146961,7.635380938697395,48.675867021553245,0.0,0.0,0.0,8.089736360146961,8.089736360146961,0.0,1.0,70867.19333827497,255121896.01778984,999389176.1817168,-2.60343812301008,-3.8,64.78235796492241,70867.19333827497,255121896.01778984,999389176.1817168,-2.60343812301008,-3.8,64.78235796492241,129.56471592984482,0.0,0.9182972342816492,-3.8,-2.8570835880828658,-2.8570835880828658
 2006-03-30T03:00:00,36462.47153469915,131264897.52491696,495804073.8500183,8.13136939099153,7.569298966026537,48.67586702155324,0.0,0.0,0.0,8.13136939099153,8.13136939099153,0.0,1.0,56839.89407210797,204623618.6595887,722877381.2240682,-2.934313982260365,-3.8,64.78235796492238,56839.89407210797,204623618.6595887,722877381.2240682,-2.934313982260365,-3.8,64.78235796492238,129.56471592984477,0.0,0.9653327684819394,-3.8,-3.223813955697595,-3.223813955697595
 2006-03-30T04:00:00,12309.2675850619,44313363.306222856,161418052.49475774,12.681882673782669,12.49889019284126,9.735173404310643,0.0,0.0,0.0,12.681882673782669,12.681882673782669,0.0,1.0,30802.21484389072,110887973.43800656,353041317.1641973,-3.3770748298635187,-3.8,64.78235796492241,30802.21484389072,110887973.43800656,353041317.1641973,-3.3770748298635187,-3.8,64.78235796492241,129.56471592984482,0.0,0.9923255268017046,-3.8,-3.4934511617500816,-3.4934511617500816
 2006-03-30T05:00:00,75833.9915474011,273002369.570644,1469418068.233306,7.499657146640685,5.833676186692695,58.411040425863895,0.0,0.0,0.0,7.499657146640685,7.499657146640685,0.0,1.0,11766.369158822898,42358928.97176243,142944079.09953532,-1.6106845530985348,-1.7818599107752358,10.7970596608204,11766.369158822898,42358928.97176243,142944079.09953532,-1.6106845530985348,-1.7818599107752358,10.7970596608204,129.56471592984482,0.0,1.0,-2.448840403043965,-2.414969591882722,-2.414969591882722
 2006-03-30T06:00:00,76094.05970800418,273938614.94881505,1492639525.7879083,7.512820174938372,5.820513158395007,58.411040425863895,0.0,0.0,0.0,7.512820174938372,7.512820174938372,0.0,0.0,0.0,0.0,0.0,2.862962854525472,2.862962854525472,0.0,0.0,0.0,0.0,2.862962854525472,2.862962854525472,0.0,129.56471592984482,0.0,1.0,2.0947046503264204,2.0947046503264204,2.0947046503264204
 2006-03-30T07:00:00,86643.6821486875,311917255.73527503,1925847823.897784,7.758492185218091,5.574841148115291,58.411040425863895,0.0,0.0,0.0,7.758492185218091,7.758492185218091,0.0,0.0,51862.59707884083,186705349.48382697,688477088.0682719,7.36581095190019,6.548267622655836,53.985298304102,51862.59707884083,186705349.48382697,688477088.0682719,7.36581095190019,6.548267622655836,53.985298304102,129.56471592984482,0.0,1.0,6.286300952704217,6.286300952704217,6.286300952704217
 2006-03-30T08:00:00,91199.66529285775,328318795.05428785,2108328009.751702,7.86198345376124,5.4713498795721405,58.411040425863895,0.0,0.0,0.0,7.86198345376124,7.86198345376124,0.0,0.0,73662.11399655546,265183610.38759968,1056060510.3901612,7.953918967562722,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1056060510.3901612,7.953918967562722,6.7,64.78235796492241,129.56471592984482,0.0,0.99995975910882,6.7,6.7,6.7
 2006-03-30T09:00:00,98522.81013731478,354682116.4943332,2386942438.457149,8.020018497029548,5.313314836303832,58.411040425863895,0.0,0.0,0.0,8.020018497029548,8.020018497029548,0.0,0.0,73663.59817013591,265188953.4124893,1195571595.3667407,8.119378006181428,6.7,64.78235796492241,73663.59817013591,265188953.4124893,1195571595.3667407,8.119378006181428,6.7,64.78235796492241,129.56471592984482,0.0,0.9995351019273694,6.7,6.7,6.7
 2006-03-30T10:00:00,125143.12511782354,450515250.4241647,3297561894.7099,8.53664925928725,4.796684074046131,58.411040425863895,0.0,0.0,0.0,8.53664925928725,8.53664925928725,0.0,0.0,80057.45591718557,288206841.301868,1652386551.447138,8.66087353691487,6.7,64.78235796492241,80057.45591718557,288206841.301868,1652386551.447138,8.66087353691487,6.7,64.78235796492241,129.56471592984482,0.0,0.9990188388287334,6.7,6.7,6.7
 2006-03-30T11:00:00,129938.44043585124,467778385.5690645,3426259610.0594234,8.609670275772144,4.723663057561235,58.411040425863895,0.0,0.0,0.0,8.609670275772144,8.609670275772144,0.0,-1.0,0.0,0.0,0.0,8.737492246282459,8.737492246282459,0.0,0.0,0.0,0.0,8.737492246282459,8.737492246282459,0.0,129.56471592984482,27.141052133582388,0.9463755871443628,8.40412242452472,6.699980714004414,1.6224715153969111
 2006-03-30T12:00:00,143369.67046672912,516130813.6802249,3852227037.578779,8.851409218907921,4.48192411442546,58.411040425863895,0.0,0.0,0.0,8.851409218907921,8.851409218907921,0.0,-1.0,0.0,0.0,0.0,8.990975431105745,8.990975431105745,0.0,0.0,0.0,0.0,8.990975431105745,8.990975431105745,0.0,129.56471592984482,39.33018969255266,0.8146213078017732,8.932736873079039,6.700010105513063,1.552958487519529
 2006-03-30T13:00:00,150044.69383787396,540160897.8163463,4069818000.6312056,8.97490811045882,4.358425222874559,58.411040425863895,0.0,0.0,0.0,8.97490811045882,8.97490811045882,0.0,-1.0,0.0,0.0,0.0,9.120556246684613,9.120556246684613,0.0,0.0,0.0,0.0,9.120556246684613,9.120556246684613,0.0,129.56471592984482,48.81457860972986,0.6695113164845065,9.104736782034736,6.699987280471903,2.7107618995321303
 2006-03-30T14:00:00,153018.30421593753,550865895.1773751,4194836697.171517,9.045874884470171,4.287458448863208,58.411040425863895,0.0,0.0,0.0,9.045874884470171,9.045874884470171,0.0,-1.0,0.0,0.0,0.0,9.221458262719338,9.221458262719338,0.0,0.0,0.0,0.0,9.221458262719338,9.221458262719338,0.0,129.56471592984488,55.67402669464968,0.5194195121954789,9.198555252235163,6.700024956678267,3.3596205763537728
 2006-03-30T15:00:00,154968.2611886045,557885740.2789761,4259319857.74572,9.08248281137488,4.250850521958499,58.411040425863895,0.0,0.0,0.0,9.08248281137488,9.08248281137488,0.0,-1.0,0.0,0.0,0.0,9.205022509624737,9.205022509624737,0.0,0.0,0.0,0.0,9.205022509624737,9.205022509624737,0.0,129.56471592984482,61.41394098576083,0.361680182549605,9.226127500484328,6.7000399801998,3.874428584165337
 2006-03-30T16:00:00,113253.33741624036,407712014.69846535,2879086906.625776,8.299204389031091,5.034128944302288,58.411040425863895,0.0,0.0,0.0,8.299204389031091,8.299204389031091,0.0,-1.0,0.0,0.0,0.0,8.41539830118072,8.41539830118072,0.0,0.0,0.0,0.0,8.41539830118072,8.41539830118072,0.0,129.56471592984482,42.72469076694183,0.2286959331801731,8.538492485259662,6.699999639080819,2.902952243478038
 2006-03-30T17:00:00,95550.71057798275,343982558.08073795,2232663562.37539,7.932507138727693,5.400826194605688,58.411040425863895,0.0,0.0,0.0,7.932507138727693,7.932507138727693,0.0,0.0,78495.32220467208,282583159.93681943,1349099192.873659,8.301176695260322,6.7,64.78235796492241,78495.32220467208,282583159.93681943,1349099192.873659,8.301176695260322,6.7,64.78235796492241,129.56471592984482,0.0,0.1838855090316904,6.972840885758692,6.972840885758692,6.972840885758692
 2006-03-30T18:00:00,86115.55009039435,310015980.3254196,1874655781.9449587,7.72945625567571,5.603877077657671,58.411040425863895,0.0,0.0,0.0,7.72945625567571,7.72945625567571,0.0,0.0,74263.13380492681,267347281.6977365,939874890.315232,7.816083814996568,6.7,64.78235796492241,74263.13380492681,267347281.6977365,939874890.315232,7.816083814996568,6.7,64.78235796492241,129.56471592984482,0.0,0.1833692459330545,6.7,6.7,6.7
 2006-03-30T19:00:00,83109.56225804047,299194424.12894577,1768319678.9206948,7.669151178436157,5.664182154897223,58.411040425863895,0.0,0.0,0.0,7.669151178436157,7.669151178436157,0.0,0.0,73988.64428474533,266359119.4250832,886540833.8792388,7.752803015944234,6.7,64.78235796492241,73988.64428474533,266359119.4250832,886540833.8792388,7.752803015944234,6.7,64.78235796492241,129.56471592984482,0.0,0.1828529828344185,6.7,6.7,6.7
 2006-03-30T20:00:00,82116.99939613268,295621197.8260777,1737906381.4508638,7.651903786895091,5.681429546438288,58.411040425863895,0.0,0.0,0.0,7.651903786895091,7.651903786895091,0.0,1.0,132539.4535383169,477142032.73794097,3505502029.1947584,1.0790777786550678,-3.103515338781988,64.78235796492241,132539.4535383169,477142032.73794097,3505502029.1947584,1.0790777786550678,-3.103515338781988,64.78235796492241,129.56471592984482,0.0,0.2018778705635105,-1.3535153387819872,-0.1722936513841765,-0.1722936513841765
 2006-03-30T21:00:00,59679.36987205287,214845731.5393904,1241144591.3164349,9.02899648935562,7.621713221183715,45.89438890603592,0.0,0.0,0.0,9.02899648935562,9.02899648935562,0.0,1.0,96038.55327272332,345738791.7818039,2341849707.336517,-1.00003654266649,-3.8,64.78235796492238,96038.55327272332,345738791.7818039,2341849707.336517,-1.00003654266649,-3.8,64.78235796492238,129.56471592984477,0.0,0.3288138962881606,-3.8,-1.752093601241546,-1.752093601241546
 2006-03-30T22:00:00,45967.30872024527,165482311.39288288,879536858.7268317,9.69787434984509,8.700656720144911,38.9406936172426,0.0,0.0,0.0,9.69787434984509,9.69787434984509,0.0,1.0,88678.04435065853,319240959.6623707,2062678160.9788213,-1.3331219248514234,-3.8,64.7823579649224,88678.04435065853,319240959.6623707,2062678160.9788213,-1.3331219248514234,-3.8,64.7823579649224,129.5647159298448,0.0,0.4490082735328775,-3.8,-1.86849564087742,-1.86849564087742
 2006-03-30T23:00:00,46237.17478494386,166453829.22579798,686664721.1223775,7.05589704170414,6.277436291629239,58.41104042586388,0.0,0.0,0.0,7.05589704170414,7.05589704170414,0.0,1.0,84382.38051615628,303776569.85816264,1899260010.483612,-1.5280992302940914,-3.8,64.78235796492238,84382.38051615628,303776569.85816264,1899260010.483612,-1.5280992302940914,-3.8,64.78235796492238,129.56471592984477,0.0,0.5635951806995547,-3.8,-1.942563963553688,-1.942563963553688
 2006-03-31T00:00:00,47442.40183982873,170792646.62338346,672189039.4297969,7.0476968295854645,6.2856365037479165,58.41104042586389,0.0,0.0,0.0,7.0476968295854645,7.0476968295854645,0.0,1.0,82126.48737598122,295655354.5535324,1807656180.0986087,-1.637496335819267,-3.8,64.7823579649224,82126.48737598122,295655354.5535324,1807656180.0986087,-1.637496335819267,-3.8,64.7823579649224,129.5647159298448,0.0,0.6732856608355758,-3.8,-2.045833193950196,-2.045833193950196
 2006-03-31T01:00:00,39098.172053356255,140753419.39208254,499532317.46768034,6.949808569752132,6.383524763581248,58.41104042586388,0.0,0.0,0.0,6.949808569752132,6.949808569752132,0.0,1.0,76164.35218048074,274191667.8497306,1563918966.2564223,-1.9285975578998944,-3.8,64.78235796492238,76164.35218048074,274191667.8497306,1563918966.2564223,-1.9285975578998944,-3.8,64.78235796492238,129.56471592984477,0.0,0.7747394734625863,-3.8,-2.236991798620407,-2.236991798620407
 2006-03-31T02:00:00,44565.36984712083,160435331.44963497,587126395.1211601,6.999466609460479,6.333866723872905,58.411040425863895,0.0,0.0,0.0,6.999466609460479,6.999466609460479,0.0,1.0,73629.33739409468,265065614.6187408,1352611512.4926655,-2.181135686113412,-3.8,64.78235796492241,73629.33739409468,265065614.6187408,1352611512.4926655,-2.181135686113412,-3.8,64.78235796492241,129.56471592984482,0.0,0.8617239575203625,-3.8,-2.5425559464634864,-2.5425559464634864
 2006-03-31T03:00:00,32719.04378470237,117788557.62492856,386190835.735963,6.885559654769973,6.447773678563408,58.41104042586389,0.0,0.0,0.0,6.885559654769973,6.885559654769973,0.0,1.0,67469.43748560526,242889974.948179,935604105.07735,-2.6797837551932577,-3.8,64.78235796492238,67469.43748560526,242889974.948179,935604105.07735,-2.6797837551932577,-3.8,64.78235796492238,129.56471592984477,0.0,0.927919768282938,-3.8,-2.9231002918517226,-2.9231002918517226
 2006-03-31T04:00:00,1425.5635305038904,5132028.7098140055,16290206.229549007,12.542195952762748,12.523731510681978,9.735173404310643,0.0,0.0,0.0,12.542195952762748,12.542195952762748,0.0,1.0,40871.75011698114,147138300.42113212,462273306.7781676,-3.2462172988058846,-3.8,64.78235796492241,40871.75011698114,147138300.42113212,462273306.7781676,-3.2462172988058846,-3.8,64.78235796492241,129.56471592984482,0.0,0.971177074161529,-3.8,-3.278010624943191,-3.278010624943191
 2006-03-31T05:00:00,75230.78903711711,270830840.5336216,1279744882.9110694,7.392116354515771,5.941216978817608,58.411040425863895,0.0,0.0,0.0,7.392116354515771,7.392116354515771,0.0,1.0,70919.85559775826,255311480.1519297,875202447.2252641,-2.7519962006212766,-3.8,64.78235796492241,70919.85559775826,255311480.1519297,875202447.2252641,-2.7519962006212766,-3.8,64.78235796492241,129.56471592984482,0.0,0.9950811486694724,-3.8,-3.5267657119288205,-3.5267657119288205
 2006-03-31T06:00:00,73960.90448712536,266259256.15365127,1384711864.8895254,7.451621682617613,5.881711650715768,58.411040425863895,0.0,0.0,0.0,7.451621682617613,7.451621682617613,0.0,0.0,0.0,0.0,0.0,-1.1553836872372203,-1.1553836872372203,0.0,0.0,0.0,0.0,-1.1553836872372203,-1.1553836872372203,0.0,129.56471592984482,0.0,1.0,-1.892420558167172,-1.892420558167172,-1.892420558167172
 2006-03-31T07:00:00,86903.94291271495,312854194.48577386,1935408307.5869844,7.763915621620851,5.569417711712529,58.411040425863895,0.0,0.0,0.0,7.763915621620851,7.763915621620851,0.0,0.0,3077.750723008887,11079902.602831991,35164975.042926654,4.185667278579307,4.143881459541788,10.7970596608204,3077.750723008887,11079902.602831991,35164975.042926654,4.185667278579307,4.143881459541788,10.7970596608204,129.56471592984482,0.0,1.0,3.1852839221822062,3.1852839221822062,3.1852839221822062
 2006-03-31T08:00:00,99865.1340675995,359514482.6433582,2430837384.922729,8.044916213984147,5.288417119349234,58.411040425863895,0.0,0.0,0.0,8.044916213984147,8.044916213984147,0.0,0.0,73781.96890804882,265615088.0689757,1199884633.47181,8.124490230904206,6.7,64.78235796492241,73781.96890804882,265615088.0689757,1199884633.47181,8.124490230904206,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-03-31T09:00:00,108963.53168048216,392268714.0497359,2747773310.90988,8.224706172873141,5.108627160460238,58.411040425863895,0.0,0.0,0.0,8.224706172873141,8.224706172873141,0.0,0.0,74169.10112643412,267008764.0551629,1377219951.4059963,8.334765292070271,6.7,64.78235796492241,74169.10112643412,267008764.0551629,1377219951.4059963,8.334765292070271,6.7,64.78235796492241,129.56471592984482,0.0,0.9999391096582696,6.7,6.7,6.7
 2006-03-31T10:00:00,122285.46103353486,440227659.7207256,3185407135.636051,8.473003750049092,4.860329583284288,58.411040425863895,0.0,0.0,0.0,8.473003750049092,8.473003750049092,0.0,0.0,79021.71721447044,284478181.97209364,1596833273.9456425,8.595061808960763,6.7,64.78235796492241,79021.71721447044,284478181.97209364,1596833273.9456425,8.595061808960763,6.7,64.78235796492241,129.56471592984482,0.0,0.9994910219925623,6.7,6.7,6.7
 2006-03-31T11:00:00,93855.83286864808,337880998.327133,2185699710.303873,7.905887567448,5.42744576588538,58.411040425863895,0.0,0.0,0.0,7.905887567448,7.905887567448,0.0,-1.0,0.0,0.0,0.0,8.000524082401073,8.000524082401073,0.0,0.0,0.0,0.0,8.000524082401073,8.000524082401073,0.0,129.56471592984482,18.67831406789477,0.9614462000770868,7.846956912903958,6.6999654831684055,1.2345508204249818
 2006-03-31T12:00:00,61735.31844625352,222247146.4065127,893860946.0904008,7.173339804602722,6.159993528730658,58.411040425863895,0.0,0.0,0.0,7.173339804602722,7.173339804602722,0.0,-1.0,0.0,0.0,0.0,7.23262530584152,7.23262530584152,0.0,0.0,0.0,0.0,7.23262530584152,7.23262530584152,0.0,129.56471592984482,11.33138766110016,0.9018154629777873,7.346825489043771,6.699930939008053,0.0138345506035249
 2006-03-31T13:00:00,28168.54040213402,101406745.44768244,322038329.19070584,6.849184735613174,6.484148597720207,58.411040425863895,0.0,0.0,0.0,6.849184735613174,6.849184735613174,0.0,-1.0,0.0,0.0,0.0,6.892857317691489,6.892857317691489,0.0,0.0,0.0,0.0,6.892857317691489,6.892857317691489,0.0,129.56471592984482,3.842306845971436,0.881026098403158,6.904820778344933,6.69999825899959,3.2860442071106874e-08
 2006-03-31T14:00:00,43125.69043932872,155252485.58158338,492118040.5953772,6.945589178496125,6.387744154837254,58.411040425863895,0.0,0.0,0.0,6.945589178496125,6.945589178496125,0.0,-1.0,0.0,0.0,0.0,6.99396026751532,6.99396026751532,0.0,0.0,0.0,0.0,6.99396026751532,6.99396026751532,0.0,129.56471592984482,4.72332491784161,0.8677503453072192,6.954077150169282,6.700009139965977,1.36998313805e-05
 2006-03-31T15:00:00,72829.2876189951,262185435.42838228,1030355175.9952426,7.25071057984585,6.08262275348753,58.411040425863895,0.0,0.0,0.0,7.25071057984585,7.25071057984585,0.0,-1.0,0.0,0.0,0.0,7.313789849751656,7.313789849751656,0.0,0.0,0.0,0.0,7.313789849751656,7.313789849751656,0.0,129.56471592984482,9.904190158643685,0.841805691836749,7.255181921944537,6.699966995066524,0.0087452936261818
 2006-03-31T16:00:00,73867.90579039995,265924460.8454398,1016742935.4540834,7.242990160147656,6.090343173185726,58.411040425863895,0.0,0.0,0.0,7.242990160147656,7.242990160147656,0.0,-1.0,0.0,0.0,0.0,7.30576671419946,7.30576671419946,0.0,0.0,0.0,0.0,7.30576671419946,7.30576671419946,0.0,129.56471592984482,11.109595680722776,0.8026486986790946,7.327088072901169,6.699989107512992,0.0177690866217526
 2006-03-31T17:00:00,66603.688343376,239773278.0361536,788431999.8864608,7.113558005458491,6.219775327874888,58.411040425863895,0.0,0.0,0.0,7.113558005458491,7.113558005458491,0.0,0.0,41116.322699682045,148018761.71885535,483748502.1418301,7.274635775006627,6.7,64.78235796492241,41116.322699682045,148018761.71885535,483748502.1418301,7.274635775006627,6.7,64.78235796492241,129.56471592984482,0.0,0.7867583886653993,6.804573212092866,6.804573212092866,6.804573212092866
 2006-03-31T18:00:00,59162.43462622835,212984764.65442204,674191814.798452,7.048796243648251,6.284537089685128,58.411040425863895,0.0,0.0,0.0,7.048796243648251,7.048796243648251,0.0,0.0,29631.25019244722,106672500.69281,338553140.6810796,7.102247984171163,6.7,64.78235796492241,29631.25019244722,106672500.69281,338553140.6810796,7.102247984171163,6.7,64.78235796492241,129.56471592984482,0.0,0.7862421255667634,6.7,6.7,6.7
 2006-03-31T19:00:00,38578.51364198866,138882649.11115918,441217843.3370898,6.916737021259501,6.416596312073878,58.411040425863895,0.0,0.0,0.0,6.916737021259501,6.916737021259501,0.0,0.0,19382.27893295238,69776204.15862857,221971965.51951936,6.963760132472807,6.7,64.78235796492241,19382.27893295238,69776204.15862857,221971965.51951936,6.963760132472807,6.7,64.78235796492241,129.56471592984482,0.0,0.7857258624681274,6.7,6.7,6.7
 2006-03-31T20:00:00,16951.485741731176,61025348.67023224,194262186.2611175,6.776764136369654,6.556569196963725,58.411040425863895,0.0,0.0,0.0,6.776764136369654,6.776764136369654,0.0,1.0,98824.86026493138,355769496.9537529,2318573076.8749995,-0.6026931873162223,-3.370998318507638,64.78235796492241,98824.86026493138,355769496.9537529,2318573076.8749995,-0.6026931873162223,-3.370998318507638,64.78235796492241,129.56471592984482,0.0,0.7886116589987017,-1.6209983185076382,-0.9779074869377056,-0.9779074869377056
 2006-03-31T21:00:00,5285.819285794502,19028949.428860206,60443625.54019817,7.361624469588338,7.293113621397071,52.5699363832775,0.0,0.0,0.0,7.361624469588338,7.361624469588338,0.0,1.0,70598.21495293739,254153573.83057457,1054061358.154919,-2.538020384583442,-3.8,64.78235796492238,70598.21495293739,254153573.83057457,1054061358.154919,-2.538020384583442,-3.8,64.78235796492238,129.56471592984477,0.0,0.8713850415503416,-3.8,-2.5884340538850434,-2.5884340538850434
 2006-03-31T22:00:00,3434.477524069791,12364119.086651249,39281252.50964775,7.526901916010895,7.482378159762928,50.62290170241537,0.0,0.0,0.0,7.526901916010895,7.526901916010895,0.0,1.0,62826.06462868,226173832.663248,722926145.3423223,-2.9341908756540724,-3.8,64.78235796492241,62826.06462868,226173832.663248,722926145.3423223,-2.9341908756540724,-3.8,64.78235796492241,129.56471592984482,0.0,0.9346580818437878,-3.8,-2.9718823194924533,-2.9718823194924533
 2006-03-31T23:00:00,947.4797852942892,3410927.227059441,10841265.941185648,10.492502607057803,10.480214530452228,22.715404610058176,0.0,0.0,0.0,10.492502607057803,10.492502607057803,0.0,1.0,37536.03405373619,135129722.59345028,424545230.7692905,-3.2913929559276025,-3.8,64.78235796492241,37536.03405373619,135129722.59345028,424545230.7692905,-3.2913929559276025,-3.8,64.78235796492241,129.56471592984482,0.0,0.9751735087237406,-3.8,-3.3163393132147903,-3.3163393132147903
 2006-04-01T00:00:00,294.0362060770132,1058530.3418772472,3361385.976039113,12.48873286252192,12.484922860449826,3.894069361724259,0.0,0.0,0.0,12.48873286252192,12.48873286252192,0.0,1.0,17514.62422262288,63052647.201442346,198810791.2365088,-3.553654521622431,-3.791876724924175,53.985298304102,17514.62422262288,63052647.201442346,198810791.2365088,-3.553654521622431,-3.791876724924175,53.985298304102,129.56471592984482,0.0,0.9966636301959132,-3.8,-3.580384163562345,-3.580384163562345
 2006-04-01T01:00:00,0.0,0.0,0.0,12.898562868949648,12.898562868949648,0.0,0.0,0.0,0.0,12.898562868949648,12.898562868949648,0.0,1.0,0.0,0.0,0.0,-3.7297820559239554,-3.7297820559239554,0.0,0.0,0.0,0.0,-3.7297820559239554,-3.7297820559239554,0.0,129.56471592984482,0.0,1.0000000000000002,-3.743324539921048,-3.743324539921048,-3.743324539921048
 2006-04-01T02:00:00,0.0,0.0,0.0,12.898562868949645,12.898562868949645,0.0,0.0,0.0,0.0,12.898562868949645,12.898562868949645,0.0,1.0,0.0,0.0,0.0,-3.634398468496238,-3.634398468496238,0.0,0.0,0.0,0.0,-3.634398468496238,-3.634398468496238,0.0,129.56471592984482,0.0,1.0,-3.648017091855239,-3.648017091855239,-3.648017091855239
 2006-04-01T03:00:00,0.0,0.0,0.0,12.898562868949648,12.898562868949648,0.0,0.0,0.0,0.0,12.898562868949648,12.898562868949648,0.0,1.0,0.0,0.0,0.0,-3.540671724050989,-3.540671724050989,0.0,0.0,0.0,0.0,-3.540671724050989,-3.540671724050989,0.0,129.56471592984482,0.0,0.9999093337614174,-3.554221610340995,-3.554221610340995,-3.554221610340995
 2006-04-01T04:00:00,0.0,0.0,0.0,12.898562868949645,12.898562868949645,0.0,0.0,0.0,0.0,12.898562868949645,12.898562868949645,0.0,1.0,0.0,0.0,0.0,-3.445269076937488,-3.445269076937488,0.0,0.0,0.0,0.0,-3.445269076937488,-3.445269076937488,0.0,129.56471592984482,0.0,0.9994337813932628,-3.4588832870433084,-3.4588832870433084,-3.4588832870433084
 2006-04-01T05:00:00,6024.35763729317,21687687.49425541,68999726.40404451,6.705771025269882,6.627562308063498,58.411040425863895,0.0,0.0,0.0,6.705771025269882,6.705771025269882,0.0,1.0,0.0,0.0,0.0,-3.287992750483975,-3.287992750483975,0.0,0.0,0.0,0.0,-3.287992750483975,-3.287992750483975,0.0,129.56471592984482,0.0,0.9989175182946268,-3.3274079483063144,-3.3274079483063144,-3.3274079483063144
 2006-04-01T06:00:00,8591.386775512057,30928992.39184341,98530135.57256211,6.722507096944582,6.610826236388797,58.411040425863895,0.0,0.0,0.0,6.722507096944582,6.722507096944582,0.0,0.0,0.0,0.0,0.0,-2.9770675653038263,-2.9770675653038263,0.0,0.0,0.0,0.0,-2.9770675653038263,-2.9770675653038263,0.0,129.56471592984482,0.0,0.9984012551959908,-3.032053184354526,-3.032053184354526,-3.032053184354526
 2006-04-01T07:00:00,1124.9224948053843,4049720.981299385,12907227.210128956,10.712164052448284,10.69753426092401,19.470346808621297,0.0,0.0,0.0,10.712164052448284,10.712164052448284,0.0,0.0,0.0,0.0,0.0,-2.781564322379865,-2.781564322379865,0.0,0.0,0.0,0.0,-2.781564322379865,-2.781564322379865,0.0,129.56471592984482,0.0,0.9978849920973548,-2.797010614390422,-2.797010614390422,-2.797010614390422
 2006-04-01T08:00:00,2561.9947647227946,9223181.15300206,29351391.135479964,9.711937905971562,9.678669162391005,29.205520212931944,0.0,0.0,0.0,9.711937905971562,9.711937905971562,0.0,0.0,0.0,0.0,0.0,-2.685576843523832,-2.685576843523832,0.0,0.0,0.0,0.0,-2.685576843523832,-2.685576843523832,0.0,129.56471592984482,0.0,0.9973687289987188,-2.709538863636641,-2.709538863636641,-2.709538863636641
 2006-04-01T09:00:00,11704.90361148113,42137653.00133206,134110939.91344269,6.742672511175649,6.590660822157729,58.411040425863895,0.0,0.0,0.0,6.742672511175649,6.742672511175649,0.0,0.0,0.0,0.0,0.0,-2.356938517760088,-2.356938517760088,0.0,0.0,0.0,0.0,-2.356938517760088,-2.356938517760088,0.0,129.56471592984482,0.0,0.9968524659000828,-2.4323328450190864,-2.4323328450190864,-2.4323328450190864
 2006-04-01T10:00:00,14165.860494366185,50997097.779718265,162180478.448976,6.7585810508768285,6.574752282456552,58.411040425863895,0.0,0.0,0.0,6.7585810508768285,6.7585810508768285,0.0,0.0,0.0,0.0,0.0,-1.8461808569890856,-1.8461808569890856,0.0,0.0,0.0,0.0,-1.8461808569890856,-1.8461808569890856,0.0,129.56471592984482,0.0,0.996336202801447,-1.932734495170828,-1.932734495170828,-1.932734495170828
 2006-04-01T11:00:00,28134.8639265304,101285510.13550942,321978752.4893397,6.849151563824949,6.484181769508431,58.411040425863895,0.0,0.0,0.0,6.849151563824949,6.849151563824949,0.0,-1.0,0.0,0.0,0.0,-1.0981651758679736,-1.0981651758679736,0.0,0.0,0.0,0.0,-1.0981651758679736,-1.0981651758679736,0.0,129.56471592984482,0.0,0.995819939702811,-1.2710712216336777,-1.2710712216336777,-1.2710712216336777
 2006-04-01T12:00:00,43161.32366188315,155380765.18277937,493782291.4839063,6.946531111183503,6.3868022221498775,58.411040425863895,0.0,0.0,0.0,6.946531111183503,6.946531111183503,0.0,-1.0,0.0,0.0,0.0,0.2841305400546299,0.2841305400546299,0.0,0.0,0.0,0.0,0.2841305400546299,0.2841305400546299,0.0,129.56471592984482,0.0,0.9953036766041752,0.0279590818709922,0.0279590818709922,0.0279590818709922
 2006-04-01T13:00:00,52937.44062967885,190574786.2668439,603411765.4654869,7.008673784829653,6.324659548503727,58.411040425863895,0.0,0.0,0.0,7.008673784829653,7.008673784829653,0.0,-1.0,0.0,0.0,0.0,2.007237235130173,2.007237235130173,0.0,0.0,0.0,0.0,2.007237235130173,2.007237235130173,0.0,129.56471592984482,0.0,0.9947874135055392,1.6928917494909388,1.6928917494909388,1.6928917494909388
 2006-04-01T14:00:00,61174.186925350856,220227072.93126303,721993585.0957968,7.075895170387478,6.257438162945902,58.411040425863895,0.0,0.0,0.0,7.075895170387478,7.075895170387478,0.0,-1.0,0.0,0.0,0.0,4.037025393686755,4.037025393686755,0.0,0.0,0.0,0.0,4.037025393686755,4.037025393686755,0.0,129.56471592984482,0.0,0.9942711504069032,3.691759404327526,3.691759404327526,3.691759404327526
 2006-04-01T15:00:00,59433.79857781308,213961674.88012707,677281923.1606421,7.050547772722801,6.282785560610578,58.411040425863895,0.0,0.0,0.0,7.050547772722801,7.050547772722801,0.0,-1.0,0.0,0.0,0.0,6.1156858447785964,6.1156858447785964,0.0,0.0,0.0,0.0,6.1156858447785964,6.1156858447785964,0.0,129.56471592984482,0.0,0.9937548873082672,5.76834923444191,5.76834923444191,5.76834923444191
 2006-04-01T16:00:00,61502.62363023852,221409445.06885868,700799066.633106,7.063878994752268,6.269454338581113,58.411040425863895,0.0,0.0,0.0,7.063878994752268,7.063878994752268,0.0,-1.0,0.0,0.0,0.0,7.11674012342133,7.11674012342133,0.0,0.0,0.0,0.0,7.11674012342133,7.11674012342133,0.0,129.56471592984482,7.144680279711175,0.9800505804124304,7.091345984700407,6.699977499577998,1.77070704282e-05
 2006-04-01T17:00:00,6310.22955507674,22716826.398276266,72179648.5384885,7.66671390622249,7.58490043661395,45.89438890603591,0.0,0.0,0.0,7.66671390622249,7.66671390622249,0.0,0.0,8860.678288341509,31898441.83802943,101360203.09962472,6.820438939598279,6.699999999999999,64.78235796492238,8860.678288341509,31898441.83802943,101360203.09962472,6.820438939598279,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9689232266124516,6.772818216655669,6.772818216655669,6.772818216655669
 2006-04-01T18:00:00,4958.826887065207,17851776.793434743,56746143.95390916,8.175406661398192,8.111086756145388,38.940693617242594,0.0,0.0,0.0,8.175406661398192,8.175406661398192,0.0,0.0,2943.074318171159,10595067.545416173,33691751.834274724,6.740041449243542,6.699999999999998,64.78235796492238,2943.074318171159,10595067.545416173,33691751.834274724,6.740041449243542,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9684069635138156,6.699999999999998,6.699999999999998,6.699999999999998
 2006-04-01T19:00:00,5395.998328968125,19425593.98428525,61769642.95034645,7.453283879636938,7.383270144776027,48.675867021553245,0.0,0.0,0.0,7.453283879636938,7.453283879636938,0.0,0.0,2987.7328998875,10755838.439595,34184061.22706936,6.740626647742644,6.7,64.78235796492238,2987.7328998875,10755838.439595,34184061.22706936,6.740626647742644,6.7,64.78235796492238,129.56471592984477,0.0,0.96789070041518,6.7,6.7,6.7
 2006-04-01T20:00:00,3498.3489524508755,12594056.228823151,40007985.040846646,8.260326519296697,8.214979020057681,38.940693617242594,0.0,0.0,0.0,8.260326519296697,8.260326519296697,0.0,1.0,2214.076676527144,7970676.035497716,25335573.86051448,6.7301107997719205,6.699999999999998,64.78235796492238,2214.076676527144,7970676.035497716,25335573.86051448,6.7301107997719205,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9673744373165438,6.699999999999998,6.699999999999998,6.699999999999998
 2006-04-01T21:00:00,4180.197515442381,15048711.055592574,47806176.08986047,7.489620258378032,7.435433843135791,48.675867021553245,0.0,0.0,0.0,7.489620258378032,7.489620258378032,0.0,1.0,2378.4830200716056,8562538.87225778,27229757.33683212,6.732361984564637,6.7,64.78235796492238,2378.4830200716056,8562538.87225778,27229757.33683212,6.732361984564637,6.7,64.78235796492238,129.56471592984477,0.0,0.966858174217908,6.7,6.7,6.7
 2006-04-01T22:00:00,3118.5784476546087,11226882.411556594,35685499.82834169,8.26317544147627,8.222727369025796,38.940693617242594,0.0,0.0,0.0,8.26317544147627,8.26317544147627,0.0,1.0,2025.437160130937,7291573.776471373,23189751.526134063,6.727560618292526,6.7,64.78235796492241,2025.437160130937,7291573.776471373,23189751.526134063,6.727560618292526,6.7,64.78235796492241,129.56471592984482,0.0,0.966341911119272,6.7,6.7,6.7
 2006-04-01T23:00:00,3959.06768235557,14252643.656480052,45308535.77171993,7.470563797098477,7.419208395017226,48.675867021553245,0.0,0.0,0.0,7.470563797098477,7.470563797098477,0.0,1.0,2270.949487441113,8175418.154788007,25989336.612128533,6.73088782140271,6.7,64.78235796492238,2270.949487441113,8175418.154788007,25989336.612128533,6.73088782140271,6.7,64.78235796492238,129.56471592984477,0.0,0.965825648020636,6.7,6.7,6.7
 2006-04-02T00:00:00,3237.6413592780555,11655508.893401,37038889.59336189,8.224582924020622,8.182600826301714,38.940693617242594,0.0,0.0,0.0,8.224582924020622,8.224582924020622,0.0,1.0,2085.971773100237,7509498.383160853,23867489.670880463,6.728366078593845,6.699999999999998,64.78235796492238,2085.971773100237,7509498.383160853,23867489.670880463,6.728366078593845,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.965309384922,6.699999999999998,6.699999999999998,6.699999999999998
 2006-04-02T01:00:00,4018.7587297452246,14467531.427082809,45979706.58766592,7.461146885100937,7.4090307329591,48.675867021553245,0.0,0.0,0.0,7.461146885100937,7.461146885100937,0.0,1.0,2300.642325773653,8282312.37278515,26320923.41541693,6.731281898506556,6.7,64.78235796492238,2300.642325773653,8282312.37278515,26320923.41541693,6.731281898506556,6.7,64.78235796492238,129.56471592984477,0.0,0.964793121823364,6.7,6.7,6.7
 2006-04-02T02:00:00,3084.642985160856,11104714.74657908,35277828.220084235,8.239822606356112,8.199836622474711,38.940693617242594,0.0,0.0,0.0,8.239822606356112,8.239822606356112,0.0,1.0,2008.5370627324992,7230733.425836997,22981369.05001999,6.727312972927709,6.699999999999998,64.78235796492238,2008.5370627324992,7230733.425836997,22981369.05001999,6.727312972927709,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.964276858724728,6.699999999999998,6.699999999999998,6.699999999999998
 2006-04-02T03:00:00,3088.4946271125805,11118580.65760529,35310237.16678209,7.484297311016314,7.444274667776149,48.675867021553245,0.0,0.0,0.0,7.484297311016314,7.484297311016314,0.0,1.0,1832.351870005756,6596466.732020721,20980117.04530682,6.724934590436534,6.7,64.78235796492238,1832.351870005756,6596466.732020721,20980117.04530682,6.724934590436534,6.7,64.78235796492238,129.56471592984477,0.0,0.9637605956260924,6.7,6.7,6.7
 2006-04-02T04:00:00,2026.745525042644,7296283.890153518,23178106.38355637,8.299769165917674,8.273497815807032,38.940693617242594,0.0,0.0,0.0,8.299769165917674,8.299769165917674,0.0,1.0,1478.5422880552244,5322752.236998809,16932918.31549916,6.7201246331651605,6.699999999999998,64.78235796492238,1478.5422880552244,5322752.236998809,16932918.31549916,6.7201246331651605,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9632443325274562,6.699999999999998,6.699999999999998,6.699999999999998
 2006-04-02T05:00:00,7975.443069965256,28711595.05187492,91200382.48472458,6.718353446189126,6.614979887144251,58.41104042586388,0.0,0.0,0.0,6.718353446189126,6.718353446189126,0.0,1.0,4094.86521232,14741514.764352003,46893875.82163555,6.755730330315739,6.7,64.78235796492238,4094.86521232,14741514.764352003,46893875.82163555,6.755730330315739,6.7,64.78235796492238,129.56471592984477,0.0,0.9627280694288204,6.7,6.7,6.7
 2006-04-02T06:00:00,496.19630830509885,1786306.7098983563,5673293.532924035,11.218236013411756,11.211805589087412,9.735173404310643,0.0,0.0,0.0,11.218236013411756,11.218236013411756,0.0,0.0,1243.7784179308612,4477602.3045510985,14229565.086497253,6.716911765409788,6.700000000000002,64.78235796492241,1243.7784179308612,4477602.3045510985,14229565.086497253,6.716911765409788,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9622118063301848,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-02T07:00:00,3084.263497850774,11103348.592262786,35274547.6627188,8.514878886183162,8.474896531441713,38.940693617242594,0.0,0.0,0.0,8.514878886183162,8.514878886183162,0.0,0.0,2007.8125461006184,7228125.165962227,22985894.49421694,6.727318236420177,6.699999999999999,64.78235796492238,2007.8125461006184,7228125.165962227,22985894.49421694,6.727318236420177,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9616955432315484,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-02T08:00:00,27578.590700403907,99282926.5214541,318569720.32267326,6.847227650596884,6.486105682736497,58.41104042586389,0.0,0.0,0.0,6.847227650596884,6.847227650596884,0.0,0.0,14052.624659329116,50589448.77358484,160638272.03132656,6.890869008289907,6.699999999999999,64.78235796492238,14052.624659329116,50589448.77358484,160638272.03132656,6.890869008289907,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9611792801329124,6.699999999999999,6.699999999999999,6.699999999999999
