Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-02T09:00:00,8018.476218097312,28866514.385150325,91742345.52212298,9.00620732551519,8.902219271004101,38.940693617242594,0.0,0.0,0.0,9.00620732551519,9.00620732551519,0.0,0.0,4477.215925500113,16117977.331800403,51236114.67588992,6.760890785902308,6.700000000000003,64.78235796492241,4477.215925500113,16117977.331800403,51236114.67588992,6.760890785902308,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9606630170342768,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-02T10:00:00,45412.68967423809,163485682.82725722,788862320.4758457,7.113850271784411,6.219483061548968,58.41104042586388,0.0,0.0,0.0,7.113850271784411,7.113850271784411,0.0,0.0,33580.88209919309,120891175.5570952,396036494.2827567,7.170394905863048,6.699999999999999,64.78235796492238,33580.88209919309,120891175.5570952,396036494.2827567,7.170394905863048,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9601467539356404,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-02T11:00:00,67492.29974815263,242972279.09334952,1224948106.6995068,7.361058792342631,5.972274540990747,58.41104042586389,0.0,0.0,0.0,7.361058792342631,7.361058792342631,0.0,-1.0,0.0,0.0,0.0,7.429640922949097,7.429640922949097,0.0,0.0,0.0,0.0,7.429640922949097,7.429640922949097,0.0,129.56471592984477,9.984357526743551,0.9422734633224916,7.275322755294293,6.699990919811341,1.1269795081072258
 2006-04-02T12:00:00,43314.58433574202,155932503.60867134,746532425.9122757,7.08984866712562,6.243484666207759,58.41104042586388,0.0,0.0,0.0,7.08984866712562,7.08984866712562,0.0,-1.0,0.0,0.0,0.0,7.145262563304495,7.145262563304495,0.0,0.0,0.0,0.0,7.145262563304495,7.145262563304495,0.0,129.56471592984477,10.35312519670986,0.9018521754792856,7.296503584848728,6.699973733959009,0.0192428078390833
 2006-04-02T13:00:00,68700.69036516691,247322485.3146008,1299419442.8261144,7.403288589384903,5.930044743948479,58.41104042586391,0.0,0.0,0.0,7.403288589384903,7.403288589384903,0.0,-1.0,0.0,0.0,0.0,7.474482583700301,7.474482583700301,0.0,0.0,0.0,0.0,7.474482583700301,7.474482583700301,0.0,129.56471592984482,10.742539717284735,0.8666167976319675,7.319792029497037,6.699983755267962,0.0352034232294622
 2006-04-02T14:00:00,59008.80481094019,212431697.31938472,1109846980.141688,7.295822318812472,6.037511014520906,58.41104042586388,0.0,0.0,0.0,7.295822318812472,7.295822318812472,0.0,-1.0,0.0,0.0,0.0,7.361426259335706,7.361426259335706,0.0,0.0,0.0,0.0,7.361426259335706,7.361426259335706,0.0,129.56471592984477,13.597083910692389,0.8218108397712921,7.48787879999567,6.699950668185616,0.0804128255594577
 2006-04-02T15:00:00,69297.09839456549,249469554.22043583,1324231479.3405848,7.41735857431718,5.915974759016199,58.41104042586388,0.0,0.0,0.0,7.41735857431718,7.41735857431718,0.0,-1.0,0.0,0.0,0.0,7.488615001614717,7.488615001614717,0.0,0.0,0.0,0.0,7.488615001614717,7.488615001614717,0.0,129.56471592984477,11.179771670946314,0.7790915866006357,7.342495714908626,6.69999527049085,0.0808848608382803
 2006-04-02T16:00:00,59402.54056726085,213849146.0421392,1127629237.211059,7.305906662151746,6.0274266711816304,58.41104042586388,0.0,0.0,0.0,7.305906662151746,7.305906662151746,0.0,-1.0,0.0,0.0,0.0,7.371757109363405,7.371757109363405,0.0,0.0,0.0,0.0,7.371757109363405,7.371757109363405,0.0,129.56471592984477,14.000361978231147,0.733077776542243,7.505434192537096,6.69997637500656,0.1458669877284527
 2006-04-02T17:00:00,58032.43306370344,208916759.0293325,1121261784.8806095,8.435933737959404,7.164666644893024,49.89276369709207,0.0,0.0,0.0,8.435933737959404,8.435933737959404,0.0,0.0,51545.04628476033,185562166.62513724,579223088.557129,7.3879049141039745,6.699999999999999,64.7823579649224,51545.04628476033,185562166.62513724,579223088.557129,7.3879049141039745,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.71142299133045,6.7178010529355525,6.7178010529355525,6.7178010529355525
 2006-04-02T18:00:00,51915.90677959845,186897264.4065544,970287879.4584202,8.513032733831757,7.412952188472825,48.675867021553245,0.0,0.0,0.0,8.513032733831757,8.513032733831757,0.0,0.0,43796.43563035287,157667168.2692703,488914094.5294941,7.280682196251122,6.7,64.78235796492238,43796.43563035287,157667168.2692703,488914094.5294941,7.280682196251122,6.7,64.78235796492238,129.56471592984477,0.0,0.710906728231814,6.7,6.7,6.7
 2006-04-02T19:00:00,14852.93155905715,53470553.612605736,166474525.42703736,8.059300339216007,7.870602000481561,48.675867021553245,0.0,0.0,0.0,8.059300339216007,8.059300339216007,0.0,0.0,7714.338630289215,27771619.069041178,86571226.86325967,6.80288016204225,6.700000000000003,64.78235796492241,7714.338630289215,27771619.069041178,86571226.86325967,6.80288016204225,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.7103904651331782,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-02T20:00:00,42983.07470367392,154739068.93322614,785222485.8780298,7.483312856399954,6.593066480004826,55.62956231034656,0.0,0.0,0.0,7.483312856399954,7.483312856399954,0.0,1.0,109426.95237110404,393937028.5359745,2679694792.7841496,-0.1636028429420308,-3.363257657618566,64.78235796492238,109426.95237110404,393937028.5359745,2679694792.7841496,-0.1636028429420308,-3.363257657618566,64.78235796492238,129.56471592984477,0.0,0.7190529188261333,-1.672341736458712,-0.8620077270903325,-0.8620077270903325
 2006-04-02T21:00:00,10568.0116383835,38044841.89818059,118413766.6500383,9.332740905326183,9.19852028089869,38.940693617242594,0.0,0.0,0.0,9.332740905326183,9.332740905326183,0.0,1.0,72024.42404373392,259287926.55744204,1280132827.3317049,-2.267697874703802,-3.8000000000000007,64.78235796492241,72024.42404373392,259287926.55744204,1280132827.3317049,-2.267697874703802,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8134998722835042,-3.8000000000000007,-2.3520276504946973,-2.3520276504946973
 2006-04-02T22:00:00,12840.900385835572,46227241.38900805,143978310.6523224,8.050790836562543,7.887593435288893,48.67586702155324,0.0,0.0,0.0,8.050790836562543,8.050790836562543,0.0,1.0,71797.95817938494,258472649.44578585,1003300323.4932476,-2.598734645278867,-3.799999999999999,64.78235796492238,71797.95817938494,258472649.44578585,1003300323.4932476,-2.598734645278867,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8923658435659986,-3.799999999999999,-2.698532832417335,-2.698532832417335
 2006-04-02T23:00:00,37100.52679241206,133561896.45268331,704319773.0450878,8.369569939021579,7.570964883792474,48.675867021553245,0.0,0.0,0.0,8.369569939021579,8.369569939021579,0.0,1.0,68747.66249849593,247491584.9945853,964613426.1759868,-2.6451998396134075,-3.8000000000000007,64.78235796492241,68747.66249849593,247491584.9945853,964613426.1759868,-2.6451998396134075,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9488093763297696,-3.8000000000000007,-3.0817021349216684,-3.0817021349216684
 2006-04-03T00:00:00,24105.15052351959,86778541.88467054,394804571.5982312,8.189437936358468,7.741843428909658,48.67586702155324,0.0,0.0,0.0,8.189437936358468,8.189437936358468,0.0,1.0,41868.17008281419,150725412.2981311,542065472.8859828,-3.1508024999542488,-3.799999999999999,64.78235796492238,41868.17008281419,150725412.2981311,542065472.8859828,-3.1508024999542488,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9833019837584924,-3.799999999999999,-3.3976360051590504,-3.3976360051590504
 2006-04-03T01:00:00,10984.87096150952,39545535.46143428,122851444.43648888,9.338005894072266,9.198754879419894,38.940693617242594,0.0,0.0,0.0,9.338005894072266,9.338005894072266,0.0,1.0,12193.427836301327,43896340.21068478,134619377.16434312,-3.548617293449379,-3.709918327141334,32.3911789824612,12193.427836301327,43896340.21068478,134619377.16434312,-3.548617293449379,-3.709918327141334,32.3911789824612,129.56471592984477,0.0,0.9990841923122744,-3.751434826563511,-3.631931673422817,-3.631931673422817
 2006-04-03T02:00:00,27243.302949895908,98075890.61962529,504109774.512961,8.25377850646167,7.682154464937841,48.675867021553245,0.0,0.0,0.0,8.25377850646167,8.25377850646167,0.0,1.0,0.0,0.0,0.0,-3.049870242156846,-3.049870242156846,0.0,0.0,0.0,0.0,-3.049870242156846,-3.049870242156846,0.0,129.56471592984482,0.0,1.0000000000000002,-3.3438342634597,-3.3438342634597,-3.3438342634597
 2006-04-03T03:00:00,35294.993750405214,127061977.50145876,650297049.8755871,8.336347624727944,7.599062420424396,48.675867021553245,0.0,0.0,0.0,8.336347624727944,8.336347624727944,0.0,1.0,0.0,0.0,0.0,-0.2201044820460427,-0.2201044820460427,0.0,0.0,0.0,0.0,-0.2201044820460427,-0.2201044820460427,0.0,129.56471592984477,0.0,0.999789184787319,-0.5278885573548096,-0.5278885573548096,-0.5278885573548096
 2006-04-03T04:00:00,4683.329896230817,16859987.62643094,52666377.33363273,11.91081573319581,11.851119352249954,19.470346808621297,0.0,0.0,0.0,11.91081573319581,11.91081573319581,0.0,1.0,0.0,0.0,0.0,0.388596112954505,0.388596112954505,0.0,0.0,0.0,0.0,0.388596112954505,0.388596112954505,0.0,129.56471592984482,0.0,0.9992737805710336,0.3546392555997537,0.3546392555997537,0.3546392555997537
 2006-04-03T05:00:00,72872.90931364025,262342473.5291049,1180426185.2315617,7.335808178451468,5.997525154881912,58.411040425863895,0.0,0.0,0.0,7.335808178451468,7.335808178451468,0.0,1.0,0.0,0.0,0.0,3.1305705097230514,3.1305705097230514,0.0,0.0,0.0,0.0,3.1305705097230514,3.1305705097230514,0.0,129.56471592984482,0.0,0.9987575174723974,2.5145501223012423,2.5145501223012423,2.5145501223012423
 2006-04-03T06:00:00,44721.459214262,160997253.17134324,509915918.6567001,6.95567646814007,6.377656865193309,58.411040425863895,0.0,0.0,0.0,6.95567646814007,6.95567646814007,0.0,0.0,0.0,0.0,0.0,5.3331713956275335,5.3331713956275335,0.0,0.0,0.0,0.0,5.3331713956275335,5.3331713956275335,0.0,129.56471592984482,0.0,0.9982412543737617,5.071024922436221,5.071024922436221,5.071024922436221
 2006-04-03T07:00:00,43974.29098406271,158307447.54262576,501417798.63252914,6.950859266538575,6.382474066794806,58.411040425863895,0.0,0.0,0.0,6.950859266538575,6.950859266538575,0.0,0.0,11690.929026135977,42087344.49408952,133609107.69807395,6.726002621849825,6.567243444779607,43.1882386432816,11690.929026135977,42087344.49408952,133609107.69807395,6.726002621849825,6.567243444779607,43.1882386432816,129.56471592984482,0.0,0.9977249912751256,6.451804619783805,6.451804619783805,6.451804619783805
 2006-04-03T08:00:00,69968.59199519613,251886931.1827061,940441666.6697046,7.199736612881098,6.133596720452282,58.411040425863895,0.0,0.0,0.0,7.199736612881098,7.199736612881098,0.0,0.0,41295.27651067566,148662995.4384324,471820981.80746174,7.260509507757701,6.7,64.78235796492241,41295.27651067566,148662995.4384324,471820981.80746174,7.260509507757701,6.7,64.78235796492241,129.56471592984482,0.0,0.9972087281764898,6.7,6.7,6.7
 2006-04-03T09:00:00,73925.93651447461,266133371.45210853,1245634560.265632,7.372763996411543,5.960569336921837,58.411040425863895,0.0,0.0,0.0,7.372763996411543,7.372763996411543,0.0,0.0,54666.92675919624,196800936.3331065,624599354.5836247,7.441915843087688,6.7,64.78235796492241,54666.92675919624,196800936.3331065,624599354.5836247,7.441915843087688,6.7,64.78235796492241,129.56471592984482,0.0,0.9966924650778536,6.7,6.7,6.7
 2006-04-03T10:00:00,73891.20785692598,266008348.2849336,1108468754.423404,7.294994718112196,6.038338615221183,58.411040425863895,0.0,0.0,0.0,7.294994718112196,7.294994718112196,0.0,0.0,48655.96756018724,175161483.21667403,555920878.2414744,7.360378184237533,6.7,64.78235796492241,48655.96756018724,175161483.21667403,555920878.2414744,7.360378184237533,6.7,64.78235796492241,129.56471592984482,0.0,0.996176201979218,6.7,6.7,6.7
 2006-04-03T11:00:00,73879.64337407557,265966716.146672,1062984207.2821648,7.269207135041984,6.064126198291397,58.411040425863895,0.0,0.0,0.0,7.269207135041984,7.269207135041984,0.0,-1.0,0.0,0.0,0.0,7.333343781354734,7.333343781354734,0.0,0.0,0.0,0.0,7.333343781354734,7.333343781354734,0.0,129.56471592984482,9.130393187215512,0.9804368149814402,7.2158176022968545,6.699991458008559,1.1177750788114131
 2006-04-03T12:00:00,74071.20014161861,266656320.509827,1377426120.9913547,7.447490644620198,5.885842688713182,58.411040425863895,0.0,0.0,0.0,7.447490644620198,7.447490644620198,0.0,-1.0,0.0,0.0,0.0,7.403302819316564,7.403302819316564,0.0,0.0,0.0,0.0,7.403302819316564,7.403302819316564,0.0,129.56471592984482,16.524922375335745,0.9347714301257986,7.496427068634211,6.56144344842929,0.0991522887798927
 2006-04-03T13:00:00,74933.59079352295,269760926.8566826,1443000370.154359,7.484672846678433,5.848660486654947,58.411040425863895,0.0,0.0,0.0,7.484672846678433,7.484672846678433,0.0,-1.0,0.0,0.0,0.0,7.537745175570037,7.537745175570037,0.0,0.0,0.0,0.0,7.537745175570037,7.537745175570037,0.0,129.56471592984482,12.461077345583073,0.8841158807822836,7.418871017913943,6.699962328458418,0.0306625502565795
 2006-04-03T14:00:00,73928.1315339782,266141273.52232155,1254527285.3699622,7.377807001481293,5.955526331852087,58.411040425863895,0.0,0.0,0.0,7.377807001481293,7.377807001481293,0.0,-1.0,0.0,0.0,0.0,7.447213836986307,7.447213836986307,0.0,0.0,0.0,0.0,7.447213836986307,7.447213836986307,0.0,129.56471592984482,13.56405493725052,0.8333973405992109,7.479101989277692,6.699977368626004,0.0398180223467202
 2006-04-03T15:00:00,73932.06551781108,266155435.86411983,1270059477.8263564,7.386613304443635,5.946720028889744,58.411040425863895,0.0,0.0,0.0,7.386613304443635,7.386613304443635,0.0,-1.0,0.0,0.0,0.0,7.456518550481573,7.456518550481573,0.0,0.0,0.0,0.0,7.456518550481573,7.456518550481573,0.0,129.56471592984482,12.835124452076258,0.7888549436599576,7.432005001411099,6.700001646861296,0.0442589449975495
 2006-04-03T16:00:00,73881.48704587154,265973353.3651376,1070120658.5830176,7.273252610186755,6.060080723146626,58.411040425863895,0.0,0.0,0.0,7.273252610186755,7.273252610186755,0.0,-1.0,0.0,0.0,0.0,7.337588539243261,7.337588539243261,0.0,0.0,0.0,0.0,7.337588539243261,7.337588539243261,0.0,129.56471592984482,11.692958013696504,0.7449390323658812,7.361434252936436,6.699957836573222,0.0367392510589585
 2006-04-03T17:00:00,73876.85993385738,265956695.76188663,1051910737.6539748,7.262928395907367,6.070404937426012,58.411040425863895,0.0,0.0,0.0,7.262928395907367,7.262928395907367,0.0,0.0,51918.61515181377,186907014.5465296,622040125.2118369,7.438842389277856,6.7,64.78235796492241,51918.61515181377,186907014.5465296,622040125.2118369,7.438842389277856,6.7,64.78235796492241,129.56471592984482,0.0,0.7282800470411118,6.81205577048224,6.81205577048224,6.81205577048224
 2006-04-03T18:00:00,73850.06898538361,265860248.347381,946855070.790612,7.20336833779271,6.129964995540671,58.411040425863895,0.0,0.0,0.0,7.20336833779271,7.20336833779271,0.0,0.0,41579.23088876575,149685231.1995567,475065314.9317157,7.264372789494094,6.7,64.78235796492241,41579.23088876575,149685231.1995567,475065314.9317157,7.264372789494094,6.7,64.78235796492241,129.56471592984482,0.0,0.7277637839424759,6.7,6.7,6.7
 2006-04-03T19:00:00,69782.73896881288,251217860.2877264,800998000.0408667,7.12068047927932,6.212652854054061,58.411040425863895,0.0,0.0,0.0,7.12068047927932,7.12068047927932,0.0,0.0,35188.540323511355,126678745.16464087,402048201.3122809,7.177660847063092,6.7,64.78235796492241,35188.540323511355,126678745.16464087,402048201.3122809,7.177660847063092,6.7,64.78235796492241,129.56471592984482,0.0,0.7272475208438399,6.7,6.7,6.7
 2006-04-03T20:00:00,58910.8082617283,212078909.7422219,671334470.6720903,7.047176400465822,6.286156932867558,58.411040425863895,0.0,0.0,0.0,7.047176400465822,7.047176400465822,0.0,1.0,105960.86958388856,381459130.5019988,2616365227.507547,-0.1886313460941186,-3.3122020807881696,64.78235796492241,105960.86958388856,381459130.5019988,2616365227.507547,-0.1886313460941186,-3.3122020807881696,64.78235796492241,129.56471592984482,0.0,0.7326170567273297,-1.562202080788169,-0.8246456294873963,-0.8246456294873963
 2006-04-03T21:00:00,27262.759470975685,98145934.09551248,321968587.713375,7.2188170900413935,6.853843642639163,55.165982624427,0.0,0.0,0.0,7.2188170900413935,7.2188170900413935,0.0,1.0,71510.4749329338,257437709.75856167,1346861738.8066912,-2.187936545862974,-3.8,64.78235796492238,71510.4749329338,257437709.75856167,1346861738.8066912,-2.187936545862974,-3.8,64.78235796492238,129.56471592984477,0.0,0.8247343018349066,-3.8,-2.391226548443784,-2.391226548443784
 2006-04-03T22:00:00,15123.530738706462,54444710.65934329,172670586.9736885,7.849566921517958,7.653839593699279,48.67586702155322,0.0,0.0,0.0,7.849566921517958,7.849566921517958,0.0,1.0,70598.21495293737,254153573.83057457,976434494.3812116,-2.630866615011311,-3.799999999999999,64.78235796492238,70598.21495293737,254153573.83057457,976434494.3812116,-2.630866615011311,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9009190521234934,-3.799999999999999,-2.7478989620048675,-2.7478989620048675
 2006-04-03T23:00:00,16364.788568119804,58913238.845231295,186923235.3448383,7.822699789682371,7.610814533100943,48.67586702155324,0.0,0.0,0.0,7.822699789682371,7.822699789682371,0.0,1.0,57211.39544022828,205961023.58482188,666468277.3943608,-3.0017714224014376,-3.799999999999999,64.78235796492238,57211.39544022828,205961023.58482188,666468277.3943608,-3.0017714224014376,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9543810744241458,-3.799999999999999,-3.1278663857826565,-3.1278663857826565
 2006-04-04T00:00:00,15990.653160683683,57566351.378461264,182534903.9319569,7.833235366896269,7.626329447666868,48.675867021553245,0.0,0.0,0.0,7.833235366896269,7.833235366896269,0.0,1.0,36211.52404944179,130361486.57799044,409564574.9913146,-3.309347032900325,-3.799999999999999,64.78235796492238,36211.52404944179,130361486.57799044,409564574.9913146,-3.309347032900325,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9864018734085626,-3.799999999999999,-3.429869929156654,-3.429869929156654
 2006-04-04T01:00:00,24192.892870895088,87094414.33522232,277925567.15677226,6.824187564610249,6.509145768723132,58.41104042586389,0.0,0.0,0.0,6.824187564610249,6.824187564610249,0.0,1.0,6875.497800824077,24751792.08296668,77764203.76020159,-3.307584296519067,-3.4007650229265654,21.5941193216408,6875.497800824077,24751792.08296668,77764203.76020159,-3.307584296519067,-3.4007650229265654,21.5941193216408,129.56471592984477,0.0,0.9996642550979794,-3.5393665986971143,-3.46249506878148,-3.46249506878148
 2006-04-04T02:00:00,18032.041356776605,64915348.88439582,211634101.63486388,7.865426521422947,7.625525079456409,48.67586702155322,0.0,0.0,0.0,7.865426521422947,7.865426521422947,0.0,1.0,0.0,0.0,0.0,-2.710812077724114,-2.710812077724114,0.0,0.0,0.0,0.0,-2.710812077724114,-2.710812077724114,0.0,129.56471592984477,0.0,0.9997166315447972,-2.826916165583288,-2.826916165583288,-2.826916165583288
 2006-04-04T03:00:00,16172.454248070768,58220835.29305477,184542798.36767456,7.899383305677522,7.690194456735071,48.67586702155324,0.0,0.0,0.0,7.899383305677522,7.899383305677522,0.0,1.0,0.0,0.0,0.0,-1.5884451479974186,-1.5884451479974186,0.0,0.0,0.0,0.0,-1.5884451479974186,-1.5884451479974186,0.0,129.56471592984477,0.0,0.9992003684461612,-1.6777086337010438,-1.6777086337010438,-1.6777086337010438
 2006-04-04T04:00:00,1421.912086653374,5118883.511952148,16266451.20472258,12.348714044204906,12.33027652826012,9.735173404310643,0.0,0.0,0.0,12.348714044204906,12.348714044204906,0.0,1.0,0.0,0.0,0.0,-1.3596919270891237,-1.3596919270891237,0.0,0.0,0.0,0.0,-1.3596919270891237,-1.3596919270891237,0.0,129.56471592984482,0.0,0.9986841053475256,-1.3784885637309523,-1.3784885637309523,-1.3784885637309523
 2006-04-04T05:00:00,74112.26080300049,266804138.8908018,1050280414.0615385,7.262006067070174,6.071327266263207,58.411040425863895,0.0,0.0,0.0,7.262006067070174,7.262006067070174,0.0,1.0,0.0,0.0,0.0,0.667967068813219,0.667967068813219,0.0,0.0,0.0,0.0,0.667967068813219,0.667967068813219,0.0,129.56471592984482,0.0,0.9981678422488895,0.1151004219783286,0.1151004219783286,0.1151004219783286
 2006-04-04T06:00:00,74458.94649591463,268052207.38529265,1329478706.6635036,7.420305133078014,5.913028200255366,58.411040425863895,0.0,0.0,0.0,7.420305133078014,7.420305133078014,0.0,0.0,0.0,0.0,0.0,4.3966629378891335,4.3966629378891335,0.0,0.0,0.0,0.0,4.3966629378891335,4.3966629378891335,0.0,129.56471592984482,0.0,0.9976515791502536,3.7059530878451454,3.7059530878451454,3.7059530878451454
 2006-04-04T07:00:00,89835.06251231798,323406225.0443447,2044042594.5627823,7.825528895676526,5.507804437656854,58.411040425863895,0.0,0.0,0.0,7.825528895676526,7.825528895676526,0.0,0.0,65368.709055478736,235327352.5997234,931396283.372299,7.80592835771985,6.7,64.78235796492241,65368.709055478736,235327352.5997234,931396283.372299,7.80592835771985,6.7,64.78235796492241,129.56471592984482,0.0,0.9971353160516178,6.621127538846668,6.621127538846668,6.621127538846668
 2006-04-04T08:00:00,111117.12533936226,400021651.2217041,2779322885.754224,8.242610056291566,5.090723277041813,58.411040425863895,0.0,0.0,0.0,8.242610056291566,8.242610056291566,0.0,0.0,75806.3057897971,272902700.8432696,1393620369.2591836,8.354194330067699,6.7,64.78235796492241,75806.3057897971,272902700.8432696,1393620369.2591836,8.354194330067699,6.7,64.78235796492241,129.56471592984482,0.0,0.9966190529529818,6.7,6.7,6.7
 2006-04-04T09:00:00,125042.8895891887,450154402.5210793,3223427202.914671,8.494575295202791,4.838758038130588,58.411040425863895,0.0,0.0,0.0,8.494575295202791,8.494575295202791,0.0,0.0,80396.53517865935,289427526.6431737,1616551605.5893812,8.618431905169556,6.7,64.78235796492241,80396.53517865935,289427526.6431737,1616551605.5893812,8.618431905169556,6.7,64.78235796492241,129.56471592984482,0.0,0.996102789854346,6.7,6.7,6.7
 2006-04-04T10:00:00,137136.9095302577,493692874.3089278,3591589289.930633,8.70349274224524,4.629840591088141,58.411040425863895,0.0,0.0,0.0,8.70349274224524,8.70349274224524,0.0,0.0,85335.75498583273,307208717.9489978,1801467667.4121628,8.837512534971578,6.7,64.78235796492241,85335.75498583273,307208717.9489978,1801467667.4121628,8.837512534971578,6.7,64.78235796492241,129.56471592984482,0.0,0.99558652675571,6.7,6.7,6.7
 2006-04-04T11:00:00,130879.8525581588,471167469.20937175,3388984687.0307503,8.58851805603251,4.7448152773008685,58.411040425863895,0.0,0.0,0.0,8.58851805603251,8.58851805603251,0.0,-1.0,0.0,0.0,0.0,8.716940966213405,8.716940966213405,0.0,0.0,0.0,0.0,8.716940966213405,8.716940966213405,0.0,129.56471592984482,26.860509293473587,0.9432175349809276,8.384064862516198,6.699984633253036,1.6135608354342883
 2006-04-04T12:00:00,148369.4269970396,534129937.1893426,3934702767.857286,8.898220732597343,4.435112600736036,58.411040425863895,0.0,0.0,0.0,8.898220732597343,8.898220732597343,0.0,-1.0,0.0,0.0,0.0,9.041817844827063,9.041817844827063,0.0,0.0,0.0,0.0,9.041817844827063,9.041817844827063,0.0,129.56471592984482,40.17075347882397,0.8119163352602538,8.963259785792319,6.699981624272271,1.6294236769950723
 2006-04-04T13:00:00,155947.36204031477,561410503.3451332,4130510660.539358,9.009363950709194,4.323969382624186,58.411040425863895,0.0,0.0,0.0,9.009363950709194,9.009363950709194,0.0,-1.0,0.0,0.0,0.0,9.158536475378234,9.158536475378234,0.0,0.0,0.0,0.0,9.158536475378234,9.158536475378234,0.0,129.56471592984482,51.68303802053419,0.660685139841004,9.18686933528008,6.7000557394876665,2.938227967302484
 2006-04-04T14:00:00,143302.44305224964,515888794.98809874,3740297601.464176,8.787884556336438,4.545448776996942,58.411040425863895,0.0,0.0,0.0,8.787884556336438,8.787884556336438,0.0,-1.0,0.0,0.0,0.0,8.926108095856195,8.926108095856195,0.0,0.0,0.0,0.0,8.926108095856195,8.926108095856195,0.0,129.56471592984482,46.30095547254712,0.5175109536801675,8.939026666466349,6.699998690171395,2.673307313818229
 2006-04-04T15:00:00,143049.94505129286,514979802.1846544,3746689450.7148447,8.791511979265492,4.541821354067891,58.411040425863895,0.0,0.0,0.0,8.791511979265492,8.791511979265492,0.0,-1.0,0.0,0.0,0.0,8.929899395088034,8.929899395088034,0.0,0.0,0.0,0.0,8.929899395088034,8.929899395088034,0.0,129.56471592984482,48.21890461544877,0.3811415997839191,8.931411306967652,6.699999542240783,2.932054287016133
 2006-04-04T16:00:00,106063.5101416318,381828636.5098745,2547532631.6626625,8.11111190432422,5.222221429009159,58.411040425863895,0.0,0.0,0.0,8.11111190432422,8.11111190432422,0.0,-1.0,0.0,0.0,0.0,8.216206390320586,8.216206390320586,0.0,0.0,0.0,0.0,8.216206390320586,8.216206390320586,0.0,129.56471592984482,33.86859980860831,0.2610288518663455,8.345329904251095,6.699963049561723,1.9784898012771173
 2006-04-04T17:00:00,94066.13370868033,338638081.3512492,2127844409.34982,7.873052764248186,5.460280569085195,58.411040425863895,0.0,0.0,0.0,7.873052764248186,7.873052764248186,0.0,0.0,78174.18623829146,281427070.4578492,1268763244.4942555,8.206018044490143,6.7,64.78235796492241,78174.18623829146,281427070.4578492,1268763244.4942555,8.206018044490143,6.7,64.78235796492241,129.56471592984482,0.0,0.2219597502239198,6.939547306409827,6.939547306409827,6.939547306409827
 2006-04-04T18:00:00,91476.83197595608,329316595.1134419,2045375372.0101087,7.826278668526844,5.507054664806538,58.411040425863895,0.0,0.0,0.0,7.826278668526844,7.826278668526844,0.0,0.0,74960.56298897807,269858026.760321,1025439138.0264952,7.917594676026439,6.7,64.78235796492241,74960.56298897807,269858026.760321,1025439138.0264952,7.917594676026439,6.7,64.78235796492241,129.56471592984482,0.0,0.2214434871252838,6.7,6.7,6.7
 2006-04-04T19:00:00,94971.25442469916,341896515.92891693,2181315987.576331,7.903384097439698,5.42994923589368,58.411040425863895,0.0,0.0,0.0,7.903384097439698,7.903384097439698,0.0,0.0,74879.03551427972,269564527.851407,1093640458.472022,7.998487137972011,6.7,64.78235796492241,74879.03551427972,269564527.851407,1093640458.472022,7.998487137972011,6.7,64.78235796492241,129.56471592984482,0.0,0.2209272240266479,6.7,6.7,6.7
 2006-04-04T20:00:00,91528.86741466126,329503922.6927805,2075473016.606469,7.843351636909765,5.489981696423616,58.411040425863895,0.0,0.0,0.0,7.843351636909765,7.843351636909765,0.0,1.0,136431.70103567117,491154123.72841614,3586420927.1336417,1.2560658666975697,-3.022528837329,64.78235796492241,136431.70103567117,491154123.72841614,3586420927.1336417,1.2560658666975697,-3.022528837329,64.78235796492241,129.56471592984482,0.0,0.2353979826617704,-1.2725288373289996,-0.201443091427848,-0.201443091427848
 2006-04-04T21:00:00,48410.70829147005,174278549.84929216,920584396.820091,7.544778549058335,6.501006007004211,55.62956231034656,0.0,0.0,0.0,7.544778549058335,7.544778549058335,0.0,1.0,90986.54945451015,327551578.0362366,2149729370.233728,-1.2292378897795022,-3.8000000000000007,64.78235796492241,90986.54945451015,327551578.0362366,2149729370.233728,-1.2292378897795022,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3583635214964255,-3.8000000000000007,-1.788070544506924,-1.788070544506924
 2006-04-04T22:00:00,52386.17314758026,188590223.331289,877818353.1318047,7.164284132563542,6.169049200769838,58.41104042586389,0.0,0.0,0.0,7.164284132563542,7.164284132563542,0.0,1.0,88078.84070431108,317083826.5355198,2041988823.9703507,-1.3577692761220643,-3.8,64.7823579649224,88078.84070431108,317083826.5355198,2041988823.9703507,-1.3577692761220643,-3.8,64.7823579649224,129.5647159298448,0.0,0.4769075552064835,-3.8,-1.8872705505539988,-1.8872705505539988
 2006-04-04T23:00:00,34658.706035239775,124771341.72686318,435746519.4087347,8.064782548642508,7.570812801320838,48.675867021553245,0.0,0.0,0.0,8.064782548642508,8.064782548642508,0.0,1.0,80846.44549686287,291047203.7887064,1759228885.3277562,-1.6952710799752069,-3.8,64.78235796492238,80846.44549686287,291047203.7887064,1759228885.3277562,-1.6952710799752069,-3.8,64.78235796492238,129.56471592984477,0.0,0.5904188720607992,-3.8,-1.962183258348687,-1.962183258348687
 2006-04-05T00:00:00,19249.191133308686,69297088.07991129,219688276.77340323,6.791178812385202,6.542154520948176,58.41104042586388,0.0,0.0,0.0,6.791178812385202,6.791178812385202,0.0,1.0,75745.23724625575,272682854.08652073,1549842892.5533972,-1.945366069857867,-3.799999999999999,64.78235796492238,75745.23724625575,272682854.08652073,1549842892.5533972,-1.945366069857867,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6985743888972246,-3.799999999999999,-2.081908055796399,-2.081908055796399
 2006-04-05T01:00:00,9049.482963183722,32578138.6674614,103610184.7314781,6.725387122488972,6.607946210844406,58.41104042586388,0.0,0.0,0.0,6.725387122488972,6.725387122488972,0.0,1.0,71511.2978757618,257440672.3527425,1311650530.6619368,-2.2300278520281065,-3.799999999999999,64.78235796492238,71511.2978757618,257440672.3527425,1311650530.6619368,-2.2300278520281065,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7971916332210753,-3.799999999999999,-2.3000224360132204,-2.3000224360132204
 2006-04-05T02:00:00,3330.417459124683,11989502.852848858,38081782.422500335,7.675895168882633,7.632730972017076,48.675867021553245,0.0,0.0,0.0,7.675895168882633,7.675895168882633,0.0,1.0,70598.21495293739,254153573.83057457,1006726246.4943024,-2.5946374736912587,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1006726246.4943024,-2.5946374736912587,-3.8,64.78235796492241,129.56471592984482,0.0,0.879679777608275,-3.8,-2.6301808097531176,-2.6301808097531176
 2006-04-05T03:00:00,206.25826463813164,742529.7526972739,2358684.361600389,12.096341115826336,12.093667655315322,4.867586702155324,0.0,0.0,0.0,12.096341115826336,12.096341115826336,0.0,1.0,59705.93377840261,214941361.60224932,677584854.9429215,-2.98845632871971,-3.8,64.78235796492241,59705.93377840261,214941361.60224932,677584854.9429215,-2.98845632871971,-3.8,64.78235796492241,129.56471592984482,0.0,0.9403332069511344,-3.8,-3.0146873723488863,-3.0146873723488863
 2006-04-05T04:00:00,0.0,0.0,0.0,12.588112222739651,12.588112222739651,0.0,0.0,0.0,0.0,12.588112222739651,12.588112222739651,0.0,1.0,35045.79086411025,126164847.11079688,396379738.6957833,-3.3251216036568785,-3.8,64.78235796492241,35045.79086411025,126164847.11079688,396379738.6957833,-3.3251216036568785,-3.8,64.78235796492241,129.56471592984482,0.0,0.9784767790496732,-3.8,-3.3488259195848915,-3.3488259195848915
 2006-04-05T05:00:00,704.6590753225277,2536772.6711611,8059422.988011411,10.618864526475711,10.60972954828828,19.470346808621297,0.0,0.0,0.0,10.618864526475711,10.618864526475711,0.0,1.0,13627.97764789329,49060719.53241586,154534102.7708977,-3.596859073766478,-3.7820290705392647,43.1882386432816,13627.97764789329,49060719.53241586,154534102.7708977,-3.596859073766478,-3.7820290705392647,43.1882386432816,129.56471592984482,0.0,0.9977996410910978,-3.791706309181306,-3.6205441347982674,-3.6205441347982674
 2006-04-05T06:00:00,0.0,0.0,0.0,12.588104656602455,12.588104656602455,0.0,0.0,0.0,0.0,12.588104656602455,12.588104656602455,0.0,0.0,0.0,0.0,0.0,-3.6925835049419233,-3.6925835049419233,0.0,0.0,0.0,0.0,-3.6925835049419233,-3.6925835049419233,0.0,129.56471592984482,0.0,0.9999990017967854,-3.7065900013608686,-3.7065900013608686,-3.7065900013608686
 2006-04-05T07:00:00,2298.4210975011906,8274315.951004285,26339521.33787988,9.667916827420887,9.63806176226569,29.205520212931944,0.0,0.0,0.0,9.667916827420887,9.667916827420887,0.0,0.0,0.0,0.0,0.0,-3.58171073336644,-3.58171073336644,0.0,0.0,0.0,0.0,-3.58171073336644,-3.58171073336644,0.0,129.56471592984482,0.0,0.9996928573065076,-3.5996639174408447,-3.5996639174408447,-3.5996639174408447
 2006-04-05T08:00:00,358.8068535380166,1291704.6727368592,4118853.4827213953,11.67236523310748,11.66769670524335,9.735173404310652,0.0,0.0,0.0,11.67236523310748,11.67236523310748,0.0,0.0,0.0,0.0,0.0,-3.476710715909126,-3.476710715909126,0.0,0.0,0.0,0.0,-3.476710715909126,-3.476710715909126,0.0,129.56471592984482,0.0,0.9991765942078716,-3.4903408180375526,-3.4903408180375526,-3.4903408180375526
 2006-04-05T09:00:00,0.0,0.0,0.0,12.6704771818835,12.6704771818835,0.0,0.0,0.0,0.0,12.6704771818835,12.6704771818835,0.0,0.0,0.0,0.0,0.0,-3.3911775495432326,-3.3911775495432326,0.0,0.0,0.0,0.0,-3.3911775495432326,-3.3911775495432326,0.0,129.56471592984482,0.0,0.9986603311092356,-3.4050562610526334,-3.4050562610526334,-3.4050562610526334
 2006-04-05T10:00:00,0.0,0.0,0.0,12.6704771818835,12.6704771818835,0.0,0.0,0.0,0.0,12.6704771818835,12.6704771818835,0.0,0.0,0.0,0.0,0.0,-3.307914311680729,-3.307914311680729,0.0,0.0,0.0,0.0,-3.307914311680729,-3.307914311680729,0.0,129.56471592984482,0.0,0.9981440680105996,-3.32179113491752,-3.32179113491752,-3.32179113491752
 2006-04-05T11:00:00,1036.7847065261578,3732424.943494168,11854117.010587895,10.678670642012936,10.665234444181126,14.602760106465972,0.0,0.0,0.0,10.678670642012936,10.678670642012936,0.0,-1.0,6905.60876430085,24860191.55148306,142186967.11016017,5.469279840017474,5.301052763369532,5.3985298304102,6905.60876430085,24860191.55148306,142186967.11016017,5.469279840017474,5.301052763369532,5.3985298304102,107.970596608204,12.832805974161651,0.9741076902207756,5.185591398065092,4.384145326275126,1.423689961557277
 2006-04-05T12:00:00,0.0,0.0,0.0,12.668492833866097,12.668492833866097,0.0,0.0,0.0,0.0,12.668492833866097,12.668492833866097,0.0,-1.0,0.0,0.0,0.0,6.715936999218496,6.715936999218496,0.0,0.0,0.0,0.0,6.715936999218496,6.715936999218496,0.0,129.56471592984482,0.3074282054927567,0.9461392483211616,6.715937056988326,6.700001634579102,0.0
 2006-04-05T13:00:00,0.0,0.0,0.0,12.668492833866097,12.668492833866097,0.0,0.0,0.0,0.0,12.668492833866097,12.668492833866097,0.0,-1.0,0.0,0.0,0.0,6.715936271790284,6.715936271790284,0.0,0.0,0.0,0.0,6.715936271790284,6.715936271790284,0.0,129.56471592984482,0.3074254923225261,0.944654078614419,6.715936195463516,6.700000915734505,0.0
 2006-04-05T14:00:00,0.0,0.0,0.0,12.668492833866097,12.668492833866097,0.0,0.0,0.0,0.0,12.668492833866097,12.668492833866097,0.0,-1.0,0.0,0.0,0.0,6.715936360433666,6.715936360433666,0.0,0.0,0.0,0.0,6.715936360433666,6.715936360433666,0.0,129.56471592984482,0.3074274431819898,0.9431689184342572,6.715936364810035,6.700000983557248,0.0
 2006-04-05T15:00:00,0.0,0.0,0.0,12.668492833866097,12.668492833866097,0.0,0.0,0.0,0.0,12.668492833866097,12.668492833866097,0.0,-1.0,0.0,0.0,0.0,6.7159362767013,6.7159362767013,0.0,0.0,0.0,0.0,6.7159362767013,6.7159362767013,0.0,129.56471592984482,0.3074282069285408,0.9416837562609665,6.715936318010701,6.700000897280321,0.0
 2006-04-05T16:00:00,0.0,0.0,0.0,12.668492833866097,12.668492833866097,0.0,0.0,0.0,0.0,12.668492833866097,12.668492833866097,0.0,-1.0,0.0,0.0,0.0,6.71593627514035,6.71593627514035,0.0,0.0,0.0,0.0,6.71593627514035,6.71593627514035,0.0,129.56471592984482,0.3074277954084625,0.940198595059072,6.7159362972797245,6.700000897929514,0.0
 2006-04-05T17:00:00,0.0,0.0,0.0,12.668492833866097,12.668492833866097,0.0,0.0,0.0,0.0,12.668492833866097,12.668492833866097,0.0,0.0,1365.827347450322,4916978.45082116,15643056.911554726,6.718591654117823,6.7,64.78235796492241,1365.827347450322,4916978.45082116,15643056.911554726,6.718591654117823,6.7,64.78235796492241,129.56471592984482,0.0,0.9392786392580522,6.702656255901602,6.702656255901602,6.702656255901602
 2006-04-05T18:00:00,353.9373603668439,1274174.497320638,4047151.052278504,11.670467316435117,11.665880060319244,9.735173404310649,0.0,0.0,0.0,11.670467316435117,11.670467316435117,0.0,0.0,1170.513090132795,4213847.124478063,13416860.5478743,6.715945885358534,6.7,64.78235796492241,1170.513090132795,4213847.124478063,13416860.5478743,6.715945885358534,6.7,64.78235796492241,129.56471592984482,0.0,0.9387623761594164,6.7,6.7,6.7
 2006-04-05T19:00:00,352.4429233929906,1268794.524214766,4035011.5760101527,11.670377928416404,11.665804431904986,9.735173404310649,0.0,0.0,0.0,11.670377928416404,11.670377928416404,0.0,0.0,1169.9709150763356,4211895.294274808,13410793.58207284,6.715938674794231,6.7,64.78235796492241,1169.9709150763356,4211895.294274808,13410793.58207284,6.715938674794231,6.7,64.78235796492241,129.56471592984482,0.0,0.9382461130607804,6.7,6.7,6.7
 2006-04-05T20:00:00,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,1.0,89816.96230480116,323341064.2972842,1795050881.216019,-1.326899965694924,-3.470079635252022,64.78235796492241,89816.96230480116,323341064.2972842,1795050881.216019,-1.326899965694924,-3.470079635252022,64.78235796492241,129.56471592984482,0.0,0.9243073549982718,-1.7200796352520211,-1.599039410103054,-1.599039410103054
 2006-04-05T21:00:00,0.0,0.0,0.0,12.6683760828595,12.6683760828595,0.0,0.0,0.0,0.0,12.6683760828595,12.6683760828595,0.0,1.0,42207.71565450948,151947776.35623407,477927353.5443494,-3.227471662028457,-3.8000000000000007,64.78235796492241,42207.71565450948,151947776.35623407,477927353.5443494,-3.227471662028457,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9684150276850044,-3.8000000000000007,-3.252127513700484,-3.252127513700484
 2006-04-05T22:00:00,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,1.0,22811.67058381242,82122014.10172471,259078818.4002137,-3.4895698099059094,-3.8,64.78235796492241,22811.67058381242,82122014.10172471,259078818.4002137,-3.4895698099059094,-3.8,64.78235796492241,129.56471592984482,0.0,0.9938135717047554,-3.8,-3.5110827802471074,-3.5110827802471074
 2006-04-05T23:00:00,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,1.0,0.0,0.0,0.0,-3.7405916390516887,-3.7405916390516887,0.0,0.0,0.0,0.0,-3.7405916390516887,-3.7405916390516887,0.0,129.56471592984482,0.0,1.0000000000000002,-3.760182523057251,-3.760182523057251,-3.760182523057251
 2006-04-06T00:00:00,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,1.0,0.0,0.0,0.0,-3.652372209904609,-3.652372209904609,0.0,0.0,0.0,0.0,-3.652372209904609,-3.652372209904609,0.0,129.56471592984482,0.0,0.99993923031776,-3.665996854744888,-3.665996854744888,-3.665996854744888
 2006-04-06T01:00:00,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,1.0,0.0,0.0,0.0,-3.558831342919341,-3.558831342919341,0.0,0.0,0.0,0.0,-3.558831342919341,-3.558831342919341,0.0,129.56471592984482,0.0,0.9994912633115433,-3.5723880050854704,-3.5723880050854704,-3.5723880050854704
 2006-04-06T02:00:00,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,1.0,0.0,0.0,0.0,-3.465608253861342,-3.465608253861342,0.0,0.0,0.0,0.0,-3.465608253861342,-3.465608253861342,0.0,129.56471592984482,0.0,0.9989750002129072,-3.479290598176402,-3.479290598176402,-3.479290598176402
 2006-04-06T03:00:00,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,1.0,0.0,0.0,0.0,-3.3725533554400697,-3.3725533554400697,0.0,0.0,0.0,0.0,-3.3725533554400697,-3.3725533554400697,0.0,129.56471592984482,0.0,0.9984587371142716,-3.386107903280314,-3.386107903280314,-3.386107903280314
 2006-04-06T04:00:00,0.0,0.0,0.0,12.6683760828595,12.6683760828595,0.0,0.0,0.0,0.0,12.6683760828595,12.6683760828595,0.0,1.0,0.0,0.0,0.0,-3.276976505227983,-3.276976505227983,0.0,0.0,0.0,0.0,-3.276976505227983,-3.276976505227983,0.0,129.56471592984482,0.0,0.9979424740156356,-3.290527104109179,-3.290527104109179,-3.290527104109179
 2006-04-06T05:00:00,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,0.0,0.0,0.0,12.668376082859496,12.668376082859496,0.0,1.0,0.0,0.0,0.0,-3.183299875546322,-3.183299875546322,0.0,0.0,0.0,0.0,-3.183299875546322,-3.183299875546322,0.0,129.56471592984482,0.0,0.9974262109169996,-3.197018929210182,-3.197018929210182,-3.197018929210182
 2006-04-06T06:00:00,1479.0006846814529,5324402.46485323,16934329.271949857,8.676665786118155,8.657471512721708,38.940693617242594,0.0,0.0,0.0,8.676665786118155,8.676665786118155,0.0,0.0,0.0,0.0,0.0,-3.0959102534108536,-3.0959102534108536,0.0,0.0,0.0,0.0,-3.0959102534108536,-3.0959102534108536,0.0,129.56471592984482,0.0,0.9969099478183636,-3.1104503153606387,-3.1104503153606387,-3.1104503153606387
 2006-04-06T07:00:00,2252.3730232365456,8108542.883651566,25815145.944273308,8.182281516729454,8.153021139114516,40.56322251796103,0.0,0.0,0.0,8.182281516729454,8.182281516729454,0.0,0.0,30571.428174340883,110057141.4276272,707333875.7526327,2.43009354869696,1.5922585764020394,21.5941193216408,30571.428174340883,110057141.4276272,707333875.7526327,2.43009354869696,1.5922585764020394,21.5941193216408,107.97059660820396,0.0,0.9963936847197276,1.3365296633959447,1.3365296633959447,1.3365296633959447
 2006-04-06T08:00:00,3736.046580619645,13449767.69023072,42850767.41726259,7.6854585539361,7.63688894824783,48.675867021553245,0.0,0.0,0.0,7.6854585539361,7.6854585539361,0.0,0.0,2950.2405785069536,10620866.082625031,33858137.01057313,6.740238874973226,6.7,64.78235796492241,2950.2405785069536,10620866.082625031,33858137.01057313,6.740238874973226,6.7,64.78235796492241,129.56471592984482,0.0,0.9958774216210916,6.7,6.7,6.7
 2006-04-06T09:00:00,1891.7812836535068,6810412.6211526245,21649550.728398178,7.664542383645597,7.640003624264684,48.675867021553245,0.0,0.0,0.0,7.664542383645597,7.664542383645597,0.0,0.0,1239.0025108864695,4460409.039191291,14185249.95595478,6.716859100964489,6.7,64.78235796492241,1239.0025108864695,4460409.039191291,14185249.95595478,6.716859100964489,6.7,64.78235796492241,129.56471592984482,0.0,0.995361158522456,6.7,6.7,6.7
 2006-04-06T10:00:00,0.0,0.0,0.0,12.580304690397398,12.580304690397398,0.0,0.0,0.0,0.0,12.580304690397398,12.580304690397398,0.0,0.0,1182.1604151203685,4255777.494433327,13536876.315634832,6.716088521722534,6.7,64.78235796492241,1182.1604151203685,4255777.494433327,13536876.315634832,6.716088521722534,6.7,64.78235796492241,129.56471592984482,0.0,0.9948448954238196,6.7,6.7,6.7
 2006-04-06T11:00:00,9093.508400458384,32736630.24165018,104212601.72470202,6.72572809232463,6.607605241008749,58.411040425863895,0.0,0.0,0.0,6.72572809232463,6.72572809232463,0.0,-1.0,0.0,0.0,0.0,6.764476615006573,6.764476615006573,0.0,0.0,0.0,0.0,6.764476615006573,6.764476615006573,0.0,129.56471592984482,0.8294242538222353,0.9933878158499132,6.743338885302944,6.69998829793803,1.1166666666666667
 2006-04-06T12:00:00,32378.70196171873,116563327.06218742,370813518.7833276,6.876830824010754,6.4565025093226245,58.411040425863895,0.0,0.0,0.0,6.876830824010754,6.876830824010754,0.0,-1.0,0.0,0.0,0.0,6.92254658396583,6.92254658396583,0.0,0.0,0.0,0.0,6.92254658396583,6.92254658396583,0.0,129.56471592984482,3.698512245346032,0.984951869414279,6.897140604931557,6.699977419112309,2.514745300885579e-09
 2006-04-06T13:00:00,48763.68707561699,175549273.47222114,558398594.6831056,6.9831581349627925,6.3501751983705885,58.411040425863895,0.0,0.0,0.0,6.9831581349627925,6.9831581349627925,0.0,-1.0,0.0,0.0,0.0,7.033392186284349,7.033392186284349,0.0,0.0,0.0,0.0,7.033392186284349,7.033392186284349,0.0,129.56471592984482,5.879864572047775,0.9678080200463998,7.018587242156489,6.699984714128565,1.5637794096e-06
 2006-04-06T14:00:00,61843.24212192354,222635671.63892472,705371959.7072737,7.0664714430693545,6.266861890264025,58.411040425863895,0.0,0.0,0.0,7.0664714430693545,7.0664714430693545,0.0,-1.0,0.0,0.0,0.0,7.120747257966461,7.120747257966461,0.0,0.0,0.0,0.0,7.120747257966461,7.120747257966461,0.0,129.56471592984482,7.392703614117047,0.9448576824416032,7.105509467460279,6.69999248882831,5.78897381588e-05
 2006-04-06T15:00:00,69833.73907380366,251401460.6656932,795467548.6285089,7.1175450326918765,6.215788300641504,58.411040425863895,0.0,0.0,0.0,7.1175450326918765,7.1175450326918765,0.0,-1.0,0.0,0.0,0.0,7.174291714552498,7.174291714552498,0.0,0.0,0.0,0.0,7.174291714552498,7.174291714552498,0.0,129.56471592984482,8.528195606891684,0.9169391756292308,7.172057335296724,6.700002203755254,0.0004011249243947
 2006-04-06T16:00:00,48843.14586285377,175835325.1062736,559084860.5764346,6.983546994265748,6.349786339067632,58.411040425863895,0.0,0.0,0.0,6.983546994265748,6.983546994265748,0.0,-1.0,0.0,0.0,0.0,7.033758346902077,7.033758346902077,0.0,0.0,0.0,0.0,7.033758346902077,7.033758346902077,0.0,129.56471592984482,6.581064486681711,0.8909586988498441,7.0588851137739725,6.699969562520411,0.0001171039056164
 2006-04-06T17:00:00,40252.2396098071,144908062.59530556,461075443.7078769,6.927992081991483,6.4053412513418975,58.411040425863895,0.0,0.0,0.0,6.927992081991483,6.927992081991483,0.0,0.0,24234.25901958065,87243332.47049035,277584597.871608,7.029817469776501,6.7,64.78235796492241,24234.25901958065,87243332.47049035,277584597.871608,7.029817469776501,6.7,64.78235796492241,129.56471592984482,0.0,0.882041154728643,6.754243002988207,6.754243002988207,6.754243002988207
 2006-04-06T18:00:00,20234.38512612544,72843786.4540516,232053322.2712336,6.79818339031699,6.53514994301639,58.411040425863895,0.0,0.0,0.0,6.79818339031699,6.79818339031699,0.0,0.0,10216.911583771556,36780881.7015776,117352472.96462443,6.839457605137329,6.7,64.78235796492241,10216.911583771556,36780881.7015776,117352472.96462443,6.839457605137329,6.7,64.78235796492241,129.56471592984482,0.0,0.881524891630007,6.7,6.7,6.7
 2006-04-06T19:00:00,3127.2918239071546,11258250.566065757,35815211.49109001,7.778435142869385,7.7378400428838,48.675867021553245,0.0,0.0,0.0,7.778435142869385,7.778435142869385,0.0,0.0,1853.863012054032,6673906.843394516,21242523.64385501,6.725246341892965,6.7,64.78235796492241,1853.863012054032,6673906.843394516,21242523.64385501,6.725246341892965,6.7,64.78235796492241,129.56471592984482,0.0,0.8810086285313711,6.7,6.7,6.7
 2006-04-06T20:00:00,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,1.0,95267.4306064424,342962750.1831926,1995178600.761809,-1.0544602864511228,-3.4367464382509048,64.78235796492241,95267.4306064424,342962750.1831926,1995178600.761809,-1.0544602864511228,-3.4367464382509048,64.78235796492241,129.56471592984482,0.0,0.8753176411257844,-1.6867464382509043,-1.318871691096738,-1.318871691096738
 2006-04-06T21:00:00,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,1.0,61508.855389353215,221431879.4016716,702104070.444134,-2.9591101198383645,-3.8,64.78235796492241,61508.855389353215,221431879.4016716,702104070.444134,-2.9591101198383645,-3.8,64.78235796492241,129.56471592984482,0.0,0.936452251314476,-3.8,-2.9852414304654498,-2.9852414304654498
 2006-04-06T22:00:00,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,1.0,36646.72565814433,131928212.3693196,415147123.3777844,-3.3026470196534348,-3.8,64.78235796492241,36646.72565814433,131928212.3693196,415147123.3777844,-3.3026470196534348,-3.8,64.78235796492241,129.56471592984482,0.0,0.97622405678767,-3.8,-3.326590920476441,-3.326590920476441
 2006-04-06T23:00:00,0.0,0.0,0.0,13.215492223926107,13.215492223926107,0.0,0.0,0.0,0.0,13.215492223926107,13.215492223926107,0.0,1.0,17026.64320154145,61295915.52554922,193520631.7555814,-3.5601047708401925,-3.791989696809765,53.985298304102,17026.64320154145,61295915.52554922,193520631.7555814,-3.5601047708401925,-3.791989696809765,53.985298304102,129.56471592984482,0.0,0.9970627590203404,-3.8,-3.585563816594544,-3.585563816594544
 2006-04-07T00:00:00,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,1.0,0.0,0.0,0.0,-3.730161927241486,-3.730161927241486,0.0,0.0,0.0,0.0,-3.730161927241486,-3.730161927241486,0.0,129.56471592984482,0.0,1.0,-3.743728654913226,-3.743728654913226,-3.743728654913226
 2006-04-07T01:00:00,0.0,0.0,0.0,13.215492223926107,13.215492223926107,0.0,0.0,0.0,0.0,13.215492223926107,13.215492223926107,0.0,1.0,0.0,0.0,0.0,-3.636036834813502,-3.636036834813502,0.0,0.0,0.0,0.0,-3.636036834813502,-3.636036834813502,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6496518383657057,-3.6496518383657057,-3.6496518383657057
