Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-07T02:00:00,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,1.0,0.0,0.0,0.0,-3.543871354160744,-3.543871354160744,0.0,0.0,0.0,0.0,-3.543871354160744,-3.543871354160744,0.0,129.56471592984482,0.0,1.0,-3.55755186869588,-3.55755186869588,-3.55755186869588
 2006-04-07T03:00:00,0.0,0.0,0.0,13.215492223926107,13.215492223926107,0.0,0.0,0.0,0.0,13.215492223926107,13.215492223926107,0.0,1.0,0.0,0.0,0.0,-3.4517914302652684,-3.4517914302652684,0.0,0.0,0.0,0.0,-3.4517914302652684,-3.4517914302652684,0.0,129.56471592984482,0.0,0.9998519529163862,-3.465404224279398,-3.465404224279398,-3.465404224279398
 2006-04-07T04:00:00,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,1.0,0.0,0.0,0.0,-3.3573325607377247,-3.3573325607377247,0.0,0.0,0.0,0.0,-3.3573325607377247,-3.3573325607377247,0.0,129.56471592984482,0.0,0.999349102325914,-3.3708858194908147,-3.3708858194908147,-3.3708858194908147
 2006-04-07T05:00:00,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,0.0,0.0,0.0,13.215492223926104,13.215492223926104,0.0,1.0,0.0,0.0,0.0,-3.265001267857292,-3.265001267857292,0.0,0.0,0.0,0.0,-3.265001267857292,-3.265001267857292,0.0,129.56471592984482,0.0,0.9988328392272776,-3.278728053522717,-3.278728053522717,-3.278728053522717
 2006-04-07T06:00:00,898.8003039970052,3235681.094389219,10304100.78708851,10.491761377497768,10.480082160997386,24.337933510776622,0.0,0.0,0.0,10.491761377497768,10.491761377497768,0.0,0.0,0.0,0.0,0.0,-3.178884714553002,-3.178884714553002,0.0,0.0,0.0,0.0,-3.178884714553002,-3.178884714553002,0.0,129.56471592984482,0.0,0.9983165761286418,-3.192921410301459,-3.192921410301459,-3.192921410301459
 2006-04-07T07:00:00,3402.2230624309013,12248003.024751248,38978198.51620191,8.320480405652347,8.276300126757802,43.80828031939791,0.0,0.0,0.0,8.320480405652347,8.320480405652347,0.0,0.0,0.0,0.0,0.0,-1.234438696856346,-1.234438696856346,0.0,0.0,0.0,0.0,-1.234438696856346,-1.234438696856346,0.0,129.56471592984477,0.0,0.9978003130300056,-3.0736922239721984,-3.0736922239721984,-3.0736922239721984
 2006-04-07T08:00:00,1269.632524362886,4570677.08770639,14545156.071744137,10.916936312559749,10.900449999242648,19.470346808621297,0.0,0.0,0.0,10.916936312559749,10.916936312559749,0.0,0.0,25224.15703266622,90806965.3175984,600923482.2140664,5.165610690514562,4.453048795061947,32.3911789824612,25224.15703266622,90806965.3175984,600923482.2140664,5.165610690514562,4.453048795061947,32.3911789824612,107.970596608204,0.0,0.99728404993137,2.8445469251953583,2.8445469251953583,2.8445469251953583
 2006-04-07T09:00:00,29731.71937856717,107034189.76284182,340147340.03080976,6.859452822404118,6.473880510929263,58.411040425863895,0.0,0.0,0.0,6.859452822404118,6.859452822404118,0.0,0.0,14586.900243426611,52512840.8763358,167328847.2763983,6.898830878560873,6.7,64.78235796492241,14586.900243426611,52512840.8763358,167328847.2763983,6.898830878560873,6.7,64.78235796492241,129.56471592984482,0.0,0.996767786832734,6.7,6.7,6.7
 2006-04-07T10:00:00,71443.48490197369,257196545.64710525,927275702.946765,7.192270440258677,6.141062893074703,58.411040425863895,0.0,0.0,0.0,7.192270440258677,7.192270440258677,0.0,0.0,40706.330967149486,146542791.48173815,465101393.4053833,7.252535341131831,6.7,64.78235796492241,40706.330967149486,146542791.48173815,465101393.4053833,7.252535341131831,6.7,64.78235796492241,129.56471592984482,0.0,0.996251523734098,6.7,6.7,6.7
 2006-04-07T11:00:00,73914.0755087041,266090671.8313347,1198842899.64076,7.3462346634715265,5.987098669861855,58.411040425863895,0.0,0.0,0.0,7.3462346634715265,7.3462346634715265,0.0,-1.0,0.0,0.0,0.0,7.4141168558774195,7.4141168558774195,0.0,0.0,0.0,0.0,7.4141168558774195,7.4141168558774195,0.0,129.56471592984482,10.185248232951263,0.978574040018037,7.281433019586103,6.699968680863012,1.1194860977759464
 2006-04-07T12:00:00,84030.863684883,302511109.2655788,1820921898.40844,7.698985231862868,5.634348101470512,58.411040425863895,0.0,0.0,0.0,7.698985231862868,7.698985231862868,0.0,-1.0,0.0,0.0,0.0,7.783967332200159,7.783967332200159,0.0,0.0,0.0,0.0,7.783967332200159,7.783967332200159,0.0,129.56471592984482,17.123984514192795,0.9259749477604724,7.7121503656112225,6.69996531557672,0.0628484379682257
 2006-04-07T13:00:00,94414.98812370397,339893957.24533427,2229265916.330167,7.930583972914302,5.402749360419079,58.411040425863895,0.0,0.0,0.0,7.930583972914302,7.930583972914302,0.0,-1.0,0.0,0.0,0.0,8.026988083584351,8.026988083584351,0.0,0.0,0.0,0.0,8.026988083584351,8.026988083584351,0.0,129.56471592984482,21.32978195183004,0.8530358879245131,7.969713693085917,6.700015434536383,0.2563047262795333
 2006-04-07T14:00:00,103621.20829110232,373036349.84796834,2573445507.316102,8.125818692003127,5.207514641330253,58.411040425863895,0.0,0.0,0.0,8.125818692003127,8.125818692003127,0.0,-1.0,0.0,0.0,0.0,8.231187480786803,8.231187480786803,0.0,0.0,0.0,0.0,8.231187480786803,8.231187480786803,0.0,129.56471592984482,25.385558159650245,0.7698366134392255,8.16972362247832,6.699994497733183,0.6575276113841362
 2006-04-07T15:00:00,114950.15362290862,413820553.0424711,2984242791.4773865,8.358864142731946,4.974469190601433,58.411040425863895,0.0,0.0,0.0,8.358864142731946,8.358864142731946,0.0,-1.0,0.0,0.0,0.0,8.475987974745891,8.475987974745891,0.0,0.0,0.0,0.0,8.475987974745891,8.475987974745891,0.0,129.56471592984482,32.24202097087823,0.6667568335622631,8.467296797259939,6.699981863517093,1.363268073383069
 2006-04-07T16:00:00,92884.2269304248,334383216.9495293,2173669422.709835,7.899044269380808,5.434289063952573,58.411040425863895,0.0,0.0,0.0,7.899044269380808,7.899044269380808,0.0,-1.0,0.0,0.0,0.0,7.993805095422933,7.993805095422933,0.0,0.0,0.0,0.0,7.993805095422933,7.993805095422933,0.0,129.56471592984482,24.779361977016205,0.5694888670438139,8.082655179291473,6.70003504317232,0.8333259268385823
 2006-04-07T17:00:00,84902.9460566072,305650605.80378586,1857969068.896116,7.719992788200419,5.61334054513296,58.411040425863895,0.0,0.0,0.0,7.719992788200419,7.719992788200419,0.0,0.0,75500.03529867837,271800127.0752421,1107555786.3341336,8.014867399763263,6.7,64.78235796492241,75500.03529867837,271800127.0752421,1107555786.3341336,8.014867399763263,6.7,64.78235796492241,129.56471592984482,0.0,0.5362406900771562,6.908946499371647,6.908946499371647,6.908946499371647
 2006-04-07T18:00:00,76292.12462509934,274651648.65035754,1452921193.8446243,7.490301200684485,5.843032132648895,58.411040425863895,0.0,0.0,0.0,7.490301200684485,7.490301200684485,0.0,0.0,63685.75527993736,229268719.0077745,728485549.754483,7.5652244691656465,6.7,64.78235796492241,63685.75527993736,229268719.0077745,728485549.754483,7.5652244691656465,6.7,64.78235796492241,129.56471592984482,0.0,0.5357244269785203,6.7,6.7,6.7
 2006-04-07T19:00:00,68513.76135514792,246649540.87853253,923376184.4429868,7.1900655069380415,6.143267826395338,58.411040425863895,0.0,0.0,0.0,7.1900655069380415,7.1900655069380415,0.0,0.0,40551.51282233038,145985446.16038936,463323077.3660841,7.250408732580755,6.7,64.78235796492241,40551.51282233038,145985446.16038936,463323077.3660841,7.250408732580755,6.7,64.78235796492241,129.56471592984482,0.0,0.5352081638798843,6.7,6.7,6.7
 2006-04-07T20:00:00,49918.78607405516,179707629.86659855,569068379.9642779,6.989206128677204,6.344127204656175,58.411040425863895,0.0,0.0,0.0,6.989206128677204,6.989206128677204,0.0,1.0,108120.185326333,389232667.1747989,2703868491.9833307,-0.0758252327277448,-3.303855131429051,64.78235796492241,108120.185326333,389232667.1747989,2703868491.9833307,-0.0758252327277448,-3.303855131429051,64.78235796492241,129.56471592984482,0.0,0.5458520618428709,-1.5538551314290503,-0.637628876974412,-0.637628876974412
 2006-04-07T21:00:00,20258.30102429994,72929883.6874798,233521748.5679856,6.90237241671112,6.6376682348086655,56.78851152514543,0.0,0.0,0.0,6.90237241671112,6.90237241671112,0.0,1.0,77138.7366677875,277699452.0040351,1608656015.8949356,-1.875091731136236,-3.799999999999999,64.78235796492238,77138.7366677875,277699452.0040351,1608656015.8949356,-1.875091731136236,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6540516290237945,-3.799999999999999,-2.022264674091312,-2.022264674091312
 2006-04-07T22:00:00,9298.422189953557,33474319.88383281,106353144.45293725,6.726941296724603,6.606392036608778,58.41104042586388,0.0,0.0,0.0,6.726941296724603,6.726941296724603,0.0,1.0,72254.71888475046,260116987.9851017,1402003932.8589835,-2.122019504899073,-3.799999999999999,64.78235796492238,72254.71888475046,260116987.9851017,1402003932.8589835,-2.122019504899073,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7573842508289875,-3.799999999999999,-2.194331588971378,-2.194331588971378
 2006-04-07T23:00:00,3901.300543319576,14044681.955950473,44618806.178513706,7.381049567628962,7.330475720516066,48.675867021553245,0.0,0.0,0.0,7.381049567628962,7.381049567628962,0.0,1.0,70598.21495293737,254153573.83057457,1135460966.4573488,-2.4406717333546,-3.8,64.78235796492238,70598.21495293737,254153573.83057457,1135460966.4573488,-2.4406717333546,-3.8,64.78235796492238,129.56471592984477,0.0,0.8474832718814325,-3.8,-2.479957943014258,-2.479957943014258
 2006-04-08T00:00:00,3291.850736202666,11850662.6503296,37653394.71626193,7.362975726884902,7.320297107494409,48.675867021553245,0.0,0.0,0.0,7.362975726884902,7.362975726884902,0.0,1.0,67616.71003194476,243420156.1150012,821026810.3620005,-2.8167980145924574,-3.8,64.78235796492241,67616.71003194476,243420156.1150012,821026810.3620005,-2.8167980145924574,-3.8,64.78235796492241,129.56471592984482,0.0,0.9177441893640156,-3.8,-2.853414513821894,-2.853414513821894
 2006-04-08T01:00:00,99.60722416795213,358586.0070046276,1140473.3574332595,10.54747553882949,10.546182864954297,2.433793351077662,0.0,0.0,0.0,10.54747553882949,10.54747553882949,0.0,1.0,44599.648069972165,160558733.05189982,504437092.5012735,-3.1957307322967083,-3.8,64.78235796492241,44599.648069972165,160558733.05189982,504437092.5012735,-3.1957307322967083,-3.8,64.78235796492241,129.56471592984482,0.0,0.9649920392533136,-3.8,-3.22072033962723,-3.22072033962723
 2006-04-08T02:00:00,1099.60103666892,3958563.732008111,12583764.125895444,9.030542779359983,9.016279655578684,24.337933510776622,0.0,0.0,0.0,9.030542779359983,9.030542779359983,0.0,1.0,24454.4146456278,88035892.72426009,276838567.6573717,-3.4682959509375824,-3.799999999999999,64.78235796492238,24454.4146456278,88035892.72426009,276838567.6573717,-3.4682959509375824,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9921446572816436,-3.799999999999999,-3.4914702357201377,-3.4914702357201377
 2006-04-08T03:00:00,3756.462732406336,13523265.836662805,42948873.5642048,7.348611048418167,7.299930134804311,48.675867021553245,0.0,0.0,0.0,7.348611048418167,7.348611048418167,0.0,1.0,2845.338509416141,10243218.633898107,32345883.86250182,-3.677276946153005,-3.71603689681164,10.7970596608204,2845.338509416141,10243218.633898107,32345883.86250182,-3.677276946153005,-3.71603689681164,10.7970596608204,129.56471592984477,0.0,1.0,-3.742002157060632,-3.707946039394829,-3.707946039394829
 2006-04-08T04:00:00,1123.542341337259,4044752.428814132,12854901.882076813,9.72617385330591,9.711603278656348,9.735173404310643,0.0,0.0,0.0,9.72617385330591,9.72617385330591,0.0,1.0,0.0,0.0,0.0,-3.535957987775049,-3.535957987775049,0.0,0.0,0.0,0.0,-3.535957987775049,-3.535957987775049,0.0,129.56471592984482,0.0,1.0,-3.552465958226964,-3.552465958226964,-3.552465958226964
 2006-04-08T05:00:00,0.0,0.0,0.0,10.329332945844016,10.329332945844016,0.0,0.0,0.0,0.0,10.329332945844016,10.329332945844016,0.0,1.0,0.0,0.0,0.0,-3.4444549033643668,-3.4444549033643668,0.0,0.0,0.0,0.0,-3.4444549033643668,-3.4444549033643668,0.0,129.56471592984482,0.0,1.0,-3.45822744088054,-3.45822744088054,-3.45822744088054
 2006-04-08T06:00:00,902.2303487332878,3248029.255439836,10320189.417853031,8.807854333045531,8.796156880740188,24.337933510776622,0.0,0.0,0.0,8.807854333045531,8.807854333045531,0.0,0.0,0.0,0.0,0.0,-3.358682301654444,-3.358682301654444,0.0,0.0,0.0,0.0,-3.358682301654444,-3.358682301654444,0.0,129.56471592984482,0.0,0.9999004551581784,-3.3725679734598333,-3.3725679734598333,-3.3725679734598333
 2006-04-08T07:00:00,12863.989269364823,46310361.36971337,147106376.25292104,7.969949456804584,7.803203028324095,38.94069361724259,0.0,0.0,0.0,7.969949456804584,7.969949456804584,0.0,0.0,0.0,0.0,0.0,-3.12541443450324,-3.12541443450324,0.0,0.0,0.0,0.0,-3.12541443450324,-3.12541443450324,0.0,129.56471592984477,0.0,0.9994204634884042,-3.214366798310699,-3.214366798310699,-3.214366798310699
 2006-04-08T08:00:00,53693.25133276603,193295704.7979577,612245186.8679379,7.013682059398138,6.319651273935243,58.411040425863895,0.0,0.0,0.0,7.013682059398138,7.013682059398138,0.0,0.0,0.0,0.0,0.0,-1.7435874611792703,-1.7435874611792703,0.0,0.0,0.0,0.0,-1.7435874611792703,-1.7435874611792703,0.0,129.56471592984482,0.0,0.9989042003897682,-2.0631007558133976,-2.0631007558133976,-2.0631007558133976
 2006-04-08T09:00:00,73799.44895497304,265678016.2379029,1053403667.6146928,7.26377714269174,6.069556190641641,58.411040425863895,0.0,0.0,0.0,7.26377714269174,7.26377714269174,0.0,0.0,0.0,0.0,0.0,0.9435969109921926,0.9435969109921926,0.0,0.0,0.0,0.0,0.9435969109921926,0.9435969109921926,0.0,129.56471592984482,0.0,0.9983879372911324,0.3925500799693507,0.3925500799693507,0.3925500799693507
 2006-04-08T10:00:00,76056.4872827552,273803354.21791875,1484669033.309548,7.508301247681856,5.825032085651524,58.411040425863895,0.0,0.0,0.0,7.508301247681856,7.508301247681856,0.0,0.0,4710.983559061157,16959540.812620167,53852953.88316657,5.080954730204559,5.016968981714192,10.7970596608204,4710.983559061157,16959540.812620167,53852953.88316657,5.080954730204559,5.016968981714192,10.7970596608204,129.56471592984482,0.0,0.9978716741924964,4.309005074275539,4.309005074275539,4.309005074275539
 2006-04-08T11:00:00,81201.16936563943,292324209.716302,1706486767.6241713,7.634086525042356,5.699246808291023,58.411040425863895,0.0,0.0,0.0,7.634086525042356,7.634086525042356,0.0,-1.0,0.0,0.0,0.0,7.705599979588597,7.705599979588597,0.0,0.0,0.0,0.0,7.705599979588597,7.705599979588597,0.0,129.56471592984482,13.943874584281303,0.9729008919872804,7.524577516878051,6.7000016120694985,1.1415550757090536
 2006-04-08T12:00:00,84300.56190442003,303482022.8559121,1832520339.8346453,7.705561909947694,5.627771423385686,58.411040425863895,0.0,0.0,0.0,7.705561909947694,7.705561909947694,0.0,-1.0,0.0,0.0,0.0,7.791013092705135,7.791013092705135,0.0,0.0,0.0,0.0,7.791013092705135,7.791013092705135,0.0,129.56471592984482,18.228437061823247,0.907579889013672,7.783101558586495,6.699977688695274,0.0881063138447886
 2006-04-08T13:00:00,89740.02417706883,323064087.0374477,2050942776.48478,7.829436502220357,5.503896831113022,58.411040425863895,0.0,0.0,0.0,7.829436502220357,7.829436502220357,0.0,-1.0,0.0,0.0,0.0,7.920881433727922,7.920881433727922,0.0,0.0,0.0,0.0,7.920881433727922,7.920881433727922,0.0,129.56471592984482,20.283376451580533,0.8381583497916499,7.899955200197365,6.7000125612584,0.2343959341216412
 2006-04-08T14:00:00,92889.45442741847,334402035.9387065,2173949276.5368533,7.899202877700023,5.434130455633358,58.411040425863895,0.0,0.0,0.0,7.899202877700023,7.899202877700023,0.0,-1.0,0.0,0.0,0.0,7.993946900954199,7.993946900954199,0.0,0.0,0.0,0.0,7.993946900954199,7.993946900954199,0.0,129.56471592984482,22.04845732825083,0.7611416750068264,7.983853003056423,6.699937378579945,0.4382771842536528
 2006-04-08T15:00:00,92039.462622211,331342065.43995965,2140924689.977079,7.880471839278182,5.452861494055199,58.411040425863895,0.0,0.0,0.0,7.880471839278182,7.880471839278182,0.0,-1.0,0.0,0.0,0.0,7.980078397050673,7.980078397050673,0.0,0.0,0.0,0.0,7.980078397050673,7.980078397050673,0.0,129.56471592984482,22.35403361983103,0.6820391021467728,7.980489585255875,6.700022205898438,0.5586715301211272
 2006-04-08T16:00:00,88838.01602179855,319816857.6784748,2015068809.42022,7.809090655406145,5.524242677927234,58.411040425863895,0.0,0.0,0.0,7.809090655406145,7.809090655406145,0.0,-1.0,0.0,0.0,0.0,7.887177522351659,7.887177522351659,0.0,0.0,0.0,0.0,7.887177522351659,7.887177522351659,0.0,129.56471592984482,21.398489736040272,0.6049580265371773,7.9167463914311265,6.699987181873722,0.5490662156773123
 2006-04-08T17:00:00,69771.17548291128,251176231.7384805,1532277213.4972234,9.243063695924432,7.505682130230618,47.70234968112218,0.0,0.0,0.0,9.243063695924432,9.243063695924432,0.0,0.0,62203.9682112853,223934285.56062704,931721517.7293186,7.806098853439874,6.7,64.78235796492241,62203.9682112853,223934285.56062704,931721517.7293186,7.806098853439874,6.7,64.78235796492241,129.56471592984482,0.0,0.5745302882617317,6.890922925736689,6.890922925736689,6.890922925736689
 2006-04-08T18:00:00,51914.34055757709,186891626.00727755,1038294474.4418542,10.346582420940392,9.169375691880282,38.940693617242594,0.0,0.0,0.0,10.346582420940392,10.346582420940392,0.0,0.0,44421.92016890412,159918912.60805482,525065040.53444207,7.323591171607248,6.7,64.78235796492241,44421.92016890412,159918912.60805482,525065040.53444207,7.323591171607248,6.7,64.78235796492241,129.56471592984482,0.0,0.5740140251630957,6.7,6.7,6.7
 2006-04-08T19:00:00,51910.94257576824,186879393.2727656,798513899.3872783,8.613673908041788,7.70840383791784,48.67586702155324,0.0,0.0,0.0,8.613673908041788,8.613673908041788,0.0,0.0,35107.89033762603,126388405.21545368,402915982.71658057,7.178617962232387,6.7,64.7823579649224,35107.89033762603,126388405.21545368,402915982.71658057,7.178617962232387,6.7,64.7823579649224,129.5647159298448,0.0,0.5734977620644597,6.7,6.7,6.7
 2006-04-08T20:00:00,30423.113238004124,109523207.65681486,385247554.5574342,8.321986958975824,7.885260843440464,48.675867021553245,0.0,0.0,0.0,8.321986958975824,8.321986958975824,0.0,1.0,104407.8784410388,375868362.38773954,2548190218.697953,-0.1963227040423173,-3.238056134641438,64.78235796492241,104407.8784410388,375868362.38773954,2548190218.697953,-0.1963227040423173,-3.238056134641438,64.78235796492241,129.56471592984482,0.0,0.584029420567623,-1.5744434547496895,-0.6698012974344504,-0.6698012974344504
 2006-04-08T21:00:00,6654.430260553779,23955948.937993605,76140542.68903105,8.12384146943679,8.037538457366324,48.675867021553245,0.0,0.0,0.0,8.12384146943679,8.12384146943679,0.0,1.0,74556.98016677494,268405128.60038984,1500449126.1425092,-2.0043731833858547,-3.8,64.78235796492238,74556.98016677494,268405128.60038984,1500449126.1425092,-2.0043731833858547,-3.8,64.78235796492238,129.56471592984477,0.0,0.6903376257249821,-3.8,-2.069466071238636,-2.069466071238636
 2006-04-08T22:00:00,3950.359139467251,14221292.902082102,45223832.022444,9.448313361839483,9.397053804379278,38.940693617242594,0.0,0.0,0.0,9.448313361839483,9.448313361839483,0.0,1.0,71021.57242285192,255677660.72226697,1308139970.0413504,-2.2342166521953186,-3.799999999999999,64.78235796492238,71021.57242285192,255677660.72226697,1308139970.0413504,-2.2342166521953186,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.789927476809901,-3.799999999999999,-2.2785955286805493,-2.2785955286805493
 2006-04-08T23:00:00,3470.4721084722173,12493699.590499982,39728819.23730289,8.029777410001376,7.984746434725143,48.675867021553245,0.0,0.0,0.0,8.029777410001376,8.029777410001376,0.0,1.0,70598.21495293737,254153573.83057457,1034028528.3775666,-2.561981037756355,-3.8,64.78235796492238,70598.21495293737,254153573.83057457,1034028528.3775666,-2.561981037756355,-3.8,64.78235796492238,129.56471592984477,0.0,0.8739306172400734,-3.8,-2.601007966190165,-2.601007966190165
 2006-04-09T00:00:00,1318.93922254037,4748181.201145331,15118803.089616723,10.634753899487707,10.617617422862097,29.205520212931944,0.0,0.0,0.0,10.634753899487707,10.634753899487707,0.0,1.0,61555.42903900088,221599544.5404031,703998177.7352297,-2.9568435424943185,-3.8,64.78235796492241,61555.42903900088,221599544.5404031,703998177.7352297,-2.9568435424943185,-3.8,64.78235796492241,129.56471592984482,0.0,0.9364106947260216,-3.8,-2.9849302086086844,-2.9849302086086844
 2006-04-09T01:00:00,0.0,0.0,0.0,14.57903039021966,14.57903039021966,0.0,0.0,0.0,0.0,14.57903039021966,14.57903039021966,0.0,1.0,36710.85717227805,132159085.820201,415347608.1945976,-3.3024069314215865,-3.8,64.78235796492241,36710.85717227805,132159085.820201,415347608.1945976,-3.3024069314215865,-3.8,64.78235796492241,129.56471592984482,0.0,0.9761997889407784,-3.8,-3.3263532678747976,-3.3263532678747976
 2006-04-09T02:00:00,0.0,0.0,0.0,14.57903039021966,14.57903039021966,0.0,0.0,0.0,0.0,14.57903039021966,14.57903039021966,0.0,1.0,17070.26161586359,61452941.81710892,193622619.3772081,-3.559979957182456,-3.7919870705228687,53.985298304102,17070.26161586359,61452941.81710892,193622619.3772081,-3.559979957182456,-3.7919870705228687,53.985298304102,129.56471592984482,0.0,0.9970535554167852,-3.8,-3.585444176015668,-3.585444176015668
 2006-04-09T03:00:00,0.0,0.0,0.0,14.57903039021966,14.57903039021966,0.0,0.0,0.0,0.0,14.57903039021966,14.57903039021966,0.0,1.0,0.0,0.0,0.0,-3.730905553464337,-3.730905553464337,0.0,0.0,0.0,0.0,-3.730905553464337,-3.730905553464337,0.0,129.56471592984482,0.0,1.0,-3.744509686619504,-3.744509686619504,-3.744509686619504
 2006-04-09T04:00:00,0.0,0.0,0.0,14.57903039021966,14.57903039021966,0.0,0.0,0.0,0.0,14.57903039021966,14.57903039021966,0.0,1.0,0.0,0.0,0.0,-3.638350522052032,-3.638350522052032,0.0,0.0,0.0,0.0,-3.638350522052032,-3.638350522052032,0.0,129.56471592984482,0.0,1.0,-3.651971112223497,-3.651971112223497,-3.651971112223497
 2006-04-09T05:00:00,0.0,0.0,0.0,14.579030390219662,14.579030390219662,0.0,0.0,0.0,0.0,14.579030390219662,14.579030390219662,0.0,1.0,0.0,0.0,0.0,-3.5446393952116737,-3.5446393952116737,0.0,0.0,0.0,0.0,-3.5446393952116737,-3.5446393952116737,0.0,129.56471592984482,0.0,1.0000000000000002,-3.558252306519348,-3.558252306519348,-3.558252306519348
 2006-04-09T06:00:00,0.0,0.0,0.0,14.57903039021966,14.57903039021966,0.0,0.0,0.0,0.0,14.57903039021966,14.57903039021966,0.0,0.0,0.0,0.0,0.0,-3.44971539104724,-3.44971539104724,0.0,0.0,0.0,0.0,-3.44971539104724,-3.44971539104724,0.0,129.56471592984482,0.0,0.9998436772125644,-3.463262692736852,-3.463262692736852,-3.463262692736852
 2006-04-09T07:00:00,0.0,0.0,0.0,14.579030390219655,14.579030390219655,0.0,0.0,0.0,0.0,14.579030390219655,14.579030390219655,0.0,0.0,0.0,0.0,0.0,-3.353760976572701,-3.353760976572701,0.0,0.0,0.0,0.0,-3.353760976572701,-3.353760976572701,0.0,129.56471592984477,0.0,0.9993391714813272,-3.367305484959052,-3.367305484959052,-3.367305484959052
 2006-04-09T08:00:00,5498.238320179556,19793657.9526464,62896188.042996496,10.65849437432086,10.587202682565492,29.20552021293194,0.0,0.0,0.0,10.65849437432086,10.65849437432086,0.0,0.0,0.0,0.0,0.0,-3.2127118367962404,-3.2127118367962404,0.0,0.0,0.0,0.0,-3.2127118367962404,-3.2127118367962404,0.0,129.56471592984482,0.0,0.9988229083826916,-3.2575212226976737,-3.2575212226976737,-3.2575212226976737
 2006-04-09T09:00:00,22080.720870503475,79490595.13381255,252839064.77178887,6.809965018048566,6.5233683152848085,58.41104042586386,0.0,0.0,0.0,6.809965018048566,6.809965018048566,0.0,0.0,0.0,0.0,0.0,-2.50153716781472,-2.50153716781472,0.0,0.0,0.0,0.0,-2.50153716781472,-2.50153716781472,0.0,129.56471592984474,0.0,0.9983066452840552,-2.643851193467864,-2.643851193467864,-2.643851193467864
 2006-04-09T10:00:00,41439.41561654878,149181896.2195756,474457566.9706381,6.935580235488463,6.397753097844917,58.41104042586388,0.0,0.0,0.0,6.935580235488463,6.935580235488463,0.0,0.0,0.0,0.0,0.0,-1.2218876649585206,-1.2218876649585206,0.0,0.0,0.0,0.0,-1.2218876649585206,-1.2218876649585206,0.0,129.56471592984477,0.0,0.9977903821854196,-1.4430401832724178,-1.4430401832724178,-1.4430401832724178
 2006-04-09T11:00:00,47509.83974532775,171035423.0831798,547017758.7997333,6.976714450344137,6.356618882989248,58.41104042586392,0.0,0.0,0.0,6.976714450344137,6.976714450344137,0.0,-1.0,0.0,0.0,0.0,0.3887281093069804,0.3887281093069804,0.0,0.0,0.0,0.0,0.3887281093069804,0.3887281093069804,0.0,129.56471592984485,0.0,0.997274119086784,0.1327851420362016,0.1327851420362016,0.1327851420362016
 2006-04-09T12:00:00,65026.87188541456,234096738.78749245,901219954.8124378,7.177507354418931,6.155825978914446,58.41104042586388,0.0,0.0,0.0,7.177507354418931,7.177507354418931,0.0,-1.0,0.0,0.0,0.0,2.919031301019164,2.919031301019164,0.0,0.0,0.0,0.0,2.919031301019164,2.919031301019164,0.0,129.56471592984474,0.0,0.9967578559881476,2.4483570562205994,2.4483570562205994,2.4483570562205994
 2006-04-09T13:00:00,57893.89042028288,208418005.5130183,892509231.4702536,7.172578594811024,6.160754738522361,58.41104042586392,0.0,0.0,0.0,7.172578594811024,7.172578594811024,0.0,-1.0,0.0,0.0,0.0,6.047246961127715,6.047246961127715,0.0,0.0,0.0,0.0,6.047246961127715,6.047246961127715,0.0,129.56471592984482,1.7364281530439314,0.9952519560413834,5.688276898866604,5.59063898382549,4.474057477223356
 2006-04-09T14:00:00,68175.90303438249,245433250.92377692,1234433795.0271926,7.366433675880397,5.966899657452982,58.41104042586388,0.0,0.0,0.0,7.366433675880397,7.366433675880397,0.0,-1.0,0.0,0.0,0.0,7.436052880239489,7.436052880239489,0.0,0.0,0.0,0.0,7.436052880239489,7.436052880239489,0.0,129.56471592984477,9.984171825849767,0.970694994712091,7.271101250217988,6.700049601648584,0.0048430038377034
 2006-04-09T15:00:00,61477.20953175268,221317954.3143096,1120210950.034277,7.301686556046923,6.031646777286461,58.41104042586392,0.0,0.0,0.0,7.301686556046923,7.301686556046923,0.0,-1.0,0.0,0.0,0.0,7.367486736170842,7.367486736170842,0.0,0.0,0.0,0.0,7.367486736170842,7.367486736170842,0.0,129.56471592984488,13.082139485110906,0.9280087937513972,7.459783786121451,6.700013915269266,0.0224665379724662
 2006-04-09T16:00:00,70084.60348275641,252304572.5379232,1340195327.438286,7.426403342714276,5.906929990619102,58.41104042586387,0.0,0.0,0.0,7.426403342714276,7.426403342714276,0.0,-1.0,0.0,0.0,0.0,7.24741106431826,7.24741106431826,0.0,0.0,0.0,0.0,7.24741106431826,7.24741106431826,0.0,129.5647159298448,11.315617808768993,0.8839264692798654,7.074859157005334,6.44926320365886,1.133715440877244
 2006-04-09T17:00:00,59228.97140650516,213224297.0634186,1021951263.2674538,7.245970755005377,6.087362578328002,58.41104042586388,0.0,0.0,0.0,7.245970755005377,7.245970755005377,0.0,0.0,48821.92774757976,175758939.89128715,642793736.0254568,7.463337824081546,6.7,64.78235796492241,48821.92774757976,175758939.89128715,642793736.0254568,7.463337824081546,6.7,64.78235796492241,129.56471592984482,0.0,0.8690833708663415,6.854197098381753,6.854197098381753,6.854197098381753
 2006-04-09T18:00:00,60272.16747597003,216979802.91349208,807116693.6946493,7.124161092112652,6.209172241220728,58.411040425863895,0.0,0.0,0.0,7.124161092112652,7.124161092112652,0.0,0.0,35450.395523100226,127621423.88316084,405117972.2065799,7.181276060590584,6.700000000000002,64.78235796492241,35450.395523100226,127621423.88316084,405117972.2065799,7.181276060590584,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8685671077677058,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-09T19:00:00,21816.254754811933,78538517.11732292,249412125.9629613,6.80802395663225,6.525309376701133,58.41104042586392,0.0,0.0,0.0,6.80802395663225,6.80802395663225,0.0,0.0,11011.438734967132,39641179.44588166,126027087.79018818,6.849760004808915,6.700000000000003,64.78235796492241,11011.438734967132,39641179.44588166,126027087.79018818,6.849760004808915,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.86805084466907,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-09T20:00:00,3024.162740151433,10886985.86454516,34605577.993686974,7.902904711441415,7.863680779235142,48.67586702155324,0.0,0.0,0.0,7.902904711441415,7.902904711441415,0.0,1.0,95086.71652695688,342312179.49704474,2000752872.4213653,-1.0393355708855772,-3.428228157496431,64.78235796492241,95086.71652695688,342312179.49704474,2000752872.4213653,-1.0393355708855772,-3.428228157496431,64.78235796492241,129.56471592984482,0.0,0.8650134841112668,-1.7470924609446588,-1.3131275374525884,-1.3131275374525884
 2006-04-09T21:00:00,1257.7569524684864,4527925.02888655,14381295.512899805,10.285018106030073,10.26871756553664,29.205520212931948,0.0,0.0,0.0,10.285018106030073,10.285018106030073,0.0,1.0,64290.64805801967,231446333.00887087,746505397.5024939,-2.90597159058436,-3.799999999999999,64.78235796492238,64290.64805801967,231446333.00887087,746505397.5024939,-2.90597159058436,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9294271654635896,-3.799999999999999,-2.933825622104685,-2.933825622104685
 2006-04-09T22:00:00,70.69506127382694,254502.220585777,808371.8207325692,13.63788281100786,13.636966559430602,1.9470346808621293,0.0,0.0,0.0,13.63788281100786,13.63788281100786,0.0,1.0,39690.39884321461,142885435.83557257,448911824.6241708,-3.2622147323565263,-3.8000000000000007,64.78235796492241,39690.39884321461,142885435.83557257,448911824.6241708,-3.2622147323565263,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9720780398279704,-3.8000000000000007,-3.286559957784359,-3.286559957784359
 2006-04-09T23:00:00,71.60476645642319,257777.1592431235,820392.9073861215,13.63767310829482,13.636743231311906,1.9470346808621293,0.0,0.0,0.0,13.63767310829482,13.63767310829482,0.0,1.0,18589.26178274093,66921342.41786736,210960288.93864012,-3.538777277449532,-3.79155368731587,53.98529830410198,18589.26178274093,66921342.41786736,210960288.93864012,-3.538777277449532,-3.79155368731587,53.98529830410198,129.56471592984477,0.0,0.9954776048971774,-3.799999999999999,-3.5651180995494705,-3.5651180995494705
 2006-04-10T00:00:00,0.0,0.0,0.0,13.877519429959776,13.877519429959776,0.0,0.0,0.0,0.0,13.877519429959776,13.877519429959776,0.0,1.0,0.0,0.0,0.0,-3.731290577171711,-3.731290577171711,0.0,0.0,0.0,0.0,-3.731290577171711,-3.731290577171711,0.0,129.56471592984482,0.0,0.999689275065882,-3.7448973983095897,-3.7448973983095897,-3.7448973983095897
 2006-04-10T01:00:00,0.0,0.0,0.0,13.877519429959774,13.877519429959774,0.0,0.0,0.0,0.0,13.877519429959774,13.877519429959774,0.0,1.0,0.0,0.0,0.0,-3.639436612058303,-3.639436612058303,0.0,0.0,0.0,0.0,-3.639436612058303,-3.639436612058303,0.0,129.56471592984477,0.0,0.9991730119672456,-3.653113242302072,-3.653113242302072,-3.653113242302072
 2006-04-10T02:00:00,0.0,0.0,0.0,13.877519429959776,13.877519429959776,0.0,0.0,0.0,0.0,13.877519429959776,13.877519429959776,0.0,1.0,0.0,0.0,0.0,-3.547618257234747,-3.547618257234747,0.0,0.0,0.0,0.0,-3.547618257234747,-3.547618257234747,0.0,129.56471592984482,0.0,0.9986567488686102,-3.5612949158278613,-3.5612949158278613,-3.5612949158278613
 2006-04-10T03:00:00,0.0,0.0,0.0,13.877519429959774,13.877519429959774,0.0,0.0,0.0,0.0,13.877519429959774,13.877519429959774,0.0,1.0,0.0,0.0,0.0,-3.455518539959001,-3.455518539959001,0.0,0.0,0.0,0.0,-3.455518539959001,-3.455518539959001,0.0,129.56471592984477,0.0,0.998140485769974,-3.46913214369469,-3.46913214369469,-3.46913214369469
 2006-04-10T04:00:00,0.0,0.0,0.0,13.877519429959776,13.877519429959776,0.0,0.0,0.0,0.0,13.877519429959776,13.877519429959776,0.0,1.0,0.0,0.0,0.0,-3.3609679130540417,-3.3609679130540417,0.0,0.0,0.0,0.0,-3.3609679130540417,-3.3609679130540417,0.0,129.56471592984482,0.0,0.9976242226713382,-3.374517440140026,-3.374517440140026,-3.374517440140026
 2006-04-10T05:00:00,0.0,0.0,0.0,13.877519429959776,13.877519429959776,0.0,0.0,0.0,0.0,13.877519429959776,13.877519429959776,0.0,1.0,0.0,0.0,0.0,-3.268583502718501,-3.268583502718501,0.0,0.0,0.0,0.0,-3.268583502718501,-3.268583502718501,0.0,129.56471592984482,0.0,0.9971079595727024,-3.282310507418404,-3.282310507418404,-3.282310507418404
 2006-04-10T06:00:00,1090.188642185411,3924679.11186748,12492641.003692418,10.278131422529414,10.263971597263293,29.205520212931944,0.0,0.0,0.0,10.278131422529414,10.278131422529414,0.0,0.0,0.0,0.0,0.0,-3.1824878120972424,-3.1824878120972424,0.0,0.0,0.0,0.0,-3.1824878120972424,-3.1824878120972424,0.0,129.56471592984482,0.0,0.9965916964740664,-3.1966109383487376,-3.1966109383487376,-3.1966109383487376
 2006-04-10T07:00:00,376.820822848134,1356554.9622532823,4310838.41473278,12.673305494370425,12.66841935953987,9.735173404310649,0.0,0.0,0.0,12.673305494370425,12.673305494370425,0.0,0.0,0.0,0.0,0.0,-3.091565083185952,-3.091565083185952,0.0,0.0,0.0,0.0,-3.091565083185952,-3.091565083185952,0.0,129.56471592984477,0.0,0.99607543337543,-3.105293862983982,-3.105293862983982,-3.105293862983982
 2006-04-10T08:00:00,32349.15105071389,116456943.78257,370145952.54729,6.876454860835302,6.456878472498077,58.411040425863895,0.0,0.0,0.0,6.876454860835302,6.876454860835302,0.0,0.0,0.0,0.0,0.0,-2.4183615414945048,-2.4183615414945048,0.0,0.0,0.0,0.0,-2.4183615414945048,-2.4183615414945048,0.0,129.56471592984482,0.0,0.9955591702767944,-2.6437439954245248,-2.6437439954245248,-2.6437439954245248
 2006-04-10T09:00:00,71443.6468530367,257197128.6709321,960397807.6748444,7.211049302416735,6.122284030916645,58.411040425863895,0.0,0.0,0.0,7.211049302416735,7.211049302416735,0.0,0.0,0.0,0.0,0.0,-0.0568139226808705,-0.0568139226808705,0.0,0.0,0.0,0.0,-0.0568139226808705,-0.0568139226808705,0.0,129.56471592984482,0.0,0.9950429071781584,-0.5684013016392424,-0.5684013016392424,-0.5684013016392424
 2006-04-10T10:00:00,76759.03179304414,276332514.4549589,1501082526.929346,7.517609654407113,5.815723678926266,58.411040425863895,0.0,0.0,0.0,7.517609654407113,7.517609654407113,0.0,0.0,0.0,0.0,0.0,3.877976596835048,3.877976596835048,0.0,0.0,0.0,0.0,3.877976596835048,3.877976596835048,0.0,129.56471592984482,0.0,0.9945266440795224,3.1364394868482286,3.1364394868482286,3.1364394868482286
 2006-04-10T11:00:00,81789.58506025812,294442506.21692926,1730459740.5206962,7.647681861362013,5.685651471971366,58.411040425863895,0.0,0.0,0.0,7.647681861362013,7.647681861362013,0.0,-1.0,0.0,0.0,0.0,7.530334043534672,7.530334043534672,0.0,0.0,0.0,0.0,7.530334043534672,7.530334043534672,0.0,129.56471592984482,11.088783023222083,0.9781501537741044,7.198094053140166,6.542251067944609,2.0960303215066687
 2006-04-10T12:00:00,97063.44278981409,349428394.04333067,2332794876.6552725,7.989302934995091,5.3440303983382895,58.411040425863895,0.0,0.0,0.0,7.989302934995091,7.989302934995091,0.0,-1.0,0.0,0.0,0.0,8.088484182293614,8.088484182293614,0.0,0.0,0.0,0.0,8.088484182293614,8.088484182293614,0.0,129.56471592984482,21.922712036456133,0.908316134096224,8.02344107155317,6.699965945556529,0.2033236976932282
 2006-04-10T13:00:00,112755.22827498095,405918821.7899314,2905180397.9679585,8.314011965736439,5.01932136759694,58.411040425863895,0.0,0.0,0.0,8.314011965736439,8.314011965736439,0.0,-1.0,0.0,0.0,0.0,8.429001500162192,8.429001500162192,0.0,0.0,0.0,0.0,8.429001500162192,8.429001500162192,0.0,129.56471592984482,28.318456616243683,0.8150202530173393,8.362042921738189,6.6999734191880655,0.7461105466303405
 2006-04-10T14:00:00,127609.18041327072,459393049.48777455,3419885438.441641,8.606053685104014,4.727279648229367,58.411040425863895,0.0,0.0,0.0,8.606053685104014,8.606053685104014,0.0,-1.0,0.0,0.0,0.0,8.735284065248372,8.735284065248372,0.0,0.0,0.0,0.0,8.735284065248372,8.735284065248372,0.0,129.56471592984482,37.20070719652359,0.6995826988248236,8.70113554675785,6.699996301198894,1.7205022207024978
 2006-04-10T15:00:00,132637.111036511,477493599.73143953,3587756198.887987,8.701315485737286,4.632017847596094,58.411040425863895,0.0,0.0,0.0,8.701315485737286,8.701315485737286,0.0,-1.0,0.0,0.0,0.0,8.835287836010254,8.835287836010254,0.0,0.0,0.0,0.0,8.835287836010254,8.835287836010254,0.0,129.56471592984482,42.49814491654959,0.5712228631765665,8.831156478999445,6.700000138824134,2.3326385766947744
 2006-04-10T16:00:00,99742.0435083587,359071356.63009137,2433219193.7756963,8.04626784963261,5.287065483700769,58.411040425863895,0.0,0.0,0.0,8.04626784963261,8.04626784963261,0.0,-1.0,0.0,0.0,0.0,8.147481424872849,8.147481424872849,0.0,0.0,0.0,0.0,8.147481424872849,8.147481424872849,0.0,129.56471592984482,29.47316651548845,0.4569611813688194,8.27996960803132,6.699997830138841,1.271970933190952
 2006-04-10T17:00:00,85282.92731358553,307018538.32890785,1872360871.0155485,7.728156187019938,5.605177146313442,58.411040425863895,0.0,0.0,0.0,7.728156187019938,7.728156187019938,0.0,0.0,75187.96612094267,270676678.0353936,1126875431.656689,8.037782832359513,6.7,64.78235796492241,75187.96612094267,270676678.0353936,1126875431.656689,8.037782832359513,6.7,64.78235796492241,129.56471592984482,0.0,0.4196045839395633,6.92338668084231,6.92338668084231,6.92338668084231
 2006-04-10T18:00:00,74614.93019735251,268613748.71046907,1286748566.0987992,7.396078469166313,5.937254864167067,58.411040425863895,0.0,0.0,0.0,7.396078469166313,7.396078469166313,0.0,0.0,56477.82081793196,203320154.94455504,645289803.5874254,7.466470200485193,6.7,64.78235796492241,56477.82081793196,203320154.94455504,645289803.5874254,7.466470200485193,6.7,64.78235796492241,129.56471592984482,0.0,0.4190883208409274,6.7,6.7,6.7
 2006-04-10T19:00:00,73854.80686906473,265877304.72863308,965420366.0516309,7.213893645692122,6.1194396876412585,58.411040425863895,0.0,0.0,0.0,7.213893645692122,7.213893645692122,0.0,0.0,42392.68192257353,152613654.9212647,484359435.17629766,7.27540892452357,6.7,64.78235796492241,42392.68192257353,152613654.9212647,484359435.17629766,7.27540892452357,6.7,64.78235796492241,129.56471592984482,0.0,0.4185720577422914,6.7,6.7,6.7
 2006-04-10T20:00:00,73444.93892727066,264401780.1381744,854574979.5804211,7.151053141725924,6.182280191607457,58.411040425863895,0.0,0.0,0.0,7.151053141725924,7.151053141725924,0.0,1.0,112819.07223517208,406148660.0466194,2879451481.6871786,0.1687892349357723,-3.268528996068558,64.78235796492241,112819.07223517208,406148660.0466194,2879451481.6871786,0.1687892349357723,-3.268528996068558,64.78235796492241,129.56471592984482,0.0,0.4301856676846506,-1.518528996068558,-0.5602279113854073,-0.5602279113854073
 2006-04-10T21:00:00,23853.15735673688,85871366.48425278,281065152.0155425,7.041188215155703,6.722586877859407,55.62956231034656,0.0,0.0,0.0,7.041188215155703,7.041188215155703,0.0,1.0,79599.23781536233,286557256.13530445,1710071584.265606,-1.7539519283795515,-3.8,64.78235796492238,79599.23781536233,286557256.13530445,1710071584.265606,-1.7539519283795515,-3.8,64.78235796492238,129.56471592984477,0.0,0.5428104907029146,-3.8,-1.928715186753173,-1.928715186753173
 2006-04-10T22:00:00,10251.906570594574,36906863.65414048,117391020.38509764,7.469308338888529,7.336245855852269,48.67586702155322,0.0,0.0,0.0,7.469308338888529,7.469308338888529,0.0,1.0,75743.72525099094,272677410.90356743,1550465462.6622226,-1.944611127194969,-3.799999999999999,64.78235796492238,75743.72525099094,272677410.90356743,1550465462.6622226,-1.944611127194969,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6535438031567429,-3.799999999999999,-2.02168277651168,-2.02168277651168
 2006-04-10T23:00:00,8954.977088659418,32237917.51917391,102417895.98175862,6.724711008884107,6.608622324449272,58.41104042586388,0.0,0.0,0.0,6.724711008884107,6.724711008884107,0.0,1.0,72201.66550593135,259925995.8213529,1400011252.126362,-2.124400465366292,-3.8,64.78235796492238,72201.66550593135,259925995.8213529,1400011252.126362,-2.124400465366292,-3.8,64.78235796492238,129.56471592984477,0.0,0.7569230307525597,-3.8,-2.1932641831163635,-2.1932641831163635
 2006-04-11T00:00:00,2689.072481970892,9680660.93509521,30757649.008026585,7.226139873267999,7.191277428379,50.29839592227168,0.0,0.0,0.0,7.226139873267999,7.226139873267999,0.0,1.0,70598.21495293737,254153573.83057457,1129507920.5234523,-2.447792506067804,-3.799999999999999,64.78235796492238,70598.21495293737,254153573.83057457,1129507920.5234523,-2.447792506067804,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8471007620904542,-3.799999999999999,-2.4783549710661883,-2.4783549710661883
 2006-04-11T01:00:00,402.4548087272681,1448837.3114181657,4604540.1452595005,9.916247968401615,9.911028934235327,9.735173404310649,0.0,0.0,0.0,9.916247968401615,9.916247968401615,0.0,1.0,67638.27077467914,243497774.788845,814177401.9967667,-2.824991545152073,-3.799999999999999,64.78235796492238,67638.27077467914,243497774.788845,814177401.9967667,-2.824991545152073,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9174669820859868,-3.799999999999999,-2.851580427282937,-2.851580427282937
 2006-04-11T02:00:00,518.3692381485558,1866129.257334801,5926533.343457267,9.898098779049526,9.891381309363233,9.735173404310649,0.0,0.0,0.0,9.898098779049526,9.898098779049526,0.0,1.0,44784.22347690943,161223204.51687393,506524702.7325605,-3.193231467626273,-3.8,64.7823579649224,44784.22347690943,161223204.51687393,506524702.7325605,-3.193231467626273,-3.8,64.7823579649224,129.5647159298448,0.0,0.9648210568776596,-3.8,-3.219170620879613,-3.219170620879613
 2006-04-11T03:00:00,630.110606869789,2268398.184731241,7207203.510064801,9.717920928877374,9.709751875465953,12.168966755388311,0.0,0.0,0.0,9.717920928877374,9.717920928877374,0.0,1.0,24507.00854188304,88225230.75077891,277495890.64733046,-3.467508716938937,-3.8,64.78235796492241,24507.00854188304,88225230.75077891,277495890.64733046,-3.467508716938937,-3.8,64.78235796492241,129.56471592984482,0.0,0.9920538110181384,-3.8,-3.4904762219829664,-3.4904762219829664
 2006-04-11T04:00:00,0.0,0.0,0.0,10.504023831620216,10.504023831620216,0.0,0.0,0.0,0.0,10.504023831620216,10.504023831620216,0.0,1.0,2749.7817347217856,9899214.244998427,31219959.02075032,-3.71869802569766,-3.7561090421395344,10.797059660820397,2749.7817347217856,9899214.244998427,31219959.02075032,-3.71869802569766,-3.7561090421395344,10.797059660820397,129.56471592984482,0.0,1.0,-3.7732480918961726,-3.739098860270632,-3.739098860270632
 2006-04-11T05:00:00,0.0,0.0,0.0,10.504023831620216,10.504023831620216,0.0,0.0,0.0,0.0,10.504023831620216,10.504023831620216,0.0,1.0,0.0,0.0,0.0,-3.6712984881254735,-3.6712984881254735,0.0,0.0,0.0,0.0,-3.6712984881254735,-3.6712984881254735,0.0,129.56471592984482,0.0,1.0,-3.685020665816935,-3.685020665816935,-3.685020665816935
 2006-04-11T06:00:00,0.0,0.0,0.0,10.504023831620216,10.504023831620216,0.0,0.0,0.0,0.0,10.504023831620216,10.504023831620216,0.0,0.0,0.0,0.0,0.0,-3.585072653635893,-3.585072653635893,0.0,0.0,0.0,0.0,-3.585072653635893,-3.585072653635893,0.0,129.56471592984482,0.0,1.0,-3.5988479575788737,-3.5988479575788737,-3.5988479575788737
 2006-04-11T07:00:00,41487.90990728405,149356475.6662226,488325355.87071705,6.943446680876814,6.389886652456565,58.411040425863895,0.0,0.0,0.0,6.943446680876814,6.943446680876814,0.0,0.0,0.0,0.0,0.0,-2.8603057703301555,-2.8603057703301555,0.0,0.0,0.0,0.0,-2.8603057703301555,-2.8603057703301555,0.0,129.56471592984482,0.0,0.999862027958163,-3.126683855328898,-3.126683855328898,-3.126683855328898
 2006-04-11T08:00:00,74291.89123494008,267450808.4457844,1266637740.00886,7.384675286590092,5.948658046743289,58.411040425863895,0.0,0.0,0.0,7.384675286590092,7.384675286590092,0.0,0.0,0.0,0.0,0.0,0.231350929143027,0.231350929143027,0.0,0.0,0.0,0.0,0.231350929143027,0.231350929143027,0.0,129.56471592984482,0.0,0.9993628226883814,-0.4280523044027259,-0.4280523044027259,-0.4280523044027259
 2006-04-11T09:00:00,84514.21824251414,304251185.67305094,1840145916.650423,7.709888092392405,5.623445240940974,58.411040425863895,0.0,0.0,0.0,7.709888092392405,7.709888092392405,0.0,0.0,12275.273073977572,44190983.066319264,151962460.37903205,5.217784908645004,5.03732753666831,10.7970596608204,12275.273073977572,44190983.066319264,151962460.37903205,5.217784908645004,5.03732753666831,10.7970596608204,129.56471592984482,0.0,0.9988465595897452,4.257321607710047,4.257321607710047,4.257321607710047
 2006-04-11T10:00:00,98392.189016631,354211880.45987153,2382906782.11176,8.017728040060389,5.315605293272992,58.411040425863895,0.0,0.0,0.0,8.017728040060389,8.017728040060389,0.0,0.0,73662.11391730716,265183610.1023057,1194703788.544191,8.11835209924073,6.7,64.78235796492241,73662.11391730716,265183610.1023057,1194703788.544191,8.11835209924073,6.7,64.78235796492241,129.56471592984482,0.0,0.9983302964911096,6.7,6.7,6.7
 2006-04-11T11:00:00,102867.0863347818,370321510.8052145,2549793720.1687465,8.112394809400845,5.220938523932535,58.411040425863895,0.0,0.0,0.0,8.112394809400845,8.112394809400845,0.0,-1.0,0.0,0.0,0.0,8.217727837699533,8.217727837699533,0.0,0.0,0.0,0.0,8.217727837699533,8.217727837699533,0.0,129.56471592984482,20.19827138700744,0.960446280583621,7.946383782206013,6.6999736163712695,1.283253997657703
 2006-04-11T12:00:00,124789.87610173614,449243553.96625,3322088616.407428,8.550563893351724,4.7827694399816565,58.411040425863895,0.0,0.0,0.0,8.550563893351724,8.550563893351724,0.0,-1.0,0.0,0.0,0.0,8.644746104366336,8.644746104366336,0.0,0.0,0.0,0.0,8.644746104366336,8.644746104366336,0.0,129.56471592984482,30.931747025788862,0.8573404692946051,8.546245691385886,6.699957250067701,0.7972245044281451
 2006-04-11T13:00:00,137018.36044690045,493266097.60884166,3730945230.833992,8.782577084049978,4.5507562492834,58.411040425863895,0.0,0.0,0.0,8.782577084049978,8.782577084049978,0.0,-1.0,0.0,0.0,0.0,8.9274104920126,8.9274104920126,0.0,0.0,0.0,0.0,8.9274104920126,8.9274104920126,0.0,129.56471592984482,41.638857022910265,0.7278610073117551,8.91603761278117,6.700001179712299,2.014343961576849
 2006-04-11T14:00:00,137986.81618068763,496752538.2504755,3756814044.247161,8.797269365960661,4.536063967372718,58.411040425863895,0.0,0.0,0.0,8.797269365960661,8.797269365960661,0.0,-1.0,0.0,0.0,0.0,8.943845588231083,8.943845588231083,0.0,0.0,0.0,0.0,8.943845588231083,8.943845588231083,0.0,129.56471592984482,46.98714069340659,0.5878520607842193,8.977968307017926,6.699982827774186,2.664469639700472
 2006-04-11T15:00:00,147536.61518046737,531131814.6496826,4058885180.6034327,8.968718382117,4.364614951216381,58.411040425863895,0.0,0.0,0.0,8.968718382117,8.968718382117,0.0,-1.0,0.0,0.0,0.0,9.113837228589883,9.113837228589883,0.0,0.0,0.0,0.0,9.113837228589883,9.113837228589883,0.0,129.56471592984482,52.09608237053404,0.4510736557841757,9.048895046733428,6.699998986510327,3.103421953510182
 2006-04-11T16:00:00,107281.4630331584,386213266.9193703,2708128946.001144,8.20222191759495,5.13111141573843,58.411040425863895,0.0,0.0,0.0,8.20222191759495,8.20222191759495,0.0,-1.0,0.0,0.0,0.0,8.347784684744655,8.347784684744655,0.0,0.0,0.0,0.0,8.347784684744655,8.347784684744655,0.0,129.56471592984482,37.24364977125651,0.3171539739058217,8.513321279541506,6.700043942272802,2.093515468793869
 2006-04-11T17:00:00,92624.15110393832,333446943.974178,2163330282.4088936,7.893180441764136,5.440152891569244,58.411040425863895,0.0,0.0,0.0,7.893180441764136,7.893180441764136,0.0,0.0,76748.40007792534,276294240.2805312,1285231046.351245,8.22552747377325,6.7,64.78235796492241,76748.40007792534,276294240.2805312,1285231046.351245,8.22552747377325,6.7,64.78235796492241,129.56471592984482,0.0,0.2753961924709978,6.946500215978161,6.946500215978161,6.946500215978161
 2006-04-11T18:00:00,79579.4187918311,286485907.650592,1624437938.475964,7.58756201879552,5.745771314537861,58.411040425863895,0.0,0.0,0.0,7.58756201879552,7.58756201879552,0.0,0.0,68556.28595985287,246802629.45547032,814474260.583244,7.667273883693241,6.7,64.78235796492241,68556.28595985287,246802629.45547032,814474260.583244,7.667273883693241,6.7,64.78235796492241,129.56471592984482,0.0,0.2748799293723619,6.7,6.7,6.7
 2006-04-11T19:00:00,73923.15849086393,266123370.5671102,1234635905.2972984,7.366527931565261,5.966805401768119,58.411040425863895,0.0,0.0,0.0,7.366527931565261,7.366527931565261,0.0,0.0,54192.408016674046,195092668.8600266,619177720.0069685,7.435479386109999,6.7,64.78235796492241,54192.408016674046,195092668.8600266,619177720.0069685,7.435479386109999,6.7,64.78235796492241,129.56471592984482,0.0,0.2743636662737259,6.7,6.7,6.7
