Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-11T20:00:00,73910.98698503956,266079553.14614248,1186441106.57686,7.339202208042539,5.994131125290842,58.411040425863895,0.0,0.0,0.0,7.339202208042539,7.339202208042539,0.0,1.0,119719.96881357378,430991887.7288656,3129385879.2086115,0.5276153011889778,-3.207424739747692,64.78235796492241,119719.96881357378,430991887.7288656,3129385879.2086115,0.5276153011889778,-3.207424739747692,64.78235796492241,129.56471592984482,0.0,0.2892588769438214,-1.4574247397476918,-0.3958348569059562,-0.3958348569059562
 2006-04-11T21:00:00,40204.21966690941,144735190.80087385,521031603.9614972,7.095605558086745,6.5049369397196735,57.02030136810523,0.0,0.0,0.0,7.095605558086745,7.095605558086745,0.0,1.0,84538.45264595223,304338429.525428,1906947661.8347776,-1.518895790468452,-3.8000000000000007,64.78235796492241,84538.45264595223,304338429.525428,1906947661.8347776,-1.518895790468452,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4088647491494515,-3.8000000000000007,-1.83747621437158,-1.83747621437158
 2006-04-11T22:00:00,33426.71214083903,120336163.70702054,408435669.19377255,6.898165912326541,6.435167421006837,58.41104042586388,0.0,0.0,0.0,6.898165912326541,6.898165912326541,0.0,1.0,81408.31414508085,293069930.9222911,1782800479.9788232,-1.6671082763138374,-3.799999999999999,64.78235796492238,81408.31414508085,293069930.9222911,1782800479.9788232,-1.6671082763138374,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.5250594663935453,-3.799999999999999,-1.9174487016825688,-1.9174487016825688
 2006-04-11T23:00:00,21212.201447014788,76363925.20925322,242431886.6957256,7.524996058012738,7.250189980335936,50.29839592227168,0.0,0.0,0.0,7.524996058012738,7.524996058012738,0.0,1.0,77632.837975029,279478216.7101044,1628952635.2474904,-1.8508487522396653,-3.8,64.78235796492238,77632.837975029,279478216.7101044,1628952635.2474904,-1.8508487522396653,-3.8,64.78235796492238,129.56471592984477,0.0,0.6366042473982197,-3.8,-2.0033501198261736,-2.0033501198261736
 2006-04-12T00:00:00,15149.379150066894,54537764.940240845,173213280.57560974,7.628268411358921,7.431926097466145,48.67586702155322,0.0,0.0,0.0,7.628268411358921,7.628268411358921,0.0,1.0,73719.54747237866,265390370.90056324,1464730965.774507,-2.047057955947483,-3.799999999999999,64.78235796492238,73719.54747237866,265390370.90056324,1464730965.774507,-2.047057955947483,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7414558116838874,-3.799999999999999,-2.159323383041828,-2.159323383041828
 2006-04-12T01:00:00,16399.797969948435,59039272.69181436,187817092.211174,7.452603901422624,7.239710390978836,50.29839592227168,0.0,0.0,0.0,7.452603901422624,7.452603901422624,0.0,1.0,71108.4541883225,255990435.07796103,1250097790.1795022,-2.3036111141923308,-3.8,64.78235796492238,71108.4541883225,255990435.07796103,1250097790.1795022,-2.3036111141923308,-3.8,64.78235796492238,129.56471592984477,0.0,0.834157094617249,-3.8,-2.42639419710747,-2.42639419710747
 2006-04-12T02:00:00,10210.411061512352,36757479.82144448,116818294.8895553,6.732872809277839,6.600460524055538,58.41104042586388,0.0,0.0,0.0,6.732872809277839,6.732872809277839,0.0,1.0,70598.21495293737,254153573.83057457,911321603.2311908,-2.7087575473224503,-3.799999999999999,64.78235796492238,70598.21495293737,254153573.83057457,911321603.2311908,-2.7087575473224503,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9079704912658928,-3.799999999999999,-2.790715127452183,-2.790715127452183
 2006-04-12T03:00:00,12916.35789709343,46498888.42953635,147844880.26631996,7.113941957892887,6.946358342658243,53.54345372370856,0.0,0.0,0.0,7.113941957892887,7.113941957892887,0.0,1.0,54105.09597652431,194778345.51548755,612812599.3868363,-3.065987712347224,-3.799999999999999,64.78235796492238,54105.09597652431,194778345.51548755,612812599.3868363,-3.065987712347224,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9588853510827028,-3.799999999999999,-3.16647066286662,-3.16647066286662
 2006-04-12T04:00:00,3887.9183138061217,13996505.929702044,44579238.46955948,10.193319040444011,10.142788238166654,9.735173404310643,0.0,0.0,0.0,10.193319040444011,10.193319040444011,0.0,1.0,28830.76830244414,103790765.88879888,326133795.7673832,-3.409257279040021,-3.8,64.78235796492241,28830.76830244414,103790765.88879888,326133795.7673832,-3.409257279040021,-3.8,64.78235796492241,129.56471592984482,0.0,0.9888655928896638,-3.8,-3.4559924963772217,-3.4559924963772217
 2006-04-12T05:00:00,21740.286197843325,78265030.31223597,248937990.28387052,6.807752509803552,6.52558082352983,58.411040425863895,0.0,0.0,0.0,6.807752509803552,6.807752509803552,0.0,1.0,9237.544333147149,33255159.599329725,104487518.7332434,-3.44184857417004,-3.5670403877069847,21.5941193216408,9237.544333147149,33255159.599329725,104487518.7332434,-3.44184857417004,-3.5670403877069847,21.5941193216408,129.56471592984482,0.0,0.9999321091991326,-3.660657337031055,-3.5891380499694363,-3.5891380499694363
 2006-04-12T06:00:00,35630.751972238075,128270707.10005708,407172411.3035784,6.897439535694272,6.435893797639108,58.411040425863895,0.0,0.0,0.0,6.897439535694272,6.897439535694272,0.0,0.0,0.0,0.0,0.0,-2.583764626717785,-2.583764626717785,0.0,0.0,0.0,0.0,-2.583764626717785,-2.583764626717785,0.0,129.56471592984482,0.0,1.0,-2.7988300795007333,-2.7988300795007333,-2.7988300795007333
 2006-04-12T07:00:00,68882.24676920097,247976088.36912352,861933709.9462194,7.155227561627807,6.178105771705575,58.411040425863895,0.0,0.0,0.0,7.155227561627807,7.155227561627807,0.0,0.0,0.0,0.0,0.0,-0.4087030246214114,-0.4087030246214114,0.0,0.0,0.0,0.0,-0.4087030246214114,-0.4087030246214114,0.0,129.56471592984482,0.0,1.0,-0.8544973462461921,-0.8544973462461921,-0.8544973462461921
 2006-04-12T08:00:00,73927.64594455781,266139525.4004081,1252541976.924174,7.376681061164084,5.956652272169297,58.411040425863895,0.0,0.0,0.0,7.376681061164084,7.376681061164084,0.0,0.0,0.0,0.0,0.0,3.224514601329792,3.224514601329792,0.0,0.0,0.0,0.0,3.224514601329792,3.224514601329792,0.0,129.56471592984482,0.0,0.99997300770304,2.5730377181269617,2.5730377181269617,2.5730377181269617
 2006-04-12T09:00:00,85522.66181757294,307881582.5432626,1878152727.358,7.731446839440451,5.601886493892928,58.411040425863895,0.0,0.0,0.0,7.731446839440451,7.731446839440451,0.0,0.0,46688.696422102046,168079307.11956733,639213088.5042529,7.268312882381234,6.509294270761221,43.1882386432816,46688.696422102046,168079307.11956733,639213088.5042529,7.268312882381234,6.509294270761221,43.1882386432816,129.56471592984482,0.0,0.9995748477100292,6.212570655399502,6.212570655399502,6.212570655399502
 2006-04-12T10:00:00,109446.13335084838,394006080.0630542,2786299141.945144,8.24656829250867,5.08676504082471,58.411040425863895,0.0,0.0,0.0,8.24656829250867,8.24656829250867,0.0,0.0,74819.91066699974,269351678.4011991,1397134994.9535575,8.358359625240663,6.7,64.78235796492241,74819.91066699974,269351678.4011991,1397134994.9535575,8.358359625240663,6.7,64.78235796492241,129.56471592984482,0.0,0.9990585846113932,6.7,6.7,6.7
 2006-04-12T11:00:00,114068.20687851562,410645544.7626562,2952708473.4905844,8.340973254554802,4.992360078778577,58.411040425863895,0.0,0.0,0.0,8.340973254554802,8.340973254554802,0.0,-1.0,0.0,0.0,0.0,8.45735940125082,8.45735940125082,0.0,0.0,0.0,0.0,8.45735940125082,8.45735940125082,0.0,129.56471592984482,23.28205110211885,0.9544790016366036,8.153804330565132,6.700003670883265,1.4103734477919891
 2006-04-12T12:00:00,138645.6611367542,499124380.0923152,3781889874.660104,8.811492887290258,4.521840446043121,58.411040425863895,0.0,0.0,0.0,8.811492887290258,8.811492887290258,0.0,-1.0,0.0,0.0,0.0,8.950902798746014,8.950902798746014,0.0,0.0,0.0,0.0,8.950902798746014,8.950902798746014,0.0,129.56471592984482,37.19840537577432,0.8345759473030196,8.85185622090898,6.6999980124282414,1.3239340712136949
 2006-04-12T13:00:00,145352.7739618538,523269986.2626736,3980177704.5223618,8.924051726930607,4.409281606402774,58.411040425863895,0.0,0.0,0.0,8.924051726930607,8.924051726930607,0.0,-1.0,0.0,0.0,0.0,9.065871319912034,9.065871319912034,0.0,0.0,0.0,0.0,9.065871319912034,9.065871319912034,0.0,129.56471592984482,48.29268972872151,0.6876328959562086,9.105194717606606,6.699989066839616,2.623315074893276
 2006-04-12T14:00:00,157429.42252396364,566745921.0862691,4340546587.903603,9.138801635040185,4.214874692549009,58.411040425863895,1541.8181473783504,5550545.330562063,17930798.007065944,9.138801635040185,9.11845864078437,19.470346808621297,-1.0,0.0,0.0,0.0,9.263093053616576,9.263093053616576,0.0,0.0,0.0,0.0,9.263093053616576,9.263093053616576,0.0,129.56471592984482,55.94995804030456,0.544458660905547,9.161948645296333,6.69999636616422,3.2665831601757342
 2006-04-12T15:00:00,166584.01121001958,599702440.3560704,4644643451.831432,9.311162917590195,4.042045814032346,58.411040425863895,1504.0439596221556,5414558.25463976,17518553.60363871,9.311162917590195,9.291287519301036,9.735173404310649,-1.0,0.0,0.0,0.0,9.42652642764079,9.42652642764079,0.0,0.0,0.0,0.0,9.42652642764079,9.42652642764079,0.0,129.56471592984482,70.21872892327686,0.3793363539032077,9.419905383622542,6.699980104465225,4.388154349499307
 2006-04-12T16:00:00,120791.12019386758,434848032.6979232,3183513764.3713894,8.471937825151887,4.861395508181494,58.411040425863895,0.0,0.0,0.0,8.471937825151887,8.471937825151887,0.0,-1.0,0.0,0.0,0.0,8.578265521055583,8.578265521055583,0.0,0.0,0.0,0.0,8.578265521055583,8.578265521055583,0.0,129.56471592984482,55.09487823526058,0.2291679235664296,8.784213317345,6.69999503287834,3.7629272430587535
 2006-04-12T17:00:00,87835.34715957484,316207249.77446944,1974383133.451694,7.786017112569432,5.547316220763949,58.411040425863895,0.0,0.0,0.0,7.786017112569432,7.786017112569432,0.0,0.0,76903.7025909588,276853329.3274517,1205885137.3913853,8.131384115690672,6.7,64.78235796492241,76903.7025909588,276853329.3274517,1205885137.3913853,8.131384115690672,6.7,64.78235796492241,129.56471592984482,0.0,0.1787889380992525,6.956170172345523,6.956170172345523,6.956170172345523
 2006-04-12T18:00:00,79115.43408000242,284815562.6880087,1619597139.8578715,7.584813370365119,5.748519962968261,58.411040425863895,0.0,0.0,0.0,7.584813370365119,7.584813370365119,0.0,0.0,70411.88636993739,253482790.93177465,811305109.8260155,7.663522137763369,6.7,64.78235796492241,70411.88636993739,253482790.93177465,811305109.8260155,7.663522137763369,6.7,64.78235796492241,129.56471592984482,0.0,0.1782726750006166,6.7,6.7,6.7
 2006-04-12T19:00:00,73962.39450210544,266264620.2075796,1309614573.476037,7.409041009414618,5.924292323918762,58.411040425863895,0.0,0.0,0.0,7.409041009414618,7.409041009414618,0.0,0.0,57473.98049904784,206906329.7965722,656671469.4459792,7.479987721388088,6.7,64.78235796492241,57473.98049904784,206906329.7965722,656671469.4459792,7.479987721388088,6.7,64.78235796492241,129.56471592984482,0.0,0.1777564119019806,6.7,6.7,6.7
 2006-04-12T20:00:00,73879.48985961835,265966163.49462605,1062328176.9784952,7.268834946478496,6.064498386854884,58.411040425863895,0.0,0.0,0.0,7.268834946478496,7.268834946478496,0.0,1.0,121388.7321313725,436999435.6729409,3186558239.899615,0.6431929825965192,-3.1597397424982265,64.78235796492241,121388.7321313725,436999435.6729409,3186558239.899615,0.6431929825965192,-3.1597397424982265,64.78235796492241,129.56471592984482,0.0,0.1979147755957305,-1.4097397424982263,-0.2043700839806029,-0.2043700839806029
 2006-04-12T21:00:00,34143.53822593797,122916737.61337665,429459024.0757767,7.1827993538447545,6.695951626915175,55.62956231034656,0.0,0.0,0.0,7.1827993538447545,7.1827993538447545,0.0,1.0,85294.6856946799,307060868.5008476,1937494975.659388,-1.4824175817219003,-3.8000000000000007,64.78235796492241,85294.6856946799,307060868.5008476,1937494975.659388,-1.4824175817219003,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3254054000939081,-3.8000000000000007,-1.747559684172394,-1.747559684172394
 2006-04-12T22:00:00,51724.40920594839,186207873.1414141,700653781.2342193,7.063823205765343,6.2695101275680445,58.41104042586391,0.0,0.0,0.0,7.063823205765343,7.063823205765343,0.0,1.0,86112.09357418962,310003536.86708254,1969013637.268575,-1.444804557917586,-3.8000000000000007,64.78235796492241,86112.09357418962,310003536.86708254,1969013637.268575,-1.444804557917586,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4458063614645535,-3.8000000000000007,-1.8662211464372689,-1.8662211464372689
 2006-04-12T23:00:00,40056.46775883209,144203283.93179548,494381137.4647805,6.946886473051259,6.386446860282124,58.411040425863895,0.0,0.0,0.0,6.946886473051259,6.946886473051259,0.0,1.0,81982.92856679489,295138542.84046143,1805365442.5676684,-1.6401730679864548,-3.8000000000000007,64.78235796492241,81982.92856679489,295138542.84046143,1805365442.5676684,-1.6401730679864548,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5605173026668364,-3.8000000000000007,-1.9404524700289283,-1.9404524700289283
 2006-04-13T00:00:00,30578.14041994874,110081305.51181544,365139051.893899,6.873624046217214,6.459709287116167,58.41104042586389,0.0,0.0,0.0,6.873624046217214,6.873624046217214,0.0,1.0,78326.80264001897,281976489.50406826,1656438485.7493944,-1.818035621511435,-3.8,64.7823579649224,78326.80264001897,281976489.50406826,1656438485.7493944,-1.818035621511435,-3.8,64.7823579649224,129.5647159298448,0.0,0.6703694662443409,-3.8,-2.0420596794951096,-2.0420596794951096
 2006-04-13T01:00:00,22065.031996206595,79434115.18634376,251826162.773009,6.809394732902202,6.523938600431177,58.41104042586388,0.0,0.0,0.0,6.809394732902202,6.809394732902202,0.0,1.0,73570.96154741528,264855461.57069504,1445049086.845288,-2.0705956338039484,-3.8,64.78235796492238,73570.96154741528,264855461.57069504,1445049086.845288,-2.0705956338039484,-3.8,64.78235796492238,129.56471592984477,0.0,0.7721228333197819,-3.8,-2.23023887100623,-2.23023887100623
 2006-04-13T02:00:00,19185.582497960324,69068096.99265717,219584185.26229545,6.7911186296078485,6.54221470372553,58.41104042586388,0.0,0.0,0.0,6.7911186296078485,6.7911186296078485,0.0,1.0,70760.80051205335,254738881.84339207,1177914134.030696,-2.389924906681572,-3.799999999999999,64.78235796492238,70760.80051205335,254738881.84339207,1177914134.030696,-2.389924906681572,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8595963585931808,-3.799999999999999,-2.5328325503363787,-2.5328325503363787
 2006-04-13T03:00:00,17253.526430292965,62112695.14905469,197487872.24374983,6.778594252837796,6.554739080495582,58.41104042586388,0.0,0.0,0.0,6.778594252837796,6.778594252837796,0.0,1.0,68274.43262585947,245787957.4530941,848888234.7755039,-2.783463193894758,-3.8,64.78235796492238,68274.43262585947,245787957.4530941,848888234.7755039,-2.783463193894758,-3.8,64.78235796492238,129.56471592984477,0.0,0.9264176752732874,-3.8,-2.9125180692846384,-2.9125180692846384
 2006-04-13T04:00:00,672.4836190486475,2420941.028575131,7687664.3038334595,10.543577541906124,10.534863898585495,9.735173404310643,0.0,0.0,0.0,10.543577541906124,10.543577541906124,0.0,1.0,41120.91571913876,148035296.58889952,465091453.94620186,-3.242841570489272,-3.8,64.78235796492241,41120.91571913876,148035296.58889952,465091453.94620186,-3.242841570489272,-3.8,64.78235796492241,129.56471592984482,0.0,0.9702753273072264,-3.8,-3.26950654848489,-3.26950654848489
 2006-04-13T05:00:00,15308.214425776416,55109571.9327951,175068714.47433287,6.765885781191614,6.567447552141765,58.411040425863895,0.0,0.0,0.0,6.765885781191614,6.765885781191614,0.0,1.0,28821.715240498404,103758174.86579426,325983339.91351,-3.409430667069348,-3.8,64.78235796492241,28821.715240498404,103758174.86579426,325983339.91351,-3.409430667069348,-3.8,64.78235796492241,129.56471592984482,0.0,0.9946686686509034,-3.8,-3.521646601770744,-3.521646601770744
 2006-04-13T06:00:00,7218.284477036021,25985824.117329672,82573964.1782152,6.713464214446705,6.619869118886675,58.411040425863895,0.0,0.0,0.0,6.713464214446705,6.713464214446705,0.0,0.0,0.0,0.0,0.0,-3.55738630842689,-3.55738630842689,0.0,0.0,0.0,0.0,-3.55738630842689,-3.55738630842689,0.0,129.56471592984482,0.0,1.0,-3.605521174647999,-3.605521174647999,-3.605521174647999
 2006-04-13T07:00:00,31371.18933158513,112936281.59370647,358198601.84882426,6.869683653431555,6.463649679901825,58.411040425863895,0.0,0.0,0.0,6.869683653431555,6.869683653431555,0.0,0.0,0.0,0.0,0.0,-2.9184092515056608,-2.9184092515056608,0.0,0.0,0.0,0.0,-2.9184092515056608,-2.9184092515056608,0.0,129.56471592984482,0.0,1.0,-3.1174126982248342,-3.1174126982248342,-3.1174126982248342
 2006-04-13T08:00:00,72470.17106311266,260892615.8272056,1044447857.9133842,7.25870229320732,6.07463104012606,58.411040425863895,0.0,0.0,0.0,7.25870229320732,7.25870229320732,0.0,0.0,0.0,0.0,0.0,-0.5417751177753461,-0.5417751177753461,0.0,0.0,0.0,0.0,-0.5417751177753461,-0.5417751177753461,0.0,129.56471592984482,0.0,0.999995657751132,-1.0871183331277987,-1.0871183331277987,-1.0871183331277987
 2006-04-13T09:00:00,87290.96295188136,314247466.6267729,1947992408.340972,7.771057026944934,5.562276306388445,58.411040425863895,0.0,0.0,0.0,7.771057026944934,7.771057026944934,0.0,0.0,5150.402533950905,18541449.12222325,58846148.65441356,4.313704729504818,4.243788213236821,10.7970596608204,5150.402533950905,18541449.12222325,58846148.65441356,4.313704729504818,4.243788213236821,10.7970596608204,129.56471592984482,0.0,0.9996727930325868,3.2962473848606577,3.2962473848606577,3.2962473848606577
 2006-04-13T10:00:00,115961.0061470596,417459622.1294145,3013193501.2643414,8.375298541269709,4.958034792063671,58.411040425863895,0.0,0.0,0.0,8.375298541269709,8.375298541269709,0.0,0.0,76708.78879098955,276151639.6475624,1493929979.07309,8.47307960529119,6.7,64.78235796492241,76708.78879098955,276151639.6475624,1493929979.07309,8.47307960529119,6.7,64.78235796492241,129.56471592984482,0.0,0.9991565299339508,6.7,6.7,6.7
 2006-04-13T11:00:00,119710.77726217282,430958798.1438221,3132609945.96933,8.44304479894591,4.8902885343874685,58.411040425863895,0.0,0.0,0.0,8.44304479894591,8.44304479894591,0.0,-1.0,0.0,0.0,0.0,8.564544315572267,8.564544315572267,0.0,0.0,0.0,0.0,8.564544315572267,8.564544315572267,0.0,129.56471592984482,24.773158886727312,0.9512761349100538,8.252340378941083,6.6999976860967605,1.485206904939787
 2006-04-13T12:00:00,134373.05900055956,483743012.4020144,3640767324.238034,8.731399761170751,4.60193357216263,58.411040425863895,0.0,0.0,0.0,8.731399761170751,8.731399761170751,0.0,-1.0,0.0,0.0,0.0,8.866853541339568,8.866853541339568,0.0,0.0,0.0,0.0,8.866853541339568,8.866853541339568,0.0,129.56471592984482,36.35919472032504,0.8289366491805588,8.808630665822797,6.70000192874508,1.2754519297555278
 2006-04-13T13:00:00,139064.2327591784,500631237.9330423,3797176852.953577,8.820165620870002,4.513167712463377,58.411040425863895,0.0,0.0,0.0,8.820165620870002,8.820165620870002,0.0,-1.0,0.0,0.0,0.0,8.960204046692816,8.960204046692816,0.0,0.0,0.0,0.0,8.960204046692816,8.960204046692816,0.0,129.56471592984482,43.45876515592642,0.6926477615722288,8.944209108414858,6.699997692805762,2.245445733643619
 2006-04-13T14:00:00,149962.46554467923,539864875.9608452,4141653152.411879,9.015683384547035,4.317649948786343,58.411040425863895,0.0,0.0,0.0,9.015683384547035,9.015683384547035,0.0,-1.0,0.0,0.0,0.0,9.20064030231187,9.20064030231187,0.0,0.0,0.0,0.0,9.20064030231187,9.20064030231187,0.0,129.56471592984482,53.04525069970564,0.5490443615340382,9.1422844494079,6.699996584134545,3.158151577224184
 2006-04-13T15:00:00,151794.63958013355,546460702.4884809,4198171452.4371567,9.047764870284752,4.285568463048627,58.411040425863895,0.0,0.0,0.0,9.047764870284752,9.047764870284752,0.0,-1.0,0.0,0.0,0.0,9.224974260432768,9.224974260432768,0.0,0.0,0.0,0.0,9.224974260432768,9.224974260432768,0.0,129.56471592984482,61.13876413434362,0.3925142738845262,9.258397568348704,6.700008986507132,3.8265259282730217
 2006-04-13T16:00:00,108250.93989802156,389703383.6328777,2741607866.8453097,8.221218081364283,5.112115251969097,58.411040425863895,0.0,0.0,0.0,8.221218081364283,8.221218081364283,0.0,-1.0,0.0,0.0,0.0,8.360078989892957,8.360078989892957,0.0,0.0,0.0,0.0,8.360078989892957,8.360078989892957,0.0,129.56471592984482,40.294558320512,0.2571425538577447,8.523406994872929,6.700006731324773,2.5304308924171623
 2006-04-13T17:00:00,90443.82324300936,325597763.6748336,2077917456.368025,7.844736713431316,5.488596619902064,58.411040425863895,0.0,0.0,0.0,7.844736713431316,7.844736713431316,0.0,0.0,76774.7840067086,276389222.42415106,1252406265.3592196,8.186583863265204,6.7,64.78235796492241,76774.7840067086,276389222.42415106,1252406265.3592196,8.186583863265204,6.7,64.78235796492241,129.56471592984482,0.0,0.2145893947450113,6.948026290433976,6.948026290433976,6.948026290433976
 2006-04-13T18:00:00,78031.8209351305,280914555.3664698,1551662300.9054265,7.546292750082608,5.787040583250771,58.411040425863895,0.0,0.0,0.0,7.546292750082608,7.546292750082608,0.0,0.0,66783.8270455574,240421777.3640066,779798551.2268151,7.626123510228209,6.7,64.78235796492241,66783.8270455574,240421777.3640066,779798551.2268151,7.626123510228209,6.7,64.78235796492241,129.56471592984482,0.0,0.2140731316463753,6.7,6.7,6.7
 2006-04-13T19:00:00,73892.93535731414,266014567.2863309,1115214217.3272233,7.298818839290985,6.034514494042394,58.411040425863895,0.0,0.0,0.0,7.298818839290985,7.298818839290985,0.0,0.0,48955.05253603317,176238189.1297194,559338086.6699252,7.364436173112977,6.7,64.78235796492241,48955.05253603317,176238189.1297194,559338086.6699252,7.364436173112977,6.7,64.78235796492241,129.56471592984482,0.0,0.2135568685477394,6.7,6.7,6.7
 2006-04-13T20:00:00,73855.6955877359,265880504.1158493,968899884.104214,7.215866290256382,6.117467043077,58.411040425863895,0.0,0.0,0.0,7.215866290256382,7.215866290256382,0.0,1.0,118798.7655940641,427675556.1386308,3095967622.79419,0.5008970763464765,-3.194237408525528,64.78235796492241,118798.7655940641,427675556.1386308,3095967622.79419,0.5008970763464765,-3.194237408525528,64.78235796492241,129.56471592984482,0.0,0.2318155900217557,-1.444237408525528,-0.2926009243768563,-0.2926009243768563
 2006-04-13T21:00:00,40369.54999364461,145330379.9771206,478004337.4155322,7.201887204169396,6.66001999549695,55.62956231034658,0.0,0.0,0.0,7.201887204169396,7.201887204169396,0.0,1.0,85041.95433248213,306151035.5969355,1928581112.6760845,-1.4930404669098785,-3.8000000000000007,64.78235796492241,85041.95433248213,306151035.5969355,1928581112.6760845,-1.4930404669098785,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3560739456585381,-3.8000000000000007,-1.7854872453063866,-1.7854872453063866
 2006-04-13T22:00:00,50962.56158460037,183465221.70456123,681075429.3682086,7.052719589067331,6.280613744266055,58.41104042586391,0.0,0.0,0.0,7.052719589067331,7.052719589067331,0.0,1.0,85453.05753778512,307631007.13602626,1943698104.2173023,-1.4750133409692918,-3.8000000000000007,64.78235796492241,85453.05753778512,307631007.13602626,1943698104.2173023,-1.4750133409692918,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4747374392284109,-3.8000000000000007,-1.8858654229602927,-1.8858654229602927
 2006-04-13T23:00:00,35806.47134503215,128903296.84211572,434595274.43893576,6.912993956758197,6.4203393765751855,58.411040425863895,0.0,0.0,0.0,6.912993956758197,6.912993956758197,0.0,1.0,80836.37365064357,291010945.1423168,1759417693.4252462,-1.6950356081802582,-3.8000000000000007,64.78235796492241,80836.37365064357,291010945.1423168,1759417693.4252462,-1.6950356081802582,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5883328101232079,-3.8000000000000007,-1.960566732487728,-1.960566732487728
 2006-04-14T00:00:00,23526.82056897,84696554.048292,278013260.7398715,6.824237865648293,6.509095467685088,58.41104042586389,0.0,0.0,0.0,6.824237865648293,6.824237865648293,0.0,1.0,76502.7428350653,275409874.2062351,1581144549.075708,-1.907975253560542,-3.8,64.7823579649224,76502.7428350653,275409874.2062351,1581144549.075708,-1.907975253560542,-3.8,64.7823579649224,129.5647159298448,0.0,0.6966165265234131,-3.8,-2.0788866793544,-2.0788866793544
 2006-04-14T01:00:00,17939.96673667042,64583880.25201351,205424218.46047792,6.783092275350923,6.550241057982457,58.41104042586388,0.0,0.0,0.0,6.783092275350923,6.783092275350923,0.0,1.0,72343.35805757878,260436089.00728363,1367306020.797971,-2.1635053563905022,-3.8,64.78235796492238,72343.35805757878,260436089.00728363,1367306020.797971,-2.1635053563905022,-3.8,64.78235796492238,129.56471592984477,0.0,0.795469394136281,-3.8,-2.2948490863485493,-2.2948490863485493
 2006-04-14T02:00:00,12496.705918081623,44988141.30509382,143145397.8669733,7.41344954917565,7.251193136321837,48.67586702155325,0.0,0.0,0.0,7.41344954917565,7.41344954917565,0.0,1.0,70598.21495293739,254153573.83057457,1065787713.5828148,-2.524005499200823,-3.8,64.7823579649224,70598.21495293739,254153573.83057457,1065787713.5828148,-2.524005499200823,-3.8,64.7823579649224,129.5647159298448,0.0,0.8783220825753154,-3.8,-2.623193145931259,-2.623193145931259
 2006-04-14T03:00:00,10810.86081709466,38919098.94154079,123755468.80490364,6.736804410972893,6.596528922360488,58.41104042586389,0.0,0.0,0.0,6.736804410972893,6.736804410972893,0.0,1.0,63508.58821243251,228630917.56475705,733358424.5242198,-2.921709212987604,-3.8,64.78235796492238,63508.58821243251,228630917.56475705,733358424.5242198,-2.921709212987604,-3.8,64.78235796492238,129.56471592984477,0.0,0.9394113871631508,-3.8,-3.007624475411721,-3.007624475411721
 2006-04-14T04:00:00,591.6246839549588,2129848.862237852,6761538.121883891,9.86538316515258,9.857719254874867,9.735173404310643,0.0,0.0,0.0,9.86538316515258,9.86538316515258,0.0,1.0,35560.962320807346,128019464.35490644,402206501.9775971,-3.31814409997648,-3.8,64.78235796492241,35560.962320807346,128019464.35490644,402206501.9775971,-3.31814409997648,-3.8,64.78235796492241,129.56471592984482,0.0,0.9779441545002155,-3.8,-3.343537480574656,-3.343537480574656
 2006-04-14T05:00:00,3598.6516292287383,12955145.865223458,41144674.11140596,7.283750380284758,7.237114367849631,48.675867021553245,0.0,0.0,0.0,7.283750380284758,7.283750380284758,0.0,1.0,14623.791234592669,52645648.44453361,165594428.64798653,-3.583490437520189,-3.7819093647960114,43.1882386432816,14623.791234592669,52645648.44453361,165594428.64798653,-3.583490437520189,-3.7819093647960114,43.1882386432816,129.56471592984482,0.0,0.9976404493542294,-3.791641367479497,-3.618291464277788,-3.618291464277788
 2006-04-14T06:00:00,1435.0198207108797,5166071.354559166,16413785.51336157,7.863500210552193,7.844895952383204,38.940693617242594,0.0,0.0,0.0,7.863500210552193,7.863500210552193,0.0,0.0,0.0,0.0,0.0,-3.6887298586223394,-3.6887298586223394,0.0,0.0,0.0,0.0,-3.6887298586223394,-3.6887298586223394,0.0,129.56471592984482,0.0,0.9999164298074376,-3.7026819603628858,-3.7026819603628858,-3.7026819603628858
 2006-04-14T07:00:00,37630.24974402556,135468899.07849205,429185678.7468672,6.909921856571399,6.423411476761981,58.411040425863895,0.0,0.0,0.0,6.909921856571399,6.909921856571399,0.0,0.0,0.0,0.0,0.0,-2.9866004473400536,-2.9866004473400536,0.0,0.0,0.0,0.0,-2.9866004473400536,-2.9866004473400536,0.0,129.56471592984482,0.0,0.999445662290898,-3.225867333805444,-3.225867333805444,-3.225867333805444
 2006-04-14T08:00:00,75025.38165452731,270091373.95629835,1273035745.8237786,7.388306045489165,5.945027287844216,58.411040425863895,0.0,0.0,0.0,7.388306045489165,7.388306045489165,0.0,0.0,0.0,0.0,0.0,-0.0657904126606939,-0.0657904126606939,0.0,0.0,0.0,0.0,-0.0657904126606939,-0.0657904126606939,0.0,129.56471592984482,0.0,0.9989293991922622,-0.7292118908029059,-0.7292118908029059,-0.7292118908029059
 2006-04-14T09:00:00,85692.2015474727,308491925.5709017,1888483133.4162872,7.737300136597297,5.596033196736083,58.411040425863895,0.0,0.0,0.0,7.737300136597297,7.737300136597297,0.0,0.0,12186.655798856018,43871960.875881664,139305320.37671623,5.105099081638455,4.939660664334591,10.7970596608204,12186.655798856018,43871960.875881664,139305320.37671623,5.105099081638455,4.939660664334591,10.7970596608204,129.56471592984482,0.0,0.998413136093626,4.122856694951927,4.122856694951927,4.122856694951927
 2006-04-14T10:00:00,103822.82718570274,373762177.8685299,2582217495.0777645,8.130792540279385,5.202540793053994,58.411040425863895,0.0,0.0,0.0,8.130792540279385,8.130792540279385,0.0,0.0,73909.89973000655,266075639.0280236,1292802133.4003625,8.234665153364693,6.7,64.78235796492241,73909.89973000655,266075639.0280236,1292802133.4003625,8.234665153364693,6.7,64.78235796492241,129.56471592984482,0.0,0.9978968729949904,6.7,6.7,6.7
 2006-04-14T11:00:00,114153.90882367764,410954071.7652396,2955453190.856468,8.342532407349976,4.990800925983403,58.411040425863895,0.0,0.0,0.0,8.342532407349976,8.342532407349976,0.0,-1.0,0.0,0.0,0.0,8.459007707930814,8.459007707930814,0.0,0.0,0.0,0.0,8.459007707930814,8.459007707930814,0.0,129.56471592984482,23.16265370983273,0.9541285233606224,8.144289897769896,6.699981744985414,1.4098509934369332
 2006-04-14T12:00:00,135655.62901425286,488360264.4513103,3686377620.938703,8.757284457821823,4.576048875511558,58.411040425863895,0.0,0.0,0.0,8.757284457821823,8.757284457821823,0.0,-1.0,0.0,0.0,0.0,8.90026318450841,8.90026318450841,0.0,0.0,0.0,0.0,8.90026318450841,8.90026318450841,0.0,129.56471592984482,36.661475483327,0.8337767073574316,8.830314658746351,6.70004527303698,1.2804453694926454
 2006-04-14T13:00:00,147456.3322230374,530842796.0029347,4063386189.517679,8.971258707886063,4.362074625447318,58.411040425863895,0.0,0.0,0.0,8.971258707886063,8.971258707886063,0.0,-1.0,0.0,0.0,0.0,9.173354922016465,9.173354922016465,0.0,0.0,0.0,0.0,9.173354922016465,9.173354922016465,0.0,129.56471592984482,49.32701577772803,0.6905301325555353,9.140563350129938,6.700001932763943,2.7039394548757527
 2006-04-14T14:00:00,142442.33193023186,512792394.94883454,3900335770.918149,8.878723906639776,4.454609426693605,58.411040425863895,0.0,0.0,0.0,8.878723906639776,8.878723906639776,0.0,-1.0,0.0,0.0,0.0,9.06920236241586,9.06920236241586,0.0,0.0,0.0,0.0,9.06920236241586,9.06920236241586,0.0,129.56471592984482,52.41910497719575,0.5378606990512402,9.120477045791992,6.70000999129586,3.115704634163961
 2006-04-14T15:00:00,162764.58478111902,585952505.2120285,4532013788.465139,9.237273323768887,4.096060009564492,58.411040425863895,0.0,0.0,0.0,9.237273323768887,9.237273323768887,0.0,-1.0,0.0,0.0,0.0,9.33959121731771,9.33959121731771,0.0,0.0,0.0,0.0,9.33959121731771,9.33959121731771,0.0,129.56471592984482,62.884442378836376,0.3902551183629488,9.254484337426575,6.700009926899599,3.874387921857122
 2006-04-14T16:00:00,118903.60546152938,428052979.66150576,3119958922.675452,8.435872466216503,4.897460867116877,58.411040425863895,0.0,0.0,0.0,8.435872466216503,8.435872466216503,0.0,-1.0,20840.62097061153,75026235.4942015,558054277.6012577,10.133358085281897,9.474200447042506,10.7970596608204,20840.62097061153,75026235.4942015,558054277.6012577,10.133358085281897,9.474200447042506,10.7970596608204,107.970596608204,86.29919777057181,0.2426153517643174,10.363917956686633,8.120975921329233,7.263599244230215
 2006-04-14T17:00:00,94206.4407319899,339143186.6351636,2224223026.667666,7.927718796006169,5.405614537327213,58.411040425863895,0.0,0.0,0.0,7.927718796006169,7.927718796006169,0.0,0.0,78790.33682021809,283645212.5527851,1403065703.762383,8.365111262634583,6.7,64.78235796492241,78790.33682021809,283645212.5527851,1403065703.762383,8.365111262634583,6.7,64.78235796492241,129.56471592984482,0.0,0.178142130907367,7.02522436144618,7.02522436144618,7.02522436144618
 2006-04-14T18:00:00,80954.26854881035,291435366.77571726,1690254386.182171,7.62488548763185,5.708447845701531,58.411040425863895,0.0,0.0,0.0,7.62488548763185,7.62488548763185,0.0,0.0,69865.79090023196,251516847.24083504,847603590.7045426,7.706587412010655,6.7,64.78235796492241,69865.79090023196,251516847.24083504,847603590.7045426,7.706587412010655,6.7,64.78235796492241,129.56471592984482,0.0,0.1776258678087311,6.7,6.7,6.7
 2006-04-14T19:00:00,73924.5526277859,266128389.4600293,1240163207.6737485,7.369661859652446,5.963671473680933,58.411040425863895,0.0,0.0,0.0,7.369661859652446,7.369661859652446,0.0,0.0,54435.094770566735,195966341.17404023,621950548.09213,7.438771124865055,6.7,64.78235796492241,54435.094770566735,195966341.17404023,621950548.09213,7.438771124865055,6.7,64.78235796492241,129.56471592984482,0.0,0.1771096047100951,6.7,6.7,6.7
 2006-04-14T20:00:00,73891.09526045316,266007942.9376313,1107959934.643798,7.294705923823188,6.038627409510191,58.411040425863895,0.0,0.0,0.0,7.294705923823188,7.294705923823188,0.0,1.0,122019.28415081109,439269422.9429199,3209347478.6755824,0.6717544413112863,-3.1583421658617543,64.78235796492241,122019.28415081109,439269422.9429199,3209347478.6755824,0.6717544413112863,-3.1583421658617543,64.78235796492241,129.56471592984482,0.0,0.1973058444431655,-1.4083421658617543,-0.2019205422344968,-0.2019205422344968
 2006-04-14T21:00:00,44524.79436010293,160289259.69637054,560034544.2815924,7.113273418354847,6.478403973836387,57.02030136810523,0.0,0.0,0.0,7.113273418354847,7.113273418354847,0.0,1.0,86930.72170384192,312950598.1338308,2002882427.205123,-1.4043466422539366,-3.8000000000000007,64.78235796492241,86930.72170384192,312950598.1338308,2002882427.205123,-1.4043466422539366,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3248586544390944,-3.8000000000000007,-1.7468246963302685,-1.7468246963302685
 2006-04-14T22:00:00,38957.94883383623,140248615.80181032,468395042.8699423,6.932149777522443,6.401183555810943,58.41104042586391,0.0,0.0,0.0,6.932149777522443,6.932149777522443,0.0,1.0,83180.25744936781,299448926.817724,1854937773.435382,-1.5809557899875586,-3.8000000000000007,64.78235796492241,83180.25744936781,299448926.817724,1854937773.435382,-1.5809557899875586,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.445293087217206,-3.8000000000000007,-1.865853808289051,-1.865853808289051
 2006-04-14T23:00:00,30053.78094879315,108193611.41565534,351707779.8694371,6.866005873155717,6.467327460177663,58.41104042586388,0.0,0.0,0.0,6.866005873155717,6.866005873155717,0.0,1.0,80115.44168125595,288415590.05252147,1731334515.207382,-1.7285538378106813,-3.8,64.78235796492238,80115.44168125595,288415590.05252147,1731334515.207382,-1.7285538378106813,-3.8,64.78235796492238,129.56471592984477,0.0,0.5600239493709607,-3.8,-1.9401162358008823,-1.9401162358008823
 2006-04-15T00:00:00,14434.780362362042,51965209.30450336,165385435.68955442,6.760399257449946,6.572934075883432,58.41104042586388,0.0,0.0,0.0,6.760399257449946,6.760399257449946,0.0,1.0,75905.99957212205,273261598.45963943,1557354645.6002028,-1.9363787612867864,-3.799999999999999,64.78235796492238,75905.99957212205,273261598.45963943,1557354645.6002028,-1.9363787612867864,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6699017795546215,-3.799999999999999,-2.04146142650262,-2.04146142650262
 2006-04-15T01:00:00,5377.03653226575,19357331.5161567,61483068.82603023,7.030582868948108,6.960893961926579,53.54345372370856,0.0,0.0,0.0,7.030582868948108,7.030582868948108,0.0,1.0,71569.70605349478,257650941.7925812,1363045210.0352864,-2.1685842845175074,-3.8,64.78235796492238,71569.70605349478,257650941.7925812,1363045210.0352864,-2.1685842845175074,-3.8,64.78235796492238,129.56471592984477,0.0,0.7717026846196157,-3.8,-2.2291655039052665,-2.2291655039052665
 2006-04-15T02:00:00,8872.763047146533,31941946.969727527,101568216.4167468,6.990484000090778,6.875357740011432,55.165982624427,0.0,0.0,0.0,6.990484000090778,6.990484000090778,0.0,1.0,70598.21495293737,254153573.83057457,1132270460.809753,-2.4444835671720786,-3.799999999999999,64.78235796492238,70598.21495293737,254153573.83057457,1132270460.809753,-2.4444835671720786,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8592540774043593,-3.799999999999999,-2.531280761156562,-2.531280761156562
 2006-04-15T03:00:00,5401.17480266992,19444229.289611712,61848127.3838432,7.7527992851747,7.6826956531629085,48.67586702155322,0.0,0.0,0.0,7.7527992851747,7.7527992851747,0.0,1.0,65585.44579295022,236107604.85462087,787891274.2937703,-2.8564539275980985,-3.799999999999999,64.78235796492238,65585.44579295022,236107604.85462087,787891274.2937703,-2.8564539275980985,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9261754195959676,-3.799999999999999,-2.910821155138976,-2.910821155138976
 2006-04-15T04:00:00,0.0,0.0,0.0,12.97315148167939,12.97315148167939,0.0,0.0,0.0,0.0,12.97315148167939,12.97315148167939,0.0,1.0,41063.23867657682,147827659.23567653,464439107.1023799,-3.2436221808511774,-3.8,64.78235796492241,41063.23867657682,147827659.23567653,464439107.1023799,-3.2436221808511774,-3.8,64.78235796492241,129.56471592984482,0.0,0.9701295263668372,-3.8,-3.2681364704750604,-3.2681364704750604
 2006-04-15T05:00:00,138.39544580673893,498223.60490426,1584260.4926247778,12.66891943723462,12.667123748570509,2.7814781155173285,0.0,0.0,0.0,12.66891943723462,12.66891943723462,0.0,1.0,22136.450836004853,79691223.00961746,250977636.47413385,-3.499274173801264,-3.8,64.78235796492241,22136.450836004853,79691223.00961746,250977636.47413385,-3.499274173801264,-3.8,64.78235796492241,129.56471592984482,0.0,0.9946018522858536,-3.8,-3.52081880731814,-3.52081880731814
 2006-04-15T06:00:00,10787.822689492108,38836161.68217159,123623874.83884989,6.736729470956001,6.596603862377379,58.411040425863895,0.0,0.0,0.0,6.736729470956001,6.736729470956001,0.0,0.0,0.0,0.0,0.0,-3.5927162599457314,-3.5927162599457314,0.0,0.0,0.0,0.0,-3.5927162599457314,-3.5927162599457314,0.0,129.56471592984482,0.0,1.0,-3.666823926443571,-3.666823926443571,-3.666823926443571
 2006-04-15T07:00:00,54078.9951161588,194684382.4181717,616531868.9884038,7.016113553708473,6.3172197796249066,58.411040425863895,0.0,0.0,0.0,7.016113553708473,7.016113553708473,0.0,0.0,0.0,0.0,0.0,-2.358908502345138,-2.358908502345138,0.0,0.0,0.0,0.0,-2.358908502345138,-2.358908502345138,0.0,129.56471592984482,0.0,1.0,-2.6535518353585936,-2.6535518353585936,-2.6535518353585936
 2006-04-15T08:00:00,73872.38704617793,265940593.36624056,1034599740.0311868,7.253115237796865,6.080218095536516,58.411040425863895,0.0,0.0,0.0,7.253115237796865,7.253115237796865,0.0,0.0,0.0,0.0,0.0,0.5229074496282995,0.5229074496282995,0.0,0.0,0.0,0.0,0.5229074496282995,0.5229074496282995,0.0,129.56471592984482,0.0,0.9999866064995014,-0.0487184642612666,-0.0487184642612666,-0.0487184642612666
 2006-04-15T09:00:00,76914.85111263226,276893464.0054761,1512894286.2935772,7.524307338648785,5.809025994684596,58.411040425863895,0.0,0.0,0.0,7.524307338648785,7.524307338648785,0.0,0.0,1677.0872445849725,6037514.080505901,19200494.269423544,4.734142402318765,4.711324832685924,10.7970596608204,1677.0872445849725,6037514.080505901,19200494.269423544,4.734142402318765,4.711324832685924,10.7970596608204,129.56471592984482,0.0,0.9996184855228044,3.9382694025713647,3.9382694025713647,3.9382694025713647
 2006-04-15T10:00:00,89137.07464554596,320893468.72396547,2024341614.865047,7.8143537738985,5.518979559434879,58.411040425863895,0.0,0.0,0.0,7.8143537738985,7.8143537738985,0.0,0.0,70263.48911843896,252948560.82638025,953158383.5214516,7.831808354044728,6.7,64.78235796492241,70263.48911843896,252948560.82638025,953158383.5214516,7.831808354044728,6.7,64.78235796492241,129.56471592984482,0.0,0.9991022224241682,6.7,6.7,6.7
 2006-04-15T11:00:00,87588.26991262095,315317771.6854353,1965813285.9634447,7.781154790510075,5.552178542823306,58.411040425863895,0.0,0.0,0.0,7.781154790510075,7.781154790510075,0.0,-1.0,0.0,0.0,0.0,7.894287819342423,7.894287819342423,0.0,0.0,0.0,0.0,7.894287819342423,7.894287819342423,0.0,129.56471592984482,16.550689938833507,0.9677575874333608,7.69987059323877,6.700001511718372,1.1785209720825227
 2006-04-15T12:00:00,87958.06356112433,316649028.8200476,1980570220.6253464,7.789524078990397,5.543809254342984,58.411040425863895,0.0,0.0,0.0,7.789524078990397,7.789524078990397,0.0,-1.0,0.0,0.0,0.0,7.879317059087284,7.879317059087284,0.0,0.0,0.0,0.0,7.879317059087284,7.879317059087284,0.0,129.56471592984482,19.75347629789606,0.8953386201946735,7.880107041098962,6.69996674334049,0.1393850251756438
 2006-04-15T13:00:00,89433.28902856656,321959840.5028396,2038795339.5190544,7.822547027046908,5.510786306286474,58.411040425863895,0.0,0.0,0.0,7.822547027046908,7.822547027046908,0.0,-1.0,0.0,0.0,0.0,7.913054480827334,7.913054480827334,0.0,0.0,0.0,0.0,7.913054480827334,7.913054480827334,0.0,129.56471592984482,20.26220925733864,0.8227322716594453,7.894822245838578,6.699995787010297,0.2539351242835644
 2006-04-15T14:00:00,92441.76476072328,332790353.1386038,2156676973.701361,7.889406100585488,5.4439272327478925,58.411040425863895,0.0,0.0,0.0,7.889406100585488,7.889406100585488,0.0,-1.0,0.0,0.0,0.0,7.983433406924298,7.983433406924298,0.0,0.0,0.0,0.0,7.983433406924298,7.983433406924298,0.0,129.56471592984482,22.05283003898043,0.7459912685129142,7.979828799957425,6.699964399273839,0.4599198091357766
 2006-04-15T15:00:00,93250.2617568544,335700942.3246758,2187986905.4869523,7.907164774454422,5.426168558878957,58.411040425863895,0.0,0.0,0.0,7.907164774454422,7.907164774454422,0.0,-1.0,0.0,0.0,0.0,8.002101458702995,8.002101458702995,0.0,0.0,0.0,0.0,8.002101458702995,8.002101458702995,0.0,129.56471592984482,22.78044291146459,0.6666498141257496,8.000332534237549,6.699972736743745,0.6042861553557318
 2006-04-15T16:00:00,90446.57166075429,325607657.9787154,2078652039.7890573,7.84515235967456,5.48818097365882,58.411040425863895,0.0,0.0,0.0,7.84515235967456,7.84515235967456,0.0,-1.0,0.0,0.0,0.0,7.937245926216272,7.937245926216272,0.0,0.0,0.0,0.0,7.937245926216272,7.937245926216272,0.0,129.56471592984482,22.17891967618868,0.5878753812872379,7.956954151859301,6.700002087431817,0.6140930276862772
 2006-04-15T17:00:00,68726.65622405936,247415962.4066137,1495410770.8162365,8.427001033490665,6.731425690794661,47.70234968112218,0.0,0.0,0.0,8.427001033490665,8.427001033490665,0.0,0.0,61894.685839230784,222820869.0212308,918468487.8239728,7.790380419538873,6.7,64.78235796492241,61894.685839230784,222820869.0212308,918468487.8239728,7.790380419538873,6.7,64.78235796492241,129.56471592984482,0.0,0.556016161420518,6.897524784870025,6.897524784870025,6.897524784870025
 2006-04-15T18:00:00,53109.74520714045,191195082.7457057,1093644936.1968155,8.991946179333505,7.751966532613196,38.94069361724258,0.0,0.0,0.0,8.991946179333505,8.991946179333505,0.0,0.0,47175.01818995061,169830065.48382223,552712588.4458113,7.356404529608059,6.700000000000002,64.78235796492241,47175.01818995061,169830065.48382223,552712588.4458113,7.356404529608059,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5554998983218821,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-15T19:00:00,63795.33948230327,229663222.13629183,1208602251.4514506,8.22886436178985,6.858590995468898,48.67586702155322,0.0,0.0,0.0,8.22886436178985,8.22886436178985,0.0,0.0,52274.967140465655,188189881.70567635,608211607.2146118,7.422371150199717,6.699999999999999,64.78235796492238,52274.967140465655,188189881.70567635,608211607.2146118,7.422371150199717,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5549836352232459,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-15T20:00:00,46376.24801526129,166954492.85494056,625205448.9716637,7.914022653537581,7.20525429294855,48.67586702155327,0.0,0.0,0.0,7.914022653537581,7.914022653537581,0.0,1.0,107665.49646553436,387595787.2759236,2688166079.071796,-0.0227408677101706,-3.231732154455338,64.78235796492241,107665.49646553436,387595787.2759236,2688166079.071796,-0.0227408677101706,-3.231732154455338,64.78235796492241,129.56471592984482,0.0,0.5639482916235167,-1.498078544757151,-0.6191073148246784,-0.6191073148246784
 2006-04-15T21:00:00,42146.86516782879,151728714.60418358,528147397.12485904,6.966028582303338,6.367304751030044,58.411040425863895,0.0,0.0,0.0,6.966028582303338,6.966028582303338,0.0,1.0,80234.25412863492,288843314.8630856,1734653281.1924472,-1.724615559980424,-3.8000000000000007,64.78235796492241,80234.25412863492,288843314.8630856,1734653281.1924472,-1.724615559980424,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6709932382374525,-3.8000000000000007,-2.0428605556962034,-2.0428605556962034
 2006-04-15T22:00:00,29173.480770212733,105024530.77276576,339290445.1233554,7.585353432829638,7.20073189342224,48.67586702155325,0.0,0.0,0.0,7.585353432829638,7.585353432829638,0.0,1.0,74375.09227189848,267750332.17883444,1491501357.752027,-2.01508511696928,-3.8000000000000007,64.78235796492241,74375.09227189848,267750332.17883444,1491501357.752027,-2.01508511696928,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7726829864515744,-3.8000000000000007,-2.231674598987768,-2.231674598987768
 2006-04-15T23:00:00,18583.99878456056,66902395.62441802,228416783.48279127,7.617401051431124,7.358468960089329,48.67586702155324,0.0,0.0,0.0,7.617401051431124,7.617401051431124,0.0,1.0,71862.79151695913,258706049.46105283,1180462516.6426833,-2.3869138293911294,-3.8,64.78235796492241,71862.79151695913,258706049.46105283,1180462516.6426833,-2.3869138293911294,-3.8,64.78235796492241,129.56471592984482,0.0,0.8600524148475395,-3.8,-2.5349055130645426,-2.5349055130645426
 2006-04-16T00:00:00,27112.140333260773,97603705.1997388,330310529.8064856,7.416379005132579,7.0419391893662135,51.45734513707056,0.0,0.0,0.0,7.416379005132579,7.416379005132579,0.0,1.0,67642.38227222409,243512576.1800068,915669651.9831356,-2.703600828688154,-3.799999999999999,64.78235796492238,67642.38227222409,243512576.1800068,915669651.9831356,-2.703600828688154,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.926740197728081,-3.799999999999999,-2.914781424436024,-2.914781424436024
 2006-04-16T01:00:00,6210.675172023079,22358430.61928308,71036351.54919356,7.416032166819643,7.33551473996896,48.67586702155324,0.0,0.0,0.0,7.416032166819643,7.416032166819643,0.0,1.0,43177.892192364256,155440411.89251137,488356553.03105307,-3.21498446091386,-3.799999999999999,64.78235796492238,43177.892192364256,155440411.89251137,488356553.03105307,-3.21498446091386,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9704692779860956,-3.799999999999999,-3.2713312048167054,-3.2713312048167054
 2006-04-16T02:00:00,21462.702967555648,77265730.68320031,266581317.3251797,7.433681458783592,7.131488481511989,50.29839592227168,0.0,0.0,0.0,7.433681458783592,7.433681458783592,0.0,1.0,34282.52476780992,123417089.1641157,391953784.9819276,-3.3304410962786126,-3.799999999999999,64.78235796492238,34282.52476780992,123417089.1641157,391953784.9819276,-3.3304410962786126,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.994757497351182,-3.799999999999999,-3.522747727745921,-3.522747727745921
 2006-04-16T03:00:00,5772.272145376985,20780179.72335715,66017066.15144161,7.411625428282242,7.336797279097002,48.67586702155324,0.0,0.0,0.0,7.411625428282242,7.411625428282242,0.0,1.0,0.0,0.0,0.0,-3.639840463332254,-3.639840463332254,0.0,0.0,0.0,0.0,-3.639840463332254,-3.639840463332254,0.0,129.56471592984477,0.0,0.9999999999999996,-3.6822489194626216,-3.6822489194626216,-3.6822489194626216
 2006-04-16T04:00:00,12199.962740252644,43919865.86490952,139791342.92328852,7.990070241861676,7.831615153658277,38.940693617242594,0.0,0.0,0.0,7.990070241861676,7.990070241861676,0.0,1.0,0.0,0.0,0.0,-3.4589326095458044,-3.4589326095458044,0.0,0.0,0.0,0.0,-3.4589326095458044,-3.4589326095458044,0.0,129.56471592984477,0.0,0.9999999999999996,-3.497476739048789,-3.497476739048789,-3.497476739048789
 2006-04-16T05:00:00,2994.155600836338,10778960.16301082,34256448.65801533,6.686080745537761,6.6472525877956175,58.41104042586388,0.0,0.0,0.0,6.686080745537761,6.686080745537761,0.0,1.0,0.0,0.0,0.0,-3.136574221013152,-3.136574221013152,0.0,0.0,0.0,0.0,-3.136574221013152,-3.136574221013152,0.0,129.56471592984477,0.0,0.9999999999999996,-3.178936343602713,-3.178936343602713,-3.178936343602713
