Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-16T06:00:00,555.200056919838,1998720.204911417,6352589.400915731,9.87517319612402,9.86797281479413,9.735173404310643,0.0,0.0,0.0,9.87517319612402,9.87517319612402,0.0,0.0,0.0,0.0,0.0,-2.987590570982531,-2.987590570982531,0.0,0.0,0.0,0.0,-2.987590570982531,-2.987590570982531,0.0,129.56471592984482,0.0,0.999744941213036,-3.0017733004699685,-3.0017733004699685,-3.0017733004699685
 2006-04-16T07:00:00,33146.8757485637,119328752.69482934,397045651.06489456,8.356810560303519,7.906721607981119,38.94069361724259,0.0,0.0,0.0,8.356810560303519,8.356810560303519,0.0,0.0,0.0,0.0,0.0,-2.30885767852028,-2.30885767852028,0.0,0.0,0.0,0.0,-2.30885767852028,-2.30885767852028,0.0,129.56471592984482,0.0,0.9992286781144002,-2.531315810929574,-2.531315810929574,-2.531315810929574
 2006-04-16T08:00:00,61734.82956244019,222245386.42478463,952801465.1471173,8.13402698424495,7.0538366737890525,48.67586702155324,0.0,0.0,0.0,8.13402698424495,8.13402698424495,0.0,0.0,0.0,0.0,0.0,0.0468970010708281,0.0468970010708281,0.0,0.0,0.0,0.0,0.0468970010708281,0.0468970010708281,0.0,129.56471592984477,0.0,0.9987124150157636,-0.4428161580926031,-0.4428161580926031,-0.4428161580926031
 2006-04-16T09:00:00,51053.01827067919,183790865.7744452,989170288.7048236,9.152163072275778,8.030668134167293,38.94069361724258,0.0,0.0,0.0,9.152163072275778,9.152163072275778,0.0,0.0,0.0,0.0,0.0,3.320308154808338,3.320308154808338,0.0,0.0,0.0,0.0,3.320308154808338,3.320308154808338,0.0,129.56471592984477,0.0,0.9981961519171278,2.803883103207209,2.803883103207209,2.803883103207209
 2006-04-16T10:00:00,70161.89301827218,252582814.86577988,1519822863.226944,8.494638386071683,6.771389290858724,48.67586702155324,0.0,0.0,0.0,8.494638386071683,8.494638386071683,0.0,0.0,36713.18340657494,132167460.2636698,486922009.63696885,7.086293949998679,6.50811250620803,47.23713601608924,36713.18340657494,132167460.2636698,486922009.63696885,7.086293949998679,6.50811250620803,47.23713601608924,129.56471592984482,0.0,0.997679888818492,6.24591017659192,6.24591017659192,6.24591017659192
 2006-04-16T11:00:00,58857.17241780032,211885820.70408124,1321541400.5885875,9.360409896674094,7.861925464350237,38.94069361724258,0.0,0.0,0.0,9.360409896674094,9.360409896674094,0.0,-1.0,0.0,0.0,0.0,7.490442850033498,7.490442850033498,0.0,0.0,0.0,0.0,7.490442850033498,7.490442850033498,0.0,129.56471592984482,9.42811578000366,0.9800929966773492,7.264758050979139,6.699995764170782,1.140259883593379
 2006-04-16T12:00:00,72515.11383478247,261054409.8052169,1613675863.8116522,8.555790722515388,6.72608459835839,48.67586702155322,0.0,0.0,0.0,8.555790722515388,8.555790722515388,0.0,-1.0,0.0,0.0,0.0,7.661661482887262,7.661661482887262,0.0,0.0,0.0,0.0,7.661661482887262,7.661661482887262,0.0,129.56471592984477,15.456829029638136,0.9288284266312676,7.621371990624745,6.699999577478898,0.0634211976515075
 2006-04-16T13:00:00,61204.21244764669,220335164.81152803,1407020145.6074944,9.413074717167357,7.81760541184576,38.9406936172426,0.0,0.0,0.0,9.413074717167357,9.413074717167357,0.0,-1.0,0.0,0.0,0.0,7.541296472844849,7.541296472844849,0.0,0.0,0.0,0.0,7.541296472844849,7.541296472844849,0.0,129.56471592984482,12.852158294638146,0.8768765178691948,7.462478435143769,6.700008232970611,0.0943071964921746
 2006-04-16T14:00:00,75568.61740835226,272047022.6700681,1731758355.2967052,8.620760113036715,6.657102510389432,48.675867021553245,0.0,0.0,0.0,8.620760113036715,8.620760113036715,0.0,-1.0,0.0,0.0,0.0,7.731518947904592,7.731518947904592,0.0,0.0,0.0,0.0,7.731518947904592,7.731518947904592,0.0,129.56471592984482,16.808329158778182,0.8226501854657357,7.690483555527254,6.699941743744906,0.2061846581011295
 2006-04-16T15:00:00,60740.44689551382,218665608.82384977,1387623465.185765,9.40971090316394,7.836240519782964,38.9406936172426,0.0,0.0,0.0,9.40971090316394,9.40971090316394,0.0,-1.0,0.0,0.0,0.0,7.529810818727545,7.529810818727545,0.0,0.0,0.0,0.0,7.529810818727545,7.529810818727545,0.0,129.56471592984482,13.505166641618594,0.7678889591643361,7.486361462349834,6.699804890513356,0.2128383560960677
 2006-04-16T16:00:00,71809.13914772577,258512900.9318128,1583772280.4194274,8.55152964393691,6.7557372302753445,48.675867021553245,0.0,0.0,0.0,8.55152964393691,8.55152964393691,0.0,-1.0,0.0,0.0,0.0,7.643895806308021,7.643895806308021,0.0,0.0,0.0,0.0,7.643895806308021,7.643895806308021,0.0,129.56471592984482,15.736968635234192,0.7159847314324675,7.608142515032836,6.699880921006288,0.255415824306988
 2006-04-16T17:00:00,54560.25976422497,196416935.1512098,1146391787.9423025,9.295712441740834,7.995886167733503,38.94069361724261,0.0,0.0,0.0,9.295712441740834,9.295712441740834,0.0,0.0,58754.69865318997,211516915.15148383,733479756.6908569,7.570960339164888,6.700000000000002,64.78235796492241,58754.69865318997,211516915.15148383,733479756.6908569,7.570960339164888,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6934777034198908,6.8839907783872905,6.8839907783872905,6.8839907783872905
 2006-04-16T18:00:00,64933.459788488304,233760455.2385579,1307110157.1886847,8.427697153074345,6.945712491011524,48.67586702155324,0.0,0.0,0.0,8.427697153074345,8.427697153074345,0.0,0.0,56720.78075392425,204194810.71412736,657082619.8013924,7.480381791799811,6.7,64.78235796492241,56720.78075392425,204194810.71412736,657082619.8013924,7.480381791799811,6.7,64.78235796492241,129.56471592984482,0.0,0.6929614403212546,6.7,6.7,6.7
 2006-04-16T19:00:00,40440.64881793243,145586335.74455678,696910129.7902541,9.082541324303229,8.292441001302073,38.940693617242594,0.0,0.0,0.0,9.082541324303229,9.082541324303229,0.0,0.0,30983.37491110468,111540149.67997684,354045455.14147127,7.120544210976163,6.7,64.78235796492241,30983.37491110468,111540149.67997684,354045455.14147127,7.120544210976163,6.7,64.78235796492241,129.56471592984482,0.0,0.6924451772226187,6.7,6.7,6.7
 2006-04-16T20:00:00,52070.42464595322,187453528.7254316,806477704.4206227,7.1238124533474405,6.209520879985941,58.41104042586389,0.0,0.0,0.0,7.1238124533474405,7.1238124533474405,0.0,1.0,107795.39936479072,388063437.7132466,2664529083.92105,-0.063814421671721,-3.2442476773053497,64.78235796492238,107795.39936479072,388063437.7132466,2664529083.92105,-0.063814421671721,-3.2442476773053497,64.78235796492238,129.56471592984477,0.0,0.6994147926918314,-1.5619143927608354,-0.7725816416715805,-0.7725816416715805
 2006-04-16T21:00:00,48482.90791954309,174538468.51035506,659544588.1771853,7.040514168854277,6.292819164479108,58.411040425863895,0.0,0.0,0.0,7.040514168854277,7.040514168854277,0.0,1.0,77008.17972631483,277229447.0147334,1592862986.657045,-1.8940214259107355,-3.8000000000000007,64.78235796492241,77008.17972631483,277229447.0147334,1592862986.657045,-1.8940214259107355,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7958922624343634,-3.8000000000000007,-2.296113882585308,-2.296113882585308
 2006-04-16T22:00:00,17145.576558923087,61724075.61212311,195565669.20899856,7.807452951315485,7.585764724580972,48.67586702155324,0.0,0.0,0.0,7.807452951315485,7.807452951315485,0.0,1.0,71369.7931931932,256931255.4954956,1092484418.9502058,-2.492110290923142,-3.799999999999999,64.78235796492238,71369.7931931932,256931255.4954956,1092484418.9502058,-2.492110290923142,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8786557537695003,-3.799999999999999,-2.624904761064637,-2.624904761064637
 2006-04-16T23:00:00,7304.322667806186,26295561.60410227,83527560.87147814,7.760260693631285,7.66558450315362,48.67586702155322,0.0,0.0,0.0,7.760260693631285,7.760260693631285,0.0,1.0,62641.2422795844,225508472.2065039,713338681.3132017,-2.9456622343004404,-3.799999999999999,64.78235796492238,62641.2422795844,225508472.2065039,713338681.3132017,-2.9456622343004404,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9396381956688312,-3.799999999999999,-3.009358255012918,-3.009358255012918
 2006-04-17T00:00:00,23317.7481044926,83943893.17617336,266018745.8114572,6.817438974615766,6.515894358717616,58.411040425863895,0.0,0.0,0.0,6.817438974615766,6.817438974615766,0.0,1.0,45287.04174808735,163033350.29311442,514235787.2113636,-3.1840166941810613,-3.8000000000000007,64.78235796492241,45287.04174808735,163033350.29311442,514235787.2113636,-3.1840166941810613,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9780753457398386,-3.8000000000000007,-3.344838273125125,-3.344838273125125
 2006-04-17T01:00:00,6154.078102031223,22154681.16731241,70351575.68747213,7.609151814891903,7.529410554423218,48.67586702155322,0.0,0.0,0.0,7.609151814891903,7.609151814891903,0.0,1.0,15072.066201671698,54259438.32601811,170470162.47369972,-3.5687773170894554,-3.773038117083757,43.1882386432816,15072.066201671698,54259438.32601811,170470162.47369972,-3.5687773170894554,-3.773038117083757,43.1882386432816,129.56471592984477,0.0,0.9976796858898456,-3.793892674236203,-3.6210816391232505,-3.6210816391232505
 2006-04-17T02:00:00,17179.260409768627,61845337.475167066,196684761.851419,6.778139570098401,6.555193763234983,58.411040425863895,0.0,0.0,0.0,6.778139570098401,6.778139570098401,0.0,1.0,0.0,0.0,0.0,-3.2109458654810177,-3.2109458654810177,0.0,0.0,0.0,0.0,-3.2109458654810177,-3.2109458654810177,0.0,129.56471592984482,0.0,0.9999469213789752,-3.303983236069031,-3.303983236069031,-3.303983236069031
 2006-04-17T03:00:00,3410.312445103625,12277124.80237305,39043986.38934751,8.148343523730896,8.104088679349994,38.940693617242594,0.0,0.0,0.0,8.148343523730896,8.148343523730896,0.0,1.0,0.0,0.0,0.0,-2.8047823954759483,-2.8047823954759483,0.0,0.0,0.0,0.0,-2.8047823954759483,-2.8047823954759483,0.0,129.56471592984477,0.0,0.9995066454339732,-2.8296391756903496,-2.8296391756903496,-2.8296391756903496
 2006-04-17T04:00:00,1531.3730842630214,5512943.103346877,17524427.44695669,9.456725005540688,9.43686178179813,19.470346808621297,0.0,0.0,0.0,9.456725005540688,9.456725005540688,0.0,1.0,0.0,0.0,0.0,-2.6550191510833394,-2.6550191510833394,0.0,0.0,0.0,0.0,-2.6550191510833394,-2.6550191510833394,0.0,129.56471592984482,0.0,0.9989903823353375,-2.672655814386497,-2.672655814386497,-2.672655814386497
 2006-04-17T05:00:00,23196.80910495472,83508512.777837,265778571.7737332,6.817297923611879,6.516035409721501,58.411040425863895,0.0,0.0,0.0,6.817297923611879,6.817297923611879,0.0,1.0,0.0,0.0,0.0,-2.016356872747044,-2.016356872747044,0.0,0.0,0.0,0.0,-2.016356872747044,-2.016356872747044,0.0,129.56471592984482,0.0,0.9984741192367016,-2.1579044621383776,-2.1579044621383776,-2.1579044621383776
 2006-04-17T06:00:00,24389.15843923861,87800970.381259,279390482.8277547,6.825012692286793,6.508320641046588,58.411040425863895,0.0,0.0,0.0,6.825012692286793,6.825012692286793,0.0,0.0,0.0,0.0,0.0,-1.203274887518075,-1.203274887518075,0.0,0.0,0.0,0.0,-1.203274887518075,-1.203274887518075,0.0,129.56471592984482,0.0,0.9979578561380654,-1.3540985914118968,-1.3540985914118968,-1.3540985914118968
 2006-04-17T07:00:00,61332.52609287534,220797093.9343512,745196506.5248129,7.089051577833042,6.244281755500339,58.411040425863895,0.0,0.0,0.0,7.089051577833042,7.089051577833042,0.0,0.0,0.0,0.0,0.0,0.5420441254838541,0.5420441254838541,0.0,0.0,0.0,0.0,0.5420441254838541,0.5420441254838541,0.0,129.56471592984482,0.0,0.9974415930394296,0.1530211192445811,0.1530211192445811,0.1530211192445811
 2006-04-17T08:00:00,75047.12500187868,270169650.0067633,1362154129.2270896,7.438833517528336,5.894499815805044,58.411040425863895,0.0,0.0,0.0,7.438833517528336,7.438833517528336,0.0,0.0,0.0,0.0,0.0,4.0722303881168544,4.0722303881168544,0.0,0.0,0.0,0.0,4.0722303881168544,4.0722303881168544,0.0,129.56471592984482,0.0,0.9969253299407936,3.362244960780233,3.362244960780233,3.362244960780233
 2006-04-17T09:00:00,88662.3877992344,319184596.07724386,2005145394.3638573,7.803467171323483,5.529866162009898,58.411040425863895,0.0,0.0,0.0,7.803467171323483,7.803467171323483,0.0,0.0,62951.29341505191,226624656.29418683,871527250.2054669,7.73485670469833,6.7,64.78235796492241,62951.29341505191,226624656.29418683,871527250.2054669,7.73485670469833,6.7,64.78235796492241,129.56471592984482,0.0,0.9964090668421578,6.580247983871538,6.580247983871538,6.580247983871538
 2006-04-17T10:00:00,110973.856015169,399505881.6546084,2841018911.9701133,8.277612259983599,5.055721073349781,58.411040425863895,0.0,0.0,0.0,8.277612259983599,8.277612259983599,0.0,0.0,75117.86200488103,270424303.21757174,1424011599.7088935,8.390220191538694,6.7,64.78235796492241,75117.86200488103,270424303.21757174,1424011599.7088935,8.390220191538694,6.7,64.78235796492241,129.56471592984482,0.0,0.9958928037435216,6.7,6.7,6.7
 2006-04-17T11:00:00,115831.94918698094,416995017.0731313,3015076002.4312344,8.37635853186798,4.9569748014654005,58.411040425863895,0.0,0.0,0.0,8.37635853186798,8.37635853186798,0.0,-1.0,0.0,0.0,0.0,8.486475897122661,8.486475897122661,0.0,0.0,0.0,0.0,8.486475897122661,8.486475897122661,0.0,129.56471592984482,23.73048293437997,0.9504576465951754,8.181477643196368,6.699998785634748,1.4393054921622934
 2006-04-17T12:00:00,128369.16334219568,462128988.03190434,3441543253.7279987,8.618345907150443,4.714987426182938,58.411040425863895,0.0,0.0,0.0,8.618345907150443,8.618345907150443,0.0,-1.0,0.0,0.0,0.0,8.780542911756216,8.780542911756216,0.0,0.0,0.0,0.0,8.780542911756216,8.780542911756216,0.0,129.56471592984482,35.16291359808124,0.832382768357628,8.746559996135169,6.699987016802491,1.1778704191342446
 2006-04-17T13:00:00,159365.08489781263,573714305.6321254,4421511368.4394455,9.17500845605534,4.159226426371169,58.411040425863895,68.1869333492654,245472.96005735543,794657.6180964243,9.17500845605534,9.17410690696221,9.735173404310649,-1.0,0.0,0.0,0.0,9.384430576040335,9.384430576040335,0.0,0.0,0.0,0.0,9.384430576040335,9.384430576040335,0.0,129.56471592984482,52.85152478132875,0.6912095582049335,9.21942464409662,6.699994537446794,2.9310220381194854
 2006-04-17T14:00:00,156463.02640381342,563266895.0537283,4327649890.842592,9.121291094706711,4.212042238626666,58.411040425863895,0.0,0.0,0.0,9.121291094706711,9.121291094706711,0.0,-1.0,0.0,0.0,0.0,9.190026983014045,9.190026983014045,0.0,0.0,0.0,0.0,9.190026983014045,9.190026983014045,0.0,129.56471592984482,61.61656258578396,0.5237507102370572,9.306535228128093,6.7000443417146505,3.669341040307167
 2006-04-17T15:00:00,158683.43004550203,571260348.1638073,4393709325.431655,9.252883562319214,4.268453279645428,58.411040425863895,14239.75732811566,51263126.38121638,165702387.87119204,9.252883562319214,9.064880053687952,29.205520212931944,-1.0,0.0,0.0,0.0,9.585508293123732,9.585508293123732,0.0,0.0,0.0,0.0,9.585508293123732,9.585508293123732,0.0,129.56471592984482,90.811905435237,0.358038885285883,9.593085297487342,6.699996911743791,5.144738325044154
 2006-04-17T16:00:00,107976.66554414202,388715995.9589112,2736139670.2599564,8.218106673179674,5.115226660153705,58.411040425863895,0.0,0.0,0.0,8.218106673179674,8.218106673179674,0.0,-1.0,0.0,0.0,0.0,8.314757420836214,8.314757420836214,0.0,0.0,0.0,0.0,8.314757420836214,8.314757420836214,0.0,129.56471592984482,39.15303982397972,0.2181825530971729,8.425685076798151,6.700002168521503,2.666097345491492
 2006-04-17T17:00:00,95970.47985711716,345493727.4856218,2292070259.13568,7.966201798910801,5.3671315344225805,58.411040425863895,0.0,0.0,0.0,7.966201798910801,7.966201798910801,0.0,0.0,77239.55653840682,278062403.5382645,1345705195.5598974,8.297204543053281,6.7,64.78235796492241,77239.55653840682,278062403.5382645,1345705195.5598974,8.297204543053281,6.7,64.78235796492241,129.56471592984482,0.0,0.1760887441482105,6.959097168479436,6.959097168479436,6.959097168479436
 2006-04-17T18:00:00,85213.08432230107,306767103.5602839,1869324973.8142903,7.726434785460698,5.6068985478726825,58.411040425863895,0.0,0.0,0.0,7.726434785460698,7.726434785460698,0.0,0.0,73662.11399655546,265183610.38759968,933186598.7724316,7.808143763823716,6.7,64.78235796492241,73662.11399655546,265183610.38759968,933186598.7724316,7.808143763823716,6.7,64.78235796492241,129.56471592984482,0.0,0.1755724810495745,6.7,6.7,6.7
 2006-04-17T19:00:00,77345.38668506859,278443392.0662469,1545265952.725279,7.542662700483849,5.790670632849532,58.411040425863895,0.0,0.0,0.0,7.542662700483849,7.542662700483849,0.0,0.0,67795.25177144226,244062906.3771921,774597604.2663455,7.619958885159594,6.7,64.78235796492241,67795.25177144226,244062906.3771921,774597604.2663455,7.619958885159594,6.7,64.78235796492241,129.56471592984482,0.0,0.1750562179509386,6.7,6.7,6.7
 2006-04-17T20:00:00,73917.17646071583,266101835.25857693,1211176421.7153325,7.353227847091394,5.980105486241986,58.411040425863895,0.0,0.0,0.0,7.353227847091394,7.353227847091394,0.0,1.0,124000.5337650896,446401921.55432254,3261171526.3592978,0.7546444573828951,-3.1370463882084416,64.78235796492241,124000.5337650896,446401921.55432254,3261171526.3592978,0.7546444573828951,-3.1370463882084416,64.78235796492241,129.56471592984482,0.0,0.1951676546787795,-1.3870463882084412,-0.1811790389145235,-0.1811790389145235
 2006-04-17T21:00:00,49230.13932248338,177228501.56094015,683491621.7353817,7.200361728955432,6.425503860466858,57.02030136810523,0.0,0.0,0.0,7.200361728955432,7.200361728955432,0.0,1.0,88578.11441666726,318881211.9000021,2065817305.253478,-1.3292531998976918,-3.8,64.78235796492241,88578.11441666726,318881211.9000021,2065817305.253478,-1.3292531998976918,-3.8,64.78235796492241,129.56471592984482,0.0,0.3229024466047301,-3.8,-1.7441773814462618,-1.7441773814462618
 2006-04-17T22:00:00,60650.77212441322,218342779.64788747,747051398.5230159,7.090107866725646,6.243225466607741,58.41104042586391,0.0,0.0,0.0,7.090107866725646,7.090107866725646,0.0,1.0,86748.61960363163,312295030.5730737,1996845356.9026144,-1.4115337232193654,-3.8000000000000007,64.78235796492241,86748.61960363163,312295030.5730737,1996845356.9026144,-1.4115337232193654,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4434574014060915,-3.8000000000000007,-1.864533704677459,-1.864533704677459
 2006-04-17T23:00:00,34791.60393115608,125249774.15216184,421782220.2742338,6.90573309386248,6.427600239470901,58.411040425863895,0.0,0.0,0.0,6.90573309386248,6.90573309386248,0.0,1.0,81110.58412477134,291998102.8491768,1770496603.998772,-1.6818056332778517,-3.8000000000000007,64.78235796492241,81110.58412477134,291998102.8491768,1770496603.998772,-1.6818056332778517,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5582596056694001,-3.8000000000000007,-1.9389186191441623,-1.9389186191441623
 2006-04-18T00:00:00,33511.27398036121,120640586.3293004,399704100.8575839,6.8932171752789095,6.440116158054476,58.41104042586391,0.0,0.0,0.0,6.8932171752789095,6.8932171752789095,0.0,1.0,78796.93339210509,283668960.2115782,1675555619.3589587,-1.7952046919369429,-3.8000000000000007,64.78235796492241,78796.93339210509,283668960.2115782,1675555619.3589587,-1.7952046919369429,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6682286716545107,-3.8000000000000007,-2.0393367085844933,-2.0393367085844933
 2006-04-18T01:00:00,24412.98957132668,87886762.45677605,278520829.558602,6.824525087687643,6.508808245645741,58.411040425863895,0.0,0.0,0.0,6.824525087687643,6.824525087687643,0.0,1.0,73905.16812970753,266058605.26694697,1462381944.61805,-2.0498833737621287,-3.8000000000000007,64.78235796492241,73905.16812970753,266058605.26694697,1462381944.61805,-2.0498833737621287,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7701985112327389,-3.8000000000000007,-2.225347325864881,-2.225347325864881
 2006-04-18T02:00:00,22967.00224654721,82681208.08756997,264809314.6928268,6.816753688541557,6.516579644791822,58.41104042586388,0.0,0.0,0.0,6.816753688541557,6.816753688541557,0.0,1.0,71222.53616881276,256401130.207726,1206563479.8693547,-2.355684420546139,-3.799999999999999,64.78235796492238,71222.53616881276,256401130.207726,1206563479.8693547,-2.355684420546139,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.858027196510367,-3.799999999999999,-2.525746685309074,-2.525746685309074
 2006-04-18T03:00:00,23785.40096812909,85627443.48526473,280394648.24335724,7.503794917189026,7.185950758553667,51.92092482299012,0.0,0.0,0.0,7.503794917189026,7.503794917189026,0.0,1.0,67240.18404576146,242064662.56474125,898586380.6727482,-2.7240355754876524,-3.8,64.78235796492238,67240.18404576146,242064662.56474125,898586380.6727482,-2.7240355754876524,-3.8,64.78235796492238,129.56471592984477,0.0,0.9253057030908284,-3.8,-2.904751331081156,-2.904751331081156
 2006-04-18T04:00:00,857.6202706237249,3087432.974245411,9797911.1916461,11.71400373905845,11.702898193236813,9.735173404310643,0.0,0.0,0.0,11.71400373905845,11.71400373905845,0.0,1.0,41681.108258477245,150051989.73051807,471427420.8879469,-3.2352552699930395,-3.8,64.78235796492241,41681.108258477245,150051989.73051807,471427420.8879469,-3.2352552699930395,-3.8,64.78235796492241,129.56471592984482,0.0,0.9696052487386088,-3.8,-3.2632211560953497,-3.2632211560953497
 2006-04-18T05:00:00,21362.7975661884,76906071.23827824,244581684.5128696,6.805284199226542,6.528049134106836,58.411040425863895,0.0,0.0,0.0,6.805284199226542,6.805284199226542,0.0,1.0,32063.51504444705,115428654.16000935,362649191.28994834,-3.365520142373561,-3.8,64.78235796492241,32063.51504444705,115428654.16000935,362649191.28994834,-3.365520142373561,-3.8,64.78235796492241,129.56471592984482,0.0,0.9943613070217928,-3.8,-3.51784197183614,-3.51784197183614
 2006-04-18T06:00:00,14440.753207799162,51986711.54807699,165453183.41671425,6.7604358857256885,6.572897447607691,58.411040425863895,0.0,0.0,0.0,6.7604358857256885,6.7604358857256885,0.0,0.0,0.0,0.0,0.0,-3.450338344502722,-3.450338344502722,0.0,0.0,0.0,0.0,-3.450338344502722,-3.450338344502722,0.0,129.56471592984482,0.0,1.0,-3.545054441884524,-3.545054441884524,-3.545054441884524
 2006-04-18T07:00:00,59585.40549888469,214507459.7959849,821119787.5141033,7.132100647003277,6.201232686330102,58.411040425863895,0.0,0.0,0.0,7.132100647003277,7.132100647003277,0.0,0.0,0.0,0.0,0.0,-1.9816969547884384,-1.9816969547884384,0.0,0.0,0.0,0.0,-1.9816969547884384,-1.9816969547884384,0.0,129.56471592984482,0.0,1.0,-2.4213747078576664,-2.4213747078576664,-2.4213747078576664
 2006-04-18T08:00:00,81033.02469035212,291718888.8852677,1697277413.8361568,7.628867379336512,5.704465953996867,58.411040425863895,0.0,0.0,0.0,7.628867379336512,7.628867379336512,0.0,0.0,0.0,0.0,0.0,2.360232600970319,2.360232600970319,0.0,0.0,0.0,0.0,2.360232600970319,2.360232600970319,0.0,129.56471592984482,0.0,0.9999019168299478,1.48063125854524,1.48063125854524,1.48063125854524
 2006-04-18T09:00:00,101324.9101073586,364769676.3864909,2490281163.4960265,8.078639557336428,5.2546937759969525,58.411040425863895,0.0,0.0,0.0,8.078639557336428,8.078639557336428,0.0,0.0,54738.18167607585,197057454.03387305,926103636.0339016,7.676720414208959,6.577291244103797,53.985298304102,54738.18167607585,197057454.03387305,926103636.0339016,7.676720414208959,6.577291244103797,53.985298304102,129.56471592984482,0.0,0.9994226559960584,6.2668489431640575,6.2668489431640575,6.2668489431640575
 2006-04-18T10:00:00,121981.84341451318,439134636.29224735,3221188287.094451,8.493310276248517,4.840023057084864,58.411040425863895,0.0,0.0,0.0,8.493310276248517,8.493310276248517,0.0,0.0,78634.31566830988,283083536.4059156,1613292770.021285,8.61455713670964,6.7,64.78235796492241,78634.31566830988,283083536.4059156,1613292770.021285,8.61455713670964,6.7,64.78235796492241,129.56471592984482,0.0,0.9989063928974224,6.7,6.7,6.7
 2006-04-18T11:00:00,126954.81544546876,457037335.60368747,3374191192.018991,8.580123897305322,4.753209436028057,58.411040425863895,0.0,0.0,0.0,8.580123897305322,8.580123897305322,0.0,-1.0,0.0,0.0,0.0,8.700739630764966,8.700739630764966,0.0,0.0,0.0,0.0,8.700739630764966,8.700739630764966,0.0,129.56471592984482,26.59174461926742,0.9475269278565558,8.368868799714349,6.699983772944017,1.5900881729591465
 2006-04-18T12:00:00,151645.4602496237,545923656.8986453,4186979234.466689,9.041410001585447,4.291923331747932,58.411040425863895,0.0,0.0,0.0,9.041410001585447,9.041410001585447,0.0,-1.0,0.0,0.0,0.0,9.14061665530049,9.14061665530049,0.0,0.0,0.0,0.0,9.14061665530049,9.14061665530049,0.0,129.56471592984482,42.30958433974286,0.8130165305317228,9.0592711668804,6.700002358297279,1.7907841403533098
 2006-04-18T13:00:00,145944.80479422308,525401297.2592031,4016440070.837752,8.944611350108152,4.388721983225227,58.411040425863895,0.0,0.0,0.0,8.944611350108152,8.944611350108152,0.0,-1.0,0.0,0.0,0.0,9.090621779028416,9.090621779028416,0.0,0.0,0.0,0.0,9.090621779028416,9.090621779028416,0.0,129.56471592984482,49.12738254280504,0.6619819523784954,9.111912385809608,6.699998583604786,2.750714019024924
 2006-04-18T14:00:00,126142.23542686358,454112047.5367088,3366872773.52433,8.575975792647334,4.757357540686047,58.411040425863895,0.0,0.0,0.0,8.575975792647334,8.575975792647334,0.0,-1.0,0.0,0.0,0.0,8.699538963771186,8.699538963771186,0.0,0.0,0.0,0.0,8.699538963771186,8.699538963771186,0.0,129.56471592984482,41.41297247970812,0.5242274646084709,8.773017746294519,6.700056444717959,2.2635344343026134
 2006-04-18T15:00:00,121555.53517012118,437599926.6124362,3206096559.37376,8.484741494785775,4.848591838547605,58.411040425863895,0.0,0.0,0.0,8.484741494785775,8.484741494785775,0.0,-1.0,0.0,0.0,0.0,8.611929732554362,8.611929732554362,0.0,0.0,0.0,0.0,8.611929732554362,8.611929732554362,0.0,129.56471592984482,37.48196566756468,0.405870632746968,8.605315967019243,6.699994147722858,2.0183789946559965
 2006-04-18T16:00:00,97466.30018752714,350878680.67509776,2341920078.507054,7.994477386753153,5.338855946580228,58.411040425863895,0.0,0.0,0.0,7.994477386753153,7.994477386753153,0.0,-1.0,0.0,0.0,0.0,8.095744068290283,8.095744068290283,0.0,0.0,0.0,0.0,8.095744068290283,8.095744068290283,0.0,129.56471592984482,28.57528204505636,0.3010524020283413,8.194396662258734,6.700048179150414,1.380475876967721
 2006-04-18T17:00:00,85821.06511748522,308955834.4229468,1886529122.661294,7.736189845916738,5.597143487416642,58.411040425863895,0.0,0.0,0.0,7.736189845916738,7.736189845916738,0.0,0.0,76049.76743325482,273779162.75971735,1136762554.5760226,8.049486156456316,6.7,64.78235796492241,76049.76743325482,273779162.75971735,1136762554.5760226,8.049486156456316,6.7,64.78235796492241,129.56471592984482,0.0,0.2649780683623787,6.926408101732855,6.926408101732855,6.926408101732855
 2006-04-18T18:00:00,77848.32436941647,280253967.7298993,1566309317.3638492,7.554595556971521,5.778737776361858,58.411040425863895,0.0,0.0,0.0,7.554595556971521,7.554595556971521,0.0,0.0,68421.61349444534,246317808.58000323,785267385.7890359,7.632621696414589,6.7,64.78235796492241,68421.61349444534,246317808.58000323,785267385.7890359,7.632621696414589,6.7,64.78235796492241,129.56471592984482,0.0,0.2644618052637428,6.7,6.7,6.7
 2006-04-18T19:00:00,74082.69041022183,266697685.47679853,1371746858.0945044,7.444270418040477,5.889062915292903,58.411040425863895,0.0,0.0,0.0,7.444270418040477,7.444270418040477,0.0,0.0,60200.015133641486,216720054.4811093,687817896.9896379,7.516960561367199,6.7,64.78235796492241,60200.015133641486,216720054.4811093,687817896.9896379,7.516960561367199,6.7,64.78235796492241,129.56471592984482,0.0,0.2639455421651068,6.7,6.7,6.7
 2006-04-18T20:00:00,73938.03121363577,266176912.3690888,1293754218.1293678,7.40004821250572,5.933285120827659,58.411040425863895,0.0,0.0,0.0,7.40004821250572,7.40004821250572,0.0,1.0,122219.5604266827,439990417.5360577,3187225025.5661592,0.6224765890235718,-3.181326737875313,64.78235796492241,122219.5604266827,439990417.5360577,3187225025.5661592,0.6224765890235718,-3.181326737875313,64.78235796492241,129.56471592984482,0.0,0.2786664327070299,-1.431326737875313,-0.3691325797841341,-0.3691325797841341
 2006-04-18T21:00:00,49021.95822487312,176479049.60954314,686722974.327621,7.405473926291264,6.62695729126632,55.62956231034658,0.0,0.0,0.0,7.405473926291264,7.405473926291264,0.0,1.0,86755.60919539018,312320193.1034045,1994684081.094103,-1.4141555697237755,-3.8000000000000007,64.78235796492241,86755.60919539018,312320193.1034045,1994684081.094103,-1.4141555697237755,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3989091754979658,-3.8000000000000007,-1.828781729764355,-1.828781729764355
 2006-04-18T22:00:00,52674.21147853741,189627161.32273456,673502677.1929528,7.0484241346326,6.284909198700787,58.41104042586391,0.0,0.0,0.0,7.0484241346326,7.0484241346326,0.0,1.0,84837.53242925252,305415116.7453089,1919696802.7645376,-1.5036601647358607,-3.8000000000000007,64.78235796492241,84837.53242925252,305415116.7453089,1919696802.7645376,-1.5036601647358607,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5155301830095754,-3.8000000000000007,-1.9115116695004584,-1.9115116695004584
 2006-04-18T23:00:00,43945.2982893198,158203073.84155127,563575207.3015865,6.986110894861333,6.347222438472049,58.411040425863895,0.0,0.0,0.0,6.986110894861333,6.986110894861333,0.0,1.0,81753.17664342608,294311435.9163339,1795508931.5605404,-1.651952911197771,-3.8000000000000007,64.78235796492241,81753.17664342608,294311435.9163339,1795508931.5605404,-1.651952911197771,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6274865801162862,-3.8000000000000007,-1.9942857238907985,-1.9942857238907985
 2006-04-19T00:00:00,36010.52414421064,129637886.91915832,428751068.8420453,6.909682144507727,6.4236511888256524,58.41104042586388,0.0,0.0,0.0,6.909682144507727,6.909682144507727,0.0,1.0,77137.04557513929,277693364.07050145,1606279169.7806516,-1.877968830151208,-3.799999999999999,64.78235796492238,77137.04557513929,277693364.07050145,1606279169.7806516,-1.877968830151208,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7330679732950544,-3.799999999999999,-2.142349592789085,-2.142349592789085
 2006-04-19T01:00:00,40783.77632798578,146821594.78074884,480665389.01175904,6.939106477234536,6.394226856098842,58.41104042586388,0.0,0.0,0.0,6.939106477234536,6.939106477234536,0.0,1.0,73848.13420986765,265853283.1555236,1418877312.4101276,-2.101897377548805,-3.8,64.78235796492238,73848.13420986765,265853283.1555236,1418877312.4101276,-2.101897377548805,-3.8,64.78235796492238,129.56471592984477,0.0,0.8270468337865808,-3.8,-2.399658466119846,-2.399658466119846
 2006-04-19T02:00:00,31878.74465303923,114763480.75094122,399499741.5190803,6.893105843751698,6.440227489581681,58.41104042586388,0.0,0.0,0.0,6.893105843751698,6.893105843751698,0.0,1.0,71014.62659903184,255652655.75651464,1079796147.247939,-2.5073125769034523,-3.799999999999999,64.78235796492238,71014.62659903184,255652655.75651464,1079796147.247939,-2.5073125769034523,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9026601291149428,-3.799999999999999,-2.7582886289496606,-2.7582886289496606
 2006-04-19T03:00:00,37081.0972611948,133491950.14030132,445608479.9887387,6.919237333236662,6.414096000096715,58.41104042586388,0.0,0.0,0.0,6.919237333236662,6.919237333236662,0.0,1.0,60241.38236946679,216868976.53008047,785359657.0430378,-2.859536631095414,-3.799999999999999,64.78235796492238,60241.38236946679,216868976.53008047,785359657.0430378,-2.859536631095414,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9555007946468214,-3.799999999999999,-3.1373539655273803,-3.1373539655273803
 2006-04-19T04:00:00,1242.082936898939,4471498.572836181,14200481.872741334,12.3548383949167,12.33874262856554,9.735173404310643,0.0,0.0,0.0,12.3548383949167,12.3548383949167,0.0,1.0,28958.502865291044,104250610.31504774,327530454.1784544,-3.407579355322126,-3.8,64.78235796492241,28958.502865291044,104250610.31504774,327530454.1784544,-3.407579355322126,-3.8,64.78235796492241,129.56471592984482,0.0,0.98701788049673,-3.8,-3.4363591053239166,-3.4363591053239166
 2006-04-19T05:00:00,60642.29876856221,218312275.566824,719529374.3371564,7.074501333377831,6.25883199995555,58.411040425863895,0.0,0.0,0.0,7.074501333377831,7.074501333377831,0.0,1.0,17395.368393394154,62623326.21621896,204830241.65542385,-2.9297564529086983,-3.175090496942857,21.5941193216408,17395.368393394154,62623326.21621896,204830241.65542385,-2.9297564529086983,-3.175090496942857,21.5941193216408,129.56471592984482,0.0,0.9997314112778142,-3.416373147950646,-3.34084059590096,-3.34084059590096
 2006-04-19T06:00:00,62586.3141419009,225310730.91084325,713110427.3026934,7.07085819652254,6.262475136810839,58.411040425863895,0.0,0.0,0.0,7.07085819652254,7.07085819652254,0.0,0.0,0.0,0.0,0.0,-1.1162787905631228,-1.1162787905631228,0.0,0.0,0.0,0.0,-1.1162787905631228,-1.1162787905631228,0.0,129.56471592984482,0.0,0.9999663449044708,-1.4883341373858998,-1.4883341373858998,-1.4883341373858998
 2006-04-19T07:00:00,73900.26144374201,266040941.1974713,1144470507.9575343,7.315407901168013,6.017925432165368,58.411040425863895,0.0,0.0,0.0,7.315407901168013,7.315407901168013,0.0,0.0,0.0,0.0,0.0,1.9246431455737163,1.9246431455737163,0.0,0.0,0.0,0.0,1.9246431455737163,1.9246431455737163,0.0,129.56471592984482,0.0,0.9995548593143218,1.3302056316936213,1.3302056316936213,1.3302056316936213
 2006-04-19T08:00:00,78557.68969440414,282807682.89985484,1590686149.6113856,7.568420340687843,5.764912992645537,58.411040425863895,0.0,0.0,0.0,7.568420340687843,7.568420340687843,0.0,0.0,22789.59610303305,82042545.97091898,270777969.51834834,6.177709806561093,5.856133084706663,21.5941193216408,22789.59610303305,82042545.97091898,270777969.51834834,6.177709806561093,5.856133084706663,21.5941193216408,129.56471592984482,0.0,0.9990385962156858,5.328544153283778,5.328544153283778,5.328544153283778
 2006-04-19T09:00:00,101457.54917365871,365247177.02517134,2491297705.278307,8.07922279537676,5.254110537956621,58.411040425863895,0.0,0.0,0.0,8.07922279537676,8.07922279537676,0.0,0.0,73994.22983911623,266379227.4208184,1249167545.965118,8.182911103017576,6.7,64.78235796492241,73994.22983911623,266379227.4208184,1249167545.965118,8.182911103017576,6.7,64.78235796492241,129.56471592984482,0.0,0.99852233311705,6.7,6.7,6.7
 2006-04-19T10:00:00,131267.6186067969,472563426.9844689,3514222516.8341064,8.659592495221949,4.673740838111431,58.411040425863895,0.0,0.0,0.0,8.659592495221949,8.659592495221949,0.0,0.0,82511.27020297131,297040572.73069674,1762762416.9178865,8.791650260045662,6.7,64.78235796492241,82511.27020297131,297040572.73069674,1762762416.9178865,8.791650260045662,6.7,64.78235796492241,129.56471592984482,0.0,0.998006070018414,6.7,6.7,6.7
 2006-04-19T11:00:00,131560.2832824348,473617019.8167652,3499062174.8428183,8.650983235442014,4.682350097891363,58.411040425863895,0.0,0.0,0.0,8.650983235442014,8.650983235442014,0.0,-1.0,0.0,0.0,0.0,8.782486020978254,8.782486020978254,0.0,0.0,0.0,0.0,8.782486020978254,8.782486020978254,0.0,129.56471592984482,27.757393282035604,0.9438096223849224,8.44262085617214,6.699965024151894,1.6626836994605465
 2006-04-19T12:00:00,142017.0359788531,511261329.5238711,3829973821.6162734,8.838779081809712,4.494554251523668,58.411040425863895,0.0,0.0,0.0,8.838779081809712,8.838779081809712,0.0,-1.0,0.0,0.0,0.0,8.979455512160344,8.979455512160344,0.0,0.0,0.0,0.0,8.979455512160344,8.979455512160344,0.0,129.56471592984482,39.42819336009039,0.8106892281906714,8.933780496253172,6.699988766281734,1.57336036597398
 2006-04-19T13:00:00,146162.65255639746,526185549.2030309,3972395623.690015,8.919612577666937,4.413720755666443,58.411040425863895,0.0,0.0,0.0,8.919612577666937,8.919612577666937,0.0,-1.0,0.0,0.0,0.0,9.064275351709323,9.064275351709323,0.0,0.0,0.0,0.0,9.064275351709323,9.064275351709323,0.0,129.56471592984482,47.054086610211385,0.668089248004606,9.045540682595457,6.699995741530546,2.578013079973523
 2006-04-19T14:00:00,152208.31212076297,547949923.6347468,4163873024.369101,9.028294937988278,4.305038395345101,58.411040425863895,0.0,0.0,0.0,9.028294937988278,9.028294937988278,0.0,-1.0,0.0,0.0,0.0,9.178286162008526,9.178286162008526,0.0,0.0,0.0,0.0,9.178286162008526,9.178286162008526,0.0,129.56471592984482,54.79262432173471,0.5190600441051907,9.182201940068683,6.700004652931757,3.3092679110206245
 2006-04-19T15:00:00,141911.2440976472,510880478.75152993,3869358928.239732,8.861132437905031,4.472200895428348,58.411040425863895,0.0,0.0,0.0,8.861132437905031,8.861132437905031,0.0,-1.0,0.0,0.0,0.0,9.001654813772094,9.001654813772094,0.0,0.0,0.0,0.0,9.001654813772094,9.001654813772094,0.0,129.56471592984482,51.52076827083456,0.3720137445340028,9.01263382600617,6.699999840531581,3.193871072015273
 2006-04-19T16:00:00,110006.24391937983,396022478.1097675,2808663288.082065,8.259250989925825,5.074082343407556,58.411040425863895,0.0,0.0,0.0,8.259250989925825,8.259250989925825,0.0,-1.0,0.0,0.0,0.0,8.37164619448609,8.37164619448609,0.0,0.0,0.0,0.0,8.37164619448609,8.37164619448609,0.0,129.56471592984482,39.78160291637621,0.2449139072577623,8.500026938387487,6.699984375980109,2.577984837604584
 2006-04-19T17:00:00,89747.67134884674,323091616.85584825,2050126410.003224,7.828975240077028,5.504358093256353,58.411040425863895,0.0,0.0,0.0,7.828975240077028,7.828975240077028,0.0,0.0,77177.63457418409,277839484.4670628,1247961912.3441503,8.181272022947699,6.7,64.78235796492241,77177.63457418409,277839484.4670628,1247961912.3441503,8.181272022947699,6.7,64.78235796492241,129.56471592984482,0.0,0.2013136180497444,6.960999315631526,6.960999315631526,6.960999315631526
 2006-04-19T18:00:00,78795.42506982648,283663530.2513754,1605852394.2916892,7.577019645429055,5.756313687904325,58.411040425863895,0.0,0.0,0.0,7.577019645429055,7.577019645429055,0.0,0.0,69610.48437781235,250597743.76012444,805032146.0945746,7.656076329328123,6.7,64.78235796492241,69610.48437781235,250597743.76012444,805032146.0945746,7.656076329328123,6.7,64.78235796492241,129.56471592984482,0.0,0.2007973549511085,6.7,6.7,6.7
 2006-04-19T19:00:00,77674.8816302195,279629573.8687902,1559354695.7130504,7.5506515722165775,5.782681761116804,58.411040425863895,0.0,0.0,0.0,7.5506515722165775,7.5506515722165775,0.0,0.0,68432.24887982623,246356095.9673744,781875642.4944837,7.628597145158167,6.7,64.78235796492241,68432.24887982623,246356095.9673744,781875642.4944837,7.628597145158167,6.7,64.78235796492241,129.56471592984482,0.0,0.2002810918524726,6.7,6.7,6.7
 2006-04-19T20:00:00,76852.52807060744,276669101.0541868,1524596445.277018,7.530941691260856,5.802391642072524,58.411040425863895,0.0,0.0,0.0,7.530941691260856,7.530941691260856,0.0,1.0,128217.9455369612,461584603.9330603,3377266380.2354755,0.90205113265344,-3.1279121858294974,64.78235796492241,128217.9455369612,461584603.9330603,3377266380.2354755,0.90205113265344,-3.1279121858294974,64.78235796492241,129.56471592984482,0.0,0.2182049475622426,-1.377912185829497,-0.2263759400539564,-0.2263759400539564
 2006-04-19T21:00:00,52429.39231594629,188745812.3374066,879198301.8354762,7.514304538382805,6.517531043256135,55.62956231034658,0.0,0.0,0.0,7.514304538382805,7.514304538382805,0.0,1.0,90628.15564030144,326261360.30508506,2143212506.1988244,-1.23692203937279,-3.8000000000000007,64.78235796492241,90628.15564030144,326261360.30508506,2143212506.1988244,-1.23692203937279,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3435237669519204,-3.8000000000000007,-1.770730903284478,-1.770730903284478
 2006-04-19T22:00:00,54636.76767501077,196692363.6300388,762836552.6469343,7.099070713735912,6.234262619597467,58.41104042586388,0.0,0.0,0.0,7.099070713735912,7.099070713735912,0.0,1.0,86680.05221580384,312048187.97689384,1991849373.6467848,-1.4175370080258345,-3.799999999999999,64.78235796492238,86680.05221580384,312048187.97689384,1991849373.6467848,-1.4175370080258345,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4628662978925352,-3.799999999999999,-1.878031139735232,-1.878031139735232
 2006-04-19T23:00:00,45721.4733284002,164597303.98224074,580623390.4397005,6.995775103608179,6.337558229725198,58.41104042586388,0.0,0.0,0.0,6.995775103608179,6.995775103608179,0.0,1.0,82817.62573966947,298143452.6628101,1838555673.7637289,-1.6005476412279886,-3.8,64.78235796492238,82817.62573966947,298143452.6628101,1838555673.7637289,-1.6005476412279886,-3.8,64.78235796492238,129.56471592984477,0.0,0.5769192632435772,-3.8,-1.9520109813350903,-1.9520109813350903
 2006-04-20T00:00:00,41872.83069968143,150742190.51885313,520666865.5263439,6.961791021521648,6.371542311811734,58.41104042586389,0.0,0.0,0.0,6.961791021521648,6.961791021521648,0.0,1.0,79836.9289971844,287412944.38986385,1716618626.0857048,-1.7461850219222004,-3.8,64.7823579649224,79836.9289971844,287412944.38986385,1716618626.0857048,-1.7461850219222004,-3.8,64.7823579649224,129.5647159298448,0.0,0.6858770049721533,-3.8,-2.0630154793726594,-2.0630154793726594
 2006-04-20T01:00:00,38081.8837553596,137094781.51929465,454191903.3770957,6.9241027752311135,6.409230558102266,58.41104042586388,0.0,0.0,0.0,6.9241027752311135,6.9241027752311135,0.0,1.0,75498.98828601696,271796357.8296611,1514542718.9328816,-1.9875822132050969,-3.8,64.78235796492238,75498.98828601696,271796357.8296611,1514542718.9328816,-1.9875822132050969,-3.8,64.78235796492238,129.56471592984477,0.0,0.7859735002791344,-3.8,-2.26735784951583,-2.26735784951583
 2006-04-20T02:00:00,24804.58672092659,89296512.19533572,286876836.09095204,7.922863585139692,7.5976699579563105,48.67586702155325,0.0,0.0,0.0,7.922863585139692,7.922863585139692,0.0,1.0,70994.60552951269,255580579.90624565,1169188539.3416746,-2.4003754661955585,-3.8,64.7823579649224,70994.60552951269,255580579.90624565,1169188539.3416746,-2.4003754661955585,-3.8,64.7823579649224,129.5647159298448,0.0,0.8707766846071329,-3.8,-2.585459638597468,-2.585459638597468
 2006-04-20T03:00:00,16992.605797895118,61173380.87242245,194192472.1641464,6.776726774105179,6.556606559228201,58.41104042586388,0.0,0.0,0.0,6.776726774105179,6.776726774105179,0.0,1.0,65546.613052848,235967806.99025285,800727660.0223655,-2.841096864487429,-3.8,64.78235796492238,65546.613052848,235967806.99025285,800727660.0223655,-2.841096864487429,-3.8,64.78235796492238,129.56471592984477,0.0,0.9342378071717752,-3.8,-2.968775871062302,-2.968775871062302
 2006-04-20T04:00:00,680.7976305216654,2450871.469877996,7782102.683230331,11.949752193415971,11.940931507215124,9.735173404310643,0.0,0.0,0.0,11.949752193415971,11.949752193415971,0.0,1.0,37815.13721077477,136134493.95878917,427701981.80067927,-3.2876131017014862,-3.8,64.78235796492241,37815.13721077477,136134493.95878917,427701981.80067927,-3.2876131017014862,-3.8,64.78235796492241,129.56471592984482,0.0,0.9749265947526212,-3.8,-3.3139405919890894,-3.3139405919890894
 2006-04-20T05:00:00,23143.27529110945,83315791.04799402,264936581.2378941,6.816820722478102,6.516512610855277,58.411040425863895,0.0,0.0,0.0,6.816820722478102,6.816820722478102,0.0,1.0,26610.61365900665,95798209.17242391,300975033.766278,-3.408756104430172,-3.769349401157584,53.985298304102,26610.61365900665,95798209.17242391,300975033.766278,-3.408756104430172,-3.769349401157584,53.985298304102,129.56471592984482,0.0,0.9965696116103158,-3.8,-3.5791666485195903,-3.5791666485195903
 2006-04-20T06:00:00,35469.973709240694,127691905.35326652,404884612.9233108,6.8961427726735325,6.437190560659848,58.411040425863895,0.0,0.0,0.0,6.8961427726735325,6.8961427726735325,0.0,0.0,0.0,0.0,0.0,-2.9405197005933505,-2.9405197005933505,0.0,0.0,0.0,0.0,-2.9405197005933505,-2.9405197005933505,0.0,129.56471592984482,0.0,1.0,-3.1546283634998287,-3.1546283634998287,-3.1546283634998287
 2006-04-20T07:00:00,68234.0824448874,245642696.80159467,797218390.1218553,7.118538896584106,6.214794436749275,58.411040425863895,0.0,0.0,0.0,7.118538896584106,7.118538896584106,0.0,0.0,0.0,0.0,0.0,-0.9138826301848556,-0.9138826301848556,0.0,0.0,0.0,0.0,-0.9138826301848556,-0.9138826301848556,0.0,129.56471592984482,0.0,1.0,-1.329371396501444,-1.329371396501444,-1.329371396501444
 2006-04-20T08:00:00,74747.8001957879,269092080.7048365,1292987473.7459214,7.399616485555462,5.933716847777917,58.411040425863895,0.0,0.0,0.0,7.399616485555462,7.399616485555462,0.0,0.0,0.0,0.0,0.0,2.470185566302574,2.470185566302574,0.0,0.0,0.0,0.0,2.470185566302574,2.470185566302574,0.0,129.56471592984482,0.0,0.9998375391145876,1.8005276947434066,1.8005276947434066,1.8005276947434066
 2006-04-20T09:00:00,86904.58691219492,312856512.8839018,1936188599.4253664,7.764356990183272,5.568976343150108,58.411040425863895,0.0,0.0,0.0,7.764356990183272,7.764356990183272,0.0,0.0,46199.12021172893,166316832.7622241,629894765.7675644,7.198781303597078,6.450819463797831,43.1882386432816,46199.12021172893,166316832.7622241,629894765.7675644,7.198781303597078,6.450819463797831,43.1882386432816,129.56471592984482,0.0,0.9993318057637556,6.12363433697636,6.12363433697636,6.12363433697636
 2006-04-20T10:00:00,99866.51799168554,359519464.770068,2438706231.736177,8.049378983793185,5.283954349540195,58.411040425863895,0.0,0.0,0.0,8.049378983793185,8.049378983793185,0.0,0.0,73662.11399655546,265183610.38759968,1222861267.9269416,8.1517453047805,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1222861267.9269416,8.1517453047805,6.7,64.78235796492241,129.56471592984482,0.0,0.9988155426651196,6.7,6.7,6.7
 2006-04-20T11:00:00,100126.69822824218,360456113.6216718,2448690128.7066145,8.055041892995309,5.278291440338072,58.411040425863895,0.0,0.0,0.0,8.055041892995309,8.055041892995309,0.0,-1.0,0.0,0.0,0.0,8.16006111577997,8.16006111577997,0.0,0.0,0.0,0.0,8.16006111577997,8.16006111577997,0.0,129.56471592984482,19.580332872355527,0.9619650466608703,7.904963661538624,6.700007429976098,1.2601986691777782
 2006-04-20T12:00:00,112369.11731337912,404528822.3281649,2893111896.400507,8.307160663615358,5.026172669718023,58.411040425863895,0.0,0.0,0.0,8.307160663615358,8.307160663615358,0.0,-1.0,0.0,0.0,0.0,8.422246968204686,8.422246968204686,0.0,0.0,0.0,0.0,8.422246968204686,8.422246968204686,0.0,129.56471592984482,27.96806069652797,0.8650650955867838,8.38411308610177,6.699986424556363,0.5782708719673447
 2006-04-20T13:00:00,120763.59106032416,434748927.8171669,3186407392.567133,8.47357113965571,4.85976219367767,58.411040425863895,0.0,0.0,0.0,8.47357113965571,8.47357113965571,0.0,-1.0,0.0,0.0,0.0,8.5966972356883,8.5966972356883,0.0,0.0,0.0,0.0,8.5966972356883,8.5966972356883,0.0,129.56471592984482,32.95987965245251,0.7554980287445444,8.557427744112498,6.7000004733914125,1.244385011026775
 2006-04-20T14:00:00,126380.76606983606,454970757.8514098,3378979511.8504405,8.582840548375986,4.750492784957394,58.411040425863895,0.0,0.0,0.0,8.582840548375986,8.582840548375986,0.0,-1.0,0.0,0.0,0.0,8.711297652644754,8.711297652644754,0.0,0.0,0.0,0.0,8.711297652644754,8.711297652644754,0.0,129.56471592984482,38.43124726275372,0.6346617533591551,8.710377907093429,6.699971126127701,1.9310399654603232
 2006-04-20T15:00:00,129050.2651376352,464580954.49548674,3463909220.8191967,8.631034815674786,4.702298517658593,58.411040425863895,0.0,0.0,0.0,8.631034815674786,8.631034815674786,0.0,-1.0,0.0,0.0,0.0,8.761702245185516,8.761702245185516,0.0,0.0,0.0,0.0,8.761702245185516,8.761702245185516,0.0,129.56471592984482,40.59635882464141,0.510584734131141,8.746796009495798,6.699830975161766,2.211816231480212
 2006-04-20T16:00:00,92209.54724671932,331954370.0881896,2143499584.0322337,7.881936087942623,5.451397245390756,58.411040425863895,0.0,0.0,0.0,7.881936087942623,7.881936087942623,0.0,-1.0,0.0,0.0,0.0,7.976020499759714,7.976020499759714,0.0,0.0,0.0,0.0,7.976020499759714,7.976020499759714,0.0,129.56471592984482,26.633081955283416,0.4019902073174659,8.136113543478514,6.69997455878677,1.0649643389735417
 2006-04-20T17:00:00,77511.19700589438,279040309.2212198,1552553560.835276,7.54679477516857,5.78653855816481,58.411040425863895,0.0,0.0,0.0,7.54679477516857,7.54679477516857,0.0,0.0,69901.32862958421,251644783.0665032,937112283.468512,7.812696513400856,6.7,64.78235796492241,69901.32862958421,251644783.0665032,937112283.468512,7.812696513400856,6.7,64.78235796492241,129.56471592984482,0.0,0.3695613078418376,6.888233765442301,6.888233765442301,6.888233765442301
