Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-20T18:00:00,74475.47750860012,268111719.0309604,1419569804.155978,7.47138705795293,5.86194627538045,58.411040425863895,0.0,0.0,0.0,7.47138705795293,7.47138705795293,0.0,0.0,62304.12312537644,224294843.2513552,711858474.5659292,7.545496449515163,6.7,64.78235796492241,62304.12312537644,224294843.2513552,711858474.5659292,7.545496449515163,6.7,64.78235796492241,129.56471592984482,0.0,0.3690450447432017,6.7,6.7,6.7
 2006-04-20T19:00:00,73918.85624513794,266107882.48249656,1217736065.9416523,7.356946626677087,5.976386706656292,58.411040425863895,0.0,0.0,0.0,7.356946626677087,7.356946626677087,0.0,0.0,53454.430953515264,192435951.4326549,610745930.9038988,7.425467715947067,6.7,64.78235796492241,53454.430953515264,192435951.4326549,610745930.9038988,7.425467715947067,6.7,64.78235796492241,129.56471592984482,0.0,0.3685287816445657,6.7,6.7,6.7
 2006-04-20T20:00:00,73882.93650363466,265978571.4130848,1075796657.7570045,7.276470513180167,6.0568628201532135,58.411040425863895,0.0,0.0,0.0,7.276470513180167,7.276470513180167,0.0,1.0,116728.40926975124,420222273.3711045,3010759112.1967883,0.3532038871033164,-3.240559491860699,64.78235796492241,116728.40926975124,420222273.3711045,3010759112.1967883,0.3532038871033164,-3.240559491860699,64.78235796492241,129.56471592984482,0.0,0.3806211874179327,-1.4905594918606988,-0.5118608118852044,-0.5118608118852044
 2006-04-20T21:00:00,43378.50361264458,156162613.00552043,614504802.7788101,7.357880718459182,6.661241543657549,55.62956231034658,0.0,0.0,0.0,7.357880718459182,7.357880718459182,0.0,1.0,84373.32517994194,303743970.64779085,1900051397.9946616,-1.527134812190672,-3.8000000000000007,64.78235796492241,84373.32517994194,303743970.64779085,1900051397.9946616,-1.527134812190672,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4951663756838654,-3.8000000000000007,-1.898853036072808,-1.898853036072808
 2006-04-20T22:00:00,59718.71843982773,214987386.3833798,971106156.7138982,7.217167883938162,6.116165449395223,58.41104042586391,0.0,0.0,0.0,7.217167883938162,7.217167883938162,0.0,1.0,87371.87963414457,314538766.6829203,2014615873.351346,-1.3904370125808905,-3.8000000000000007,64.78235796492241,87371.87963414457,314538766.6829203,2014615873.351346,-1.3904370125808905,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.607960045680226,-3.8000000000000007,-1.9765163835995128,-1.9765163835995128
 2006-04-20T23:00:00,47779.10924959525,172004793.29854292,711787407.5531914,7.070140502907118,6.26319283042626,58.41104042586388,0.0,0.0,0.0,7.070140502907118,7.070140502907118,0.0,1.0,81301.21272165068,292684365.7979424,1774758339.7284858,-1.676774127704153,-3.8,64.78235796492238,81301.21272165068,292684365.7979424,1774758339.7284858,-1.676774127704153,-3.8,64.78235796492238,129.56471592984477,0.0,0.7149708393902233,-3.8,-2.108867173061754,-2.108867173061754
 2006-04-21T00:00:00,43498.91499232589,156596093.9723732,553452722.4630637,6.9803788047515,6.352954528581878,58.41104042586388,0.0,0.0,0.0,6.9803788047515,6.9803788047515,0.0,1.0,75537.97813228877,271936721.27623963,1500057529.199254,-2.004924902605011,-3.799999999999999,64.78235796492238,75537.97813228877,271936721.27623963,1500057529.199254,-2.004924902605011,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8115016391269428,-3.799999999999999,-2.345352236443276,-2.345352236443276
 2006-04-21T01:00:00,41630.44649925727,149869607.3973262,492623500.074338,6.945885436176577,6.387447897156803,58.41104042586388,0.0,0.0,0.0,6.945885436176577,6.945885436176577,0.0,1.0,71241.06243331682,256467824.7599405,1183612858.7273018,-2.383143788774477,-3.8,64.78235796492238,71241.06243331682,256467824.7599405,1183612858.7273018,-2.383143788774477,-3.8,64.78235796492238,129.56471592984477,0.0,0.8908283307688452,-3.8,-2.689946081364757,-2.689946081364757
 2006-04-21T02:00:00,30402.01368647253,109447249.27130108,360682959.686393,7.442377250371487,7.033510217573394,53.54345372370856,0.0,0.0,0.0,7.442377250371487,7.442377250371487,0.0,1.0,63276.79626632628,227796466.55877465,798169833.3085743,-2.8441824116931094,-3.799999999999999,64.78235796492238,63276.79626632628,227796466.55877465,798169833.3085743,-2.8441824116931094,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9477954564664132,-3.799999999999999,-3.0734849572315466,-3.0734849572315466
 2006-04-21T03:00:00,29823.18138234971,107363452.976459,342172428.17501515,6.8606038249511725,6.472729508382205,58.41104042586388,0.0,0.0,0.0,6.8606038249511725,6.8606038249511725,0.0,1.0,45697.572398586046,164511260.63490984,519397570.5873904,-3.177838736984277,-3.799999999999999,64.78235796492238,45697.572398586046,164511260.63490984,519397570.5873904,-3.177838736984277,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9827317061062856,-3.799999999999999,-3.391781604710748,-3.391781604710748
 2006-04-21T04:00:00,1992.0051316916035,7171218.474089773,22790687.714316554,12.309317785623875,12.283485059413088,9.735173404310643,0.0,0.0,0.0,12.309317785623875,12.309317785623875,0.0,1.0,10552.191430627245,37987889.15025807,119348851.28311692,-3.6357434657930914,-3.7787511307143458,32.3911789824612,10552.191430627245,37987889.15025807,119348851.28311692,-3.6357434657930914,-3.7787511307143458,32.3911789824612,129.56471592984482,0.0,0.9989656723965168,-3.7915673374240257,-3.670243256331629,-3.670243256331629
 2006-04-21T05:00:00,64460.90916190275,232059272.98285,760833235.1002715,7.097914646827316,6.2354186865060655,58.411040425863895,0.0,0.0,0.0,7.097914646827316,7.097914646827316,0.0,1.0,0.0,0.0,0.0,-2.2933722972219424,-2.2933722972219424,0.0,0.0,0.0,0.0,-2.2933722972219424,-2.2933722972219424,0.0,129.56471592984482,0.0,0.9999419160211735,-2.6966302904839226,-2.6966302904839226,-2.6966302904839226
 2006-04-21T06:00:00,64548.98663128922,232376351.8726412,735423793.8272324,7.083506940382811,6.2498263929505695,58.411040425863895,0.0,0.0,0.0,7.083506940382811,7.083506940382811,0.0,0.0,0.0,0.0,0.0,0.0212764024741543,0.0212764024741543,0.0,0.0,0.0,0.0,0.0212764024741543,0.0212764024741543,0.0,129.56471592984482,0.0,0.9994966347183704,-0.3596879935868498,-0.3596879935868498,-0.3596879935868498
 2006-04-21T07:00:00,73475.2592938487,264510933.4578553,1157623664.2113037,7.322867009573701,6.010466323759677,58.411040425863895,0.0,0.0,0.0,7.322867009573701,7.322867009573701,0.0,0.0,0.0,0.0,0.0,2.9949835717158373,2.9949835717158373,0.0,0.0,0.0,0.0,2.9949835717158373,2.9949835717158373,0.0,129.56471592984482,0.0,0.9989803716197344,2.3914116038578004,2.3914116038578004,2.3914116038578004
 2006-04-21T08:00:00,79796.93871724626,287268979.3820865,1647374137.3374636,7.600565990528587,5.7327673428047925,58.411040425863895,0.0,0.0,0.0,7.600565990528587,7.600565990528587,0.0,0.0,40223.07915974831,144803084.9750939,480287988.4119915,6.975015453743015,6.404613362170923,43.1882386432816,40223.07915974831,144803084.9750939,480287988.4119915,6.975015453743015,6.404613362170923,43.1882386432816,129.56471592984482,0.0,0.9984641085210983,6.064919290082475,6.064919290082475,6.064919290082475
 2006-04-21T09:00:00,93518.79390106822,336667658.0438456,2196221636.2950177,7.9118388771736,5.421494456159781,58.411040425863895,0.0,0.0,0.0,7.9118388771736,7.9118388771736,0.0,0.0,73662.11399655546,265183610.38759968,1101117798.0226595,8.007355118561398,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1101117798.0226595,8.007355118561398,6.7,64.78235796492241,129.56471592984482,0.0,0.9979478454224624,6.7,6.7,6.7
 2006-04-21T10:00:00,109735.08378101308,395046301.611647,2779921749.9235253,8.242946718115883,5.090386615217494,58.411040425863895,0.0,0.0,0.0,8.242946718115883,8.242946718115883,0.0,0.0,74658.57977319686,268770887.1835087,1393970545.1485083,8.354617343645701,6.7,64.78235796492241,74658.57977319686,268770887.1835087,1393970545.1485083,8.354617343645701,6.7,64.78235796492241,129.56471592984482,0.0,0.9974315823238266,6.7,6.7,6.7
 2006-04-21T11:00:00,112364.10462852185,404510776.6626786,2848562805.875009,8.281886676658074,5.051446656675307,58.411040425863895,0.0,0.0,0.0,8.281886676658074,8.281886676658074,0.0,-1.0,0.0,0.0,0.0,8.395437955412746,8.395437955412746,0.0,0.0,0.0,0.0,8.395437955412746,8.395437955412746,0.0,129.56471592984482,22.510792652638457,0.9545403764792708,8.101551381076812,6.699969181990291,1.3777777465968672
 2006-04-21T12:00:00,132592.28313249204,477332219.2769713,3516261995.409693,8.660744485151183,4.6725888481821976,58.411040425863895,0.0,0.0,0.0,8.660744485151183,8.660744485151183,0.0,-1.0,0.0,0.0,0.0,8.792838538660595,8.792838538660595,0.0,0.0,0.0,0.0,8.792838538660595,8.792838538660595,0.0,129.56471592984482,34.49907155069773,0.8400657238222804,8.725035762148599,6.699986913194728,1.1012824601463205
 2006-04-21T13:00:00,141019.2947984195,507669461.2743103,3771013250.770676,8.805316908181599,4.528016425151782,58.411040425863895,0.0,0.0,0.0,8.805316908181599,8.805316908181599,0.0,-1.0,0.0,0.0,0.0,8.944476239808937,8.944476239808937,0.0,0.0,0.0,0.0,8.944476239808937,8.944476239808937,0.0,129.56471592984482,42.50768269033393,0.7066199542447663,8.922282434173754,6.700000041101028,2.1376072608528425
 2006-04-21T14:00:00,148709.59669807053,535354548.11305386,3989765896.095196,8.929471325215259,4.403862008118121,58.411040425863895,0.0,0.0,0.0,8.929471325215259,8.929471325215259,0.0,-1.0,0.0,0.0,0.0,9.074652285679791,9.074652285679791,0.0,0.0,0.0,0.0,9.074652285679791,9.074652285679791,0.0,129.56471592984482,49.75407039542991,0.5650728314919662,9.06015782704113,6.699997920703139,2.909792888261382
 2006-04-21T15:00:00,143841.36946679154,517828930.0804496,3842108057.926352,8.845666156036595,4.487667177296785,58.411040425863895,0.0,0.0,0.0,8.845666156036595,8.845666156036595,0.0,-1.0,0.0,0.0,0.0,8.986835735120513,8.986835735120513,0.0,0.0,0.0,0.0,8.986835735120513,8.986835735120513,0.0,129.56471592984482,50.01558223379861,0.4208700856428159,9.01073931053848,6.700000355422735,3.0247648141102403
 2006-04-21T16:00:00,113050.6997492038,406982519.0971336,2823964816.418458,8.26793086378588,5.065402469547498,58.411040425863895,0.0,0.0,0.0,8.26793086378588,8.26793086378588,0.0,-1.0,0.0,0.0,0.0,8.380770475817288,8.380770475817288,0.0,0.0,0.0,0.0,8.380770475817288,8.380770475817288,0.0,129.56471592984482,36.32634326131592,0.2962707285605352,8.476041216621283,6.69999705216128,2.097917630243097
 2006-04-21T17:00:00,104174.5144700063,375028252.09202266,2503995604.4194,8.086413693819354,5.246919639514025,58.411040425863895,0.0,0.0,0.0,8.086413693819354,8.086413693819354,0.0,0.0,80027.64238929986,288099512.6014795,1490987908.0310783,8.469402995162936,6.7,64.78235796492241,80027.64238929986,288099512.6014795,1490987908.0310783,8.469402995162936,6.7,64.78235796492241,129.56471592984482,0.0,0.2528433252073201,6.979203298899812,6.979203298899812,6.979203298899812
 2006-04-21T18:00:00,100334.675819071,361204832.9486556,2374968235.717989,8.013223375505174,5.320109957828206,58.411040425863895,0.0,0.0,0.0,8.013223375505174,8.013223375505174,0.0,0.0,75004.03107887098,270014511.8839355,1190732847.0841208,8.113647190339995,6.7,64.78235796492241,75004.03107887098,270014511.8839355,1190732847.0841208,8.113647190339995,6.7,64.78235796492241,129.56471592984482,0.0,0.2523270621086842,6.7,6.7,6.7
 2006-04-21T19:00:00,90061.56772903576,324221643.8245287,2022352356.2938664,7.813222851849223,5.520110481484157,58.411040425863895,0.0,0.0,0.0,7.813222851849223,7.813222851849223,0.0,0.0,74372.69787619502,267741712.35430208,1013895378.091509,7.9038956186863425,6.7,64.78235796492241,74372.69787619502,267741712.35430208,1013895378.091509,7.9038956186863425,6.7,64.78235796492241,129.56471592984482,0.0,0.2518107990100482,6.7,6.7,6.7
 2006-04-21T20:00:00,84680.81420397061,304850931.1342942,1831406135.984709,7.704928128896571,5.628405204436809,58.411040425863895,0.0,0.0,0.0,7.704928128896571,7.704928128896571,0.0,1.0,131416.775234,473100390.8424,3458420981.192176,0.993238863477246,-3.1334400081574,64.78235796492241,131416.775234,473100390.8424,3458420981.192176,0.993238863477246,-3.1334400081574,64.78235796492241,129.56471592984482,0.0,0.2663161000684568,-1.3834400081573992,-0.3205528186325699,-0.3205528186325699
 2006-04-21T21:00:00,46660.34411889139,167977238.828009,866919135.1541395,7.512942099519808,6.530026545839149,55.62956231034656,0.0,0.0,0.0,7.512942099519808,7.512942099519808,0.0,1.0,89916.32522258606,323698770.80130976,2091711291.9564729,-1.298472767553332,-3.8000000000000007,64.78235796492241,89916.32522258606,323698770.80130976,2091711291.9564729,-1.298472767553332,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3873441175928775,-3.8000000000000007,-1.8180810697389904,-1.8180810697389904
 2006-04-21T22:00:00,69639.24171811638,250701270.18521887,1502348157.1946764,7.518443316241321,5.814890017092065,58.41104042586391,0.0,0.0,0.0,7.518443316241321,7.518443316241321,0.0,1.0,96513.0731507772,347447063.3427977,2343728510.3359766,-0.9978832781929128,-3.8000000000000007,64.78235796492241,96513.0731507772,347447063.3427977,2343728510.3359766,-0.9978832781929128,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5044803058811488,-3.8000000000000007,-1.9046546690367148,-1.9046546690367148
 2006-04-21T23:00:00,52600.14026830541,189360504.96589947,1010148112.8513008,7.650492155777887,6.505205836773964,55.165982624427,0.0,0.0,0.0,7.650492155777887,7.650492155777887,0.0,1.0,87736.6779453293,315852040.60318553,2028153191.987543,-1.3742902936311407,-3.8,64.78235796492238,87736.6779453293,315852040.60318553,2028153191.987543,-1.3742902936311407,-3.8,64.78235796492238,129.56471592984477,0.0,0.6168971816408911,-3.8,-1.9843889392202465,-1.9843889392202465
 2006-04-22T00:00:00,32729.60672430281,117826584.2074902,521047716.32851326,8.180954061368102,7.590233506397506,48.67586702155322,0.0,0.0,0.0,8.180954061368102,8.180954061368102,0.0,1.0,78723.42040222195,283404313.4479991,1669237861.8073072,-1.8028052090463504,-3.799999999999999,64.78235796492238,78723.42040222195,283404313.4479991,1669237861.8073072,-1.8028052090463504,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7232753561637842,-3.799999999999999,-2.1237196854181484,-2.1237196854181484
 2006-04-22T01:00:00,35460.50115785305,127657804.168271,558317484.1808892,8.18103205926444,7.54806766648455,48.67586702155324,0.0,0.0,0.0,8.18103205926444,8.18103205926444,0.0,1.0,75200.68740566763,270722474.6604036,1484327891.9592457,-2.0237357439874266,-3.799999999999999,64.78235796492238,75200.68740566763,270722474.6604036,1484327891.9592457,-2.0237357439874266,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8186688388506629,-3.799999999999999,-2.369705978177264,-2.369705978177264
 2006-04-22T02:00:00,31707.67295104347,114147622.62375656,470449942.4183656,8.116816039509462,7.583463174231896,48.67586702155322,0.0,0.0,0.0,8.116816039509462,8.116816039509462,0.0,1.0,72132.8311640228,259678192.1904821,1148622651.77965,-2.425030156443797,-3.799999999999999,64.78235796492238,72132.8311640228,259678192.1904821,1148622651.77965,-2.425030156443797,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8963205357839583,-3.799999999999999,-2.721017085238909,-2.721017085238909
 2006-04-22T03:00:00,31186.774748933112,112272389.09615923,485060414.5047717,8.145824909109097,7.595921773210012,48.67586702155324,0.0,0.0,0.0,8.145824909109097,8.145824909109097,0.0,1.0,58909.017425008526,212072462.73003072,835657845.9479046,-2.7994191652460407,-3.799999999999999,64.78235796492238,58909.017425008526,212072462.73003072,835657845.9479046,-2.7994191652460407,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.951400092726234,-3.799999999999999,-3.102953141364489,-3.102953141364489
 2006-04-22T04:00:00,1760.2507900428843,6336902.844154386,20132887.04317645,12.65571684945413,12.632896748750452,9.735173404310643,0.0,0.0,0.0,12.65571684945413,12.65571684945413,0.0,1.0,30997.84942665389,111592257.93595396,350596153.0019605,-3.3799546020199056,-3.8,64.78235796492241,30997.84942665389,111592257.93595396,350596153.0019605,-3.3799546020199056,-3.8,64.78235796492241,129.56471592984482,0.0,0.984750519689616,-3.8,-3.412611597123916,-3.412611597123916
 2006-04-22T05:00:00,74977.09514222351,269917542.5120046,1169388816.8759515,7.329543400406945,6.003789932926435,58.411040425863895,0.0,0.0,0.0,7.329543400406945,7.329543400406945,0.0,1.0,33891.900704883505,122010842.53758058,405273197.2013543,-2.6792562738269297,-3.164568926384037,32.3911789824612,33891.900704883505,122010842.53758058,405273197.2013543,-2.6792562738269297,-3.164568926384037,32.3911789824612,129.56471592984482,0.0,0.9993842793281876,-3.4712684469608632,-3.3563897888181664,-3.3563897888181664
 2006-04-22T06:00:00,73889.3703713087,266001733.3367113,1101125203.482684,7.290830710202207,6.042502623131174,58.411040425863895,0.0,0.0,0.0,7.290830710202207,7.290830710202207,0.0,0.0,0.0,0.0,0.0,0.0355584979985128,0.0355584979985128,0.0,0.0,0.0,0.0,0.0355584979985128,0.0355584979985128,0.0,129.56471592984482,0.0,1.0,-0.5342355682992593,-0.5342355682992593,-0.5342355682992593
 2006-04-22T07:00:00,73918.23840444647,266105658.2560073,1215194634.6465178,7.355505219033025,5.977828114300355,58.411040425863895,0.0,0.0,0.0,7.355505219033025,7.355505219033025,0.0,0.0,0.0,0.0,0.0,3.6182987584092574,3.6182987584092574,0.0,0.0,0.0,0.0,3.6182987584092574,3.6182987584092574,0.0,129.56471592984482,0.0,1.0,2.988468454174756,2.988468454174756,2.988468454174756
 2006-04-22T08:00:00,74886.22919102706,269590425.0876974,1422877857.752957,7.473263201382719,5.8600701319506605,58.411040425863895,0.0,0.0,0.0,7.473263201382719,7.473263201382719,0.0,0.0,40479.33278219659,145725598.01590773,462498381.17125374,7.109309771309332,6.559981555035068,43.1882386432816,40479.33278219659,145725598.01590773,462498381.17125374,7.109309771309332,6.559981555035068,43.1882386432816,129.56471592984482,0.0,0.9999419047700184,6.3163054461441694,6.3163054461441694,6.3163054461441694
 2006-04-22T09:00:00,79531.73354365498,286314240.7571579,1636717476.3778143,7.594521296189136,5.738812037144244,58.411040425863895,0.0,0.0,0.0,7.594521296189136,7.594521296189136,0.0,0.0,71513.03526091667,257446926.9393,820615230.1820555,7.674572022067877,6.7,64.78235796492241,71513.03526091667,257446926.9393,820615230.1820555,7.674572022067877,6.7,64.78235796492241,129.56471592984482,0.0,0.99949661221606,6.7,6.7,6.7
 2006-04-22T10:00:00,83642.29282224028,301112254.160065,1796008847.7887068,7.684854023860492,5.648479309472887,58.411040425863895,0.0,0.0,0.0,7.684854023860492,7.684854023860492,0.0,0.0,73870.93435938221,265935363.69377595,900449821.230384,7.769306455792367,6.7,64.78235796492241,73870.93435938221,265935363.69377595,900449821.230384,7.769306455792367,6.7,64.78235796492241,129.56471592984482,0.0,0.9989803491174238,6.7,6.7,6.7
 2006-04-22T11:00:00,88719.37605715601,319389753.8057617,1977836452.7309232,7.787974093598348,5.545359239735032,58.411040425863895,0.0,0.0,0.0,7.787974093598348,7.787974093598348,0.0,-1.0,0.0,0.0,0.0,7.87743898872827,7.87743898872827,0.0,0.0,0.0,0.0,7.87743898872827,7.87743898872827,0.0,129.56471592984482,16.127352785955893,0.969332243895887,7.670763948585272,6.69998548617636,1.1718412212248166
 2006-04-22T12:00:00,91736.908737316,330252871.4543376,2084255432.3074403,7.848330109823653,5.485003223509726,58.411040425863895,0.0,0.0,0.0,7.848330109823653,7.848330109823653,0.0,-1.0,0.0,0.0,0.0,7.940682752134438,7.940682752134438,0.0,0.0,0.0,0.0,7.940682752134438,7.940682752134438,0.0,129.56471592984482,20.68956652438303,0.8947097390470052,7.941011388921208,6.699949805219123,0.1689524207412618
 2006-04-22T13:00:00,93662.30836203786,337184310.1033363,2150349030.264925,7.885817083632005,5.447516249701375,58.411040425863895,0.0,0.0,0.0,7.885817083632005,7.885817083632005,0.0,-1.0,0.0,0.0,0.0,7.980014525100945,7.980014525100945,0.0,0.0,0.0,0.0,7.980014525100945,7.980014525100945,0.0,129.56471592984482,21.48420984610743,0.817890405716526,7.968327883290274,6.699972573654029,0.3184720798610175
 2006-04-22T14:00:00,98197.3288700106,353510383.9320382,2303540809.3881245,7.972707896264898,5.3606254370684825,58.411040425863895,0.0,0.0,0.0,7.972707896264898,7.972707896264898,0.0,-1.0,0.0,0.0,0.0,8.071139624688579,8.071139624688579,0.0,0.0,0.0,0.0,8.071139624688579,8.071139624688579,0.0,129.56471592984482,23.42405416808501,0.7371344899489007,8.053742855355354,6.699963704489175,0.5640636970020104
 2006-04-22T15:00:00,98923.45847278224,356124450.5020161,2327364959.0940075,7.986221251299184,5.347112082034197,58.411040425863895,0.0,0.0,0.0,7.986221251299184,7.986221251299184,0.0,-1.0,0.0,0.0,0.0,8.085307545255924,8.085307545255924,0.0,0.0,0.0,0.0,8.085307545255924,8.085307545255924,0.0,129.56471592984482,24.599926016575377,0.6518822787992846,8.09335905418412,6.699973226532052,0.7547275563548316
 2006-04-22T16:00:00,100324.89620382887,361169626.3337839,2372265548.3563724,8.011690272632897,5.321643060700482,58.411040425863895,0.0,0.0,0.0,8.011690272632897,8.011690272632897,0.0,-1.0,0.0,0.0,0.0,8.11204435165064,8.11204435165064,0.0,0.0,0.0,0.0,8.11204435165064,8.11204435165064,0.0,129.56471592984482,24.967895877506635,0.5669905528528218,8.097847207339308,6.699999938504234,0.843388994999905
 2006-04-22T17:00:00,59640.44882229038,214705615.76024544,1197135236.3074107,8.804674453922834,7.44736387581088,47.4589703460144,0.0,0.0,0.0,8.804674453922834,8.804674453922834,0.0,0.0,61316.84220973229,220740631.9550363,806362591.0976167,7.657439044949219,6.699999999999999,64.78235796492238,61316.84220973229,220740631.9550363,806362591.0976167,7.657439044949219,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5305898955019311,6.941575449883259,6.941575449883259,6.941575449883259
 2006-04-22T18:00:00,45909.16557872513,165272996.08341038,859026412.1968467,8.453683022466015,7.479750926430557,48.67586702155325,0.0,0.0,0.0,8.453683022466015,8.453683022466015,0.0,0.0,38331.48750033692,137993355.00121284,433291382.9403519,7.214624403126197,6.700000000000002,64.78235796492241,38331.48750033692,137993355.00121284,433291382.9403519,7.214624403126197,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5300736324032954,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-22T19:00:00,24330.63168621433,87590274.07037157,399280444.2256884,8.19611321927473,7.743444739288595,48.67586702155324,0.0,0.0,0.0,8.19611321927473,8.19611321927473,0.0,0.0,17531.420768723598,63113114.76740494,203154925.57204548,6.941317058142691,6.7,64.78235796492241,17531.420768723598,63113114.76740494,203154925.57204548,6.941317058142691,6.7,64.78235796492241,129.56471592984482,0.0,0.5295573693046592,6.7,6.7,6.7
 2006-04-22T20:00:00,48144.86104997047,173321499.77989367,852646871.5710778,7.150005534961365,6.183327798372019,58.41104042586391,0.0,0.0,0.0,7.150005534961365,7.150005534961365,0.0,1.0,111387.31407247706,400994330.6609173,2748389791.438725,0.1100039923843791,-3.170210525336955,64.78235796492241,111387.31407247706,400994330.6609173,2748389791.438725,0.1100039923843791,-3.170210525336955,64.78235796492241,129.56471592984482,0.0,0.5396095594773543,-1.526669587324485,-0.6207156768922659,-0.6207156768922659
 2006-04-22T21:00:00,15671.319106193014,56416748.782294855,178195589.06128365,8.064966104938247,7.862980357669283,48.67586702155324,0.0,0.0,0.0,8.064966104938247,8.064966104938247,0.0,1.0,76920.14094860134,276912507.4149649,1585565843.432817,-1.902676711385058,-3.799999999999999,64.78235796492238,76920.14094860134,276912507.4149649,1585565843.432817,-1.902676711385058,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6479670333916702,-3.799999999999999,-2.0154202285619207,-2.0154202285619207
 2006-04-22T22:00:00,38612.57800381779,139005280.813744,749668812.7730087,9.042443111158512,8.192461469511985,43.80828031939793,0.0,0.0,0.0,9.042443111158512,9.042443111158512,0.0,1.0,81075.05850021112,291870210.60076004,1737024108.4546838,-1.7219697394908084,-3.799999999999999,64.78235796492238,81075.05850021112,291870210.60076004,1737024108.4546838,-1.7219697394908084,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7518484060286897,-3.799999999999999,-2.181736042675714,-2.181736042675714
 2006-04-22T23:00:00,20652.65469990485,74349556.91965745,234889860.59457427,6.799791466216466,6.533541867116914,58.41104042586388,0.0,0.0,0.0,6.799791466216466,6.799791466216466,0.0,1.0,71001.27858722671,255604602.91401616,1244083661.5351353,-2.3107941168126174,-3.8,64.78235796492238,71001.27858722671,255604602.91401616,1244083661.5351353,-2.3107941168126174,-3.8,64.78235796492238,129.56471592984477,0.0,0.8428787254468225,-3.8,-2.460923702704108,-2.460923702704108
 2006-04-23T00:00:00,36197.51924544641,130311069.28360704,735817338.6696248,9.46617277218782,8.631840730972145,40.56322251796104,0.0,0.0,0.0,9.46617277218782,9.46617277218782,0.0,1.0,73401.64863151503,264245935.07345408,1191551823.977421,-2.3739033500949422,-3.799999999999999,64.78235796492238,73401.64863151503,264245935.07345408,1191551823.977421,-2.3739033500949422,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9143940230758836,-3.799999999999999,-2.831470165520245,-2.831470165520245
 2006-04-23T01:00:00,13292.203132676785,47851931.27763643,151210262.93100238,8.053143489736707,7.88174777177159,48.675867021553245,0.0,0.0,0.0,8.053143489736707,8.053143489736707,0.0,1.0,51841.43850839348,186629178.6302165,584984683.1332438,-3.0993013837044603,-3.8,64.78235796492238,51841.43850839348,186629178.6302165,584984683.1332438,-3.0993013837044603,-3.8,64.78235796492238,129.56471592984477,0.0,0.9629169161486844,-3.8,-3.202033295002048,-3.202033295002048
 2006-04-23T02:00:00,34338.05533209792,123616999.19555248,671046428.3863469,9.339519611167525,8.578658482921862,40.56322251796104,0.0,0.0,0.0,9.339519611167525,9.339519611167525,0.0,1.0,44551.04607739093,160383765.87860733,618780788.4856894,-3.059082739606712,-3.799999999999999,64.78235796492238,44551.04607739093,160383765.87860733,618780788.4856894,-3.059082739606712,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9910383361823804,-3.799999999999999,-3.4794085392401137,-3.4794085392401137
 2006-04-23T03:00:00,11923.397247511331,42924230.0910408,136361805.07873163,7.950334144998034,7.795769862651615,48.675867021553245,0.0,0.0,0.0,7.950334144998034,7.950334144998034,0.0,1.0,4011.459317337848,14441253.54241625,45370960.585840106,-3.556969041776498,-3.611332300170375,10.7970596608204,4011.459317337848,14441253.54241625,45370960.585840106,-3.556969041776498,-3.611332300170375,10.7970596608204,129.56471592984477,0.0,1.0,-3.67670331620795,-3.641511485434332,-3.641511485434332
 2006-04-23T04:00:00,34402.958398520044,123850650.23467211,636262646.8421822,9.234654118637584,8.513267699771408,40.56322251796104,0.0,0.0,0.0,9.234654118637584,9.234654118637584,0.0,1.0,0.0,0.0,0.0,-1.799082916606906,-1.799082916606906,0.0,0.0,0.0,0.0,-1.799082916606906,-1.799082916606906,0.0,129.56471592984477,0.0,1.0,-2.094513436100073,-2.094513436100073,-2.094513436100073
 2006-04-23T05:00:00,15831.260294609756,56992537.060595125,180801062.0809608,7.971707439478345,7.766768605967005,48.67586702155324,0.0,0.0,0.0,7.971707439478345,7.971707439478345,0.0,1.0,0.0,0.0,0.0,0.5549588024306035,0.5549588024306035,0.0,0.0,0.0,0.0,0.5549588024306035,0.5549588024306035,0.0,129.56471592984477,0.0,0.9997480323638492,0.4616673546969203,0.4616673546969203,0.4616673546969203
 2006-04-23T06:00:00,2076.6461323967537,7475926.076628314,23767892.68581346,12.690203304241605,12.663262908483585,9.735173404310643,0.0,0.0,0.0,12.690203304241605,12.690203304241605,0.0,0.0,0.0,0.0,0.0,0.8806617953174474,0.8806617953174474,0.0,0.0,0.0,0.0,0.8806617953174474,0.8806617953174474,0.0,129.56471592984482,0.0,0.9992317692652136,0.8591882715414799,0.8591882715414799,0.8591882715414799
 2006-04-23T07:00:00,45301.45966030697,163085254.77710506,920076708.3646296,9.602034223953348,8.558773264059406,38.940693617242594,0.0,0.0,0.0,9.602034223953348,9.602034223953348,0.0,0.0,0.0,0.0,0.0,2.747540656484292,2.747540656484292,0.0,0.0,0.0,0.0,2.747540656484292,2.747540656484292,0.0,129.56471592984482,0.0,0.9987155061665778,2.262807009659815,2.262807009659815,2.262807009659815
 2006-04-23T08:00:00,39681.178550289456,142852242.78104204,765898093.8739761,8.17057438002504,7.30215941915123,50.0666060793119,0.0,0.0,0.0,8.17057438002504,8.17057438002504,0.0,0.0,13339.64441434244,48022719.89163275,151980017.41837373,5.489697442185991,5.309161233443831,30.231767050297133,13339.64441434244,48022719.89163275,151980017.41837373,5.489697442185991,5.309161233443831,30.231767050297133,129.56471592984477,0.0,0.9981992430679416,5.110355210641394,5.110355210641394,5.110355210641394
 2006-04-23T09:00:00,52660.49831848013,189577793.9465285,938043754.9951488,7.19841672097044,6.134916612362936,58.41104042586388,0.0,0.0,0.0,7.19841672097044,7.19841672097044,0.0,0.0,41346.60608853016,148847781.9187086,470867415.0597568,7.259276155599326,6.699999999999998,64.78235796492238,41346.60608853016,148847781.9187086,470867415.0597568,7.259276155599326,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9976829799693054,6.699999999999998,6.699999999999998,6.699999999999998
 2006-04-23T10:00:00,49099.92826193283,176759741.74295825,863260387.9355032,7.156024756364748,6.17730857696863,58.41104042586388,0.0,0.0,0.0,7.156024756364748,7.156024756364748,0.0,0.0,37292.52823723247,134253101.65403688,433371694.1397113,7.214738932968069,6.7,64.78235796492238,37292.52823723247,134253101.65403688,433371694.1397113,7.214738932968069,6.7,64.78235796492238,129.56471592984477,0.0,0.9971667168706696,6.7,6.7,6.7
 2006-04-23T11:00:00,73122.83934737877,263242221.6505637,1450122137.7267704,7.488741465199148,5.844591868134228,58.41104042586389,0.0,0.0,0.0,7.488741465199148,7.488741465199148,0.0,-1.0,0.0,0.0,0.0,7.563670855259649,7.563670855259649,0.0,0.0,0.0,0.0,7.563670855259649,7.563670855259649,0.0,129.56471592984477,11.552465168885352,0.9759528500958848,7.378258573691419,6.700005175007632,1.1337021015921225
 2006-04-23T12:00:00,68953.09539972972,248231143.439027,1363629713.9299755,7.439728711640815,5.893604621692564,58.41104042586388,0.0,0.0,0.0,7.439728711640815,7.439728711640815,0.0,-1.0,0.0,0.0,0.0,7.512217776100446,7.512217776100446,0.0,0.0,0.0,0.0,7.512217776100446,7.512217776100446,0.0,129.56471592984477,12.899688229052655,0.9266523590762462,7.455701102509355,6.699964130608911,0.0376274865398277
 2006-04-23T13:00:00,77828.15528659734,280181359.0317503,1586961100.1952295,7.566349088029651,5.766984245303733,58.41104042586391,0.0,0.0,0.0,7.566349088029651,7.566349088029651,0.0,-1.0,0.0,0.0,0.0,7.645028319801711,7.645028319801711,0.0,0.0,0.0,0.0,7.645028319801711,7.645028319801711,0.0,129.56471592984482,15.170356239733922,0.8759783678830071,7.589556937280246,6.699998487010839,0.0792505574401609
 2006-04-23T14:00:00,70623.00340174219,254242812.24627185,1403684960.5215564,7.462455349734506,5.870877983598877,58.411040425863895,0.0,0.0,0.0,7.462455349734506,7.462455349734506,0.0,-1.0,0.0,0.0,0.0,7.536055493752445,7.536055493752445,0.0,0.0,0.0,0.0,7.536055493752445,7.536055493752445,0.0,129.56471592984482,13.129469272478447,0.824998887702575,7.461499101165052,6.699979115219254,0.0960066626752137
 2006-04-23T15:00:00,77886.38912396618,280391000.8462782,1593343475.324747,7.569969178908818,5.763364154424568,58.411040425863895,0.0,0.0,0.0,7.569969178908818,7.569969178908818,0.0,-1.0,0.0,0.0,0.0,7.648802085198983,7.648802085198983,0.0,0.0,0.0,0.0,7.648802085198983,7.648802085198983,0.0,129.56471592984482,15.351304388762289,0.7745076197520336,7.588740467617783,6.699983729498418,0.1598858583879741
 2006-04-23T16:00:00,70505.22897523991,253818824.31086367,1400265856.329568,7.46050919339442,5.872824139938963,58.411040425863895,0.0,0.0,0.0,7.46050919339442,7.46050919339442,0.0,-1.0,0.0,0.0,0.0,7.533990724637003,7.533990724637003,0.0,0.0,0.0,0.0,7.533990724637003,7.533990724637003,0.0,129.56471592984485,13.64738800268421,0.7226821129302549,7.482321299578935,6.699965000507926,0.1824401385945979
 2006-04-23T17:00:00,74088.52317915038,266718683.4449412,1460915816.8678713,7.494863083546048,5.838470249787336,58.411040425863895,0.0,0.0,0.0,7.494863083546048,7.494863083546048,0.0,0.0,64285.16380964377,231426589.7147175,886030521.8039551,7.751983229695327,6.700000000000002,64.78235796492241,64285.16380964377,231426589.7147175,886030521.8039551,7.751983229695327,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7039784897223527,6.882054303135902,6.882054303135902,6.882054303135902
 2006-04-23T18:00:00,63139.88365441147,227303581.1558813,1184484103.4632044,7.338136616021636,5.995196717311743,58.411040425863895,0.0,0.0,0.0,7.338136616021636,7.338136616021636,0.0,0.0,51315.40919294126,184735473.09458852,594175034.874553,7.405684453093798,6.7,64.78235796492241,51315.40919294126,184735473.09458852,594175034.874553,7.405684453093798,6.7,64.78235796492241,129.56471592984482,0.0,0.7034622266237167,6.7,6.7,6.7
 2006-04-23T19:00:00,62588.2367917271,225317652.45021743,1136346806.3780515,7.310829575533259,6.022503757800124,58.41104042586392,0.0,0.0,0.0,7.310829575533259,7.310829575533259,0.0,0.0,50014.171092212375,180051015.93196446,570020480.6812495,7.377044319377558,6.700000000000003,64.78235796492241,50014.171092212375,180051015.93196446,570020480.6812495,7.377044319377558,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.7029459635250809,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-23T20:00:00,42066.93929651737,151440981.46746248,713075971.8800582,7.070880271245604,6.262453062087775,58.41104042586388,0.0,0.0,0.0,7.070880271245604,7.070880271245604,0.0,1.0,108453.01930863528,390430869.511087,2650013576.329801,-0.197399763595216,-3.3614771701401764,64.78235796492238,108453.01930863528,390430869.511087,2650013576.329801,-0.197399763595216,-3.3614771701401764,64.78235796492238,129.56471592984477,0.0,0.7119913539040074,-1.6736396802371776,-0.8514355969779471,-0.8514355969779471
 2006-04-23T21:00:00,10067.896941041645,36244428.98774992,114844266.09448898,9.295916678476011,9.165741909333898,38.940693617242594,0.0,0.0,0.0,9.295916678476011,9.295916678476011,0.0,1.0,71106.4326708092,255983157.614913,1295273750.6647182,-2.249598778277575,-3.8000000000000007,64.78235796492241,71106.4326708092,255983157.614913,1295273750.6647182,-2.249598778277575,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8073725888628296,-3.8000000000000007,-2.3318324262124004,-2.3318324262124004
 2006-04-23T22:00:00,9437.30140947434,33974285.074107625,107956337.52679878,7.956900737460866,7.834534707899386,48.675867021553245,0.0,0.0,0.0,7.956900737460866,7.956900737460866,0.0,1.0,70598.2149529374,254153573.83057457,1007946340.6259292,-2.593177176856905,-3.8000000000000007,64.78235796492241,70598.2149529374,254153573.83057457,1007946340.6259292,-2.593177176856905,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8876361440347137,-3.8000000000000007,-2.6723895736134984,-2.6723895736134984
 2006-04-23T23:00:00,45902.41782830483,165248704.18189746,688882862.673271,7.861799730272868,7.080812421076356,51.92092482299012,0.0,0.0,0.0,7.861799730272868,7.861799730272868,0.0,1.0,70449.3073505617,253617506.4620222,981063071.6913052,-2.6253906601009,-3.799999999999999,64.78235796492238,70449.3073505617,253617506.4620222,981063071.6913052,-2.6253906601009,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.945678485727806,-3.799999999999999,-3.0565065675720966,-3.0565065675720966
 2006-04-24T00:00:00,9432.872580442452,33958341.28959283,107945531.32513326,7.913411711065603,7.791057892062214,48.67586702155324,0.0,0.0,0.0,7.913411711065603,7.913411711065603,0.0,1.0,36621.22149594144,131836397.3853892,414198391.5719577,-3.3037829096595126,-3.8,64.78235796492241,36621.22149594144,131836397.3853892,414198391.5719577,-3.3037829096595126,-3.8,64.78235796492241,129.56471592984482,0.0,0.9815349369140852,-3.8,-3.379571029452201,-3.379571029452201
 2006-04-24T01:00:00,38517.08431245706,138661503.52484545,526821726.1297131,6.965282795145707,6.368050538187672,58.41104042586388,0.0,0.0,0.0,6.965282795145707,6.965282795145707,0.0,1.0,19883.36951673973,71580130.26026303,228385642.25272977,-3.2404717365022204,-3.514083752180056,43.18823864328161,19883.36951673973,71580130.26026303,228385642.25272977,-3.2404717365022204,-3.514083752180056,43.18823864328161,129.56471592984477,0.0,0.9987082508027622,-3.711275004205433,-3.552671946322034,-3.552671946322034
 2006-04-24T02:00:00,8380.327673760587,30169179.625538114,95929123.18594956,7.887882938856826,7.779149803624581,48.67586702155324,0.0,0.0,0.0,7.887882938856826,7.887882938856826,0.0,1.0,0.0,0.0,0.0,-2.507018765907503,-2.507018765907503,0.0,0.0,0.0,0.0,-2.507018765907503,-2.507018765907503,0.0,129.56471592984482,0.0,1.0,-2.545581246514135,-2.545581246514135,-2.545581246514135
 2006-04-24T03:00:00,31288.10587034248,112637181.13323298,375216184.2931444,8.041350669340696,7.616008054644293,48.67586702155322,0.0,0.0,0.0,8.041350669340696,8.041350669340696,0.0,1.0,0.0,0.0,0.0,-1.865173313449085,-1.865173313449085,0.0,0.0,0.0,0.0,-1.865173313449085,-1.865173313449085,0.0,129.56471592984477,0.0,0.9999999999999996,-2.0681527030479776,-2.0681527030479776,-2.0681527030479776
 2006-04-24T04:00:00,2062.097982417982,7423552.736704737,23571114.50011637,11.068897194673012,11.042180206058148,19.47034680862129,0.0,0.0,0.0,11.068897194673012,11.068897194673012,0.0,1.0,0.0,0.0,0.0,-1.00021657344782,-1.00021657344782,0.0,0.0,0.0,0.0,-1.00021657344782,-1.00021657344782,0.0,129.56471592984482,0.0,1.0,-1.0129449812128557,-1.0129449812128557,-1.0129449812128557
 2006-04-24T05:00:00,41596.33408153753,149746802.6935351,474357595.848348,6.935521091497374,6.397812241836006,58.411040425863895,0.0,0.0,0.0,6.935521091497374,6.935521091497374,0.0,1.0,0.0,0.0,0.0,0.0435041355370596,0.0435041355370596,0.0,0.0,0.0,0.0,0.0435041355370596,0.0435041355370596,0.0,129.56471592984482,0.0,0.9999623034787622,-0.2053121172160682,-0.2053121172160682,-0.2053121172160682
 2006-04-24T06:00:00,22480.80531670389,80930899.140134,257193463.77239007,6.812431867523916,6.520901465809463,58.411040425863895,0.0,0.0,0.0,6.812431867523916,6.812431867523916,0.0,0.0,0.0,0.0,0.0,1.139660107603731,1.139660107603731,0.0,0.0,0.0,0.0,1.139660107603731,1.139660107603731,0.0,129.56471592984482,0.0,0.999542735037196,1.008551402022104,1.008551402022104,1.008551402022104
 2006-04-24T07:00:00,37200.08864514069,133920319.12250648,424646099.531278,6.907345371622797,6.425987961710583,58.411040425863895,0.0,0.0,0.0,6.907345371622797,6.907345371622797,0.0,0.0,0.0,0.0,0.0,2.107082341570256,2.107082341570256,0.0,0.0,0.0,0.0,2.107082341570256,2.107082341570256,0.0,129.56471592984482,0.0,0.9990264719385604,1.8817354995127784,1.8817354995127784,1.8817354995127784
 2006-04-24T08:00:00,41675.45542559736,150031639.53215048,475239388.1074405,6.936020887427426,6.397312445905953,58.411040425863895,0.0,0.0,0.0,6.936020887427426,6.936020887427426,0.0,0.0,0.0,0.0,0.0,3.711391091119512,3.711391091119512,0.0,0.0,0.0,0.0,3.711391091119512,3.711391091119512,0.0,129.56471592984482,0.0,0.998510208839924,3.468865946284992,3.468865946284992,3.468865946284992
 2006-04-24T09:00:00,56432.603492366674,203157372.57252,643108217.2424084,7.031177438873876,6.3021558944595055,58.411040425863895,0.0,0.0,0.0,7.031177438873876,7.031177438873876,0.0,0.0,0.0,0.0,0.0,5.339305172460018,5.339305172460018,0.0,0.0,0.0,0.0,5.339305172460018,5.339305172460018,0.0,129.56471592984482,0.0,0.9979939457412882,5.00194445261326,5.00194445261326,5.00194445261326
 2006-04-24T10:00:00,73872.33192394285,265940394.92619428,1034548961.0498172,7.253087249958809,6.080246083374572,58.411040425863895,0.0,0.0,0.0,7.253087249958809,7.253087249958809,0.0,0.0,38797.073948263984,139669466.21375036,443301309.8624518,7.226610620233566,6.7,64.78235796492241,38797.073948263984,139669466.21375036,443301309.8624518,7.226610620233566,6.7,64.78235796492241,129.56471592984482,0.0,0.9974776826426522,6.631563169113785,6.631563169113785,6.631563169113785
 2006-04-24T11:00:00,73922.10413202737,266119574.87529853,1230532439.1794584,7.364201669736988,5.969131663596392,58.411040425863895,0.0,0.0,0.0,7.364201669736988,7.364201669736988,0.0,-1.0,0.0,0.0,0.0,7.432994938308075,7.432994938308075,0.0,0.0,0.0,0.0,7.432994938308075,7.432994938308075,0.0,129.56471592984482,10.526331998949658,0.9790194337872612,7.302835511294472,6.699957653129616,1.1200903636355175
 2006-04-24T12:00:00,75625.37660845416,272251355.7904349,1472632246.6039238,7.501475211204202,5.831858122129179,58.411040425863895,0.0,0.0,0.0,7.501475211204202,7.501475211204202,0.0,-1.0,0.0,0.0,0.0,7.576980937777335,7.576980937777335,0.0,0.0,0.0,0.0,7.576980937777335,7.576980937777335,0.0,129.56471592984482,14.798368444007089,0.9296684444753406,7.561027449825552,6.700008320867107,0.0236317913246961
 2006-04-24T13:00:00,75989.78151157098,273563213.4416555,1488163890.7766013,7.510282337705924,5.823050995627455,58.411040425863895,0.0,0.0,0.0,7.510282337705924,7.510282337705924,0.0,-1.0,0.0,0.0,0.0,7.586264555222293,7.586264555222293,0.0,0.0,0.0,0.0,7.586264555222293,7.586264555222293,0.0,129.56471592984482,15.153540715835456,0.875686134671425,7.581049284318346,6.7000170110656905,0.0481061844091076
 2006-04-24T14:00:00,82044.30483318759,295359497.39947534,1740855276.8818154,7.65357725553974,5.679756077793641,58.411040425863895,0.0,0.0,0.0,7.65357725553974,7.65357725553974,0.0,-1.0,0.0,0.0,0.0,7.736568523960386,7.736568523960386,0.0,0.0,0.0,0.0,7.736568523960386,7.736568523960386,0.0,129.56471592984482,17.1430751453682,0.8183102208744591,7.700422111151813,6.700002697202304,0.1402177579155652
 2006-04-24T15:00:00,88338.18359289951,318017460.93443817,1995556965.6909945,7.798023983732843,5.535309349600538,58.411040425863895,0.0,0.0,0.0,7.798023983732843,7.798023983732843,0.0,-1.0,0.0,0.0,0.0,7.887992017943065,7.887992017943065,0.0,0.0,0.0,0.0,7.887992017943065,7.887992017943065,0.0,129.56471592984482,20.16790113612376,0.7502014274179803,7.8714702628309725,6.69993591283335,0.3443510472688504
 2006-04-24T16:00:00,76304.23460363723,274695244.573094,1501566057.3873065,7.517881956308069,5.815451377025311,58.411040425863895,0.0,0.0,0.0,7.517881956308069,7.517881956308069,0.0,-1.0,0.0,0.0,0.0,7.594218218984683,7.594218218984683,0.0,0.0,0.0,0.0,7.594218218984683,7.594218218984683,0.0,129.56471592984482,16.531687810605604,0.6842181764670229,7.64843371202059,6.699974798429778,0.2170688420484587
 2006-04-24T17:00:00,73942.64435010536,266193519.6603793,1311999204.1106532,7.410392742047136,5.922940591286245,58.411040425863895,0.0,0.0,0.0,7.410392742047136,7.410392742047136,0.0,0.0,61585.50481569056,221707817.33648604,784144674.4069326,7.6312247873478976,6.7,64.78235796492241,61585.50481569056,221707817.33648604,784144674.4069326,7.6312247873478976,6.7,64.78235796492241,129.56471592984482,0.0,0.6611373370159898,6.84978086075409,6.84978086075409,6.84978086075409
 2006-04-24T18:00:00,73872.08232415396,265939496.3669543,1033450416.8354084,7.252463863029059,6.0808694703043225,58.411040425863895,0.0,0.0,0.0,7.252463863029059,7.252463863029059,0.0,0.0,45374.276453134,163347395.2312824,518425773.4510179,7.315856220899715,6.7,64.78235796492241,45374.276453134,163347395.2312824,518425773.4510179,7.315856220899715,6.7,64.78235796492241,129.56471592984482,0.0,0.6606210739173538,6.7,6.7,6.7
 2006-04-24T19:00:00,58326.74954276837,209976298.3539661,664673063.1592305,7.043400921926495,6.289932411406884,58.411040425863895,0.0,0.0,0.0,7.043400921926495,7.043400921926495,0.0,0.0,29216.53437448477,105179523.74814518,333814787.025752,7.09661848175897,6.7,64.78235796492241,29216.53437448477,105179523.74814518,333814787.025752,7.09661848175897,6.7,64.78235796492241,129.56471592984482,0.0,0.6601048108187179,6.7,6.7,6.7
 2006-04-24T20:00:00,27417.27678041928,98702196.40950936,313454376.4380379,6.844320909540888,6.489012423792492,58.411040425863895,0.0,0.0,0.0,6.844320909540888,6.844320909540888,0.0,1.0,103374.09348409658,372146736.5427476,2517002067.581584,-0.3202105791394708,-3.325263072808894,64.78235796492241,103374.09348409658,372146736.5427476,2517002067.581584,-0.3202105791394708,-3.325263072808894,64.78235796492241,129.56471592984482,0.0,0.6685638510925284,-1.5752630728088937,-0.7412334584254259,-0.7412334584254259
 2006-04-24T21:00:00,5911.476076007915,21281313.873628497,67574920.78929543,6.924983671401477,6.848389598072746,55.165982624427,0.0,0.0,0.0,6.924983671401477,6.924983671401477,0.0,1.0,71558.81066389673,257611718.39002824,1358877807.6466453,-2.173565799192968,-3.8,64.78235796492238,71558.81066389673,257611718.39002824,1358877807.6466453,-2.173565799192968,-3.8,64.78235796492238,129.56471592984477,0.0,0.7684351461326187,-3.8,-2.220919779984691,-2.220919779984691
 2006-04-24T22:00:00,3556.329838984086,12802787.42034271,40675659.327131405,7.222497110178409,7.176392823106107,50.29839592227168,0.0,0.0,0.0,7.222497110178409,7.222497110178409,0.0,1.0,70598.21495293737,254153573.83057457,1100506548.2228365,-2.4824749059798155,-3.799999999999999,64.78235796492238,70598.21495293737,254153573.83057457,1100506548.2228365,-2.4824749059798155,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8565859729438597,-3.799999999999999,-2.5193017318979227,-2.5193017318979227
 2006-04-24T23:00:00,3077.057141735138,11077405.710246498,35195970.15818577,6.686613204731486,6.646720128601892,58.41104042586388,0.0,0.0,0.0,6.686613204731486,6.686613204731486,0.0,1.0,66146.94559559243,238129004.1441328,780875902.0812652,-2.86484081515836,-3.8,64.78235796492238,66146.94559559243,238129004.1441328,780875902.0812652,-2.86484081515836,-3.8,64.78235796492238,129.56471592984477,0.0,0.9242813163057194,-3.8,-2.8976464206009886,-2.8976464206009886
 2006-04-25T00:00:00,3949.2724458884063,14217380.805198263,45160976.61251588,7.335285848241358,7.2840975750339325,48.675867021553245,0.0,0.0,0.0,7.335285848241358,7.335285848241358,0.0,1.0,42960.97376739106,154659505.56260782,485903132.3351819,-3.217924156431099,-3.8,64.78235796492241,42960.97376739106,154659505.56260782,485903132.3351819,-3.217924156431099,-3.8,64.78235796492241,129.56471592984482,0.0,0.968986049413666,-3.8,-3.2574385560527985,-3.2574385560527985
 2006-04-25T01:00:00,198.02380261092708,712885.6893993374,2263407.1822324283,10.20400657749646,10.201441110057887,4.867586702155324,0.0,0.0,0.0,10.20400657749646,10.20400657749646,0.0,1.0,22642.652592829472,81513549.3341861,256436482.7339536,-3.4927350530680363,-3.8,64.78235796492238,22642.652592829472,81513549.3341861,256436482.7339536,-3.4927350530680363,-3.8,64.78235796492238,129.56471592984477,0.0,0.9940766388262672,-3.8,-3.514325765003345,-3.514325765003345
 2006-04-25T02:00:00,0.0,0.0,0.0,10.523894822099534,10.523894822099534,0.0,0.0,0.0,0.0,10.523894822099534,10.523894822099534,0.0,1.0,0.0,0.0,0.0,-3.7394141891739903,-3.7394141891739903,0.0,0.0,0.0,0.0,-3.7394141891739903,-3.7394141891739903,0.0,129.56471592984482,0.0,1.0000000000000002,-3.758883250004855,-3.758883250004855,-3.758883250004855
 2006-04-25T03:00:00,0.0,0.0,0.0,10.523894822099534,10.523894822099534,0.0,0.0,0.0,0.0,10.523894822099534,10.523894822099534,0.0,1.0,0.0,0.0,0.0,-3.650348687854657,-3.650348687854657,0.0,0.0,0.0,0.0,-3.650348687854657,-3.650348687854657,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6639621158530526,-3.6639621158530526,-3.6639621158530526
 2006-04-25T04:00:00,0.0,0.0,0.0,10.523894822099534,10.523894822099534,0.0,0.0,0.0,0.0,10.523894822099534,10.523894822099534,0.0,1.0,0.0,0.0,0.0,-3.556052433197664,-3.556052433197664,0.0,0.0,0.0,0.0,-3.556052433197664,-3.556052433197664,0.0,129.56471592984482,0.0,0.9997065713425776,-3.5696651480511483,-3.5696651480511483,-3.5696651480511483
 2006-04-25T05:00:00,0.0,0.0,0.0,10.523894822099534,10.523894822099534,0.0,0.0,0.0,0.0,10.523894822099534,10.523894822099534,0.0,1.0,0.0,0.0,0.0,-3.4653258008727987,-3.4653258008727987,0.0,0.0,0.0,0.0,-3.4653258008727987,-3.4653258008727987,0.0,129.56471592984482,0.0,0.9991903082439416,-3.4790457185914847,-3.4790457185914847,-3.4790457185914847
