Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-25T06:00:00,731.6154843154997,2633815.743535799,8376888.854948323,9.24187596282101,9.232381150189054,19.470346808621297,0.0,0.0,0.0,9.24187596282101,9.24187596282101,0.0,0.0,20369.628874534657,73330663.94832475,328515118.60086524,6.049626269050903,5.659600209895454,43.1882386432816,20369.628874534657,73330663.94832475,328515118.60086524,6.049626269050903,5.659600209895454,43.1882386432816,107.970596608204,0.0,0.998674045145306,3.9715025532604833,3.9715025532604833,3.9715025532604833
 2006-04-25T07:00:00,383.0301717059301,1378908.6181413485,4382607.319220921,9.880948336039513,9.875980854097511,9.735173404310649,0.0,0.0,0.0,9.880948336039513,9.880948336039513,0.0,0.0,1187.1824276369282,4273856.739492942,13587018.91689189,6.716148115991635,6.7,64.78235796492241,1187.1824276369282,4273856.739492942,13587018.91689189,6.716148115991635,6.7,64.78235796492241,129.56471592984482,0.0,0.9981577820466696,6.7,6.7,6.7
 2006-04-25T08:00:00,8068.774778146876,29047589.201328754,92347403.00084569,6.719003184337249,6.614330148996132,58.411040425863895,0.0,0.0,0.0,6.719003184337249,6.719003184337249,0.0,0.0,4165.749109831204,14996696.795392334,47731192.22134135,6.756726237627279,6.7,64.78235796492241,4165.749109831204,14996696.795392334,47731192.22134135,6.756726237627279,6.7,64.78235796492241,129.56471592984482,0.0,0.9976415189480335,6.7,6.7,6.7
 2006-04-25T09:00:00,33707.28789964625,121346236.4387265,385104481.6167504,6.884932185664972,6.448401147668407,58.411040425863895,0.0,0.0,0.0,6.884932185664972,6.884932185664972,0.0,0.0,16947.88460720297,61012384.58593069,193966890.74279344,6.930486208283267,6.7,64.78235796492241,16947.88460720297,61012384.58593069,193966890.74279344,6.930486208283267,6.7,64.78235796492241,129.56471592984482,0.0,0.9971252558493978,6.7,6.7,6.7
 2006-04-25T10:00:00,64577.69065734832,232479686.36645395,737255063.6901113,7.084545706529201,6.24878762680418,58.411040425863895,0.0,0.0,0.0,7.084545706529201,7.084545706529201,0.0,0.0,32387.20658155365,116593943.69359316,370041441.0898432,7.139646549150025,6.7,64.78235796492241,32387.20658155365,116593943.69359316,370041441.0898432,7.139646549150025,6.7,64.78235796492241,129.56471592984482,0.0,0.996608992750762,6.7,6.7,6.7
 2006-04-25T11:00:00,68856.53893871313,247883540.17936727,818414072.9036465,7.130554842515797,6.202778490817583,58.411040425863895,0.0,0.0,0.0,7.130554842515797,7.130554842515797,0.0,-1.0,0.0,0.0,0.0,7.187828493721024,7.187828493721024,0.0,0.0,0.0,0.0,7.187828493721024,7.187828493721024,0.0,129.56471592984482,7.10059998171788,0.9846120053995012,7.093579630426248,6.700029011479086,1.11679448725559
 2006-04-25T12:00:00,73917.65642517204,266103563.1306193,1212998424.1673732,7.354260519732381,5.979072813600999,58.411040425863895,0.0,0.0,0.0,7.354260519732381,7.354260519732381,0.0,-1.0,0.0,0.0,0.0,7.422430607443452,7.422430607443452,0.0,0.0,0.0,0.0,7.422430607443452,7.422430607443452,0.0,129.56471592984482,11.980796869722226,0.9484946218704992,7.382703151098176,6.7000257702676045,0.005179681381547
 2006-04-25T13:00:00,76234.56516036604,274444434.5773177,1496924030.515748,7.515250190529429,5.818083142803951,58.411040425863895,0.0,0.0,0.0,7.515250190529429,7.515250190529429,0.0,-1.0,0.0,0.0,0.0,7.591178039374621,7.591178039374621,0.0,0.0,0.0,0.0,7.591178039374621,7.591178039374621,0.0,129.56471592984482,14.926960172005172,0.8995690448674726,7.567859111298982,6.700008819203325,0.0363663036493977
 2006-04-25T14:00:00,77232.49565245272,278036984.3488298,1540884270.333768,7.540177470382822,5.793155862950559,58.411040425863895,0.0,0.0,0.0,7.540177470382822,7.540177470382822,0.0,-1.0,0.0,0.0,0.0,7.617350436612828,7.617350436612828,0.0,0.0,0.0,0.0,7.617350436612828,7.617350436612828,0.0,129.56471592984482,15.92332036382337,0.843066649764899,7.62752760677776,6.700047904534764,0.0811459212201488
 2006-04-25T15:00:00,74374.51570438499,267748256.535786,1404690338.1958718,7.462950075196738,5.870383258136641,58.411040425863895,0.0,0.0,0.0,7.462950075196738,7.462950075196738,0.0,-1.0,0.0,0.0,0.0,7.39768281817443,7.39768281817443,0.0,0.0,0.0,0.0,7.39768281817443,7.39768281817443,0.0,129.56471592984482,15.532133239083992,0.7870959758763801,7.410359740103067,6.561302789431747,0.2284650714106382
 2006-04-25T16:00:00,71735.08263243664,258246297.47677183,851010319.2029278,7.149032769879444,6.184300563453935,58.411040425863895,0.0,0.0,0.0,7.149032769879444,7.149032769879444,0.0,-1.0,0.0,0.0,0.0,7.207283588398973,7.207283588398973,0.0,0.0,0.0,0.0,7.207283588398973,7.207283588398973,0.0,129.56471592984482,10.107479773628384,0.74526839580005,7.266456952437832,6.699991224393307,0.0209165412081474
 2006-04-25T17:00:00,53953.88227374695,194233976.185489,614996394.3517405,7.015240539963355,6.318092793370027,58.411040425863895,0.0,0.0,0.0,7.015240539963355,7.015240539963355,0.0,0.0,32583.353629942107,117300073.0677916,372293732.5641512,7.142304559556865,6.7,64.78235796492241,32583.353629942107,117300073.0677916,372293732.5641512,7.142304559556865,6.7,64.78235796492241,129.56471592984482,0.0,0.7320370449819885,6.7752677915832615,6.7752677915832615,6.7752677915832615
 2006-04-25T18:00:00,36261.154613288825,130540156.60783976,415422706.5211453,6.902115649574164,6.431217683759216,58.411040425863895,0.0,0.0,0.0,6.902115649574164,6.902115649574164,0.0,0.0,18221.769656053173,65598370.76179143,209064082.76699728,6.948425785780998,6.7,64.78235796492241,18221.769656053173,65598370.76179143,209064082.76699728,6.948425785780998,6.7,64.78235796492241,129.56471592984482,0.0,0.7315207818833526,6.7,6.7,6.7
 2006-04-25T19:00:00,17069.945079358997,61451802.2856924,195514997.9892469,6.7774741907947735,6.555859142538608,58.411040425863895,0.0,0.0,0.0,6.7774741907947735,6.7774741907947735,0.0,0.0,8647.69881808084,31131715.745091025,99079894.71270472,6.817745761179812,6.7,64.78235796492241,8647.69881808084,31131715.745091025,99079894.71270472,6.817745761179812,6.7,64.78235796492241,129.56471592984482,0.0,0.7310045187847166,6.7,6.7,6.7
 2006-04-25T20:00:00,1705.884192391046,6141183.092607767,19578173.79060164,9.943529306522528,9.921338258838754,29.205520212931944,0.0,0.0,0.0,9.943529306522528,9.943529306522528,0.0,1.0,98185.09525133832,353466342.90481806,2313833776.5232887,-0.6142212470706251,-3.3769922433919337,64.78235796492241,98185.09525133832,353466342.90481806,2313833776.5232887,-0.6142212470706251,-3.3769922433919337,64.78235796492241,129.56471592984482,0.0,0.737596078338835,-1.6269922433919335,-0.8693300819208485,-0.8693300819208485
 2006-04-25T21:00:00,0.0,0.0,0.0,13.198200898694587,13.198200898694587,0.0,0.0,0.0,0.0,13.198200898694587,13.198200898694587,0.0,1.0,70598.21495293737,254153573.83057457,1183204340.8399303,-2.383583129531313,-3.8,64.78235796492238,70598.21495293737,254153573.83057457,1183204340.8399303,-2.383583129531313,-3.8,64.78235796492238,129.56471592984477,0.0,0.8292340164504209,-3.8,-2.40775116278488,-2.40775116278488
 2006-04-25T22:00:00,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,1.0,69810.21537095832,251316775.33545,883537199.2035458,-2.7420030660678285,-3.8,64.78235796492241,69810.21537095832,251316775.33545,883537199.2035458,-2.7420030660678285,-3.8,64.78235796492241,129.56471592984482,0.0,0.9043005729827298,-3.8,-2.7681861264737893,-2.7681861264737893
 2006-04-25T23:00:00,0.0,0.0,0.0,13.198200898694594,13.198200898694594,0.0,0.0,0.0,0.0,13.198200898694594,13.198200898694594,0.0,1.0,50127.093570688645,180457536.8544792,566954369.1615331,-3.120883437036003,-3.8000000000000007,64.78235796492241,50127.093570688645,180457536.8544792,566954369.1615331,-3.120883437036003,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.95655127275276,-3.8000000000000007,-3.1463200642052858,-3.1463200642052858
 2006-04-26T00:00:00,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,1.0,27961.76430686641,100662351.5047191,317247294.4636353,-3.419894684225497,-3.8,64.78235796492241,27961.76430686641,100662351.5047191,317247294.4636353,-3.419894684225497,-3.8,64.78235796492241,129.56471592984482,0.0,0.9875936627768858,-3.8,-3.4424499416696848,-3.4424499416696848
 2006-04-26T01:00:00,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,1.0,5959.635906711141,21454689.264160104,67641091.69425471,-3.686664157372908,-3.767717465692446,21.5941193216408,5959.635906711141,21454689.264160104,67641091.69425471,-3.686664157372908,-3.767717465692446,21.5941193216408,129.56471592984482,0.0,0.9997940713578712,-3.782632004645716,-3.708350552004145,-3.708350552004145
 2006-04-26T02:00:00,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,1.0,0.0,0.0,0.0,-3.682250992162272,-3.682250992162272,0.0,0.0,0.0,0.0,-3.682250992162272,-3.682250992162272,0.0,129.56471592984482,0.0,1.0,-3.695872754525864,-3.695872754525864,-3.695872754525864
 2006-04-26T03:00:00,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,1.0,0.0,0.0,0.0,-3.5878038434895,-3.5878038434895,0.0,0.0,0.0,0.0,-3.5878038434895,-3.5878038434895,0.0,129.56471592984482,0.0,0.9998656867079232,-3.601418025320425,-3.601418025320425,-3.601418025320425
 2006-04-26T04:00:00,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,1.0,0.0,0.0,0.0,-3.493650005824529,-3.493650005824529,0.0,0.0,0.0,0.0,-3.493650005824529,-3.493650005824529,0.0,129.56471592984482,0.0,0.9993683108130212,-3.507265086438281,-3.507265086438281,-3.507265086438281
 2006-04-26T05:00:00,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,0.0,0.0,0.0,13.198200898694592,13.198200898694592,0.0,1.0,0.0,0.0,0.0,-3.4029344958202152,-3.4029344958202152,0.0,0.0,0.0,0.0,-3.4029344958202152,-3.4029344958202152,0.0,129.56471592984482,0.0,0.9988520477143852,-3.416653586343791,-3.416653586343791,-3.416653586343791
 2006-04-26T06:00:00,1076.7038883902626,3876133.9982049456,12332374.979547452,9.93868559521789,9.92470742489691,29.205520212931948,0.0,0.0,0.0,9.93868559521789,9.93868559521789,0.0,0.0,0.0,0.0,0.0,-3.314890874071582,-3.314890874071582,0.0,0.0,0.0,0.0,-3.314890874071582,-3.314890874071582,0.0,129.56471592984482,0.0,0.9983357846157492,-3.328769889018921,-3.328769889018921,-3.328769889018921
 2006-04-26T07:00:00,4037.573691133423,14535265.288080327,46249758.742626086,9.229935909384269,9.17751343022713,35.69563581580571,0.0,0.0,0.0,9.229935909384269,9.229935909384269,0.0,0.0,0.0,0.0,0.0,-3.011445224030697,-3.011445224030697,0.0,0.0,0.0,0.0,-3.011445224030697,-3.011445224030697,0.0,129.56471592984477,0.0,0.9978195215171132,-3.0536196742206614,-3.0536196742206614,-3.0536196742206614
 2006-04-26T08:00:00,884.5267316497029,3184296.23393893,10142566.101363365,10.91003861132033,10.898542472524676,19.470346808621297,0.0,0.0,0.0,10.91003861132033,10.91003861132033,0.0,0.0,28019.701803271742,100870926.49177828,553288719.4713804,6.663550154743028,6.007256511958981,43.1882386432816,28019.701803271742,100870926.49177828,553288719.4713804,6.663550154743028,6.007256511958981,43.1882386432816,107.970596608204,0.0,0.9973032584184772,4.416566763137728,4.416566763137728,4.416566763137728
 2006-04-26T09:00:00,824.6740379444503,2968826.536600021,9444291.89744384,10.909642877768656,10.89893820607635,19.470346808621297,0.0,0.0,0.0,10.909642877768656,10.909642877768656,0.0,0.0,1221.5653978107832,4397635.43211882,13998891.515629876,6.716637616660101,6.7,64.78235796492241,1221.5653978107832,4397635.43211882,13998891.515629876,6.716637616660101,6.7,64.78235796492241,129.56471592984482,0.0,0.9967869953198412,6.7,6.7,6.7
 2006-04-26T10:00:00,19099.51298564268,68758246.74831364,218917960.87377563,6.790738645821675,6.542594687511705,58.411040425863895,0.0,0.0,0.0,6.790738645821675,6.790738645821675,0.0,0.0,9137.476901847078,32894916.84664948,104791154.17504168,6.824531316371465,6.7,64.78235796492241,9137.476901847078,32894916.84664948,104791154.17504168,6.824531316371465,6.7,64.78235796492241,129.56471592984482,0.0,0.9962707322212054,6.7,6.7,6.7
 2006-04-26T11:00:00,44916.952019223245,161701027.26920366,514004258.9785611,6.9579947867349246,6.375338546598456,58.411040425863895,0.0,0.0,0.0,6.9579947867349246,6.9579947867349246,0.0,-1.0,0.0,0.0,0.0,7.006158808875426,7.006158808875426,0.0,0.0,0.0,0.0,7.006158808875426,7.006158808875426,0.0,129.56471592984482,4.421043514074071,0.9891292899982232,6.938746978174158,6.700030405165596,1.116667292526725
 2006-04-26T12:00:00,64521.974068835385,232279106.6478074,735115604.8238981,7.08333227037942,6.25000106295396,58.411040425863895,0.0,0.0,0.0,7.08333227037942,7.08333227037942,0.0,-1.0,0.0,0.0,0.0,7.138494548564673,7.138494548564673,0.0,0.0,0.0,0.0,7.138494548564673,7.138494548564673,0.0,129.56471592984482,7.911916804231179,0.9653236416909512,7.135786319653996,6.700006251168715,5.59071093023e-05
 2006-04-26T13:00:00,62194.4882041661,223900157.534998,708664694.251568,7.0683377733075785,6.2649955600258025,58.411040425863895,0.0,0.0,0.0,7.0683377733075785,7.0683377733075785,0.0,-1.0,0.0,0.0,0.0,7.122788498573325,7.122788498573325,0.0,0.0,0.0,0.0,7.122788498573325,7.122788498573325,0.0,129.56471592984482,7.6824265160231455,0.9387426059011372,7.122334246481427,6.700026104569687,7.72419192081e-05
 2006-04-26T14:00:00,62743.6056242442,225876980.2472791,714905708.786643,7.071875664423465,6.261457668909915,58.411040425863895,0.0,0.0,0.0,7.071875664423465,7.071875664423465,0.0,-1.0,0.0,0.0,0.0,7.126418356494259,7.126418356494259,0.0,0.0,0.0,0.0,7.126418356494259,7.126418356494259,0.0,129.56471592984482,7.718581465821614,0.9124774688790832,7.12435407505581,6.699942577889171,0.0001561674173829
 2006-04-26T15:00:00,71431.35057035532,257152862.0532792,823888895.9255288,7.1336572159761,6.1996761173572805,58.411040425863895,0.0,0.0,0.0,7.1336572159761,7.1336572159761,0.0,-1.0,0.0,0.0,0.0,7.191264373439947,7.191264373439947,0.0,0.0,0.0,0.0,7.191264373439947,7.191264373439947,0.0,129.56471592984482,8.597470909447562,0.8847536618693037,7.176220665349757,6.70000144352398,0.0009339966528436
 2006-04-26T16:00:00,56593.31508443312,203735934.3039592,644986702.3550305,7.032240697738099,6.301092635595281,58.411040425863895,0.0,0.0,0.0,7.032240697738099,7.032240697738099,0.0,-1.0,0.0,0.0,0.0,7.084880425455904,7.084880425455904,0.0,0.0,0.0,0.0,7.084880425455904,7.084880425455904,0.0,129.56471592984482,7.4391096716312175,0.8565804180924473,7.108451330776853,6.699982370516683,0.0005686002858399
 2006-04-26T17:00:00,48788.040389150185,175636945.40094066,557706775.8531485,6.982765881934071,6.35056745139931,58.411040425863895,0.0,0.0,0.0,6.982765881934071,6.982765881934071,0.0,0.0,29207.58596697928,105147309.48112538,334246210.59146047,7.097119718151252,6.7,64.78235796492241,29207.58596697928,105147309.48112538,334246210.59146047,7.097119718151252,6.7,64.78235796492241,129.56471592984482,0.0,0.8463518505661533,6.764111395911532,6.764111395911532,6.764111395911532
 2006-04-26T18:00:00,34922.22942540679,125720025.93146443,400013178.4268223,6.893381220222909,6.439952113110472,58.411040425863895,0.0,0.0,0.0,6.893381220222909,6.893381220222909,0.0,0.0,17574.986549236535,63269951.57725153,201364174.62329897,6.939278165830726,6.7,64.78235796492241,17574.986549236535,63269951.57725153,201364174.62329897,6.939278165830726,6.7,64.78235796492241,129.56471592984482,0.0,0.8458355874675171,6.7,6.7,6.7
 2006-04-26T19:00:00,6691.588673594507,24089719.22494022,76663079.38151614,10.104251868786356,10.017355215957908,29.205520212931944,0.0,0.0,0.0,10.104251868786356,10.104251868786356,0.0,0.0,3980.030486826816,14328109.752576536,45698057.81765469,6.754308530292822,6.7,64.78235796492241,3980.030486826816,14328109.752576536,45698057.81765469,6.754308530292822,6.7,64.78235796492241,129.56471592984482,0.0,0.8453193243688811,6.7,6.7,6.7
 2006-04-26T20:00:00,0.0,0.0,0.0,13.454940418077571,13.454940418077571,0.0,0.0,0.0,0.0,13.454940418077571,13.454940418077571,0.0,1.0,95863.21931271726,345107589.52578217,2094991254.8930664,-0.917891055026895,-3.4193904226658,64.78235796492241,95863.21931271726,345107589.52578217,2094991254.8930664,-0.917891055026895,-3.4193904226658,64.78235796492241,129.56471592984482,0.0,0.8436243342995708,-1.6693904226657992,-1.178192072036967,-1.178192072036967
 2006-04-26T21:00:00,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,1.0,68420.04684274098,246312168.63386747,833751721.4713981,-2.801569868085038,-3.8000000000000007,64.78235796492241,68420.04684274098,246312168.63386747,833751721.4713981,-2.801569868085038,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9138320913419378,-3.8000000000000007,-2.8278362543703945,-2.8278362543703945
 2006-04-26T22:00:00,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,1.0,46217.21718912714,166381981.8808577,522732345.9101394,-3.173826223787925,-3.8,64.78235796492241,46217.21718912714,166381981.8808577,522732345.9101394,-3.173826223787925,-3.8,64.78235796492241,129.56471592984482,0.0,0.9625669927452328,-3.8,-3.1989079877056934,-3.1989079877056934
 2006-04-26T23:00:00,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,1.0,25334.58041448348,91204489.4921405,287681226.00135547,-3.4553083925525354,-3.8,64.78235796492241,25334.58041448348,91204489.4921405,287681226.00135547,-3.4553083925525354,-3.8,64.78235796492241,129.56471592984482,0.0,0.9908509718718004,-3.8,-3.4773751147867915,-3.4773751147867915
 2006-04-27T00:00:00,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,1.0,2850.511695766425,10261842.104759129,32310921.54927899,-3.717557627325249,-3.756275696286833,10.7970596608204,2850.511695766425,10261842.104759129,32310921.54927899,-3.717557627325249,-3.756275696286833,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-3.773606634377227,-3.738222079081492,-3.738222079081492
 2006-04-27T01:00:00,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,1.0,0.0,0.0,0.0,-3.6682586217675066,-3.6682586217675066,0.0,0.0,0.0,0.0,-3.6682586217675066,-3.6682586217675066,0.0,129.56471592984482,0.0,0.9999881924533388,-3.68181354611005,-3.68181354611005,-3.68181354611005
 2006-04-27T02:00:00,0.0,0.0,0.0,13.454940418077571,13.454940418077571,0.0,0.0,0.0,0.0,13.454940418077571,13.454940418077571,0.0,1.0,0.0,0.0,0.0,-3.5745564754765176,-3.5745564754765176,0.0,0.0,0.0,0.0,-3.5745564754765176,-3.5745564754765176,0.0,129.56471592984482,0.0,0.9996280012458264,-3.5881770602038614,-3.5881770602038614,-3.5881770602038614
 2006-04-27T03:00:00,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,1.0,0.0,0.0,0.0,-3.480503184933753,-3.480503184933753,0.0,0.0,0.0,0.0,-3.480503184933753,-3.480503184933753,0.0,129.56471592984482,0.0,0.9991117381471908,-3.494116141975244,-3.494116141975244,-3.494116141975244
 2006-04-27T04:00:00,0.0,0.0,0.0,13.454940418077571,13.454940418077571,0.0,0.0,0.0,0.0,13.454940418077571,13.454940418077571,0.0,1.0,0.0,0.0,0.0,-3.386035026282243,-3.386035026282243,0.0,0.0,0.0,0.0,-3.386035026282243,-3.386035026282243,0.0,129.56471592984482,0.0,0.9985954750485546,-3.399588610946074,-3.399588610946074,-3.399588610946074
 2006-04-27T05:00:00,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,0.0,0.0,0.0,13.454940418077577,13.454940418077577,0.0,1.0,0.0,0.0,0.0,-3.2937033301275096,-3.2937033301275096,0.0,0.0,0.0,0.0,-3.2937033301275096,-3.2937033301275096,0.0,129.56471592984482,0.0,0.9980792119499188,-3.3074305209504224,-3.3074305209504224,-3.3074305209504224
 2006-04-27T06:00:00,1441.572652456313,5189661.548842727,16518943.14613414,8.93832602595551,8.919602575997198,38.940693617242594,0.0,0.0,0.0,8.93832602595551,8.93832602595551,0.0,0.0,0.0,0.0,0.0,-3.207416327441917,-3.207416327441917,0.0,0.0,0.0,0.0,-3.207416327441917,-3.207416327441917,0.0,129.56471592984482,0.0,0.9975629488512828,-3.2215508938227058,-3.2215508938227058,-3.2215508938227058
 2006-04-27T07:00:00,2347.7977447053977,8452071.880939431,26948460.55057708,12.327997841992078,12.297451853332442,9.735173404310649,0.0,0.0,0.0,12.327997841992078,12.327997841992078,0.0,0.0,0.0,0.0,0.0,-3.0016131804100503,-3.0016131804100503,0.0,0.0,0.0,0.0,-3.0016131804100503,-3.0016131804100503,0.0,129.56471592984482,0.0,0.9970466857526468,-3.0278618900403536,-3.0278618900403536,-3.0278618900403536
 2006-04-27T08:00:00,5848.335846758174,21054009.048329428,66934769.1976435,9.521741968998814,9.445872343398058,34.07310691508727,0.0,0.0,0.0,9.521741968998814,9.521741968998814,0.0,0.0,0.0,0.0,0.0,-2.760198956028057,-2.760198956028057,0.0,0.0,0.0,0.0,-2.760198956028057,-2.760198956028057,0.0,129.56471592984482,0.0,0.9965304226540108,-2.8096376069529145,-2.8096376069529145,-2.8096376069529145
 2006-04-27T09:00:00,45612.228990731885,164204024.3666348,520783124.7496443,6.961838463532708,6.3714948698006735,58.411040425863895,0.0,0.0,0.0,6.961838463532708,6.961838463532708,0.0,0.0,0.0,0.0,0.0,-1.6392483402925346,-1.6392483402925346,0.0,0.0,0.0,0.0,-1.6392483402925346,-1.6392483402925346,0.0,129.56471592984482,0.0,0.9960141595553748,-1.936402194565498,-1.936402194565498,-1.936402194565498
 2006-04-27T10:00:00,73616.70356773156,265020132.8438336,1018337986.676302,7.243896356186248,6.089436977147133,58.411040425863895,0.0,0.0,0.0,7.243896356186248,7.243896356186248,0.0,0.0,0.0,0.0,0.0,0.979378353500302,0.979378353500302,0.0,0.0,0.0,0.0,0.979378353500302,0.979378353500302,0.0,129.56471592984482,0.0,0.9954978964567388,0.4434813067521463,0.4434813067521463,0.4434813067521463
 2006-04-27T11:00:00,73904.46089595942,266056059.2254539,1160674173.2069373,7.324593100804378,6.008740232529001,58.411040425863895,0.0,0.0,0.0,7.324593100804378,7.324593100804378,0.0,-1.0,0.0,0.0,0.0,4.371047964482041,4.371047964482041,0.0,0.0,0.0,0.0,4.371047964482041,4.371047964482041,0.0,129.56471592984482,0.0,0.994981633358103,3.808903845537957,3.808903845537957,3.808903845537957
 2006-04-27T12:00:00,78656.39200647593,283163011.22331333,1599820387.6464124,7.573599385819989,5.75973394751339,58.411040425863895,0.0,0.0,0.0,7.573599385819989,7.573599385819989,0.0,-1.0,0.0,0.0,0.0,7.444107029374248,7.444107029374248,0.0,0.0,0.0,0.0,7.444107029374248,7.444107029374248,0.0,129.56471592984482,10.09123284818265,0.9805053732124732,7.119447685474661,6.528447565541524,2.074842213928972
 2006-04-27T13:00:00,87444.64247905098,314800712.92458355,1959535721.31682,7.777595359760909,5.555737973572472,58.411040425863895,0.0,0.0,0.0,7.777595359760909,7.777595359760909,0.0,-1.0,0.0,0.0,0.0,7.866452463990996,7.866452463990996,0.0,0.0,0.0,0.0,7.866452463990996,7.866452463990996,0.0,129.56471592984482,18.98878490803828,0.9186305694412088,7.833656755198518,6.699953379340403,0.0987817821924886
 2006-04-27T14:00:00,93412.21698475996,336283981.1451358,2194192975.835972,7.910684899187173,5.422648434146207,58.411040425863895,0.0,0.0,0.0,7.910684899187173,7.910684899187173,0.0,-1.0,0.0,0.0,0.0,8.006074827403681,8.006074827403681,0.0,0.0,0.0,0.0,8.006074827403681,8.006074827403681,0.0,129.56471592984482,21.78454142736433,0.8427188184566465,7.99492122498307,6.700036885523119,0.2927325563025921
 2006-04-27T15:00:00,97045.14219215384,349362511.8917538,2333030083.188184,7.989434841686915,5.343898491646466,58.411040425863895,0.0,0.0,0.0,7.989434841686915,7.989434841686915,0.0,-1.0,0.0,0.0,0.0,8.088626673157458,8.088626673157458,0.0,0.0,0.0,0.0,8.088626673157458,8.088626673157458,0.0,129.56471592984482,23.58969766195302,0.7606342131609183,8.07137751262863,6.699985613037939,0.5374001178559378
 2006-04-27T16:00:00,81087.08824359947,291913517.676958,1702066157.3257608,7.631579203364428,5.701754129968953,58.411040425863895,0.0,0.0,0.0,7.631579203364428,7.631579203364428,0.0,-1.0,0.0,0.0,0.0,7.713333762431418,7.713333762431418,0.0,0.0,0.0,0.0,7.713333762431418,7.713333762431418,0.0,129.56471592984482,18.93048931574352,0.6840876728522297,7.787056167193227,6.699990274196426,0.3454359564254988
 2006-04-27T17:00:00,74833.08811272106,269399117.2057958,1422755766.4218698,7.473193859278507,5.860139474054873,58.411040425863895,0.0,0.0,0.0,7.473193859278507,7.473193859278507,0.0,0.0,65443.73768933205,235597455.68159536,851626644.2935301,7.711288982109623,6.7,64.78235796492241,65443.73768933205,235597455.68159536,851626644.2935301,7.711288982109623,6.7,64.78235796492241,129.56471592984482,0.0,0.6579680103986824,6.864110914288935,6.864110914288935,6.864110914288935
 2006-04-27T18:00:00,73882.64169047229,265977510.08570024,1074933751.1708946,7.275982714808144,6.057350618525237,58.411040425863895,0.0,0.0,0.0,7.275982714808144,7.275982714808144,0.0,0.0,47190.685678861744,169886468.44390225,539179236.2356884,7.34049821204309,6.7,64.78235796492241,47190.685678861744,169886468.44390225,539179236.2356884,7.34049821204309,6.7,64.78235796492241,129.56471592984482,0.0,0.6574517473000464,6.7,6.7,6.7
 2006-04-27T19:00:00,57821.69438562741,208158099.78825864,658994336.9506565,7.040182714270464,6.293150619062916,58.411040425863895,0.0,0.0,0.0,7.040182714270464,7.040182714270464,0.0,0.0,28960.871891821127,104259138.81055608,330923736.4612423,7.093182323706864,6.7,64.78235796492241,28960.871891821127,104259138.81055608,330923736.4612423,7.093182323706864,6.7,64.78235796492241,129.56471592984482,0.0,0.6569354842014105,6.7,6.7,6.7
 2006-04-27T20:00:00,33331.53140704413,119993513.06535888,381525453.8982697,6.882902114766683,6.450431218566698,58.411040425863895,0.0,0.0,0.0,6.882902114766683,6.882902114766683,0.0,1.0,104690.46266321938,376885665.5875898,2568108950.7652044,-0.2391229394894382,-3.3050803652981187,64.78235796492241,104690.46266321938,376885665.5875898,2568108950.7652044,-0.2391229394894382,-3.3050803652981187,64.78235796492241,129.56471592984482,0.0,0.6650236988166748,-1.555080365298118,-0.7266846741140466,-0.7266846741140466
 2006-04-27T21:00:00,10992.429196855262,39572745.10867895,125760706.43935856,7.135253388012327,6.9927048356984445,55.165982624427,0.0,0.0,0.0,7.135253388012327,7.135253388012327,0.0,1.0,72108.77878889847,259591603.64003456,1395428713.6384368,-2.129877952181414,-3.8,64.78235796492238,72108.77878889847,259591603.64003456,1395428713.6384368,-2.129877952181414,-3.8,64.78235796492238,129.56471592984477,0.0,0.7651511708206057,-3.8,-2.212812037967632,-2.212812037967632
 2006-04-27T22:00:00,674.3985544447438,2427834.796001078,7717815.573394705,11.81962535794907,11.810877560712283,13.629242766034906,0.0,0.0,0.0,11.81962535794907,11.81962535794907,0.0,1.0,70598.21495293739,254153573.83057457,1101521319.9800744,-2.4812603032439866,-3.8,64.7823579649224,70598.21495293739,254153573.83057457,1101521319.9800744,-2.4812603032439866,-3.8,64.7823579649224,129.5647159298448,0.0,0.8538935732929543,-3.8,-2.5074218022580097,-2.5074218022580097
 2006-04-27T23:00:00,109.91410690053,395690.784841908,1256807.953430781,13.100841962347646,13.099417427831222,2.433793351077662,0.0,0.0,0.0,13.100841962347646,13.100841962347646,0.0,1.0,66463.21019099468,239267556.6875808,786558938.5969279,-2.8580399058174764,-3.8,64.78235796492241,66463.21019099468,239267556.6875808,786558938.5969279,-2.8580399058174764,-3.8,64.78235796492241,129.56471592984482,0.0,0.9223597810897498,-3.8,-2.884447376727165,-2.884447376727165
 2006-04-28T00:00:00,105.1819813372483,378655.1328140939,1206886.371715353,13.096555659727825,13.095187709348153,2.433793351077662,0.0,0.0,0.0,13.096555659727825,13.096555659727825,0.0,1.0,42674.20479523603,153627137.26284972,482659678.3440986,-3.221805375674886,-3.8,64.78235796492241,42674.20479523603,153627137.26284972,482659678.3440986,-3.221805375674886,-3.8,64.78235796492241,129.56471592984482,0.0,0.967819663943137,-3.8,-3.2466120672358723,-3.2466120672358723
 2006-04-28T01:00:00,94.65518128939284,340758.65264181426,1081565.6311415369,13.094215586449051,13.092989682086126,2.433793351077662,0.0,0.0,0.0,13.094215586449051,13.094215586449051,0.0,1.0,23106.80730937123,83184506.31373642,261988139.118326,-3.4860848038109578,-3.8,64.78235796492241,23106.80730937123,83184506.31373642,261988139.118326,-3.4860848038109578,-3.8,64.78235796492241,129.56471592984482,0.0,0.9935387313848312,-3.8,-3.507701214819941,-3.507701214819941
 2006-04-28T02:00:00,0.0,0.0,0.0,13.372979600700376,13.372979600700376,0.0,0.0,0.0,0.0,13.372979600700376,13.372979600700376,0.0,1.0,0.0,0.0,0.0,-3.713163354438093,-3.713163354438093,0.0,0.0,0.0,0.0,-3.713163354438093,-3.713163354438093,0.0,129.56471592984482,0.0,1.0,-3.73189791226212,-3.73189791226212,-3.73189791226212
 2006-04-28T03:00:00,0.0,0.0,0.0,13.372979600700376,13.372979600700376,0.0,0.0,0.0,0.0,13.372979600700376,13.372979600700376,0.0,1.0,0.0,0.0,0.0,-3.6170740698909167,-3.6170740698909167,0.0,0.0,0.0,0.0,-3.6170740698909167,-3.6170740698909167,0.0,129.56471592984482,0.0,0.9997819927311232,-3.630626935256389,-3.630626935256389,-3.630626935256389
 2006-04-28T04:00:00,0.0,0.0,0.0,13.372979600700376,13.372979600700376,0.0,0.0,0.0,0.0,13.372979600700376,13.372979600700376,0.0,1.0,0.0,0.0,0.0,-3.5212592183087934,-3.5212592183087934,0.0,0.0,0.0,0.0,-3.5212592183087934,-3.5212592183087934,0.0,129.56471592984482,0.0,0.9992657296324872,-3.534811579658319,-3.534811579658319,-3.534811579658319
 2006-04-28T05:00:00,0.0,0.0,0.0,13.372979600700376,13.372979600700376,0.0,0.0,0.0,0.0,13.372979600700376,13.372979600700376,0.0,1.0,0.0,0.0,0.0,-3.428917015541972,-3.428917015541972,0.0,0.0,0.0,0.0,-3.428917015541972,-3.428917015541972,0.0,129.56471592984482,0.0,0.9987494665338512,-3.442645872134712,-3.442645872134712,-3.442645872134712
 2006-04-28T06:00:00,0.0,0.0,0.0,13.372979600700376,13.372979600700376,0.0,0.0,0.0,0.0,13.372979600700376,13.372979600700376,0.0,0.0,19190.84944058068,69087057.98609047,296874149.2605511,5.979617846716419,5.627149374148274,43.1882386432816,19190.84944058068,69087057.98609047,296874149.2605511,5.979617846716419,5.627149374148274,43.1882386432816,107.970596608204,0.0,0.9982332034352152,3.945118137165801,3.945118137165801,3.945118137165801
 2006-04-28T07:00:00,26736.84038412193,96252625.38283896,305759284.23663354,6.83996146100408,6.493371872329298,58.41104042586388,0.0,0.0,0.0,6.83996146100408,6.83996146100408,0.0,0.0,11624.677824277844,41848840.16740024,133283048.47511774,6.858379531591091,6.699999999999999,64.78235796492238,11624.677824277844,41848840.16740024,133283048.47511774,6.858379531591091,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9977169403365792,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-28T08:00:00,71714.43940958084,258171981.87449104,1006561325.263276,7.237220640013269,6.096112693320111,58.411040425863895,0.0,0.0,0.0,7.237220640013269,7.237220640013269,0.0,0.0,44084.25058754549,158703302.11516377,503696668.9009727,7.298359846255471,6.7,64.78235796492241,44084.25058754549,158703302.11516377,503696668.9009727,7.298359846255471,6.7,64.78235796492241,129.56471592984482,0.0,0.9972006772379434,6.7,6.7,6.7
 2006-04-28T09:00:00,73925.09794159308,266130352.58973503,1242312558.560675,7.370880464398016,5.962452868935365,58.411040425863895,0.0,0.0,0.0,7.370880464398016,7.370880464398016,0.0,0.0,54532.07218461321,196315459.8646076,623058567.7635014,7.440086661405023,6.7,64.78235796492241,54532.07218461321,196315459.8646076,623058567.7635014,7.440086661405023,6.7,64.78235796492241,129.56471592984482,0.0,0.9966844141393074,6.7,6.7,6.7
 2006-04-28T10:00:00,75004.59654752664,270016547.5710959,1419470581.7743552,7.471331446777229,5.862001886556151,58.411040425863895,0.0,0.0,0.0,7.471331446777229,7.471331446777229,0.0,0.0,62300.10172617805,224280366.21424097,711812527.8940978,7.545440256753288,6.7,64.78235796492241,62300.10172617805,224280366.21424097,711812527.8940978,7.545440256753288,6.7,64.78235796492241,129.56471592984482,0.0,0.9961681510406716,6.7,6.7,6.7
 2006-04-28T11:00:00,84175.01449146793,303030052.16928446,1825158291.5118296,7.701390217708105,5.631943115625276,58.411040425863895,0.0,0.0,0.0,7.701390217708105,7.701390217708105,0.0,-1.0,0.0,0.0,0.0,7.786700704198487,7.786700704198487,0.0,0.0,0.0,0.0,7.786700704198487,7.786700704198487,0.0,129.56471592984482,14.671142173608402,0.9703933621778494,7.573066002918562,6.699985070310485,1.1540806473905187
 2006-04-28T12:00:00,102690.18976142672,369684683.1411362,2543831551.4680314,8.109011715405986,5.224321617927394,58.411040425863895,0.0,0.0,0.0,8.109011715405986,8.109011715405986,0.0,-1.0,0.0,0.0,0.0,8.214211201365908,8.214211201365908,0.0,0.0,0.0,0.0,8.214211201365908,8.214211201365908,0.0,129.56471592984482,24.1998827469962,0.8911727944819621,8.164760582250654,6.69996395732603,0.3211004736238481
 2006-04-28T13:00:00,113842.458974217,409832852.3071811,2944491972.9257727,8.336313424101865,4.997019909231516,58.411040425863895,0.0,0.0,0.0,8.336313424101865,8.336313424101865,0.0,-1.0,0.0,0.0,0.0,8.452817893775146,8.452817893775146,0.0,0.0,0.0,0.0,8.452817893775146,8.452817893775146,0.0,129.56471592984482,29.32341813650908,0.7927398802853726,8.402148645650831,6.700007416595771,0.8713014868956265
 2006-04-28T14:00:00,121835.10255417252,438606369.195021,3223952963.6680536,8.494873750725178,4.838459582608203,58.411040425863895,0.0,0.0,0.0,8.494873750725178,8.494873750725178,0.0,-1.0,0.0,0.0,0.0,8.618999682959364,8.618999682959364,0.0,0.0,0.0,0.0,8.618999682959364,8.618999682959364,0.0,129.56471592984482,35.41891614362644,0.6789373150141023,8.61377486672807,6.700017280529845,1.610367071225453
 2006-04-28T15:00:00,124171.3691490036,447016928.9364129,3303689185.569472,8.540118407481211,4.793214925852169,58.411040425863895,0.0,0.0,0.0,8.540118407481211,8.540118407481211,0.0,-1.0,0.0,0.0,0.0,8.686406558097849,8.686406558097849,0.0,0.0,0.0,0.0,8.686406558097849,8.686406558097849,0.0,129.56471592984482,38.28130362893149,0.5602803385925681,8.673994682022608,6.700004282327016,1.9869810811203992
 2006-04-28T16:00:00,94517.5896949179,340263322.90170443,2235747251.776756,7.934256055433061,5.399077277900319,58.411040425863895,0.0,0.0,0.0,7.934256055433061,7.934256055433061,0.0,-1.0,0.0,0.0,0.0,8.030928830372178,8.030928830372178,0.0,0.0,0.0,0.0,8.030928830372178,8.030928830372178,0.0,129.56471592984482,26.72033989776288,0.4535223902781246,8.157552893491818,6.70000827399258,1.0405959513323564
 2006-04-28T17:00:00,83611.86407465472,301002710.66875696,1805666082.868404,7.6903307388260735,5.643002594507306,58.411040425863895,0.0,0.0,0.0,7.6903307388260735,7.6903307388260735,0.0,0.0,75263.74355582427,270949476.8009674,1077956897.1655424,7.97976964934024,6.7,64.78235796492241,75263.74355582427,270949476.8009674,1077956897.1655424,7.97976964934024,6.7,64.78235796492241,129.56471592984482,0.0,0.419486626318328,6.904767197706381,6.904767197706381,6.904767197706381
 2006-04-28T18:00:00,76359.47768123822,274894119.6524576,1495306141.0084002,7.51433341802061,5.81899991531277,58.411040425863895,0.0,0.0,0.0,7.51433341802061,7.51433341802061,0.0,0.0,65618.84964554633,236227858.7239668,749731026.9089427,7.590445049302658,6.7,64.78235796492241,65618.84964554633,236227858.7239668,749731026.9089427,7.590445049302658,6.7,64.78235796492241,129.56471592984482,0.0,0.4189703632196921,6.7,6.7,6.7
 2006-04-28T19:00:00,73905.39234997443,266059412.4599079,1164479513.8174374,7.326751231719,6.006582101614381,58.411040425863895,0.0,0.0,0.0,7.326751231719,7.326751231719,0.0,0.0,51112.31231147284,184004324.32130224,583985952.2677872,7.393698261847684,6.7,64.78235796492241,51112.31231147284,184004324.32130224,583985952.2677872,7.393698261847684,6.7,64.78235796492241,129.56471592984482,0.0,0.4184541001210561,6.7,6.7,6.7
 2006-04-28T20:00:00,73647.18330061731,265129859.8822223,920565283.5812258,7.188464366345792,6.144868966987588,58.411040425863895,0.0,0.0,0.0,7.188464366345792,7.188464366345792,0.0,1.0,113694.06157284092,409298621.6622273,2909693985.600758,0.2180594561756585,-3.255232650435653,64.78235796492241,113694.06157284092,409298621.6622273,2909693985.600758,0.2180594561756585,-3.255232650435653,64.78235796492241,129.56471592984482,0.0,0.4297274777005649,-1.5052326504356526,-0.5535436198830815,-0.5535436198830815
 2006-04-28T21:00:00,35294.9437505145,127061797.50185218,435737240.58319074,7.208448637262937,6.714490715123143,55.62956231034656,0.0,0.0,0.0,7.208448637262937,7.208448637262937,0.0,1.0,81508.39821386186,293430233.56990266,1786292016.696932,-1.6629480338551046,-3.8000000000000007,64.78235796492241,81508.39821386186,293430233.56990266,1786292016.696932,-1.6629480338551046,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5423029661278365,-3.8000000000000007,-1.9283874216775096,-1.9283874216775096
 2006-04-28T22:00:00,36449.56380236707,131218429.68852144,460287307.4327906,6.927560455034996,6.405772878298386,58.41104042586389,0.0,0.0,0.0,6.927560455034996,6.927560455034996,0.0,1.0,79918.9285623867,287708142.8245921,1721308589.5189276,-1.7405613601048788,-3.8,64.7823579649224,79918.9285623867,287708142.8245921,1721308589.5189276,-1.7405613601048788,-3.8,64.7823579649224,129.5647159298448,0.0,0.6530604009758805,-3.8,-2.0211306927662864,-2.0211306927662864
 2006-04-28T23:00:00,24348.732589770585,87655437.32317409,277769683.9585938,6.824099897278404,6.509233436054974,58.41104042586388,0.0,0.0,0.0,6.824099897278404,6.824099897278404,0.0,1.0,74411.46927851423,267881289.4026512,1488525152.1572883,-2.018651967915659,-3.8,64.78235796492238,74411.46927851423,267881289.4026512,1488525152.1572883,-2.018651967915659,-3.8,64.78235796492238,129.56471592984477,0.0,0.7564838550376031,-3.8,-2.192250866055969,-2.192250866055969
 2006-04-29T00:00:00,26957.340841153946,97046427.0281542,311132683.1360992,6.843010959292617,6.490322374040759,58.41104042586388,0.0,0.0,0.0,6.843010959292617,6.843010959292617,0.0,1.0,72085.39639572879,259507427.0246237,1269577251.4986567,-2.2803574323735254,-3.799999999999999,64.78235796492238,72085.39639572879,259507427.0246237,1269577251.4986567,-2.2803574323735254,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8467363443296104,-3.799999999999999,-2.476831513482328,-2.476831513482328
 2006-04-29T01:00:00,22226.934478224943,80016964.12160984,253920775.94076672,6.810580568343816,6.522752764989562,58.41104042586388,0.0,0.0,0.0,6.810580568343816,6.810580568343816,0.0,1.0,69075.3973471943,248671430.44989955,929541687.8909466,-2.686974405539303,-3.8,64.78235796492238,69075.3973471943,248671430.44989955,929541687.8909466,-2.686974405539303,-3.8,64.78235796492238,129.56471592984477,0.0,0.917202700260792,-3.8,-2.8498349566219616,-2.8498349566219616
 2006-04-29T02:00:00,12692.46966357242,45692890.78886072,145203457.07914904,7.639667587704469,7.475077904916991,48.67586702155322,0.0,0.0,0.0,7.639667587704469,7.639667587704469,0.0,1.0,50352.85257577944,181270269.272806,569507779.8062836,-3.1178221765018166,-3.799999999999999,64.78235796492238,50352.85257577944,181270269.272806,569507779.8062836,-3.1178221765018166,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9646579253105344,-3.799999999999999,-3.2176937366894376,-3.2176937366894376
 2006-04-29T03:00:00,6756.460913819984,24323259.289751947,77354833.34555988,7.559955214853211,7.472274437999474,48.67586702155324,0.0,0.0,0.0,7.559955214853211,7.559955214853211,0.0,1.0,27096.80358627396,97548492.91058624,306479020.5776045,-3.4327982174760696,-3.799999999999999,64.78235796492238,27096.80358627396,97548492.91058624,306479020.5776045,-3.4327982174760696,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9919670840029596,-3.799999999999999,-3.489527875786674,-3.489527875786674
 2006-04-29T04:00:00,608.4683256832124,2190485.9724595645,6958508.562876714,10.92495316998013,10.91706600045598,9.735173404310643,0.0,0.0,0.0,10.92495316998013,10.92495316998013,0.0,1.0,2896.396654615708,10427027.956616549,32808085.97173788,-3.71651203592069,-3.755825736013896,10.797059660820397,2896.396654615708,10427027.956616549,32808085.97173788,-3.71651203592069,-3.755825736013896,10.797059660820397,129.56471592984482,0.0,1.0,-3.772920723022872,-3.7386825751248858,-3.7386825751248858
 2006-04-29T05:00:00,28087.620758293426,101115434.72985633,321534589.7992432,6.848899338576541,6.484433994756839,58.411040425863895,0.0,0.0,0.0,6.848899338576541,6.848899338576541,0.0,1.0,0.0,0.0,0.0,-3.1293919644054973,-3.1293919644054973,0.0,0.0,0.0,0.0,-3.1293919644054973,-3.1293919644054973,0.0,129.56471592984482,0.0,1.0,-3.304459015780973,-3.304459015780973,-3.304459015780973
 2006-04-29T06:00:00,33817.615463680566,121743415.66925004,386722849.9811446,6.8858478075704745,6.447485525762904,58.411040425863895,0.0,0.0,0.0,6.8858478075704745,6.8858478075704745,0.0,0.0,0.0,0.0,0.0,-1.971579424211556,-1.971579424211556,0.0,0.0,0.0,0.0,-1.971579424211556,-1.971579424211556,0.0,129.56471592984482,0.0,1.0,-2.171349863314468,-2.171349863314468,-2.171349863314468
 2006-04-29T07:00:00,37239.61520723403,134062614.7460425,425028650.2632035,6.907559999819809,6.425773333513572,58.411040425863895,0.0,0.0,0.0,6.907559999819809,6.907559999819809,0.0,0.0,0.0,0.0,0.0,-0.7060183421918168,-0.7060183421918168,0.0,0.0,0.0,0.0,-0.7060183421918168,-0.7060183421918168,0.0,129.56471592984482,0.0,0.9998174903020196,-0.9293927886229372,-0.9293927886229372,-0.9293927886229372
 2006-04-29T08:00:00,43953.68398267857,158233262.33764288,501186975.2974873,6.950728314110703,6.3826050192226775,58.411040425863895,0.0,0.0,0.0,6.950728314110703,6.950728314110703,0.0,0.0,0.0,0.0,0.0,0.7627909598891062,0.7627909598891062,0.0,0.0,0.0,0.0,0.7627909598891062,0.7627909598891062,0.0,129.56471592984482,0.0,0.999307747188674,0.5023467758023578,0.5023467758023578,0.5023467758023578
 2006-04-29T09:00:00,58425.5879198416,210332116.51142973,665804637.0177381,7.044042129840228,6.289291203493154,58.411040425863895,0.0,0.0,0.0,7.044042129840228,7.044042129840228,0.0,0.0,0.0,0.0,0.0,2.594504814432545,2.594504814432545,0.0,0.0,0.0,0.0,2.594504814432545,2.594504814432545,0.0,129.56471592984482,0.0,0.998791484090038,2.249172218324784,2.249172218324784,2.249172218324784
 2006-04-29T10:00:00,73638.01866336497,265096867.188114,997658844.3334576,7.232172000864878,6.1011613324685,58.411040425863895,0.0,0.0,0.0,7.232172000864878,7.232172000864878,0.0,0.0,1838.4671420711168,6618481.711456023,21040543.92853748,5.417704578247682,5.392700577714567,10.7970596608204,1838.4671420711168,6618481.711456023,21040543.92853748,5.417704578247682,5.392700577714567,10.7970596608204,129.56471592984482,0.0,0.998275220991402,4.902170772710405,4.902170772710405,4.902170772710405
 2006-04-29T11:00:00,77858.62511458945,280291050.412522,1533843837.1612935,7.536188801635903,5.7971445316974775,58.411040425863895,0.0,0.0,0.0,7.536188801635903,7.536188801635903,0.0,-1.0,0.0,0.0,0.0,7.331784223800299,7.331784223800299,0.0,0.0,0.0,0.0,7.331784223800299,7.331784223800299,0.0,129.56471592984482,13.366840291190114,0.9738803607633252,7.173285536760847,6.42977111964536,1.219883765294085
 2006-04-29T12:00:00,82427.99512587357,296740782.45314485,1749041522.075885,7.658218585960749,5.675114747372629,58.411040425863895,0.0,0.0,0.0,7.658218585960749,7.658218585960749,0.0,-1.0,0.0,0.0,0.0,7.7415849587583425,7.7415849587583425,0.0,0.0,0.0,0.0,7.7415849587583425,7.7415849587583425,0.0,129.56471592984482,17.42229035491569,0.9154672666945216,7.730781377926584,6.699995947270819,0.0659867418421855
 2006-04-29T13:00:00,88174.53188105092,317428314.7717833,1957627652.8510084,7.776513867954169,5.556819465379209,58.411040425863895,0.0,0.0,0.0,7.776513867954169,7.776513867954169,0.0,-1.0,0.0,0.0,0.0,7.865462189578339,7.865462189578339,0.0,0.0,0.0,0.0,7.865462189578339,7.865462189578339,0.0,129.56471592984482,19.01254128287286,0.849966872928169,7.822351541925901,6.6999856572884005,0.1742146234652229
 2006-04-29T14:00:00,93466.78120016868,336480412.3206073,2138173318.197892,7.878911939955384,5.454421393377996,58.411040425863895,0.0,0.0,0.0,7.878911939955384,7.878911939955384,0.0,-1.0,0.0,0.0,0.0,7.972821615936888,7.972821615936888,0.0,0.0,0.0,0.0,7.972821615936888,7.972821615936888,0.0,129.56471592984482,21.969027537285623,0.7737793925853707,7.983611841043625,6.69999117544392,0.4133536850383287
 2006-04-29T15:00:00,90322.8159274984,325162137.3389942,2021218071.4727087,7.812577594148472,5.5207557391849065,58.411040425863895,0.0,0.0,0.0,7.812577594148472,7.812577594148472,0.0,-1.0,0.0,0.0,0.0,7.903224251303804,7.903224251303804,0.0,0.0,0.0,0.0,7.903224251303804,7.903224251303804,0.0,129.56471592984482,20.974978136942287,0.6978393972107851,7.907391023853608,6.699969922829439,0.4490391478181901
 2006-04-29T16:00:00,88877.75951370255,319959934.24932915,1963218428.395541,7.779682991050859,5.553650342282521,58.411040425863895,0.0,0.0,0.0,7.779682991050859,7.779682991050859,0.0,-1.0,0.0,0.0,0.0,7.868751987457938,7.868751987457938,0.0,0.0,0.0,0.0,7.868751987457938,7.868751987457938,0.0,129.56471592984482,20.56347585840364,0.6249794581871428,7.873679505314733,6.699999720231669,0.4786881961106172
 2006-04-29T17:00:00,64591.79167777029,232530450.0399731,1300654189.065919,8.844351996818922,7.3696738541247795,47.594181087740935,0.0,0.0,0.0,8.844351996818922,8.844351996818922,0.0,0.0,60601.04282060879,218163754.15419167,816837747.5507591,7.6698359871636015,6.699999999999999,64.78235796492238,60601.04282060879,218163754.15419167,816837747.5507591,7.6698359871636015,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5947874945313719,6.892528400010311,6.892528400010311,6.892528400010311
 2006-04-29T18:00:00,53069.99512844404,191051982.4623985,1070786140.0290178,9.865278635241255,8.651227879363491,38.9406936172426,0.0,0.0,0.0,9.865278635241255,9.865278635241255,0.0,0.0,47344.19332383507,170439095.9658062,541326448.2533288,7.342897007255793,6.700000000000002,64.78235796492241,47344.19332383507,170439095.9658062,541326448.2533288,7.342897007255793,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5942712314327362,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-29T19:00:00,47273.03111727838,170182912.02220213,864889469.6158053,7.156949980398404,6.17638335293498,58.411040425863895,0.0,0.0,0.0,7.156949980398404,7.156949980398404,0.0,0.0,37873.45933107156,136344453.59185755,434174531.48794746,7.215688088004671,6.700000000000002,64.78235796492241,37873.45933107156,136344453.59185755,434174531.48794746,7.215688088004671,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5937549683341002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-29T20:00:00,10534.97756672177,37925919.24019837,120397389.68350825,9.331414649058258,9.194945077721842,38.940693617242594,0.0,0.0,0.0,9.331414649058258,9.331414649058258,0.0,1.0,102089.66075092184,367522778.70331866,2440148193.8263507,-0.4237307596809407,-3.337175857680721,64.78235796492238,102089.66075092184,367522778.70331866,2440148193.8263507,-0.4237307596809407,-3.337175857680721,64.78235796492238,129.56471592984477,0.0,0.6059592506969126,-1.659227007217293,-0.7281537337574365,-0.7281537337574365
 2006-04-29T21:00:00,13017.891058594834,46864407.81094141,148741873.22489673,8.015043965557732,7.846446084305,48.675867021553245,0.0,0.0,0.0,8.015043965557732,8.015043965557732,0.0,1.0,74510.17339161616,268236624.20981807,1498272708.5360026,-2.006975963697388,-3.8,64.78235796492238,74510.17339161616,268236624.20981807,1498272708.5360026,-2.006975963697388,-3.8,64.78235796492238,129.56471592984477,0.0,0.7112988289016536,-3.8,-2.102563927883161,-2.102563927883161
 2006-04-29T22:00:00,9112.439553947355,32804782.394210488,104228535.5547083,9.175957336543656,9.0578158832661,38.940693617242594,0.0,0.0,0.0,9.175957336543656,9.175957336543656,0.0,1.0,70966.94678393159,255481008.42215383,1287796711.2439308,-2.2585380711993914,-3.799999999999999,64.78235796492238,70966.94678393159,255481008.42215383,1287796711.2439308,-2.2585380711993914,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8083148899779831,-3.799999999999999,-2.334885648432925,-2.334885648432925
