Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-29T23:00:00,9410.14707787007,33876529.480332255,107642045.3030716,7.929642169525608,7.807632086672597,48.675867021553245,0.0,0.0,0.0,7.929642169525608,7.929642169525608,0.0,1.0,70598.21495293737,254153573.83057457,1003813256.9560344,-2.598124564677754,-3.8,64.78235796492238,70598.21495293737,254153573.83057457,1003813256.9560344,-2.598124564677754,-3.8,64.78235796492238,129.56471592984477,0.0,0.8883664270523454,-3.8,-2.676373989095556,-2.676373989095556
 2006-04-30T00:00:00,5354.320750344239,19275554.70123925,61199381.39772473,9.046985820569756,8.977618232747618,38.940693617242594,0.0,0.0,0.0,9.046985820569756,9.046985820569756,0.0,1.0,58380.94971920847,210171418.9891505,661581129.8796259,-3.007612547398962,-3.799999999999999,64.78235796492238,58380.94971920847,210171418.9891505,661581129.8796259,-3.007612547398962,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9461641970148684,-3.799999999999999,-3.060380862492338,-3.060380862492338
 2006-04-30T01:00:00,17784.094333468267,64022739.60048576,203010616.62707984,7.545436023156256,7.315317619391759,51.92092482299012,0.0,0.0,0.0,7.545436023156256,7.545436023156256,0.0,1.0,40253.07433889533,144911067.6200232,455275874.6412828,-3.254594218103541,-3.8,64.78235796492238,40253.07433889533,144911067.6200232,455275874.6412828,-3.254594218103541,-3.8,64.78235796492238,129.56471592984477,0.0,0.9818102455339864,-3.8,-3.3823709932400585,-3.3823709932400585
 2006-04-30T02:00:00,3318.308436427247,11945910.37113809,37961052.47938868,8.818921514586114,8.775894166618732,38.940693617242594,0.0,0.0,0.0,8.818921514586114,8.818921514586114,0.0,1.0,10461.174291308023,37660227.44870888,118319416.6774012,-3.62238603865357,-3.764161422093771,32.3911789824612,10461.174291308023,37660227.44870888,118319416.6774012,-3.62238603865357,-3.764161422093771,32.3911789824612,129.56471592984477,0.0,0.9987337405481465,-3.782497810802452,-3.658231156387755,-3.658231156387755
 2006-04-30T03:00:00,4220.3606755250885,15193298.431890316,48276458.47620288,7.754997680953682,7.700278214647578,48.675867021553245,0.0,0.0,0.0,7.754997680953682,7.754997680953682,0.0,1.0,0.0,0.0,0.0,-3.6105210080377432,-3.6105210080377432,0.0,0.0,0.0,0.0,-3.6105210080377432,-3.6105210080377432,0.0,129.56471592984477,0.0,0.999535894176189,-3.639433076511437,-3.639433076511437,-3.639433076511437
 2006-04-30T04:00:00,3298.9183906232943,11876106.20624386,37721865.02590843,8.803656948991357,8.760900714827262,38.940693617242594,0.0,0.0,0.0,8.803656948991357,8.803656948991357,0.0,1.0,0.0,0.0,0.0,-3.4403586225903084,-3.4403586225903084,0.0,0.0,0.0,0.0,-3.4403586225903084,-3.4403586225903084,0.0,129.56471592984477,0.0,0.999019631077553,-3.4649438301348034,-3.4649438301348034,-3.4649438301348034
 2006-04-30T05:00:00,13692.426913236151,49292736.88765015,156725252.6357215,7.805823598512631,7.628173759127885,48.67586702155324,0.0,0.0,0.0,7.805823598512631,7.805823598512631,0.0,1.0,0.0,0.0,0.0,-2.8530423470040684,-2.8530423470040684,0.0,0.0,0.0,0.0,-2.8530423470040684,-2.8530423470040684,0.0,129.56471592984482,0.0,0.9985033679789174,-2.933813962259656,-2.933813962259656,-2.933813962259656
 2006-04-30T06:00:00,782.4535568465541,2816832.804647595,8948798.17816509,11.920689309961425,11.910546210055475,9.735173404310643,0.0,0.0,0.0,11.920689309961425,11.920689309961425,0.0,0.0,0.0,0.0,0.0,-2.585151175222041,-2.585151175222041,0.0,0.0,0.0,0.0,-2.585151175222041,-2.585151175222041,0.0,129.56471592984482,0.0,0.9979871048802814,-2.600875654787338,-2.600875654787338,-2.600875654787338
 2006-04-30T07:00:00,21705.80686592332,78140904.71732396,252903271.35999247,8.928133073895491,8.641453634180479,38.940693617242594,0.0,0.0,0.0,8.928133073895491,8.928133073895491,0.0,0.0,0.0,0.0,0.0,-2.019620957513888,-2.019620957513888,0.0,0.0,0.0,0.0,-2.019620957513888,-2.019620957513888,0.0,129.56471592984482,0.0,0.9974708417816456,-2.1585139609387407,-2.1585139609387407,-2.1585139609387407
 2006-04-30T08:00:00,5277.631664839658,18999473.99342277,60402381.17619287,7.772299395521441,7.703835459382696,48.67586702155324,0.0,0.0,0.0,7.772299395521441,7.772299395521441,0.0,0.0,0.0,0.0,0.0,-1.5987961040173475,-1.5987961040173475,0.0,0.0,0.0,0.0,-1.5987961040173475,-1.5987961040173475,0.0,129.56471592984477,0.0,0.9969545786830092,-1.6330649572343403,-1.6330649572343403,-1.6330649572343403
 2006-04-30T09:00:00,34732.581579580554,125037293.68648998,408100747.8501806,7.712954728564775,7.25033743582469,51.45734513707058,0.0,0.0,0.0,7.712954728564775,7.712954728564775,0.0,0.0,0.0,0.0,0.0,-0.5573216639065245,-0.5573216639065245,0.0,0.0,0.0,0.0,-0.5573216639065245,-0.5573216639065245,0.0,129.56471592984485,0.0,0.9964383155843738,-0.771601345961999,-0.771601345961999,-0.771601345961999
 2006-04-30T10:00:00,48238.17919924829,173657445.1172939,721315702.5060443,7.075533518836693,6.257799814496685,58.41104042586388,0.0,0.0,0.0,7.075533518836693,7.075533518836693,0.0,0.0,0.0,0.0,0.0,1.3666708168144934,1.3666708168144934,0.0,0.0,0.0,0.0,1.3666708168144934,1.3666708168144934,0.0,129.56471592984477,0.0,0.9959220524857374,1.0029086978215431,1.0029086978215431,1.0029086978215431
 2006-04-30T11:00:00,61949.679019962285,223018844.47186428,1185809314.2325404,8.142078179940734,6.79763696796925,52.326557048169725,0.0,0.0,0.0,8.142078179940734,8.142078179940734,0.0,-1.0,0.0,0.0,0.0,4.959615881588401,4.959615881588401,0.0,0.0,0.0,0.0,4.959615881588401,4.959615881588401,0.0,129.56471592984477,0.0,0.9954057893871012,4.350540328725258,4.350540328725258,4.350540328725258
 2006-04-30T12:00:00,63158.422824580506,227370322.1684899,1188328771.1104655,7.340313995863794,5.993019337469582,58.41104042586388,0.0,0.0,0.0,7.340313995863794,7.340313995863794,0.0,-1.0,0.0,0.0,0.0,7.257657947953952,7.257657947953952,0.0,0.0,0.0,0.0,7.257657947953952,7.257657947953952,0.0,129.56471592984477,12.851557966542977,0.970569915795768,7.295175321249182,6.564410702531447,0.0627818909685672
 2006-04-30T13:00:00,73413.762117249,264289543.62209648,1427294306.2931175,7.475798365420182,5.857534967913196,58.41104042586388,0.0,0.0,0.0,7.475798365420182,7.475798365420182,0.0,-1.0,0.0,0.0,0.0,7.550192337787401,7.550192337787401,0.0,0.0,0.0,0.0,7.550192337787401,7.550192337787401,0.0,129.56471592984477,11.647400644734503,0.9269275138620436,7.375096714424476,6.699978481578533,0.0238662438769021
 2006-04-30T14:00:00,67179.96223168504,241847864.0340662,1281866589.601967,7.393358449535644,5.939974883797734,58.41104042586388,0.0,0.0,0.0,7.393358449535644,7.393358449535644,0.0,-1.0,0.0,0.0,0.0,7.463639308716458,7.463639308716458,0.0,0.0,0.0,0.0,7.463639308716458,7.463639308716458,0.0,129.56471592984477,14.917708346314669,0.8779097189675275,7.573771692583239,6.699972093448526,0.0755079200607074
 2006-04-30T15:00:00,74736.87027042595,269052732.97353333,1469585493.1015167,7.499782986066591,5.833550347266794,58.411040425863895,0.0,0.0,0.0,7.499782986066591,7.499782986066591,0.0,-1.0,0.0,0.0,0.0,7.575224042512918,7.575224042512918,0.0,0.0,0.0,0.0,7.575224042512918,7.575224042512918,0.0,129.56471592984482,11.98054560308105,0.8309506747806615,7.390669480627586,6.699990367497462,0.0669547870884529
 2006-04-30T16:00:00,64371.29078584904,231736646.82905647,1209303618.9688475,7.352208898485022,5.981124434848359,58.411040425863895,0.0,0.0,0.0,7.352208898485022,7.352208898485022,0.0,-1.0,0.0,0.0,0.0,7.420474399546575,7.420474399546575,0.0,0.0,0.0,0.0,7.420474399546575,7.420474399546575,0.0,129.56471592984482,14.610090605275056,0.7822737670519967,7.545013783773825,6.700019965151024,0.1308427741401471
 2006-04-30T17:00:00,59877.42765388752,215558739.5539952,1154009197.6899605,8.435050171333904,7.126655741420319,50.06660607931192,0.0,0.0,0.0,8.435050171333904,8.435050171333904,0.0,0.0,52607.06968250436,189385450.85701576,607555604.9311775,7.421544446442041,6.700000000000003,64.78235796492241,52607.06968250436,189385450.85701576,607555604.9311775,7.421544446442041,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.7599869781012897,6.731930487717403,6.731930487717403,6.731930487717403
 2006-04-30T18:00:00,49066.14469854603,176638120.91476566,887091865.3153294,7.1695345681952745,6.163798765138104,58.41104042586388,0.0,0.0,0.0,7.1695345681952745,7.1695345681952745,0.0,0.0,39347.37489754236,141650549.63115248,445284418.6349144,7.228887255559077,6.699999999999999,64.78235796492238,39347.37489754236,141650549.63115248,445284418.6349144,7.228887255559077,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7594707150026534,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-30T19:00:00,23099.834672113862,83159404.81960993,349692739.99168575,8.162933533022448,7.766502513978316,48.675867021553245,0.0,0.0,0.0,8.162933533022448,8.162933533022448,0.0,0.0,15728.116346588977,56621218.84772031,178302590.85295227,6.91182128596062,6.700000000000003,64.78235796492241,15728.116346588977,56621218.84772031,178302590.85295227,6.91182128596062,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.7589544519040178,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-30T20:00:00,12671.847853389352,45618652.27220167,143941739.9771088,8.048812173891951,7.885656107961398,48.675867021553245,0.0,0.0,0.0,8.048812173891951,8.048812173891951,0.0,1.0,98927.0838132326,356137501.7276373,2294848931.6061296,-0.6345419211234526,-3.3746681678829407,64.78235796492241,98927.0838132326,356137501.7276373,2294848931.6061296,-0.6345419211234526,-3.3746681678829407,64.78235796492241,129.56471592984482,0.0,0.7651040522548396,-1.68554088359275,-0.9581923880942806,-0.9581923880942806
 2006-04-30T21:00:00,10564.63746139905,38032694.86103658,120303725.72814934,9.339154778812016,9.20279166425859,38.940693617242594,0.0,0.0,0.0,9.339154778812016,9.339154778812016,0.0,1.0,70855.15062555955,255078542.2520144,1156030124.6187422,-2.41607801564841,-3.799999999999999,64.78235796492238,70855.15062555955,255078542.2520144,1156030124.6187422,-2.41607801564841,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8525033648568328,-3.799999999999999,-2.50136835291214,-2.50136835291214
 2006-04-30T22:00:00,12448.548143569396,44814773.31684983,142075725.37316686,8.05060819811291,7.889567350827395,48.675867021553245,0.0,0.0,0.0,8.05060819811291,8.05060819811291,0.0,1.0,69388.03385828173,249796921.8898142,852014266.9380201,-2.7797188404147053,-3.8000000000000007,64.78235796492241,69388.03385828173,249796921.8898142,852014266.9380201,-2.7797188404147053,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9213636302844422,-3.8000000000000007,-2.8776700606482426,-2.8776700606482426
 2006-04-30T23:00:00,10460.152522118098,37656549.07962515,119515941.19356982,9.342312626149878,9.206842476086011,38.940693617242594,0.0,0.0,0.0,9.342312626149878,9.342312626149878,0.0,1.0,47606.77342166664,171384384.3179999,538165224.2284024,-3.155349320150457,-3.799999999999999,64.78235796492238,47606.77342166664,171384384.3179999,538165224.2284024,-3.155349320150457,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9672124877196576,-3.799999999999999,-3.241010211668291,-3.241010211668291
 2006-05-01T00:00:00,41388.011362695564,148996840.90570393,757784125.8301432,7.531006480266708,6.671854580988611,55.16598262442702,0.0,0.0,0.0,7.531006480266708,7.531006480266708,0.0,1.0,48564.01512410235,174830454.44676837,637457353.3576652,-3.0366385464316377,-3.800000000000001,64.78235796492241,48564.01512410235,174830454.44676837,637457353.3576652,-3.0366385464316377,-3.800000000000001,64.78235796492241,129.56471592984482,0.0,0.9932578512277638,-3.800000000000001,-3.5042522374982066,-3.5042522374982066
 2006-05-01T01:00:00,12656.949440293154,45565017.98505536,144643304.74146304,8.442465204703632,8.278513097050956,44.78179765982898,0.0,0.0,0.0,8.442465204703632,8.442465204703632,0.0,1.0,0.0,0.0,0.0,-3.552577715022652,-3.552577715022652,0.0,0.0,0.0,0.0,-3.552577715022652,-3.552577715022652,0.0,129.56471592984482,0.0,0.9999650097411296,-3.640461839358929,-3.640461839358929,-3.640461839358929
 2006-05-01T02:00:00,12300.716269784602,44282578.57122457,140596680.84591752,7.954628489145784,7.795263963592723,48.675867021553245,0.0,0.0,0.0,7.954628489145784,7.954628489145784,0.0,1.0,0.0,0.0,0.0,-2.9643927556352776,-2.9643927556352776,0.0,0.0,0.0,0.0,-2.9643927556352776,-2.9643927556352776,0.0,129.56471592984482,0.0,0.999550853824298,-3.037123055089779,-3.037123055089779,-3.037123055089779
 2006-05-01T03:00:00,42283.11825738814,152219225.72659728,703964103.9554571,8.275053918463493,7.4769463350234835,48.675867021553245,0.0,0.0,0.0,8.275053918463493,8.275053918463493,0.0,1.0,0.0,0.0,0.0,-1.9064583299580604,-1.9064583299580604,0.0,0.0,0.0,0.0,-1.9064583299580604,-1.9064583299580604,0.0,129.56471592984482,0.0,0.999034590725662,-2.2876999477331914,-2.2876999477331914,-2.2876999477331914
 2006-05-01T04:00:00,3907.340101714253,14066424.366171312,44687855.2936813,11.48007882770102,11.42942618586202,19.470346808621294,0.0,0.0,0.0,11.48007882770102,11.48007882770102,0.0,1.0,0.0,0.0,0.0,-0.2741191658922939,-0.2741191658922939,0.0,0.0,0.0,0.0,-0.2741191658922939,-0.2741191658922939,0.0,129.56471592984482,0.0,0.998518327627026,-0.2873011383483074,-0.2873011383483074,-0.2873011383483074
 2006-05-01T05:00:00,74112.57658618531,266805275.7102672,1370792432.235424,7.443729316810505,5.889604016522874,58.411040425863895,0.0,0.0,0.0,7.443729316810505,7.443729316810505,0.0,1.0,0.0,0.0,0.0,2.488077307743746,2.488077307743746,0.0,0.0,0.0,0.0,2.488077307743746,2.488077307743746,0.0,129.56471592984482,0.0,0.99800206452839,1.7696888482754445,1.7696888482754445,1.7696888482754445
 2006-05-01T06:00:00,73896.9741069395,266029106.7849821,1131383461.5084066,7.307987405491026,6.025345927842356,58.411040425863895,0.0,0.0,0.0,7.307987405491026,7.307987405491026,0.0,0.0,14700.88466752599,52923184.80309356,168009628.31375933,6.354951972447183,6.155352358365993,32.3911789824612,14700.88466752599,52923184.80309356,168009628.31375933,6.354951972447183,6.155352358365993,32.3911789824612,129.56471592984482,0.0,0.9974858014297542,5.759873223546296,5.759873223546296,5.759873223546296
 2006-05-01T07:00:00,75075.03064246448,270270110.3128721,1337752709.1611805,7.42499931564507,5.90833401768831,58.411040425863895,0.0,0.0,0.0,7.42499931564507,7.42499931564507,0.0,0.0,58720.2163744146,211392778.94789252,670910391.7626309,7.496880543470016,6.7,64.78235796492241,58720.2163744146,211392778.94789252,670910391.7626309,7.496880543470016,6.7,64.78235796492241,129.56471592984482,0.0,0.996969538331118,6.7,6.7,6.7
 2006-05-01T08:00:00,82356.62481308558,296483849.327108,1754132763.9192708,7.66110622677409,5.672227106559291,58.411040425863895,0.0,0.0,0.0,7.66110622677409,7.66110622677409,0.0,0.0,73477.48776811776,264518955.965224,879519854.6958499,7.744470849393079,6.7,64.78235796492241,73477.48776811776,264518955.965224,879519854.6958499,7.744470849393079,6.7,64.78235796492241,129.56471592984482,0.0,0.9964532752324824,6.7,6.7,6.7
 2006-05-01T09:00:00,86017.4584320332,309662850.3553196,1903040786.444749,7.745553960373047,5.587779372960334,58.411040425863895,0.0,0.0,0.0,7.745553960373047,7.745553960373047,0.0,0.0,73662.11399655546,265183610.38759968,954151187.0891623,7.833022469156788,6.7,64.78235796492241,73662.11399655546,265183610.38759968,954151187.0891623,7.833022469156788,6.7,64.78235796492241,129.56471592984482,0.0,0.995937012133846,6.7,6.7,6.7
 2006-05-01T10:00:00,91043.83383803924,327757801.8169414,2101787682.7907672,7.858274652337916,5.475058680995464,58.411040425863895,0.0,0.0,0.0,7.858274652337916,7.858274652337916,0.0,0.0,73662.11399655546,265183610.38759968,1053829796.250492,7.951271042310208,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1053829796.250492,7.951271042310208,6.7,64.78235796492241,129.56471592984482,0.0,0.9954207490352104,6.7,6.7,6.7
 2006-05-01T11:00:00,95213.81407038432,342769730.6533835,2245368972.776572,7.939713795724685,5.393619537608696,58.411040425863895,0.0,0.0,0.0,7.939713795724685,7.939713795724685,0.0,-1.0,0.0,0.0,0.0,8.036699949249483,8.036699949249483,0.0,0.0,0.0,0.0,8.036699949249483,8.036699949249483,0.0,129.56471592984482,17.96036969124885,0.9623505471095078,7.794075076677536,6.699976707438471,1.217493752311937
 2006-05-01T12:00:00,112585.3641891396,405307311.0809026,2866763905.164652,8.292212458778204,5.041120874555175,58.411040425863895,0.0,0.0,0.0,8.292212458778204,8.292212458778204,0.0,-1.0,0.0,0.0,0.0,8.163900543868747,8.163900543868747,0.0,0.0,0.0,0.0,8.163900543868747,8.163900543868747,0.0,129.56471592984482,44.20386248060479,0.8667115600702823,8.357268384750155,6.413842046133975,1.2434699853270887
 2006-05-01T13:00:00,122675.36317263512,441631307.4214864,3202301331.237324,8.482589600615036,4.850743732718343,58.411040425863895,0.0,0.0,0.0,8.482589600615036,8.482589600615036,0.0,-1.0,0.0,0.0,0.0,8.562816860857534,8.562816860857534,0.0,0.0,0.0,0.0,8.562816860857534,8.562816860857534,0.0,129.56471592984482,28.15598272016418,0.7586998398931303,8.277633935921662,6.699979537061394,1.0385211635292837
 2006-05-01T14:00:00,129590.39354754527,466525416.771163,3426185253.595257,8.609627729302339,4.72370560403104,58.411040425863895,0.0,0.0,0.0,8.609627729302339,8.609627729302339,0.0,-1.0,0.0,0.0,0.0,8.739392353897424,8.739392353897424,0.0,0.0,0.0,0.0,8.739392353897424,8.739392353897424,0.0,129.56471592984482,38.91583927542882,0.6375093981332948,8.730321685672052,6.699998109778047,1.9680127270088363
 2006-05-01T15:00:00,134245.93862706618,483285379.0574383,3574970877.456602,8.694060254981954,4.639273078351427,58.411040425863895,0.0,0.0,0.0,8.694060254981954,8.694060254981954,0.0,-1.0,0.0,0.0,0.0,8.827951645271568,8.827951645271568,0.0,0.0,0.0,0.0,8.827951645271568,8.827951645271568,0.0,129.56471592984482,42.3664355240229,0.5106209990731089,8.807924640003867,6.699998937786378,2.358873825185593
 2006-05-01T16:00:00,106500.77979798784,383402807.27275634,2627615625.426301,8.156540878010548,5.176792455322833,58.411040425863895,0.0,0.0,0.0,8.156540878010548,8.156540878010548,0.0,-1.0,0.0,0.0,0.0,8.264104672084168,8.264104672084168,0.0,0.0,0.0,0.0,8.264104672084168,8.264104672084168,0.0,129.56471592984482,32.05626670967005,0.3932171202939309,8.379758232614927,6.69999978532145,1.541218019283595
 2006-05-01T17:00:00,92803.8751185288,334093950.42670363,2128590186.7454617,7.87347662467869,5.459856708654691,58.411040425863895,0.0,0.0,0.0,7.87347662467869,7.87347662467869,0.0,0.0,77655.64345608476,279560316.44190514,1276239977.857819,8.21484518707262,6.7,64.78235796492241,77655.64345608476,279560316.44190514,1276239977.857819,8.21484518707262,6.7,64.78235796492241,129.56471592984482,0.0,0.3530248851486822,6.947884069588727,6.947884069588727,6.947884069588727
 2006-05-01T18:00:00,88680.64859547578,319250334.94371283,1972482132.662632,7.784936859874943,5.548396473458439,58.411040425863895,0.0,0.0,0.0,7.784936859874943,7.784936859874943,0.0,0.0,74335.64352938015,267608316.70576853,988917912.5275176,7.874269342480855,6.7,64.78235796492241,74335.64352938015,267608316.70576853,988917912.5275176,7.874269342480855,6.7,64.78235796492241,129.56471592984482,0.0,0.3525086220500462,6.7,6.7,6.7
 2006-05-01T19:00:00,86192.81443461533,310294131.9646152,1881642303.558153,7.733418521089585,5.599914812243796,58.411040425863895,0.0,0.0,0.0,7.733418521089585,7.733418521089585,0.0,0.0,74189.12337523744,267080844.15085483,943351004.898753,7.820208013115098,6.7,64.78235796492241,74189.12337523744,267080844.15085483,943351004.898753,7.820208013115098,6.7,64.78235796492241,129.56471592984482,0.0,0.3519923589514103,6.7,6.7,6.7
 2006-05-01T20:00:00,83743.29976360917,301475879.148993,1792634682.3172777,7.682940343201824,5.650392990131557,58.411040425863895,0.0,0.0,0.0,7.682940343201824,7.682940343201824,0.0,1.0,128170.24993447529,461412899.76411104,3351152861.432436,0.8318062511966572,-3.167256299393057,64.78235796492241,128170.24993447529,461412899.76411104,3351152861.432436,0.8318062511966572,-3.167256299393057,64.78235796492241,129.56471592984482,0.0,0.3626394243471582,-1.417256299393057,-0.4624901193215543,-0.4624901193215543
 2006-05-01T21:00:00,48022.07357480049,172879464.8692817,964962686.161449,8.136750061509089,7.042632180858495,51.10966037263091,0.0,0.0,0.0,8.136750061509089,8.136750061509089,0.0,1.0,89605.67393651961,322580426.1714705,2082461714.8726892,-1.3095378735059815,-3.8,64.78235796492241,89605.67393651961,322580426.1714705,2082461714.8726892,-1.3095378735059815,-3.8,64.78235796492241,129.56471592984482,0.0,0.4776591739991151,-3.8,-1.887755511729376,-1.887755511729376
 2006-05-01T22:00:00,45981.508931584,165533432.15370232,923327602.7788892,8.495817745606246,7.44893237906818,48.675867021553245,0.0,0.0,0.0,8.495817745606246,8.495817745606246,0.0,1.0,87428.61847853154,314743026.5227135,2005646545.327384,-1.4012035728105243,-3.8000000000000007,64.78235796492241,87428.61847853154,314743026.5227135,2005646545.327384,-1.4012035728105243,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5911413349673652,-3.8000000000000007,-1.962747164830098,-1.962747164830098
 2006-05-01T23:00:00,47564.45169768762,171232026.11167538,918577403.9697767,7.187412820909487,6.145920512423895,58.411040425863895,0.0,0.0,0.0,7.187412820909487,7.187412820909487,0.0,1.0,84624.61076769793,304648598.76371247,1902178187.2434893,-1.5247098100183485,-3.8,64.78235796492241,84624.61076769793,304648598.76371247,1902178187.2434893,-1.5247098100183485,-3.8,64.78235796492241,129.56471592984482,0.0,0.6992520770387917,-3.8,-2.0829633470174707,-2.0829633470174707
 2006-05-02T00:00:00,23791.399222638065,85649037.20149705,427549081.79371184,8.121511676977038,7.636729540005587,48.675867021553245,0.0,0.0,0.0,8.121511676977038,8.121511676977038,0.0,1.0,74456.7944880344,268044460.15692383,1475547974.1052089,-2.034285085588972,-3.8,64.78235796492241,74456.7944880344,268044460.15692383,1475547974.1052089,-2.034285085588972,-3.8,64.78235796492241,129.56471592984482,0.0,0.7977871091580436,-3.8,-2.301824867262146,-2.301824867262146
 2006-05-02T01:00:00,32532.27184148283,117116178.6293382,594851053.1027101,8.21614280454429,7.541734584123346,48.67586702155324,0.0,0.0,0.0,8.21614280454429,8.21614280454429,0.0,1.0,74872.46381837799,269540869.74616075,1284078466.3056254,-2.263179636367108,-3.8,64.78235796492241,74872.46381837799,269540869.74616075,1284078466.3056254,-2.263179636367108,-3.8,64.78235796492241,129.56471592984482,0.0,0.8801484271714827,-3.8,-2.6326071236706663,-2.6326071236706663
 2006-05-02T02:00:00,44842.20336881446,161431932.12773198,880052273.0362521,8.377942944970847,7.380110816633963,48.67586702155325,0.0,0.0,0.0,8.377942944970847,8.377942944970847,0.0,1.0,67121.50764978981,241637427.5392432,1106142017.653991,-2.476004637220885,-3.8000000000000007,64.78235796492241,67121.50764978981,241637427.5392432,1106142017.653991,-2.476004637220885,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9406507503758048,-3.8000000000000007,-3.017130386612252,-3.017130386612252
 2006-05-02T03:00:00,37328.8553645378,134383879.31233603,600619535.1303005,7.9174080428147855,7.236480841058817,51.10966037263091,0.0,0.0,0.0,7.9174080428147855,7.9174080428147855,0.0,1.0,54799.2131682533,197277167.40571183,684952285.0578291,-2.979707036752341,-3.8000000000000007,64.78235796492241,54799.2131682533,197277167.40571183,684952285.0578291,-2.979707036752341,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9786598998083528,-3.8000000000000007,-3.350648635205902,-3.350648635205902
 2006-05-02T04:00:00,3122.1639869155388,11239790.352895942,35662122.68110542,12.585451511172296,12.545028715845282,9.735173404310649,0.0,0.0,0.0,12.585451511172296,12.585451511172296,0.0,1.0,15007.714521897884,54027772.27883238,169742323.22726113,-3.578682930422248,-3.7820686838210817,43.1882386432816,15007.714521897884,54027772.27883238,169742323.22726113,-3.578682930422248,-3.7820686838210817,43.1882386432816,129.56471592984482,0.0,0.9978543080989184,-3.791727747911907,-3.621317715015699,-3.621317715015699
 2006-05-02T05:00:00,74008.17498259452,266429429.93734023,1292441800.4756355,7.399303956142808,5.934029377190573,58.411040425863895,0.0,0.0,0.0,7.399303956142808,7.399303956142808,0.0,1.0,0.0,0.0,0.0,-1.250906417998281,-1.250906417998281,0.0,0.0,0.0,0.0,-1.250906417998281,-1.250906417998281,0.0,129.56471592984482,0.0,1.0,-1.931388507926292,-1.931388507926292,-1.931388507926292
 2006-05-02T06:00:00,73896.96636260899,266029078.9053924,1131352699.8921742,7.307969963464299,6.02536336986908,58.411040425863895,0.0,0.0,0.0,7.307969963464299,7.307969963464299,0.0,0.0,0.0,0.0,0.0,2.6620587136470664,2.6620587136470664,0.0,0.0,0.0,0.0,2.6620587136470664,2.6620587136470664,0.0,129.56471592984482,0.0,0.999777596199078,2.082315846806575,2.082315846806575,2.082315846806575
 2006-05-02T07:00:00,78441.72147768646,282390197.3196713,1512852953.4210064,7.524290185171762,5.809043148161618,58.411040425863895,0.0,0.0,0.0,7.524290185171762,7.524290185171762,0.0,0.0,28987.72207427418,104355799.46738704,346384027.06581426,6.45922146737574,6.047839795389913,32.3911789824612,28987.72207427418,104355799.46738704,346384027.06581426,6.45922146737574,6.047839795389913,32.3911789824612,129.56471592984482,0.0,0.999261333100442,5.640237003328796,5.640237003328796,5.640237003328796
 2006-05-02T08:00:00,89721.49491706157,322997381.7014216,2048909006.595526,7.828283603016579,5.505049730316801,58.411040425863895,0.0,0.0,0.0,7.828283603016579,7.828283603016579,0.0,0.0,73678.66604919422,265243197.7770992,1027260304.8194466,7.919753096758392,6.7,64.78235796492241,73678.66604919422,265243197.7770992,1027260304.8194466,7.919753096758392,6.7,64.78235796492241,129.56471592984482,0.0,0.998745070001806,6.7,6.7,6.7
 2006-05-02T09:00:00,103151.59762695146,371345751.4570252,2528596714.068104,8.100372333137846,5.232961000195533,58.411040425863895,0.0,0.0,0.0,8.100372333137846,8.100372333137846,0.0,0.0,74152.40108501668,266948643.9060601,1267911380.214049,8.205159290379877,6.7,64.78235796492241,74152.40108501668,266948643.9060601,1267911380.214049,8.205159290379877,6.7,64.78235796492241,129.56471592984482,0.0,0.9982288069031702,6.7,6.7,6.7
 2006-05-02T10:00:00,122357.79921821288,440488077.1855664,3167315070.0086093,8.462739308048656,4.870594025284723,58.411040425863895,0.0,0.0,0.0,8.462739308048656,8.462739308048656,0.0,0.0,79155.68356991715,284960460.85170174,1588542034.483411,8.585233611934932,6.7,64.78235796492241,79155.68356991715,284960460.85170174,1588542034.483411,8.585233611934932,6.7,64.78235796492241,129.56471592984482,0.0,0.9977125438045342,6.7,6.7,6.7
 2006-05-02T11:00:00,125237.3610965476,450854499.94757134,3237101326.42445,8.502334733166748,4.830998600166633,58.411040425863895,0.0,0.0,0.0,8.502334733166748,8.502334733166748,0.0,-1.0,0.0,0.0,0.0,8.626716415378283,8.626716415378283,0.0,0.0,0.0,0.0,8.626716415378283,8.626716415378283,0.0,129.56471592984482,25.45532395948332,0.9488786558368142,8.294643583941957,6.699988011191814,1.527988309353106
 2006-05-02T12:00:00,139097.27965804053,500750206.76894593,3683860622.741385,8.75585608398464,4.57747724934874,58.411040425863895,0.0,0.0,0.0,8.75585608398464,8.75585608398464,0.0,-1.0,0.0,0.0,0.0,8.892661665825472,8.892661665825472,0.0,0.0,0.0,0.0,8.892661665825472,8.892661665825472,0.0,129.56471592984482,37.920520022263695,0.821633064419203,8.879284228711947,6.6999848598833935,1.416572759425667
 2006-05-02T13:00:00,140418.94792437146,505508212.52773726,3736570639.4651046,8.785770413503878,4.547562919829503,58.411040425863895,0.0,0.0,0.0,8.785770413503878,8.785770413503878,0.0,-1.0,0.0,0.0,0.0,8.924064359652759,8.924064359652759,0.0,0.0,0.0,0.0,8.924064359652759,8.924064359652759,0.0,129.56471592984482,42.33225982895974,0.686858748046589,8.892118719542713,6.700000662837311,2.1660539197829656
 2006-05-02T14:00:00,142189.37007858147,511881732.2828932,3802188966.7940025,8.823010643413248,4.510322689920133,58.411040425863895,0.0,0.0,0.0,8.823010643413248,8.823010643413248,0.0,-1.0,0.0,0.0,0.0,8.963116933631067,8.963116933631067,0.0,0.0,0.0,0.0,8.963116933631067,8.963116933631067,0.0,129.56471592984482,47.37862087105653,0.5479820411319215,8.982304991254546,6.699999491046046,2.73987157516085
 2006-05-02T15:00:00,136063.66463591982,489829192.6893114,3602167879.421198,8.709494059506058,4.623839273827321,58.411040425863895,0.0,0.0,0.0,8.709494059506058,8.709494059506058,0.0,-1.0,0.0,0.0,0.0,8.844027540918141,8.844027540918141,0.0,0.0,0.0,0.0,8.844027540918141,8.844027540918141,0.0,129.56471592984482,44.610405865988334,0.412842116431819,8.847206067280657,6.700023544363027,2.610020632012233
 2006-05-02T16:00:00,107770.37427942872,387973347.4059435,2650106496.213108,8.169300799715854,5.164032533617527,58.411040425863895,0.0,0.0,0.0,8.169300799715854,8.169300799715854,0.0,-1.0,0.0,0.0,0.0,8.277436254520907,8.277436254520907,0.0,0.0,0.0,0.0,8.277436254520907,8.277436254520907,0.0,129.56471592984482,33.67163964314084,0.2943441785315709,8.385082594461435,6.700034005426887,1.8650251072049435
 2006-05-02T17:00:00,95802.2836764829,344888221.23533845,2220851186.772663,7.925805302051576,5.407528031281804,58.411040425863895,0.0,0.0,0.0,7.925805302051576,7.925805302051576,0.0,0.0,77978.75322263356,280723511.6014808,1322071919.1680574,8.269218695886988,6.7,64.78235796492241,77978.75322263356,280723511.6014808,1322071919.1680574,8.269218695886988,6.7,64.78235796492241,129.56471592984482,0.0,0.2538970201012311,6.947382984733371,6.947382984733371,6.947382984733371
 2006-05-02T18:00:00,94534.0364889757,340322531.3603126,2175080980.6552343,7.899844690057203,5.433488643276177,58.411040425863895,0.0,0.0,0.0,7.899844690057203,7.899844690057203,0.0,0.0,74739.8705637555,269063534.02951974,1090488886.8531525,7.994756569574566,6.7,64.78235796492241,74739.8705637555,269063534.02951974,1090488886.8531525,7.994756569574566,6.7,64.78235796492241,129.56471592984482,0.0,0.2533807570025951,6.7,6.7,6.7
 2006-05-02T19:00:00,91572.85731249908,329662286.32499665,2072589969.0804448,7.841713921367075,5.4916194119663055,58.411040425863895,0.0,0.0,0.0,7.841713921367075,7.841713921367075,0.0,0.0,74554.98354129624,268397940.74866647,1039091145.3317076,7.933789272893034,6.7,64.78235796492241,74554.98354129624,268397940.74866647,1039091145.3317076,7.933789272893034,6.7,64.78235796492241,129.56471592984482,0.0,0.2528644939039592,6.7,6.7,6.7
 2006-05-02T20:00:00,87761.39362022998,315941017.032828,1938092477.9137995,7.76543318727072,5.56790014606266,58.411040425863895,0.0,0.0,0.0,7.76543318727072,7.76543318727072,0.0,1.0,133641.1199933058,481108031.9759008,3506394249.521978,1.0670649563699777,-3.1166225388988047,64.78235796492241,133641.1199933058,481108031.9759008,3506394249.521978,1.0670649563699777,-3.1166225388988047,64.78235796492241,129.56471592984482,0.0,0.2670617516731612,-1.366622538898805,-0.3100849817081359,-0.3100849817081359
 2006-05-02T21:00:00,48499.46527630375,174598074.9946935,977788989.5979332,8.159379040874489,7.050712633731213,51.109660372630906,0.0,0.0,0.0,8.159379040874489,8.159379040874489,0.0,1.0,91708.47088187023,330150495.1747329,2148680436.6183214,-1.2305236731253275,-3.8,64.78235796492238,91708.47088187023,330150495.1747329,2148680436.6183214,-1.2305236731253275,-3.8,64.78235796492238,129.56471592984477,0.0,0.3879830879530739,-3.8,-1.8186900399547088,-1.8186900399547088
 2006-05-02T22:00:00,58164.62380712223,209392645.70564005,1212360004.812341,7.354026898203613,5.979306435129769,58.411040425863895,0.0,0.0,0.0,7.354026898203613,7.354026898203613,0.0,1.0,93082.1460196972,335095725.6709098,2194699703.7610984,-1.1757122964105986,-3.8,64.78235796492241,93082.1460196972,335095725.6709098,2194699703.7610984,-1.1757122964105986,-3.8,64.78235796492241,129.56471592984482,0.0,0.5050901954224383,-3.8,-1.9050333749157424,-1.9050333749157424
 2006-05-02T23:00:00,39978.84284282263,143923834.23416147,690685414.9304359,7.580442789827277,6.797390779689771,54.516971064139625,0.0,0.0,0.0,7.580442789827277,7.580442789827277,0.0,1.0,84325.98106756918,303573531.84324914,1866501531.8189328,-1.5672664604998765,-3.8,64.78235796492238,84325.98106756918,303573531.84324914,1866501531.8189328,-1.5672664604998765,-3.8,64.78235796492238,129.56471592984477,0.0,0.6174820659779008,-3.8,-1.984918950028094,-1.984918950028094
 2006-05-03T00:00:00,49965.49896520381,179875796.2747337,943818865.8592174,8.50969915225093,7.439590539924502,48.675867021553245,0.0,0.0,0.0,8.50969915225093,8.50969915225093,0.0,1.0,84814.02519486743,305330490.7015227,1880067557.3431864,-1.551166313798164,-3.8,64.78235796492241,84814.02519486743,305330490.7015227,1880067557.3431864,-1.551166313798164,-3.8,64.78235796492241,129.56471592984482,0.0,0.7238175974675652,-3.8,-2.1247190800540428,-2.1247190800540428
 2006-05-03T01:00:00,44343.013060810095,159634847.0189163,841107508.8553278,7.143484510088069,6.189848823245313,58.411040425863895,0.0,0.0,0.0,7.143484510088069,7.143484510088069,0.0,1.0,78900.04059093785,284040146.12737626,1622891595.3083782,-1.8582813044613384,-3.8000000000000007,64.78235796492241,78900.04059093785,284040146.12737626,1622891595.3083782,-1.8582813044613384,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8191348582593395,-3.8000000000000007,-2.371329370687363,-2.371329370687363
 2006-05-03T02:00:00,38893.82850818088,140017782.62945113,729816012.1267292,8.944530309128154,8.117080977303004,43.80828031939793,0.0,0.0,0.0,8.944530309128154,8.944530309128154,0.0,1.0,74352.44298262826,267668794.73746163,1281490811.8705842,-2.2662731552929016,-3.8000000000000007,64.78235796492241,74352.44298262826,267668794.73746163,1281490811.8705842,-2.2662731552929016,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8966754696421558,-3.8000000000000007,-2.7230634438652443,-2.7230634438652443
 2006-05-03T03:00:00,42960.47667673848,154657716.0362585,713395657.0341126,7.678986731207504,6.870191145985509,53.54345372370857,0.0,0.0,0.0,7.678986731207504,7.678986731207504,0.0,1.0,65635.47364412449,236287705.1188481,949021530.0333892,-2.6637696510480606,-3.8000000000000007,64.78235796492241,65635.47364412449,236287705.1188481,949021530.0333892,-2.6637696510480606,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.951631389626862,-3.8000000000000007,-3.1048684022890902,-3.1048684022890902
 2006-05-03T04:00:00,1827.6589401717056,6579572.1846181415,20925661.1737874,12.645641951772042,12.621923240818354,9.735173404310649,0.0,0.0,0.0,12.645641951772042,12.645641951772042,0.0,1.0,30928.76932463721,111343569.56869397,349814833.70194465,-3.380890446205029,-3.8,64.78235796492241,30928.76932463721,111343569.56869397,349814833.70194465,-3.380890446205029,-3.8,64.78235796492241,129.56471592984482,0.0,0.9848792402121184,-3.8,-3.413949707265585,-3.413949707265585
 2006-05-03T05:00:00,74443.048400692,267994974.24249125,1278767446.2642791,7.391552565702561,5.94178076763082,58.411040425863895,0.0,0.0,0.0,7.391552565702561,7.391552565702561,0.0,1.0,35299.10747646869,127076786.9152873,424689986.4325628,-2.5810902422719137,-3.0896535109344185,32.3911789824612,35299.10747646869,127076786.9152873,424689986.4325628,-2.5810902422719137,-3.0896535109344185,32.3911789824612,129.56471592984482,0.0,0.999410878959229,-3.43376808359659,-3.3193003105303203,-3.3193003105303203
 2006-05-03T06:00:00,73927.83247466975,266140196.9088111,1253152923.0529315,7.377026845017041,5.956306488316339,58.411040425863895,0.0,0.0,0.0,7.377026845017041,7.377026845017041,0.0,0.0,0.0,0.0,0.0,0.5321287715818819,0.5321287715818819,0.0,0.0,0.0,0.0,0.5321287715818819,0.5321287715818819,0.0,129.56471592984482,0.0,1.0,-0.1155781667192164,-0.1155781667192164,-0.1155781667192164
 2006-05-03T07:00:00,78431.12831637928,282352061.9389654,1568028765.0356688,7.5555721912954,5.77776114203798,58.411040425863895,0.0,0.0,0.0,7.5555721912954,7.5555721912954,0.0,0.0,10647.858040821558,38332288.94695762,123744666.55110984,5.144738554246354,4.9977694588640444,16.1955894912306,10647.858040821558,38332288.94695762,123744666.55110984,5.144738554246354,4.9977694588640444,16.1955894912306,129.56471592984482,0.0,1.0,4.344519737618698,4.344519737618698,4.344519737618698
 2006-05-03T08:00:00,96424.50159778258,347128205.7520172,2299597058.39539,7.970477242921309,5.362856090412071,58.411040425863895,0.0,0.0,0.0,7.970477242921309,7.970477242921309,0.0,0.0,73757.2875799793,265526235.28792548,1153032393.4459324,8.068920203870173,6.7,64.78235796492241,73757.2875799793,265526235.28792548,1153032393.4459324,8.068920203870173,6.7,64.78235796492241,129.56471592984482,0.0,0.9999686801827544,6.7,6.7,6.7
 2006-05-03T09:00:00,114233.01012334398,411238836.4440383,2908167909.076131,8.315705862793978,5.017627470539403,58.411040425863895,0.0,0.0,0.0,8.315705862793978,8.315705862793978,0.0,0.0,76001.98143519253,273607133.1666931,1458411817.569748,8.431004012774654,6.7,64.78235796492241,76001.98143519253,273607133.1666931,1458411817.569748,8.431004012774654,6.7,64.78235796492241,129.56471592984482,0.0,0.9995618651491724,6.7,6.7,6.7
 2006-05-03T10:00:00,136878.78631753026,492763630.7431089,3619798274.6697016,8.719502042347704,4.613831290985676,58.411040425863895,0.0,0.0,0.0,8.719502042347704,8.719502042347704,0.0,0.0,85092.61185287603,306333402.6703537,1815822861.6718984,8.854515306366924,6.7,64.78235796492241,85092.61185287603,306333402.6703537,1815822861.6718984,8.854515306366924,6.7,64.78235796492241,129.56471592984482,0.0,0.9990456020505366,6.7,6.7,6.7
 2006-05-03T11:00:00,126134.3325025494,454083597.00917786,3245557277.439805,8.507132066153295,4.826201267180085,58.411040425863895,0.0,0.0,0.0,8.507132066153295,8.507132066153295,0.0,-1.0,0.0,0.0,0.0,8.631694774511601,8.631694774511601,0.0,0.0,0.0,0.0,8.631694774511601,8.631694774511601,0.0,129.56471592984482,25.68329830924745,0.949122431877574,8.311628691227417,6.6999701578222295,1.5351400326856737
 2006-05-03T12:00:00,138703.7574878539,499333526.956274,3647617896.919053,8.73528744254112,4.598045890792261,58.411040425863895,0.0,0.0,0.0,8.73528744254112,8.73528744254112,0.0,-1.0,0.0,0.0,0.0,8.871022658967046,8.871022658967046,0.0,0.0,0.0,0.0,8.871022658967046,8.871022658967046,0.0,129.56471592984482,36.64315010147157,0.8244157630711165,8.818341270782117,6.6999935688777486,1.3111789302100902
 2006-05-03T13:00:00,151806.5169225509,546503460.9211832,4078305605.78323,8.979727267634678,4.353606065698703,58.411040425863895,0.0,0.0,0.0,8.979727267634678,8.979727267634678,0.0,-1.0,0.0,0.0,0.0,9.127411699740485,9.127411699740485,0.0,0.0,0.0,0.0,9.127411699740485,9.127411699740485,0.0,129.56471592984482,48.3728916392331,0.6834962235986931,9.09975375800804,6.699997112421603,2.645725954845838
 2006-05-03T14:00:00,159586.3477954058,574510852.063461,4258593289.194368,9.082061005031504,4.251272328301877,58.411040425863895,0.0,0.0,0.0,9.082061005031504,9.082061005031504,0.0,-1.0,0.0,0.0,0.0,9.234792806795127,9.234792806795127,0.0,0.0,0.0,0.0,9.234792806795127,9.234792806795127,0.0,129.56471592984482,55.51289698494069,0.5314383011284364,9.205081670323302,6.700014852910848,3.351162056522576
 2006-05-03T15:00:00,156122.57421141074,562041267.1610787,4158572172.665106,9.02528652586832,4.30804680746506,58.411040425863895,0.0,0.0,0.0,9.02528652586832,9.02528652586832,0.0,-1.0,0.0,0.0,0.0,9.175316915969317,9.175316915969317,0.0,0.0,0.0,0.0,9.175316915969317,9.175316915969317,0.0,129.56471592984482,59.421906278793415,0.37633573863012,9.20692778374493,6.70004679632823,3.74132040086972
 2006-05-03T16:00:00,111519.50123777456,401470204.4559885,2769437760.6594777,8.236997892593473,5.096335440739907,58.411040425863895,0.0,0.0,0.0,8.236997892593473,8.236997892593473,0.0,-1.0,0.0,0.0,0.0,8.348330699037056,8.348330699037056,0.0,0.0,0.0,0.0,8.348330699037056,8.348330699037056,0.0,129.56471592984482,39.45675339404521,0.2444148873574277,8.48559533728445,6.699992067142584,2.536083724400214
 2006-05-03T17:00:00,102752.22085545376,369907995.0796335,2464757584.934501,8.064156830000076,5.269176503333305,58.411040425863895,0.0,0.0,0.0,8.064156830000076,8.064156830000076,0.0,0.0,78720.72365804126,283394605.16894853,1456137583.9855049,8.42815929956762,6.7,64.78235796492241,78720.72365804126,283394605.16894853,1456137583.9855049,8.42815929956762,6.7,64.78235796492241,129.56471592984482,0.0,0.201868369145846,6.961241043650381,6.961241043650381,6.961241043650381
 2006-05-03T18:00:00,90080.72003943454,324290592.14196426,2019834751.554428,7.8117964348882865,5.521536898445095,58.411040425863895,0.0,0.0,0.0,7.8117964348882865,7.8117964348882865,0.0,0.0,74406.98838275288,267865158.1779104,1012648293.8203146,7.902412508941516,6.7,64.78235796492241,74406.98838275288,267865158.1779104,1012648293.8203146,7.902412508941516,6.7,64.78235796492241,129.56471592984482,0.0,0.2013521060472101,6.7,6.7,6.7
 2006-05-03T19:00:00,84327.40149719772,303578645.38991183,1815018350.2274823,7.695634417133061,5.637698916200319,58.411040425863895,0.0,0.0,0.0,7.695634417133061,7.695634417133061,0.0,0.0,74039.84795262605,266543452.6294538,909976275.1267068,7.780610173992822,6.7,64.78235796492241,74039.84795262605,266543452.6294538,909976275.1267068,7.780610173992822,6.7,64.78235796492241,129.56471592984482,0.0,0.2008358429485741,6.7,6.7,6.7
 2006-05-03T20:00:00,84120.31839361673,302833146.2170203,1807081737.3093235,7.691133455156916,5.642199878176464,58.411040425863895,0.0,0.0,0.0,7.691133455156916,7.691133455156916,0.0,1.0,133270.06477732118,479772233.19835633,3513310242.218586,1.0856044645709342,-3.106289596977567,64.78235796492241,133270.06477732118,479772233.19835633,3513310242.218586,1.0856044645709342,-3.106289596977567,64.78235796492241,129.56471592984482,0.0,0.2184323661035316,-1.3562895969775663,-0.211255129493088,-0.211255129493088
 2006-05-03T21:00:00,53186.51811470632,191471465.21294275,1026699129.4116408,8.185870644198157,7.021754998692614,51.10966037263089,0.0,0.0,0.0,8.185870644198157,8.185870644198157,0.0,1.0,93195.30303023684,335503090.9088527,2213875293.364377,-1.1527092948281803,-3.8,64.78235796492238,93195.30303023684,335503090.9088527,2213875293.364377,-1.1527092948281803,-3.8,64.78235796492238,129.56471592984477,0.0,0.3436748394651419,-3.8,-1.7709146665017572,-1.7709146665017572
 2006-05-03T22:00:00,52128.74379095304,187663477.64743096,976127227.748586,7.220033367746758,6.1132999655866245,58.411040425863895,0.0,0.0,0.0,7.220033367746758,7.220033367746758,0.0,1.0,90257.70143416309,324927725.16298705,2098364557.458217,-1.2905243066024517,-3.8,64.78235796492241,90257.70143416309,324927725.16298705,2098364557.458217,-1.2905243066024517,-3.8,64.78235796492241,129.56471592984482,0.0,0.4630089438688229,-3.8,-1.8781269352713463,-1.8781269352713463
 2006-05-03T23:00:00,54700.772524166816,196922781.0870005,1073003762.6584548,7.274959666796519,6.058373666536862,58.411040425863895,0.0,0.0,0.0,7.274959666796519,7.274959666796519,0.0,1.0,90084.92503134634,324305730.11284685,2085658604.9655936,-1.3057058856574617,-3.8000000000000007,64.7823579649224,90084.92503134634,324305730.11284685,2085658604.9655936,-1.3057058856574617,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.5770564222904949,-3.8000000000000007,-1.952111079396605,-1.952111079396605
 2006-05-04T00:00:00,58913.103779071294,212087173.60465664,1104867852.6282158,7.293013008106224,6.040320325227157,58.411040425863895,0.0,0.0,0.0,7.293013008106224,7.293013008106224,0.0,1.0,87710.18430726771,315756663.5061638,2012136289.879568,-1.3934244715075952,-3.8,64.78235796492241,87710.18430726771,315756663.5061638,2012136289.879568,-1.3934244715075952,-3.8,64.78235796492241,129.56471592984482,0.0,0.686006328582918,-3.8,-2.06319973757282,-2.06319973757282
 2006-05-04T01:00:00,43140.32183599667,155305158.60958797,733944356.0206459,7.0827164987209725,6.250616834612411,58.411040425863895,0.0,0.0,0.0,7.0827164987209725,7.0827164987209725,0.0,1.0,78490.56801955464,282566044.87039673,1656572220.583403,-1.8179731865699955,-3.8000000000000007,64.78235796492241,78490.56801955464,282566044.87039673,1656572220.583403,-1.8179731865699955,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7860883293603237,-3.8000000000000007,-2.267680076455135,-2.267680076455135
 2006-05-04T02:00:00,44505.93617310508,160221370.22317827,654359494.4510932,7.926470232669239,7.184629958834617,51.10966037263092,0.0,0.0,0.0,7.926470232669239,7.926470232669239,0.0,1.0,73499.43196368519,264597955.0692666,1353142843.615055,-2.180500749249469,-3.8000000000000007,64.78235796492241,73499.43196368519,264597955.0692666,1353142843.615055,-2.180500749249469,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8708685200633083,-3.8000000000000007,-2.5859078951812298,-2.5859078951812298
 2006-05-04T03:00:00,38462.67828579408,138465641.82885867,487230076.63525295,7.528072477128037,6.975735818358054,53.54345372370858,0.0,0.0,0.0,7.528072477128037,7.528072477128037,0.0,1.0,69081.55614176176,248693602.11034223,948245495.0611,-2.6646364563401974,-3.8,64.78235796492241,69081.55614176176,248693602.11034223,948245495.0611,-2.6646364563401974,-3.8,64.78235796492241,129.56471592984482,0.0,0.9343012854869502,-3.8,-2.969244516017287,-2.969244516017287
 2006-05-04T04:00:00,11207.601651305573,40347365.944700055,127677522.0585799,12.480452620772864,12.33571582518561,9.735173404310649,0.0,0.0,0.0,12.480452620772864,12.480452620772864,0.0,1.0,41518.82777300872,149467779.98283142,487474558.6715812,-3.216078312822441,-3.8,64.78235796492238,41518.82777300872,149467779.98283142,487474558.6715812,-3.216078312822441,-3.8,64.78235796492238,129.56471592984477,0.0,0.9749639087855364,-3.8,-3.3143028290415475,-3.3143028290415475
 2006-05-04T05:00:00,71653.9675827835,257954283.29802057,836514589.741271,7.140815813399308,6.192517519934072,58.411040425863895,0.0,0.0,0.0,7.140815813399308,7.140815813399308,0.0,1.0,46917.40202163399,168902647.27788234,535918700.2993641,-3.066540826430623,-3.708436102718797,53.985298304102,46917.40202163399,168902647.27788234,535918700.2993641,-3.066540826430623,-3.708436102718797,53.985298304102,129.56471592984482,0.0,0.9965838249676656,-3.8,-3.579350644106773,-3.579350644106773
 2006-05-04T06:00:00,73828.0581653659,265781009.3953173,860886056.1890731,7.154630884441492,6.178702448891889,58.411040425863895,0.0,0.0,0.0,7.154630884441492,7.154630884441492,0.0,0.0,0.0,0.0,0.0,-1.703612543477696,-1.703612543477696,0.0,0.0,0.0,0.0,-1.703612543477696,-1.703612543477696,0.0,129.56471592984482,0.0,1.0,-2.147242382657105,-2.147242382657105,-2.147242382657105
 2006-05-04T07:00:00,73899.51503358786,266038254.1209163,1141478819.216697,7.313711485790745,6.019621847542634,58.411040425863895,0.0,0.0,0.0,7.313711485790745,7.313711485790745,0.0,0.0,0.0,0.0,0.0,1.5303076144448855,1.5303076144448855,0.0,0.0,0.0,0.0,1.5303076144448855,1.5303076144448855,0.0,129.56471592984482,0.0,1.0,0.9434127078516434,0.9434127078516434,0.9434127078516434
 2006-05-04T08:00:00,90916.9424166843,327300992.70006347,2081600228.2442613,7.846843245564515,5.486490087768864,58.411040425863895,0.0,0.0,0.0,7.846843245564515,7.846843245564515,0.0,0.0,31721.279493883485,114196606.17798054,500178336.4653089,6.501287877608921,5.907443931245958,32.3911789824612,31721.279493883485,114196606.17798054,500178336.4653089,6.501287877608921,5.907443931245958,32.3911789824612,129.56471592984482,0.0,0.9998503947952412,5.3674101215416,5.3674101215416,5.3674101215416
 2006-05-04T09:00:00,125590.7984876376,452126874.5554953,3286968709.6568723,8.530636268248701,4.802697065084678,58.411040425863895,0.0,0.0,0.0,8.530636268248701,8.530636268248701,0.0,0.0,80396.18498171474,289426265.93417305,1648639360.26368,8.656438772356065,6.7,64.78235796492241,80396.18498171474,289426265.93417305,1648639360.26368,8.656438772356065,6.7,64.78235796492241,129.56471592984482,0.0,0.9993472325805396,6.7,6.7,6.7
 2006-05-04T10:00:00,143760.1628212799,517536586.1566076,3832062186.657995,8.839965356479526,4.493367976853855,58.411040425863895,0.0,0.0,0.0,8.839965356479526,8.839965356479526,0.0,0.0,87847.28588382526,316250229.18177086,1922479978.5635188,8.9808476412151,6.7,64.78235796492241,87847.28588382526,316250229.18177086,1922479978.5635188,8.9808476412151,6.7,64.78235796492241,129.56471592984482,0.0,0.998830969481904,6.7,6.7,6.7
