Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-04T11:00:00,129521.69222726604,466278092.0181578,3361282615.315764,8.572798753241614,4.760534580091767,58.411040425863895,0.0,0.0,0.0,8.572798753241614,8.572798753241614,0.0,-1.0,0.0,0.0,0.0,8.3693529585705,8.3693529585705,0.0,0.0,0.0,0.0,8.3693529585705,8.3693529585705,0.0,129.56471592984482,38.43543640172076,0.9419760098445727,8.09525701482828,6.368902904227418,2.149021674817846
 2006-05-04T12:00:00,135999.92957373147,489599746.4654333,3583783851.6076217,8.699061231465476,4.634272101867903,58.411040425863895,0.0,0.0,0.0,8.699061231465476,8.699061231465476,0.0,-1.0,0.0,0.0,0.0,8.83345162266531,8.83345162266531,0.0,0.0,0.0,0.0,8.83345162266531,8.83345162266531,0.0,129.56471592984482,35.553176514662134,0.8180121643631727,8.7485448761821,6.699952774297009,1.2620579440633783
 2006-05-04T13:00:00,140260.324275775,504937167.3927901,3730460171.561015,8.782301894527892,4.551031438805487,58.411040425863895,0.0,0.0,0.0,8.782301894527892,8.782301894527892,0.0,-1.0,0.0,0.0,0.0,8.920326066735043,8.920326066735043,0.0,0.0,0.0,0.0,8.920326066735043,8.920326066735043,0.0,129.56471592984482,42.47056670250113,0.6847654648972074,8.898653034546902,6.699999233896435,2.1821617545572805
 2006-05-04T14:00:00,147097.37110443076,529550535.9759507,3952079892.002103,8.908081624822634,4.425251708510746,58.411040425863895,0.0,0.0,0.0,8.908081624822634,8.908081624822634,0.0,-1.0,0.0,0.0,0.0,9.052274149527362,9.052274149527362,0.0,0.0,0.0,0.0,9.052274149527362,9.052274149527362,0.0,129.56471592984482,49.26907465244656,0.5447801421957639,9.037509082807295,6.700002245846842,2.886918030808792
 2006-05-04T15:00:00,148384.65607809505,534184761.8811422,3998090759.8126016,8.93419626370131,4.3991370696320695,58.411040425863895,0.0,0.0,0.0,8.93419626370131,8.93419626370131,0.0,-1.0,0.0,0.0,0.0,9.0796600159904,9.0796600159904,0.0,0.0,0.0,0.0,9.0796600159904,9.0796600159904,0.0,129.56471592984482,53.31853439340054,0.3993990070178473,9.082216781941762,6.699995041384896,3.290114065132592
 2006-05-04T16:00:00,107645.11911043484,387522428.7975653,2659775843.809976,8.174786622892853,5.158546710440529,58.411040425863895,0.0,0.0,0.0,8.174786622892853,8.174786622892853,0.0,-1.0,0.0,0.0,0.0,8.283093066863598,8.283093066863598,0.0,0.0,0.0,0.0,8.283093066863598,8.283093066863598,0.0,129.56471592984482,36.14307260151735,0.2718840083634767,8.430160139610182,6.700017949848054,2.1334969092149776
 2006-05-04T17:00:00,91541.10662531394,329547983.85113025,2067028289.5666783,7.838559818371293,5.494773514962088,58.411040425863895,0.0,0.0,0.0,7.838559818371293,7.838559818371293,0.0,0.0,77698.7954044897,279715663.45616287,1243569964.9446237,8.176117655147856,6.7,64.78235796492241,77698.7954044897,279715663.45616287,1243569964.9446237,8.176117655147856,6.7,64.78235796492241,129.56471592984482,0.0,0.2312126631344536,6.945816950435685,6.945816950435685,6.945816950435685
 2006-05-04T18:00:00,88365.22602341014,318114813.6842766,1955717128.1883924,7.775428997158014,5.557904336175366,58.411040425863895,0.0,0.0,0.0,7.775428997158014,7.775428997158014,0.0,0.0,74407.78460037768,267868024.5613596,980509888.6296624,7.864293587402941,6.7,64.78235796492241,74407.78460037768,267868024.5613596,980509888.6296624,7.864293587402941,6.7,64.78235796492241,129.56471592984482,0.0,0.2306964000358177,6.7,6.7,6.7
 2006-05-04T19:00:00,80143.73790918387,288517456.4730619,1655786871.728535,7.605335963581822,5.727997369751559,58.411040425863895,0.0,0.0,0.0,7.605335963581822,7.605335963581822,0.0,0.0,71265.80327995332,256556891.80783203,830176901.8938445,7.6859167544890035,6.7,64.78235796492241,71265.80327995332,256556891.80783203,830176901.8938445,7.6859167544890035,6.7,64.78235796492241,129.56471592984482,0.0,0.2301801369371817,6.7,6.7,6.7
 2006-05-04T20:00:00,76191.2830616705,274288619.0220137,1496781608.7807188,7.515168917651859,5.8181644156815215,58.411040425863895,0.0,0.0,0.0,7.515168917651859,7.515168917651859,0.0,1.0,126373.8048021277,454945697.28765976,3323529492.6643686,0.8100695699427752,-3.156064430430421,64.78235796492241,126373.8048021277,454945697.28765976,3323529492.6643686,0.8100695699427752,-3.156064430430421,64.78235796492241,129.56471592984482,0.0,0.2463542103150554,-1.4060644304304202,-0.3019044475666936,-0.3019044475666936
 2006-05-04T21:00:00,38444.91065253509,138401678.34912634,610453241.3312011,7.949618830240536,7.2575387265958655,51.109660372630906,0.0,0.0,0.0,7.949618830240536,7.949618830240536,0.0,1.0,86546.64751080987,311567931.0389155,1983616471.6792324,-1.427415932609974,-3.8,64.78235796492238,86546.64751080987,311567931.0389155,1983616471.6792324,-1.427415932609974,-3.8,64.78235796492238,129.56471592984477,0.0,0.3691167591725677,-3.8,-1.799773111907682,-1.799773111907682
 2006-05-04T22:00:00,58139.432947125686,209301958.6096525,822142649.980531,7.132696417011907,6.200636916321474,58.411040425863895,0.0,0.0,0.0,7.132696417011907,7.132696417011907,0.0,1.0,87140.19784831129,313704712.2539206,2009005966.2778988,-1.397073344871434,-3.8,64.78235796492241,87140.19784831129,313704712.2539206,2009005966.2778988,-1.397073344871434,-3.8,64.78235796492241,129.56471592984482,0.0,0.4871167710493907,-3.8,-1.8937918782675325,-1.8937918782675325
 2006-05-04T23:00:00,52599.458494817176,189358050.58134177,640666174.0877403,7.029807908223323,6.303525425110057,58.411040425863895,0.0,0.0,0.0,7.029807908223323,7.029807908223323,0.0,1.0,83184.20968251553,299463154.8570559,1854101290.402356,-1.581971424120318,-3.8000000000000007,64.7823579649224,83184.20968251553,299463154.8570559,1854101290.402356,-1.581971424120318,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.6002295912650095,-3.8000000000000007,-1.9700285838172835,-1.9700285838172835
 2006-05-05T00:00:00,31630.09152754923,113868329.49917714,422433632.3994552,8.658680146497664,8.179785945129309,43.80828031939793,0.0,0.0,0.0,8.658680146497664,8.658680146497664,0.0,1.0,78047.67445576611,280971628.0407579,1642912303.6637914,-1.834225746310224,-3.8000000000000007,64.78235796492241,78047.67445576611,280971628.0407579,1642912303.6637914,-1.834225746310224,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7077600350985455,-3.8000000000000007,-2.0966374392609253,-2.0966374392609253
 2006-05-05T01:00:00,32243.417561170576,116076303.22021408,411964513.05199337,7.479978997157403,7.012966955368931,53.54345372370857,0.0,0.0,0.0,7.479978997157403,7.479978997157403,0.0,1.0,74330.12283508568,267588442.2063084,1447185143.193388,-2.068082325094849,-3.8000000000000007,64.78235796492241,74330.12283508568,267588442.2063084,1447185143.193388,-2.068082325094849,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8052337762690213,-3.8000000000000007,-2.3249719851323296,-2.3249719851323296
 2006-05-05T02:00:00,33372.93251688091,120142557.06077124,395609146.4430988,7.461972525414482,7.013511824859319,53.54345372370858,0.0,0.0,0.0,7.461972525414482,7.461972525414482,0.0,1.0,71074.7051965575,255868938.70760685,1158093979.004001,-2.413657204185806,-3.8000000000000007,64.78235796492241,71074.7051965575,255868938.70760685,1158093979.004001,-2.413657204185806,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8859746770186111,-3.8000000000000007,-2.6633946486413,-2.6633946486413
 2006-05-05T03:00:00,22089.89439300274,79523619.81480987,252000761.7882084,7.540461302228143,7.254804776730308,51.92092482299012,0.0,0.0,0.0,7.540461302228143,7.540461302228143,0.0,1.0,63303.07766337224,227891079.58814007,764614215.7088989,-2.8843243876530344,-3.8,64.78235796492241,63303.07766337224,227891079.58814007,764614215.7088989,-2.8843243876530344,-3.8,64.78235796492241,129.56471592984482,0.0,0.944570348019096,-3.8,-3.047714286183472,-3.047714286183472
 2006-05-05T04:00:00,729.6230118582617,2626642.8426897423,8351452.198972255,12.129010346797918,12.11954432075639,9.735173404310649,0.0,0.0,0.0,12.129010346797918,12.129010346797918,0.0,1.0,33414.719109667785,120292988.794804,377931765.9184856,-3.3472149754624936,-3.8,64.78235796492241,33414.719109667785,120292988.794804,377931765.9184856,-3.3472149754624936,-3.8,64.78235796492241,129.56471592984482,0.0,0.9809052142128392,-3.8,-3.3731866835803204,-3.3731866835803204
 2006-05-05T05:00:00,34399.02516062311,123836490.57824318,393909449.0751493,6.889922168855432,6.443411164477947,58.411040425863895,0.0,0.0,0.0,6.889922168855432,6.889922168855432,0.0,1.0,23611.810296900425,85002517.06884152,267057554.26978892,-3.3527680154001227,-3.672712875955615,43.1882386432816,23611.810296900425,85002517.06884152,267057554.26978892,-3.3527680154001227,-3.672712875955615,43.1882386432816,129.56471592984482,0.0,0.9985219110026984,-3.753907587090769,-3.5927187930340896,-3.5927187930340896
 2006-05-05T06:00:00,54251.921376728336,195306916.956222,618326471.0893676,7.017129133178082,6.316204200155298,58.411040425863895,0.0,0.0,0.0,7.017129133178082,7.017129133178082,0.0,0.0,0.0,0.0,0.0,-2.250027813250878,-2.250027813250878,0.0,0.0,0.0,0.0,-2.250027813250878,-2.250027813250878,0.0,129.56471592984482,0.0,1.0,-2.574481984333018,-2.574481984333018,-2.574481984333018
 2006-05-05T07:00:00,79745.18891805878,287082680.1050116,1533716069.5442154,7.536129009724104,5.797204323609276,58.411040425863895,0.0,0.0,0.0,7.536129009724104,7.536129009724104,0.0,0.0,0.0,0.0,0.0,1.3630294784532806,1.3630294784532806,0.0,0.0,0.0,0.0,1.3630294784532806,1.3630294784532806,0.0,129.56471592984482,0.0,1.0,0.5633406983245423,0.5633406983245423,0.5633406983245423
 2006-05-05T08:00:00,109372.13021240191,393739668.7646469,2758487147.607626,8.230792856739653,5.102540476593727,58.411040425863895,0.0,0.0,0.0,8.230792856739653,8.230792856739653,0.0,0.0,50554.2709307849,181995375.35082567,888799120.7117206,7.401869097651589,6.346876491650924,43.1882386432816,50554.2709307849,181995375.35082567,888799120.7117206,7.401869097651589,6.346876491650924,43.1882386432816,129.56471592984482,0.0,1.0,5.861442187116972,5.861442187116972,5.861442187116972
 2006-05-05T09:00:00,130520.08330321324,469872299.8915677,3434670969.2645035,8.614446344195022,4.718886989138357,58.411040425863895,0.0,0.0,0.0,8.614446344195022,8.614446344195022,0.0,0.0,82464.34966981565,296871658.81133634,1722796252.1554365,8.74430965708194,6.7,64.78235796492241,82464.34966981565,296871658.81133634,1722796252.1554365,8.74430965708194,6.7,64.78235796492241,129.56471592984482,0.0,0.9997738413354996,6.7,6.7,6.7
 2006-05-05T10:00:00,137807.55160453622,496107185.7763303,3661880007.669506,8.743381235556066,4.589952097777313,58.411040425863895,0.0,0.0,0.0,8.743381235556066,8.743381235556066,0.0,0.0,85425.13993876301,307530503.77954674,1836934860.788136,8.879529245019219,6.7,64.78235796492241,85425.13993876301,307530503.77954674,1836934860.788136,8.879529245019219,6.7,64.78235796492241,129.56471592984482,0.0,0.9992575782368638,6.7,6.7,6.7
 2006-05-05T11:00:00,127897.53661058606,460431131.7981098,3320948510.329182,8.549911231505096,4.783422101828283,58.411040425863895,0.0,0.0,0.0,8.549911231505096,8.549911231505096,0.0,-1.0,0.0,0.0,0.0,8.676513937616027,8.676513937616027,0.0,0.0,0.0,0.0,8.676513937616027,8.676513937616027,0.0,129.56471592984482,26.21984566307476,0.9483277993724482,8.346087570895284,6.699960829271606,1.5658304251693416
 2006-05-05T12:00:00,141070.4429940709,507853594.7786553,3731278259.022468,8.782765812637786,4.550567520695593,58.411040425863895,0.0,0.0,0.0,8.782765812637786,8.782765812637786,0.0,-1.0,0.0,0.0,0.0,8.920806079282723,8.920806079282723,0.0,0.0,0.0,0.0,8.920806079282723,8.920806079282723,0.0,129.56471592984482,37.887992911101215,0.820252444910719,8.874763871286127,6.699987243623771,1.4199294010121912
 2006-05-05T13:00:00,149800.95263087063,539283429.4711342,3987800979.546433,8.92835675522487,4.404976578108509,58.411040425863895,0.0,0.0,0.0,8.92835675522487,8.92835675522487,0.0,-1.0,0.0,0.0,0.0,9.073515865918791,9.073515865918791,0.0,0.0,0.0,0.0,9.073515865918791,9.073515865918791,0.0,129.56471592984482,46.661744375401575,0.6797407454499864,9.041709628999206,6.69999813998852,2.5239723211992025
 2006-05-05T14:00:00,157032.9667509418,565318680.3033905,4192876391.518351,9.04475737532149,4.28857595801189,58.411040425863895,0.0,0.0,0.0,9.04475737532149,9.04475737532149,0.0,-1.0,0.0,0.0,0.0,9.195637023231116,9.195637023231116,0.0,0.0,0.0,0.0,9.195637023231116,9.195637023231116,0.0,129.56471592984482,54.69229253719511,0.5302965141655378,9.184379763517256,6.700003664750682,3.29616655382663
 2006-05-05T15:00:00,159483.17557779342,574139432.0800564,4265608307.164251,9.086042324107408,4.247291009225971,58.411040425863895,0.0,0.0,0.0,9.086042324107408,9.086042324107408,0.0,-1.0,0.0,0.0,0.0,9.238925037755868,9.238925037755868,0.0,0.0,0.0,0.0,9.238925037755868,9.238925037755868,0.0,129.56471592984482,60.87864176589099,0.3759512044996456,9.232969521796504,6.700005485894391,3.830758134730176
 2006-05-05T16:00:00,121857.54790283163,438687172.450194,3086885307.287062,8.417102014448707,4.916231318884674,58.411040425863895,0.0,0.0,0.0,8.417102014448707,8.417102014448707,0.0,-1.0,0.0,0.0,0.0,8.53722758429647,8.53722758429647,0.0,0.0,0.0,0.0,8.53722758429647,8.53722758429647,0.0,129.56471592984482,47.71399669635667,0.235566435213906,8.668239535768432,6.700000958071088,3.250188340127448
 2006-05-05T17:00:00,101783.07167979836,366419058.04727405,2421006519.6276712,8.03934013496803,5.293993198365349,58.411040425863895,0.0,0.0,0.0,8.03934013496803,8.03934013496803,0.0,0.0,80530.28945922627,289909042.0532145,1462291214.9301643,8.435316884215593,6.7,64.78235796492241,80530.28945922627,289909042.0532145,1462291214.9301643,8.435316884215593,6.7,64.78235796492241,129.56471592984482,0.0,0.1876810299619115,6.994475635838193,6.994475635838193,6.994475635838193
 2006-05-05T18:00:00,91820.27945192752,330553006.0269391,2067215697.27641,7.838666030339751,5.49466730299363,58.411040425863895,0.0,0.0,0.0,7.838666030339751,7.838666030339751,0.0,0.0,74811.21676022049,269320380.33679384,1036389452.6729792,7.9305838453105535,6.7,64.78235796492241,74811.21676022049,269320380.33679384,1036389452.6729792,7.9305838453105535,6.7,64.78235796492241,129.56471592984482,0.0,0.1871647668632756,6.7,6.7,6.7
 2006-05-05T19:00:00,88274.63830499006,317788697.8979642,1949345771.6292217,7.7718156882876,5.56151764504578,58.411040425863895,0.0,0.0,0.0,7.7718156882876,7.7718156882876,0.0,0.0,74456.4660950135,268043277.94204864,977314979.19936,7.860502844629565,6.7,64.78235796492241,74456.4660950135,268043277.94204864,977314979.19936,7.860502844629565,6.7,64.78235796492241,129.56471592984482,0.0,0.1866485037646397,6.7,6.7,6.7
 2006-05-05T20:00:00,84178.21238910426,303041564.60077536,1809916817.634296,7.692741306001035,5.640592027332345,58.411040425863895,0.0,0.0,0.0,7.692741306001035,7.692741306001035,0.0,1.0,133919.61787011646,482110624.3324194,3534156826.401026,1.122694991264608,-3.093962604888968,64.78235796492241,133919.61787011646,482110624.3324194,3534156826.401026,1.122694991264608,-3.093962604888968,64.78235796492241,129.56471592984482,0.0,0.2052057513607806,-1.3439626048889677,-0.1737761233535043,-0.1737761233535043
 2006-05-05T21:00:00,44788.77319428258,161239583.4994173,839300938.1294063,7.777482669474012,6.825872255623495,53.54345372370856,0.0,0.0,0.0,7.777482669474012,7.777482669474012,0.0,1.0,90709.31122265798,326553520.4015688,2135314468.7521603,-1.246448640226636,-3.8,64.78235796492238,90709.31122265798,326553520.4015688,2135314468.7521603,-1.246448640226636,-3.8,64.78235796492238,129.56471592984477,0.0,0.3317468953994423,-3.8,-1.7559291892566682,-1.7559291892566682
 2006-05-05T22:00:00,64604.432726761086,232575957.8163399,1211142256.8148832,7.353278772226907,5.980054561106475,58.411040425863895,0.0,0.0,0.0,7.353278772226907,7.353278772226907,0.0,1.0,92861.7775824322,334302399.29675585,2224036449.2708864,-1.14056081266349,-3.8,64.78235796492241,92861.7775824322,334302399.29675585,2224036449.2708864,-1.14056081266349,-3.8,64.78235796492241,129.56471592984482,0.0,0.4517663429757159,-3.8,-1.8704320700474104,-1.8704320700474104
 2006-05-05T23:00:00,53286.56021166253,191831616.76198503,683485025.4676552,7.05408220812233,6.279251125211052,58.411040425863895,0.0,0.0,0.0,7.05408220812233,7.05408220812233,0.0,1.0,84243.1310307539,303275271.710714,1896193758.18638,-1.5317179436603074,-3.8000000000000007,64.7823579649224,84243.1310307539,303275271.710714,1896193758.18638,-1.5317179436603074,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.5662466903936715,-3.8000000000000007,-1.9444028765189667,-1.9444028765189667
 2006-05-06T00:00:00,38334.32975078224,138003587.102816,476643436.6993952,7.526167045110419,6.985829149020115,53.54345372370858,0.0,0.0,0.0,7.526167045110419,7.526167045110419,0.0,1.0,79577.78916691516,286480041.00089455,1707388190.14682,-1.757186823584428,-3.8,64.78235796492241,79577.78916691516,286480041.00089455,1707388190.14682,-1.757186823584428,-3.8,64.78235796492241,129.56471592984482,0.0,0.675795684864748,-3.8,-2.049141626111467,-2.049141626111467
 2006-05-06T01:00:00,43008.49955484679,154830598.3974484,536412582.3649816,6.97071553094603,6.362617802387349,58.41104042586389,0.0,0.0,0.0,6.97071553094603,6.97071553094603,0.0,1.0,76416.99572341453,275101184.6042923,1576674578.8103976,-1.913329931816781,-3.8,64.78235796492238,76416.99572341453,275101184.6042923,1576674578.8103976,-1.913329931816781,-3.8,64.78235796492238,129.56471592984477,0.0,0.7769872873479208,-3.8,-2.2428876273194187,-2.2428876273194187
 2006-05-06T02:00:00,31816.22235603222,114538400.48171598,402155269.9433704,7.486345806490937,7.030450742971371,53.54345372370858,0.0,0.0,0.0,7.486345806490937,7.486345806490937,0.0,1.0,71389.34555870875,257001644.01135147,1255146848.0384698,-2.297590983102983,-3.8,64.78235796492241,71389.34555870875,257001644.01135147,1255146848.0384698,-2.297590983102983,-3.8,64.78235796492241,129.56471592984482,0.0,0.8635459920410246,-3.8,-2.5509900834893564,-2.5509900834893564
 2006-05-06T03:00:00,23928.492886838576,86142574.39261886,315349210.6568148,8.024714374380366,7.667222261657571,48.675867021553245,0.0,0.0,0.0,8.024714374380366,8.024714374380366,0.0,1.0,66876.29825824576,240754673.7296847,895141961.4639981,-2.728184238282427,-3.8,64.78235796492241,66876.29825824576,240754673.7296847,895141961.4639981,-2.728184238282427,-3.8,64.78235796492241,129.56471592984482,0.0,0.9292009669037102,-3.8,-2.9322093893377885,-2.9322093893377885
 2006-05-06T04:00:00,24616.766238110693,88620358.45719852,316793183.9864308,11.560769111747383,11.201635915503992,19.470346808621294,0.0,0.0,0.0,11.560769111747383,11.560769111747383,0.0,1.0,47459.72513177842,170855010.4744023,603820195.1589651,-3.076838161872351,-3.8,64.78235796492241,47459.72513177842,170855010.4744023,603820195.1589651,-3.076838161872351,-3.8,64.78235796492241,129.56471592984482,0.0,0.9719430957288462,-3.8,-3.285276098401144,-3.285276098401144
 2006-05-06T05:00:00,73878.62361194227,265963045.0029921,1059215723.4790932,7.26707175310418,6.066261580229199,58.411040425863895,0.0,0.0,0.0,7.26707175310418,7.26707175310418,0.0,1.0,55392.15907168076,199411772.65805072,626653187.5028545,-2.918874780821492,-3.669370381991616,53.985298304102,55392.15907168076,199411772.65805072,626653187.5028545,-2.918874780821492,-3.669370381991616,53.985298304102,129.56471592984482,0.0,0.9954161662183616,-3.8,-3.5644524949025747,-3.5644524949025747
 2006-05-06T06:00:00,74033.31251363846,266519925.0490985,1340072150.101509,7.426310473576411,5.90702285975697,58.411040425863895,0.0,0.0,0.0,7.426310473576411,7.426310473576411,0.0,0.0,0.0,0.0,0.0,-0.4313118250693343,-0.4313118250693343,0.0,0.0,0.0,0.0,-0.4313118250693343,-0.4313118250693343,0.0,129.56471592984482,0.0,0.9996321492829084,-1.111419190244961,-1.111419190244961,-1.111419190244961
 2006-05-06T07:00:00,87148.85740758853,313735886.6673187,1929315332.6402447,7.760460688754368,5.572872644579011,58.411040425863895,0.0,0.0,0.0,7.760460688754368,7.760460688754368,0.0,0.0,11581.549196752554,41693577.1083092,131051256.0881037,4.91878655532489,4.763143536371164,10.7970596608204,11581.549196752554,41693577.1083092,131051256.0881037,4.91878655532489,4.763143536371164,10.7970596608204,129.56471592984482,0.0,0.9991158861842724,3.912196341747865,3.912196341747865,3.912196341747865
 2006-05-06T08:00:00,105378.46309937334,379362467.1577441,2566476111.931436,8.121859044666833,5.211474288666548,58.411040425863895,0.0,0.0,0.0,8.121859044666833,8.121859044666833,0.0,0.0,74840.62925206723,269426265.30744207,1282086680.394886,8.221968996146414,6.7,64.78235796492241,74840.62925206723,269426265.30744207,1282086680.394886,8.221968996146414,6.7,64.78235796492241,129.56471592984482,0.0,0.9985996230856364,6.7,6.7,6.7
 2006-05-06T09:00:00,101095.53118046654,363943912.2496796,2374003653.235624,8.012676019662306,5.320657313671074,58.411040425863895,0.0,0.0,0.0,8.012676019662306,8.012676019662306,0.0,0.0,75453.10517227378,271631178.6201856,1190273258.7174485,8.113102693241428,6.7,64.78235796492241,75453.10517227378,271631178.6201856,1190273258.7174485,8.113102693241428,6.7,64.78235796492241,129.56471592984482,0.0,0.9980833599870004,6.7,6.7,6.7
 2006-05-06T10:00:00,104470.81647923857,376094939.32525885,2472101685.1345983,8.068321638312248,5.265011695021131,58.411040425863895,0.0,0.0,0.0,8.068321638312248,8.068321638312248,0.0,0.0,75798.09758703702,272873151.3133333,1239482761.4282453,8.17145782744579,6.7,64.78235796492241,75798.09758703702,272873151.3133333,1239482761.4282453,8.17145782744579,6.7,64.78235796492241,129.56471592984482,0.0,0.9975670968883644,6.7,6.7,6.7
 2006-05-06T11:00:00,101804.67686915798,366496836.7289688,2377939321.041225,8.014908591867876,5.318424741465505,58.411040425863895,0.0,0.0,0.0,8.014908591867876,8.014908591867876,0.0,-1.0,0.0,0.0,0.0,8.11542510191164,8.11542510191164,0.0,0.0,0.0,0.0,8.11542510191164,8.11542510191164,0.0,129.56471592984482,19.27911098540793,0.9606850101294824,7.884771258577408,6.699998612052489,1.2498933462093964
 2006-05-06T12:00:00,99355.51970657118,357679870.9436562,2296806300.533636,7.968887718162239,5.364445615171142,58.411040425863895,0.0,0.0,0.0,7.968887718162239,7.968887718162239,0.0,-1.0,0.0,0.0,0.0,8.067146694542416,8.067146694542416,0.0,0.0,0.0,0.0,8.067146694542416,8.067146694542416,0.0,129.56471592984482,22.81661262761172,0.8753116440816266,8.072125709898055,6.699981964018952,0.2802834582045377
 2006-05-06T13:00:00,99142.34070872387,356912426.5514059,2289947453.135737,7.964997302185211,5.368336031148168,58.411040425863895,0.0,0.0,0.0,7.964997302185211,7.964997302185211,0.0,-1.0,0.0,0.0,0.0,8.063073677257602,8.063073677257602,0.0,0.0,0.0,0.0,8.063073677257602,8.063073677257602,0.0,129.56471592984482,23.1380626689146,0.7917817923579556,8.058081912063303,6.699982059201993,0.4525824754299379
 2006-05-06T14:00:00,103215.79274753654,371576853.8911315,2424442083.879824,8.041286883467526,5.292046449865855,58.411040425863895,0.0,0.0,0.0,8.041286883467526,8.041286883467526,0.0,-1.0,0.0,0.0,0.0,8.143066248609045,8.143066248609045,0.0,0.0,0.0,0.0,8.143066248609045,8.143066248609045,0.0,129.56471592984482,24.942980671290314,0.7063473846563632,8.125852260214478,6.699965090911397,0.7175128424990814
 2006-05-06T15:00:00,106600.4787127957,383761723.3660644,2532533533.265283,8.102602153618852,5.230731179714528,58.411040425863895,0.0,0.0,0.0,8.102602153618852,8.102602153618852,0.0,-1.0,0.0,0.0,0.0,8.207403847577794,8.207403847577794,0.0,0.0,0.0,0.0,8.207403847577794,8.207403847577794,0.0,129.56471592984482,26.96411485203167,0.6157629876870995,8.20387204813621,6.700001579542203,0.9772589649086172
 2006-05-06T16:00:00,101260.0997267258,364536359.0162129,2365324052.9299936,8.007753345588874,5.325579987744506,58.411040425863895,0.0,0.0,0.0,8.007753345588874,8.007753345588874,0.0,-1.0,0.0,0.0,0.0,7.872172358361113,7.872172358361113,0.0,0.0,0.0,0.0,7.872172358361113,7.872172358361113,0.0,129.56471592984482,38.9126201899165,0.5222571641850576,7.900956415106074,6.464065607506581,1.461593622266129
 2006-05-06T17:00:00,73056.64012021346,263003904.4327685,1578908128.797088,8.97652195281634,7.186221294867934,47.702349681122165,0.0,0.0,0.0,8.97652195281634,8.97652195281634,0.0,0.0,64915.90528511268,233697259.0264057,981767255.51255,7.865383824994146,6.700000000000002,64.78235796492241,64915.90528511268,233697259.0264057,981767255.51255,7.865383824994146,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4888295765340487,6.922628324264086,6.922628324264086,6.922628324264086
 2006-05-06T18:00:00,59094.98673742571,212741952.2547325,1247968873.067111,9.953294471894036,8.53827374295735,38.9406936172426,0.0,0.0,0.0,9.953294471894036,9.953294471894036,0.0,0.0,51026.83720355132,183696613.9327847,630136504.4172978,7.448266113449122,6.700000000000003,64.78235796492241,51026.83720355132,183696613.9327847,630136504.4172978,7.448266113449122,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.4883133134354129,6.700000000000003,6.700000000000003,6.700000000000003
 2006-05-06T19:00:00,69944.71411642306,251800970.81912303,1421036681.3192697,8.77703682381759,7.165836209598132,48.675867021553245,0.0,0.0,0.0,8.77703682381759,8.77703682381759,0.0,0.0,62682.108350742645,225655590.0626735,714675219.4132755,7.548719947862857,6.7,64.78235796492241,62682.108350742645,225655590.0626735,714675219.4132755,7.548719947862857,6.7,64.78235796492241,129.56471592984482,0.0,0.4877970503367767,6.7,6.7,6.7
 2006-05-06T20:00:00,48493.12651769918,174575255.46371704,946877504.7946162,9.811797843044255,8.738237271035066,38.940693617242594,0.0,0.0,0.0,9.811797843044255,9.811797843044255,0.0,1.0,116165.56638439446,418196038.98382,2862760469.3740063,0.2302539042725047,-3.1867934157982063,64.78235796492241,116165.56638439446,418196038.98382,2862760469.3740063,0.2302539042725047,-3.1867934157982063,64.78235796492241,129.56471592984482,0.0,0.4964750309243781,-1.4483134331672674,-0.5607119371809092,-0.5607119371809092
 2006-05-06T21:00:00,44306.38140522727,159502973.0588182,811063710.0237736,7.126441603023701,6.206891730309678,58.41104042586389,0.0,0.0,0.0,7.126441603023701,7.126441603023701,0.0,1.0,87082.38644409202,313496591.19873124,1934452700.4313607,-1.4861491123365136,-3.8,64.78235796492238,87082.38644409202,313496591.19873124,1934452700.4313607,-1.4861491123365136,-3.8,64.78235796492238,129.56471592984477,0.0,0.6062494905732193,-3.8,-1.9750560841158469,-1.9750560841158469
 2006-05-06T22:00:00,44711.350802735375,160960862.88984737,865479091.4629049,8.462895690457492,7.481633918607976,48.675867021553245,0.0,0.0,0.0,8.462895690457492,8.462895690457492,0.0,1.0,84485.7447594935,304148681.1341766,1856046187.9186027,-1.5797961946388746,-3.8,64.78235796492241,84485.7447594935,304148681.1341766,1856046187.9186027,-1.5797961946388746,-3.8,64.78235796492241,129.56471592984482,0.0,0.7133774141182528,-3.8,-2.1061124948833894,-2.1061124948833894
 2006-05-06T23:00:00,46671.548154133656,168017573.35488117,892031216.5963737,7.1723462774509885,6.160987055882392,58.411040425863895,0.0,0.0,0.0,7.1723462774509885,7.1723462774509885,0.0,1.0,79892.88038338635,287614369.38019085,1673392405.5431397,-1.7979054847787557,-3.8000000000000007,64.78235796492241,79892.88038338635,287614369.38019085,1673392405.5431397,-1.7979054847787557,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.810120093881746,-3.8000000000000007,-2.3407878087906444,-2.3407878087906444
 2006-05-07T00:00:00,13990.592529755471,50366133.1071197,159628549.33008838,8.063989598796857,7.883051192871568,48.675867021553245,0.0,0.0,0.0,8.063989598796857,8.063989598796857,0.0,1.0,70704.14158530881,254534909.7071117,1023363998.877199,-2.574733982293321,-3.8,64.78235796492241,70704.14158530881,254534909.7071117,1023363998.877199,-2.574733982293321,-3.8,64.78235796492241,129.56471592984482,0.0,0.8897625148215287,-3.8,-2.68404377599768,-2.68404377599768
 2006-05-07T01:00:00,39389.11451938562,141800812.2697882,632550245.1523257,7.025229947613576,6.308103385719806,58.411040425863895,0.0,0.0,0.0,7.025229947613576,7.025229947613576,0.0,1.0,66475.71706855406,239312581.44679463,940546303.749104,-2.6738953302661472,-3.8,64.78235796492238,66475.71706855406,239312581.44679463,940546303.749104,-2.6738953302661472,-3.8,64.78235796492238,129.56471592984477,0.0,0.9470904134131372,-3.8,-3.067803751351436,-3.067803751351436
 2006-05-07T02:00:00,10734.944015041372,38645798.454148926,122869356.36108334,7.943746653781297,7.804476438450036,48.67586702155325,0.0,0.0,0.0,7.943746653781297,7.943746653781297,0.0,1.0,36677.50756420058,132039027.23112206,414835006.0263232,-3.3030228869630407,-3.8000000000000007,64.78235796492241,36677.50756420058,132039027.23112206,414835006.0263232,-3.3030228869630407,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9823340423328792,-3.8000000000000007,-3.38771297591269,-3.38771297591269
 2006-05-07T03:00:00,41759.98789461546,150335956.42061567,527617712.5086823,8.45129043591709,7.853156800927848,46.24207367047558,0.0,0.0,0.0,8.45129043591709,8.45129043591709,0.0,1.0,23565.775001479607,84836790.00532661,279258219.2633641,-3.168586859437361,-3.5030634088124266,32.39117898246119,23565.775001479607,84836790.00532661,279258219.2633641,-3.168586859437361,-3.5030634088124266,32.39117898246119,129.56471592984482,0.0,0.998882900637612,-3.6049720783123806,-3.482378148284833,-3.482378148284833
 2006-05-07T04:00:00,6061.451467696253,21821225.283706505,69321173.02432063,9.95581793775284,9.877243869553237,31.63931356400961,0.0,0.0,0.0,9.95581793775284,9.95581793775284,0.0,1.0,0.0,0.0,0.0,-2.815824240566496,-2.815824240566496,0.0,0.0,0.0,0.0,-2.815824240566496,-2.815824240566496,0.0,129.56471592984482,0.0,0.999803720546678,-2.854279506193166,-2.854279506193166,-2.854279506193166
 2006-05-07T05:00:00,33532.07482735306,120715469.37847105,442641463.3334265,9.844419141899518,9.342618589972163,34.07310691508727,0.0,0.0,0.0,9.844419141899518,9.844419141899518,0.0,1.0,0.0,0.0,0.0,-1.327732839894325,-1.327732839894325,0.0,0.0,0.0,0.0,-1.327732839894325,-1.327732839894325,0.0,129.56471592984482,0.0,0.9992912234822636,-1.5532446905053072,-1.5532446905053072,-1.5532446905053072
 2006-05-07T06:00:00,0.0,0.0,0.0,13.675505151014876,13.675505151014876,0.0,0.0,0.0,0.0,13.675505151014876,13.675505151014876,0.0,0.0,0.0,0.0,0.0,-0.8303429353329467,-0.8303429353329467,0.0,0.0,0.0,0.0,-0.8303429353329467,-0.8303429353329467,0.0,129.56471592984482,0.0,0.998774960383628,-0.8438590240594842,-0.8438590240594842,-0.8438590240594842
 2006-05-07T07:00:00,61824.35342345445,222567672.32443613,1409228330.9564114,9.93008926890622,8.332070355812125,38.94069361724258,2212.852174433473,7966267.827960504,26599514.931064364,9.93008926890622,9.899907173878336,1.9470346808621293,0.0,0.0,0.0,0.0,1.6573989959133315,1.6573989959133315,0.0,0.0,0.0,0.0,1.6573989959133315,1.6573989959133315,0.0,129.56471592984477,0.0,0.9982586972849914,0.8844127851205575,0.8844127851205575,0.8844127851205575
 2006-05-07T08:00:00,75583.13452119449,272099284.2763002,1672606175.4358096,8.892071732365041,6.9955381470171965,48.67586702155322,0.0,0.0,0.0,8.892071732365041,8.892071732365041,0.0,0.0,29701.66217877316,106925983.8435834,372671954.0687566,6.498967527090909,6.0563992022450455,32.391178982461184,29701.66217877316,106925983.8435834,372671954.0687566,6.498967527090909,6.0563992022450455,32.391178982461184,129.56471592984477,0.0,0.9977424341863556,5.604483422985118,5.604483422985118,5.604483422985118
 2006-05-07T09:00:00,61244.241149604495,220479268.13857627,1335788719.7757282,9.978208057961586,8.463582580154581,38.94069361724258,0.0,0.0,0.0,9.978208057961586,9.978208057961586,0.0,0.0,50981.09126456714,183531928.55244172,674176076.0008503,7.500523669552572,6.699999999999998,64.78235796492238,50981.09126456714,183531928.55244172,674176076.0008503,7.500523669552572,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9972261710877196,6.699999999999998,6.699999999999998,6.699999999999998
 2006-05-07T10:00:00,76106.26813851132,273982565.2986407,1619353992.0087943,8.871172304844697,7.035030426267273,48.67586702155324,0.0,0.0,0.0,8.871172304844697,8.871172304844697,0.0,0.0,64101.00458886321,230763616.51990765,814107389.4869657,7.66669258690597,6.699999999999999,64.78235796492238,64101.00458886321,230763616.51990765,814107389.4869657,7.66669258690597,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9967099079890837,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-07T11:00:00,64747.64542869901,233091523.5433164,1420884734.4866612,10.041500523196556,8.43030024296579,38.940693617242594,0.0,0.0,0.0,10.041500523196556,10.041500523196556,0.0,-1.0,0.0,0.0,0.0,7.551152609400485,7.551152609400485,0.0,0.0,0.0,0.0,7.551152609400485,7.551152609400485,0.0,129.56471592984482,9.95785123513378,0.9779623249159792,7.3007134600943155,6.699998741522144,1.148752214575634
 2006-05-07T12:00:00,77894.97778167935,280421920.01404566,1678007457.6581287,8.898069470744245,6.995379473624392,48.675867021553245,0.0,0.0,0.0,8.898069470744245,8.898069470744245,0.0,-1.0,0.0,0.0,0.0,7.701551953443629,7.701551953443629,0.0,0.0,0.0,0.0,7.701551953443629,7.701551953443629,0.0,129.56471592984482,16.287234241395733,0.92332157750736,7.675923112822612,6.699971153985707,0.0853065606961235
 2006-05-07T13:00:00,57701.26876449942,207724567.5521979,1215330548.1664517,9.951765632355729,8.573748788960678,38.9406936172426,0.0,0.0,0.0,9.951765632355729,9.951765632355729,0.0,-1.0,0.0,0.0,0.0,7.4288491113344755,7.4288491113344755,0.0,0.0,0.0,0.0,7.4288491113344755,7.4288491113344755,0.0,129.56471592984482,11.74696754970816,0.872498756841377,7.391250906703701,6.6999787820017564,0.0650716733473036
 2006-05-07T14:00:00,68919.42372607935,248109925.4138856,1401514987.15105,8.763794551973122,7.174744723960582,48.675867021553245,0.0,0.0,0.0,8.763794551973122,8.763794551973122,0.0,-1.0,0.0,0.0,0.0,7.537082822184248,7.537082822184248,0.0,0.0,0.0,0.0,7.537082822184248,7.537082822184248,0.0,129.56471592984482,14.313341842188157,0.826007196439856,7.536225101571077,6.699973592851877,0.1061472140948569
 2006-05-07T15:00:00,56864.791932798056,204713250.95807296,1159548212.586624,9.929194163763327,8.614473686348317,38.9406936172426,0.0,0.0,0.0,9.929194163763327,9.929194163763327,0.0,-1.0,0.0,0.0,0.0,7.395533615556563,7.395533615556563,0.0,0.0,0.0,0.0,7.395533615556563,7.395533615556563,0.0,129.56471592984482,11.759734999208575,0.7791930939510948,7.383019635691414,6.69984435403324,0.121474119219502
 2006-05-07T16:00:00,71491.5679222366,257369644.5200517,1469634773.2563589,8.802508734227455,7.1361964760860745,48.675867021553245,0.0,0.0,0.0,8.802508734227455,8.802508734227455,0.0,-1.0,0.0,0.0,0.0,7.577512622444055,7.577512622444055,0.0,0.0,0.0,0.0,7.577512622444055,7.577512622444055,0.0,129.56471592984482,14.975476742387562,0.7313896269413093,7.565580004006247,6.699895478268725,0.2025007166524461
 2006-05-07T17:00:00,50455.47608714605,181639713.9137258,1006046200.3935362,9.842235106316204,8.701560470365939,38.940693617242594,0.0,0.0,0.0,9.842235106316204,9.842235106316204,0.0,0.0,54373.95469819634,195746236.9135068,654022969.6826116,7.47666687576156,6.7,64.78235796492241,54373.95469819634,195746236.9135068,654022969.6826116,7.47666687576156,6.7,64.78235796492241,129.56471592984482,0.0,0.7097264587515685,6.872272198736453,6.872272198736453,6.872272198736453
 2006-05-07T18:00:00,47749.55611255634,171898402.00520286,938483211.788344,8.501583963853813,7.437523597210788,48.675867021553245,0.0,0.0,0.0,8.501583963853813,8.501583963853813,0.0,0.0,40612.67555709972,146205632.00555903,473117888.9621969,7.261871408878558,6.7,64.78235796492241,40612.67555709972,146205632.00555903,473117888.9621969,7.261871408878558,6.7,64.78235796492241,129.56471592984482,0.0,0.7092101956529326,6.7,6.7,6.7
 2006-05-07T19:00:00,34545.524984512536,124363889.94424511,628958533.3958076,8.328708809694158,7.615618539142332,48.675867021553245,0.0,0.0,0.0,8.328708809694158,8.328708809694158,0.0,0.0,28472.616738681147,102501420.25925212,318122571.48912615,7.077837296747983,6.7,64.78235796492241,28472.616738681147,102501420.25925212,318122571.48912615,7.077837296747983,6.7,64.78235796492241,129.56471592984482,0.0,0.7086939325542967,6.7,6.7,6.7
 2006-05-07T20:00:00,48512.56187335999,174645222.74409598,926219770.7830292,7.1917411129504565,6.141592220382925,58.411040425863895,0.0,0.0,0.0,7.1917411129504565,7.1917411129504565,0.0,1.0,113328.62146213626,407983037.2636906,2751567995.736232,-0.0784629197667688,-3.3638794714268605,64.78235796492241,113328.62146213626,407983037.2636906,2751567995.736232,-0.0784629197667688,-3.3638794714268605,64.78235796492241,129.56471592984482,0.0,0.7174684397120004,-1.6736729472814496,-0.8601536149691474,-0.8601536149691474
 2006-05-07T21:00:00,7445.906729091773,26805264.22473038,82744721.4015378,10.307128580643171,10.2133390355905,31.63931356400961,0.0,0.0,0.0,10.307128580643171,10.307128580643171,0.0,1.0,72468.04086396626,260884947.1102786,1267984573.7814934,-2.282222229287993,-3.8,64.78235796492241,72468.04086396626,260884947.1102786,1267984573.7814934,-2.282222229287993,-3.8,64.78235796492241,129.56471592984482,0.0,0.8121326369572724,-3.8,-2.347450751651244,-2.347450751651244
 2006-05-07T22:00:00,18655.80440732088,67160895.86635514,208931100.6596265,7.110918795450707,6.874094666570863,55.97724707478623,0.0,0.0,0.0,7.110918795450707,7.110918795450707,0.0,1.0,71705.75551009098,258140719.8363275,1039165894.0186356,-2.555847294587815,-3.8,64.78235796492241,71705.75551009098,258140719.8363275,1039165894.0186356,-2.555847294587815,-3.8,64.78235796492241,129.56471592984482,0.0,0.8913143629049861,-3.8,-2.692651230076036,-2.692651230076036
 2006-05-07T23:00:00,41360.14566515575,148896524.3945607,779703040.5269058,8.090960388150663,7.206926744261287,51.109660372630906,0.0,0.0,0.0,8.090960388150663,8.090960388150663,0.0,1.0,66186.40487408763,238271057.54671547,1005925705.9595678,-2.5958452815454485,-3.8,64.78235796492241,66186.40487408763,238271057.54671547,1005925705.9595678,-2.5958452815454485,-3.8,64.78235796492241,129.56471592984482,0.0,0.9481163758155474,-3.8,-3.0760797851060264,-3.0760797851060264
 2006-05-08T00:00:00,35357.72267269095,127287801.62168738,698672151.0622298,9.351701911122053,8.559538341732539,41.37448696832026,0.0,0.0,0.0,9.351701911122053,9.351701911122053,0.0,1.0,51068.57179930899,183846858.4775124,703657270.4749032,-2.957414592234361,-3.8,64.78235796492238,51068.57179930899,183846858.4775124,703657270.4749032,-2.957414592234361,-3.8,64.78235796492238,129.56471592984477,0.0,0.9829124111763156,-3.8,-3.393634183966021,-3.393634183966021
 2006-05-08T01:00:00,13402.577200882795,48249277.92317806,152753534.4827038,7.990685436225366,7.817540518240015,48.675867021553245,0.0,0.0,0.0,7.990685436225366,7.990685436225366,0.0,1.0,12827.41021956986,46178676.7904515,144636708.0770948,-3.5358577989887365,-3.70915520995501,32.3911789824612,12827.41021956986,46178676.7904515,144636708.0770948,-3.5358577989887365,-3.70915520995501,32.3911789824612,129.56471592984482,0.0,0.9990032510978044,-3.754949204904948,-3.634202141477848,-3.634202141477848
 2006-05-08T02:00:00,39602.423491370486,142568724.56893373,680367602.3283116,8.004423378740732,7.2330635180805904,51.10966037263091,0.0,0.0,0.0,8.004423378740732,8.004423378740732,0.0,1.0,0.0,0.0,0.0,-0.8811188283508972,-0.8811188283508972,0.0,0.0,0.0,0.0,-0.8811188283508972,-0.8811188283508972,0.0,129.56471592984482,0.0,0.999977977234599,-1.197736595527403,-1.197736595527403,-1.197736595527403
 2006-05-08T03:00:00,14543.4625103375,52356465.03721497,260813194.6684437,10.260697087185813,9.96499598151862,30.828049113650405,0.0,0.0,0.0,10.260697087185813,10.260697087185813,0.0,1.0,0.0,0.0,0.0,0.3429284000225951,0.3429284000225951,0.0,0.0,0.0,0.0,0.3429284000225951,0.3429284000225951,0.0,129.56471592984482,0.0,0.999589756304706,0.1888460078499436,0.1888460078499436,0.1888460078499436
 2006-05-08T04:00:00,24657.920688050508,88768514.47698185,446037081.31240463,11.77305717064142,11.267369355903536,19.470346808621294,0.0,0.0,0.0,11.77305717064142,11.77305717064142,0.0,1.0,0.0,0.0,0.0,2.647648018350796,2.647648018350796,0.0,0.0,0.0,0.0,2.647648018350796,2.647648018350796,0.0,129.56471592984482,0.0,0.9990734932060696,2.435281483888074,2.435281483888074,2.435281483888074
 2006-05-08T05:00:00,76099.38503005703,273957786.1082053,1492861281.3953028,7.512945926480849,5.820387406852532,58.411040425863895,0.0,0.0,0.0,7.512945926480849,7.512945926480849,0.0,1.0,14576.095360515064,52473943.29785422,166527721.53797227,5.766145668569411,5.5683301090582615,21.5941193216408,14576.095360515064,52473943.29785422,166527721.53797227,5.766145668569411,5.5683301090582615,21.5941193216408,129.56471592984482,0.0,0.9985572301074338,4.974935514418722,4.974935514418722,4.974935514418722
 2006-05-08T06:00:00,80207.33603354268,288746409.7207536,1659113170.8027334,7.607221909803957,5.726111423529424,58.411040425863895,0.0,0.0,0.0,7.607221909803957,7.607221909803957,0.0,0.0,71642.12707864636,257911657.48312688,831870591.7436147,7.687927498949869,6.7,64.78235796492241,71642.12707864636,257911657.48312688,831870591.7436147,7.687927498949869,6.7,64.78235796492241,129.56471592984482,0.0,0.998040967008798,6.7,6.7,6.7
 2006-05-08T07:00:00,93933.67036838572,338161213.3261886,2171283133.0637474,7.897695851376368,5.435637481957012,58.411040425863895,0.0,0.0,0.0,7.897695851376368,7.897695851376368,0.0,0.0,74345.55443560464,267643995.96817672,1088585024.715106,7.992484892818111,6.7,64.78235796492241,74345.55443560464,267643995.96817672,1088585024.715106,7.992484892818111,6.7,64.78235796492241,129.56471592984482,0.0,0.997524703910162,6.7,6.7,6.7
 2006-05-08T08:00:00,121582.60639460372,437697383.02057344,3098783642.8229938,8.423861227098643,4.909472106234737,58.411040425863895,0.0,0.0,0.0,8.423861227098643,8.423861227098643,0.0,0.0,79258.60240592007,285330968.6613123,1554017839.7127297,8.544303248707363,6.7,64.78235796492241,79258.60240592007,285330968.6613123,1554017839.7127297,8.544303248707363,6.7,64.78235796492241,129.56471592984482,0.0,0.997008440811526,6.7,6.7,6.7
 2006-05-08T09:00:00,146168.48768410162,526206555.6627658,3849602921.123124,8.849921727431433,4.483411605901948,58.411040425863895,0.0,0.0,0.0,8.849921727431433,8.849921727431433,0.0,0.0,89000.3106886664,320401118.47919905,1931242923.7242591,8.99122276520058,6.7,64.78235796492241,89000.3106886664,320401118.47919905,1931242923.7242591,8.99122276520058,6.7,64.78235796492241,129.56471592984482,0.0,0.99649217771289,6.7,6.7,6.7
 2006-05-08T10:00:00,158320.07370637686,569952265.3429568,4186449955.8623786,9.041113242499035,4.292220090834347,58.411040425863895,0.0,0.0,0.0,9.041113242499035,9.041113242499035,0.0,0.0,93843.50107108544,337836603.8559076,2100629453.852093,9.191792194684794,6.7,64.78235796492241,93843.50107108544,337836603.8559076,2100629453.852093,9.191792194684794,6.7,64.78235796492241,129.56471592984482,0.0,0.995975914614254,6.7,6.7,6.7
 2006-05-08T11:00:00,131688.4265117797,474078335.4424069,3381312628.631245,8.584164835983179,4.7491684973502,58.411040425863895,0.0,0.0,0.0,8.584164835983179,8.584164835983179,0.0,-1.0,0.0,0.0,0.0,8.712497474250135,8.712497474250135,0.0,0.0,0.0,0.0,8.712497474250135,8.712497474250135,0.0,129.56471592984482,26.890714146109644,0.9433829114807356,8.38666719018016,6.699980922666612,1.6139265784151535
 2006-05-08T12:00:00,142793.4989618397,514056596.2626229,3725696588.477041,8.779598616742753,4.553734716590626,58.411040425863895,0.0,0.0,0.0,8.779598616742753,8.779598616742753,0.0,-1.0,0.0,0.0,0.0,8.917488728345354,8.917488728345354,0.0,0.0,0.0,0.0,8.917488728345354,8.917488728345354,0.0,129.56471592984482,37.777773706372464,0.8152290485652142,8.859975798813398,6.699995389677447,1.431546708888624
 2006-05-08T13:00:00,153488.92448378642,552560128.1416311,4029643797.20744,8.952105906727303,4.381227426606078,58.411040425863895,0.0,0.0,0.0,8.952105906727303,8.952105906727303,0.0,-1.0,0.0,0.0,0.0,9.098374174666834,9.098374174666834,0.0,0.0,0.0,0.0,9.098374174666834,9.098374174666834,0.0,129.56471592984482,47.70568478645316,0.6736568138735978,9.07126041909641,6.69999042827592,2.6170594259882374
 2006-05-08T14:00:00,163890.33816979796,590005217.4112726,4312329615.156477,9.11256404228243,4.220769291050951,58.411040425863895,0.0,0.0,0.0,9.11256404228243,9.11256404228243,0.0,-1.0,0.0,0.0,0.0,9.266728126481349,9.266728126481349,0.0,0.0,0.0,0.0,9.266728126481349,9.266728126481349,0.0,129.56471592984482,57.014778260766604,0.5221288377078944,9.239357163380948,6.699984419368895,3.4613175834836305
 2006-05-08T15:00:00,164922.95728949548,593722646.2421837,4347336621.583474,9.13243567510885,4.200897658224532,58.411040425863895,0.0,0.0,0.0,9.13243567510885,9.13243567510885,0.0,-1.0,0.0,0.0,0.0,9.287585087545851,9.287585087545851,0.0,0.0,0.0,0.0,9.287585087545851,9.287585087545851,0.0,129.56471592984482,65.1344142879088,0.3626508056330355,9.303975409306966,6.699999233650491,4.116998975904161
 2006-05-08T16:00:00,121566.06959226694,437637850.532161,3023062923.5528226,8.380890628814498,4.952442704518882,58.411040425863895,0.0,0.0,0.0,8.380890628814498,8.380890628814498,0.0,-1.0,0.0,0.0,0.0,8.499285552663826,8.499285552663826,0.0,0.0,0.0,0.0,8.499285552663826,8.499285552663826,0.0,129.56471592984482,47.92407784867636,0.2218874743283838,8.631879823181377,6.700017669980156,3.3293814917977222
 2006-05-08T17:00:00,104289.75154838445,375443105.57418406,2457573212.114568,8.060081521621964,5.273251811711416,58.411040425863895,0.0,0.0,0.0,8.060081521621964,8.060081521621964,0.0,0.0,81328.62705712998,292783057.4056679,1475847441.9697304,8.451414063580215,6.7,64.78235796492241,81328.62705712998,292783057.4056679,1475847441.9697304,8.451414063580215,6.7,64.78235796492241,129.56471592984482,0.0,0.1749615687458594,6.98884333999409,6.98884333999409,6.98884333999409
 2006-05-08T18:00:00,97389.94209649964,350603791.54739875,2230065329.7040296,7.931034187880347,5.402299145453031,58.411040425863895,0.0,0.0,0.0,7.931034187880347,7.931034187880347,0.0,0.0,75557.67073312883,272007614.63926387,1118029300.4867282,8.027415612960466,6.7,64.78235796492241,75557.67073312883,272007614.63926387,1118029300.4867282,8.027415612960466,6.7,64.78235796492241,129.56471592984482,0.0,0.1744453056472235,6.7,6.7,6.7
 2006-05-08T19:00:00,99570.62813238813,358454261.2765974,2343246344.3862643,7.99523134978871,5.338101983544669,58.411040425863895,0.0,0.0,0.0,7.99523134978871,7.99523134978871,0.0,0.0,75034.69486720338,270124901.5219322,1174869331.1732352,8.094830140279294,6.7,64.78235796492241,75034.69486720338,270124901.5219322,1174869331.1732352,8.094830140279294,6.7,64.78235796492241,129.56471592984482,0.0,0.1739290425485875,6.7,6.7,6.7
 2006-05-08T20:00:00,87394.4292786424,314619945.40311265,1925121541.6376133,7.758078092219837,5.575255241113542,58.411040425863895,0.0,0.0,0.0,7.758078092219837,7.758078092219837,0.0,1.0,136096.91730042535,489948902.2815312,3589045901.960848,1.2627457633954111,-3.018965047007265,64.78235796492241,136096.91730042535,489948902.2815312,3589045901.960848,1.2627457633954111,-3.018965047007265,64.78235796492241,129.56471592984482,0.0,0.1921483270334719,-1.2689650470072642,-0.1025753005837398,-0.1025753005837398
 2006-05-08T21:00:00,49568.81308483607,178447727.1054099,950290758.2734542,8.147058275560243,7.069598366536474,51.109660372630906,0.0,0.0,0.0,8.147058275560243,8.147058275560243,0.0,1.0,92464.80170760988,332873286.1473956,2205944830.2823267,-1.1621539663238465,-3.8,64.78235796492238,92464.80170760988,332873286.1473956,2205944830.2823267,-1.1621539663238465,-3.8,64.78235796492238,129.56471592984477,0.0,0.3195256988255879,-3.8,-1.7395425297255231,-1.7395425297255231
 2006-05-08T22:00:00,57916.32010514248,208498752.3785129,1074619796.9795392,7.275870729735785,6.057462603597597,58.411040425863895,0.0,0.0,0.0,7.275870729735785,7.275870729735785,0.0,1.0,91225.4128936434,328411486.4171163,2162128237.3265047,-1.2144208958898166,-3.8,64.78235796492241,91225.4128936434,328411486.4171163,2162128237.3265047,-1.2144208958898166,-3.8,64.78235796492241,129.56471592984482,0.0,0.4402915356177296,-3.8,-1.8622330945956984,-1.8622330945956984
