Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-08T23:00:00,55919.51047193155,201310237.6989535,893158724.765481,7.172957269933257,6.160376063400123,58.411040425863895,0.0,0.0,0.0,7.172957269933257,7.172957269933257,0.0,1.0,87112.72068283163,313605794.4581938,2008168116.458736,-1.3980693618491908,-3.8000000000000007,64.7823579649224,87112.72068283163,313605794.4581938,2008168116.458736,-1.3980693618491908,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.555217169933182,-3.8000000000000007,-1.9368705414409149,-1.9368705414409149
 2006-05-09T00:00:00,43898.98808062048,158036357.09023368,683671359.1203449,7.654349219193776,6.879271008534848,53.54345372370858,0.0,0.0,0.0,7.654349219193776,7.654349219193776,0.0,1.0,82450.70913190348,296822552.8748525,1821972690.238288,-1.6203798050790863,-3.8000000000000007,64.78235796492241,82450.70913190348,296822552.8748525,1821972690.238288,-1.6203798050790863,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6653415682382274,-3.8000000000000007,-2.0357264906273715,-2.0357264906273715
 2006-05-09T01:00:00,40214.94187791189,144773790.7604828,598769935.4814422,7.90525672235804,7.226444366869082,51.10966037263091,0.0,0.0,0.0,7.90525672235804,7.90525672235804,0.0,1.0,77714.18004686662,279771048.1687198,1629083568.4967017,-1.8507415605415725,-3.8,64.78235796492238,77714.18004686662,279771048.1687198,1629083568.4967017,-1.8507415605415725,-3.8,64.78235796492238,129.56471592984477,0.0,0.7675988104778743,-3.8,-2.218838036701722,-2.218838036701722
 2006-05-09T02:00:00,43548.5164660802,156774659.27788866,587952836.6051265,7.594251037098455,6.927706604243735,53.54345372370858,0.0,0.0,0.0,7.594251037098455,7.594251037098455,0.0,1.0,72974.33536972612,262707607.331014,1376705346.721907,-2.1523060062023065,-3.8,64.78235796492241,72974.33536972612,262707607.331014,1376705346.721907,-2.1523060062023065,-3.8,64.78235796492241,129.56471592984482,0.0,0.8559013235285113,-3.8,-2.5162611024031247,-2.5162611024031247
 2006-05-09T03:00:00,32079.073921537816,115484666.11753614,389682928.7644543,7.763108258344959,7.32135889944164,51.10966037263089,0.0,0.0,0.0,7.763108258344959,7.763108258344959,0.0,1.0,70169.43925787452,252609981.32834828,962641967.7295482,-2.6473819260788347,-3.8,64.78235796492241,70169.43925787452,252609981.32834828,962641967.7295482,-2.6473819260788347,-3.8,64.78235796492241,129.56471592984482,0.0,0.9237936561088872,-3.8,-2.894280888725301,-2.894280888725301
 2006-05-09T04:00:00,3719.9880887091945,13391957.1193531,42535592.066211805,11.319621708446228,11.271408575238125,19.470346808621297,0.0,0.0,0.0,11.319621708446228,11.319621708446228,0.0,1.0,43586.62572995128,156911852.6278246,492979467.4761329,-3.209453732113854,-3.8,64.78235796492241,43586.62572995128,156911852.6278246,492979467.4761329,-3.209453732113854,-3.8,64.78235796492241,129.56471592984482,0.0,0.9686906403392403,-3.8,-3.254688386739305,-3.254688386739305
 2006-05-09T05:00:00,59836.64400412867,215411918.41486323,692450562.2974402,7.059147523781952,6.274185809551429,58.411040425863895,0.0,0.0,0.0,7.059147523781952,7.059147523781952,0.0,1.0,52062.05099803946,187423383.5929421,591849605.082063,-3.0910812874897395,-3.8,64.78235796492241,52062.05099803946,187423383.5929421,591849605.082063,-3.0910812874897395,-3.8,64.78235796492241,129.56471592984482,0.0,0.9939406107888424,-3.8,-3.5126480993063804,-3.5126480993063804
 2006-05-09T06:00:00,43375.30393797847,156151094.17672247,494594340.3426523,6.946991684783474,6.386341648549905,58.411040425863895,0.0,0.0,0.0,6.946991684783474,6.946991684783474,0.0,0.0,0.0,0.0,0.0,-2.7857212942147886,-2.7857212942147886,0.0,0.0,0.0,0.0,-2.7857212942147886,-2.7857212942147886,0.0,129.56471592984482,0.0,1.0,-3.052536594187058,-3.052536594187058,-3.052536594187058
 2006-05-09T07:00:00,55453.99121319335,199634368.36749607,631973254.870512,7.024865665062476,6.308467668270905,58.411040425863895,0.0,0.0,0.0,7.024865665062476,7.024865665062476,0.0,0.0,0.0,0.0,0.0,-1.0682214315510528,-1.0682214315510528,0.0,0.0,0.0,0.0,-1.0682214315510528,-1.0682214315510528,0.0,129.56471592984482,0.0,0.9999798281530108,-1.3968474953279328,-1.3968474953279328,-1.3968474953279328
 2006-05-09T08:00:00,74099.10687010018,266756784.73236063,1195841018.607658,7.344535285975865,5.988798047357515,58.411040425863895,0.0,0.0,0.0,7.344535285975865,7.344535285975865,0.0,0.0,0.0,0.0,0.0,1.9646702306360853,1.9646702306360853,0.0,0.0,0.0,0.0,1.9646702306360853,1.9646702306360853,0.0,129.56471592984482,0.0,0.9995953090599424,1.3416464107076809,1.3416464107076809,1.3416464107076809
 2006-05-09T09:00:00,78424.8788445159,282329563.8402572,1571956229.3503113,7.557799196814318,5.775534136519062,58.411040425863895,0.0,0.0,0.0,7.557799196814318,7.557799196814318,0.0,0.0,24419.26455153417,87909352.38552302,285451971.46108645,6.336369379014632,5.99735487055835,32.3911789824612,24419.26455153417,87909352.38552302,285451971.46108645,6.336369379014632,5.99735487055835,32.3911789824612,129.56471592984482,0.0,0.9990790459613064,5.494210494027072,5.494210494027072,5.494210494027072
 2006-05-09T10:00:00,87856.83376947218,316284601.5700999,1975850895.3239973,7.786848597560277,5.546484735773102,58.411040425863895,0.0,0.0,0.0,7.786848597560277,7.786848597560277,0.0,0.0,73662.11399655027,265183610.38758096,990578546.0853372,7.876236496594216,6.7,64.78235796492241,73662.11399655027,265183610.38758096,990578546.0853372,7.876236496594216,6.7,64.78235796492241,129.56471592984482,0.0,0.9985627828626708,6.7,6.7,6.7
 2006-05-09T11:00:00,87241.57454171994,314069668.3501917,1952049026.290453,7.77334838147604,5.5599849518573405,58.411040425863895,0.0,0.0,0.0,7.77334838147604,7.77334838147604,0.0,-1.0,0.0,0.0,0.0,7.862031490957434,7.862031490957434,0.0,0.0,0.0,0.0,7.862031490957434,7.862031490957434,0.0,129.56471592984482,16.047709162806857,0.9688174799655878,7.665416826709159,6.699985300551552,1.1698722191381907
 2006-05-09T12:00:00,99107.8833383189,356788380.0179481,2410388034.2333474,8.033315500466612,5.300017832866768,58.411040425863895,0.0,0.0,0.0,8.033315500466612,8.033315500466612,0.0,-1.0,0.0,0.0,0.0,8.134710225190723,8.134710225190723,0.0,0.0,0.0,0.0,8.134710225190723,8.134710225190723,0.0,129.56471592984482,22.85430882921092,0.8912441194076527,8.078265865506237,6.700035496617235,0.2648383132385741
 2006-05-09T13:00:00,102713.217335387,369767582.4073932,2545011144.376257,8.109680310995946,5.223653022337434,58.411040425863895,0.0,0.0,0.0,8.109680310995946,8.109680310995946,0.0,-1.0,0.0,0.0,0.0,8.214731210516169,8.214731210516169,0.0,0.0,0.0,0.0,8.214731210516169,8.214731210516169,0.0,129.56471592984482,25.770946300030456,0.8001184048897764,8.214473188316308,6.699990437093355,0.5995425348969351
 2006-05-09T14:00:00,104928.89860179642,377744034.9664672,2626206435.90783,8.155740787081786,5.177592546251594,58.411040425863895,0.0,0.0,0.0,8.155740787081786,8.155740787081786,0.0,-1.0,0.0,0.0,0.0,8.26307027250977,8.26307027250977,0.0,0.0,0.0,0.0,8.26307027250977,8.26307027250977,0.0,129.56471592984482,27.366607679174223,0.7060896185085027,8.251998667697636,6.700022038647443,0.9025879979650054
 2006-05-09T15:00:00,106972.75124778062,385101904.49201024,2700467215.871216,8.197868524810815,5.135464808522566,58.411040425863895,0.0,0.0,0.0,8.197868524810815,8.197868524810815,0.0,-1.0,0.0,0.0,0.0,8.265150020756868,8.265150020756868,0.0,0.0,0.0,0.0,8.265150020756868,8.265150020756868,0.0,129.56471592984482,29.59312508982408,0.6083919892163926,8.271864216204323,6.656261845237729,1.1964473405527256
 2006-05-09T16:00:00,81753.2000894193,294311520.32190955,1728341329.0385406,7.6464814513529,5.686851881980478,58.411040425863895,0.0,0.0,0.0,7.6464814513529,7.6464814513529,0.0,-1.0,0.0,0.0,0.0,7.716167341021936,7.716167341021936,0.0,0.0,0.0,0.0,7.716167341021936,7.716167341021936,0.0,129.56471592984482,20.146552998643,0.5235063885673075,7.820876326587665,6.688803330182574,0.5089553519404307
 2006-05-09T17:00:00,73921.60057316137,266117762.06338096,1228587466.3082962,7.363099134693063,5.970234198640315,58.411040425863895,0.0,0.0,0.0,7.363099134693063,7.363099134693063,0.0,0.0,58016.42812018681,208859141.2326725,745000296.4267961,7.584752614382342,6.7,64.78235796492241,58016.42812018681,208859141.2326725,745000296.4267961,7.584752614382342,6.7,64.78235796492241,129.56471592984482,0.0,0.4973144407029812,6.852965469931569,6.852965469931569,6.852965469931569
 2006-05-09T18:00:00,71718.64999457604,258187139.98047376,890236684.2422141,7.171271305003157,6.162062028330223,58.411040425863895,0.0,0.0,0.0,7.171271305003157,7.171271305003157,0.0,0.0,39093.924065901134,140738126.6372441,446669333.4941387,7.230649669423367,6.7,64.78235796492241,39093.924065901134,140738126.6372441,446669333.4941387,7.230649669423367,6.7,64.78235796492241,129.56471592984482,0.0,0.4967981776043452,6.7,6.7,6.7
 2006-05-09T19:00:00,50793.754430107714,182857515.9483878,579847952.956478,6.995317113281356,6.338016220052023,58.411040425863895,0.0,0.0,0.0,6.995317113281356,6.995317113281356,0.0,0.0,25463.248783690888,91667695.62128718,291327914.9159914,7.046151647234361,6.7,64.78235796492241,25463.248783690888,91667695.62128718,291327914.9159914,7.046151647234361,6.7,64.78235796492241,129.56471592984482,0.0,0.4962819145057093,6.7,6.7,6.7
 2006-05-09T20:00:00,25735.546419790066,92647967.11124422,294929618.5422604,6.833820414268746,6.499512919064634,58.411040425863895,0.0,0.0,0.0,6.833820414268746,6.833820414268746,0.0,1.0,105624.8532584751,380249471.7305104,2609605566.1354933,-0.2038578158918555,-3.3194821800712275,64.78235796492241,105624.8532584751,380249471.7305104,2609605566.1354933,-0.2038578158918555,-3.3194821800712275,64.78235796492241,129.56471592984482,0.0,0.5078854383239596,-1.5694821800712273,-0.6264346452243915,-0.6264346452243915
 2006-05-09T21:00:00,658.7002930391528,2371321.0549409506,7553036.946980734,11.99895908998189,11.990398056739137,12.980231205747527,0.0,0.0,0.0,11.99895908998189,11.99895908998189,0.0,1.0,75333.83871544486,271201819.3756014,1533416667.2305274,-1.964978232786125,-3.8000000000000007,64.78235796492241,75333.83871544486,271201819.3756014,1533416667.2305274,-1.964978232786125,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6178028657033305,-3.8000000000000007,-1.9852104511153417,-1.9852104511153417
 2006-05-09T22:00:00,96.66736218963436,348002.50388268376,1104689.4061656347,13.225216567177997,13.223964452962148,2.433793351077662,0.0,0.0,0.0,13.225216567177997,13.225216567177997,0.0,1.0,72591.38070659256,261328970.54373327,1416713025.463667,-2.1044398254077303,-3.8,64.78235796492238,72591.38070659256,261328970.54373327,1416713025.463667,-2.1044398254077303,-3.8,64.78235796492238,129.56471592984477,0.0,0.7241149418698146,-3.8,-2.1252686812054216,-2.1252686812054216
 2006-05-09T23:00:00,158.8165790430301,571739.6845549082,1824171.47781289,13.123493806639184,13.121426190376306,3.2450578014368827,0.0,0.0,0.0,13.123493806639184,13.123493806639184,0.0,1.0,70598.2149529374,254153573.83057457,1212931451.8389812,-2.348039291500727,-3.8000000000000007,64.78235796492241,70598.2149529374,254153573.83057457,1212931451.8389812,-2.348039291500727,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8193903019627267,-3.8000000000000007,-2.372221316598906,-2.372221316598906
 2006-05-10T00:00:00,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,1.0,70392.93567637201,253414568.4349392,920224773.5112252,-2.6981112340076727,-3.8000000000000007,64.78235796492241,70392.93567637201,253414568.4349392,920224773.5112252,-2.6981112340076727,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8968699091318033,-3.8000000000000007,-2.724186480962046,-2.724186480962046
 2006-05-10T01:00:00,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,1.0,53127.95234149334,191260628.429376,600895096.0250447,-3.080252557940178,-3.8000000000000007,64.78235796492241,53127.95234149334,191260628.429376,600895096.0250447,-3.080252557940178,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9517580128686972,-3.8000000000000007,-3.105918168302509,-3.105918168302509
 2006-05-10T02:00:00,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,1.0,30062.62529335682,108225451.05608454,340735718.9857109,-3.3917621679818524,-3.8000000000000007,64.78235796492241,30062.62529335682,108225451.05608454,340735718.9857109,-3.3917621679818524,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9849496661252234,-3.8000000000000007,-3.414682327189553,-3.414682327189553
 2006-05-10T03:00:00,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,1.0,9139.422876362798,32901922.35490608,103847063.35777384,-3.6541928056750015,-3.778630467500129,32.39117898246119,9139.422876362798,32901922.35490608,103847063.35777384,-3.6541928056750015,-3.778630467500129,32.39117898246119,129.56471592984482,0.0,0.9994254275908032,-3.791122786658624,-3.6768798137022327,-3.6768798137022327
 2006-05-10T04:00:00,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,1.0,0.0,0.0,0.0,-3.696304315283232,-3.696304315283232,0.0,0.0,0.0,0.0,-3.696304315283232,-3.696304315283232,0.0,129.56471592984477,0.0,1.0,-3.709921958842346,-3.709921958842346,-3.709921958842346
 2006-05-10T05:00:00,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,1.0,0.0,0.0,0.0,-3.6056197489603328,-3.6056197489603328,0.0,0.0,0.0,0.0,-3.6056197489603328,-3.6056197489603328,0.0,129.56471592984482,0.0,1.0,-3.619341559073446,-3.619341559073446,-3.619341559073446
 2006-05-10T06:00:00,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,0.0,0.0,0.0,13.50137218685792,13.50137218685792,0.0,0.0,0.0,0.0,0.0,-3.5202985756329324,-3.5202985756329324,0.0,0.0,0.0,0.0,-3.5202985756329324,-3.5202985756329324,0.0,129.56471592984482,0.0,0.9999805719496138,-3.5341780291997043,-3.5341780291997043,-3.5341780291997043
 2006-05-10T07:00:00,1099.0879945307763,3956716.780310795,12573607.70913688,10.27746393593644,10.263212333543946,27.582991312213505,0.0,0.0,0.0,10.27746393593644,10.27746393593644,0.0,0.0,0.0,0.0,0.0,-3.4282672052014647,-3.4282672052014647,0.0,0.0,0.0,0.0,-3.4282672052014647,-3.4282672052014647,0.0,129.56471592984477,0.0,0.9995975404497504,-3.441906135645738,-3.441906135645738,-3.441906135645738
 2006-05-10T08:00:00,12535.467068988544,45127681.44835876,143470464.52917477,7.884739977279064,7.722116231933344,48.675867021553245,0.0,0.0,0.0,7.884739977279064,7.884739977279064,0.0,0.0,0.0,0.0,0.0,-3.176689765623377,-3.176689765623377,0.0,0.0,0.0,0.0,-3.176689765623377,-3.176689765623377,0.0,129.56471592984482,0.0,0.9990812773511148,-3.271430599803509,-3.271430599803509,-3.271430599803509
 2006-05-10T09:00:00,45531.34023027412,163912824.82898685,520679074.59268665,6.961778008134787,6.371555325198592,58.411040425863895,0.0,0.0,0.0,6.961778008134787,6.961778008134787,0.0,0.0,0.0,0.0,0.0,-1.879000009229265,-1.879000009229265,0.0,0.0,0.0,0.0,-1.879000009229265,-1.879000009229265,0.0,129.56471592984482,0.0,0.9985650142524788,-2.1674121929948744,-2.1674121929948744,-2.1674121929948744
 2006-05-10T10:00:00,70451.69007849172,253626084.28257024,842442246.1337621,7.144175838807052,6.189157494526327,58.411040425863895,0.0,0.0,0.0,7.144175838807052,7.144175838807052,0.0,0.0,0.0,0.0,0.0,0.3644999866368095,0.3644999866368095,0.0,0.0,0.0,0.0,0.3644999866368095,0.3644999866368095,0.0,129.56471592984482,0.0,0.9980487511538428,-0.0726828344910599,-0.0726828344910599,-0.0726828344910599
 2006-05-10T11:00:00,73846.76958376015,265848370.50153652,933950736.51063,7.196052542123293,6.137280791210088,58.411040425863895,0.0,0.0,0.0,7.196052542123293,7.196052542123293,0.0,-1.0,0.0,0.0,0.0,3.047495561862674,3.047495561862674,0.0,0.0,0.0,0.0,3.047495561862674,3.047495561862674,0.0,129.56471592984482,0.0,0.9975324880552068,2.6079794444141355,2.6079794444141355,2.6079794444141355
 2006-05-10T12:00:00,75207.99063448775,270748766.28415585,1383035877.8699071,7.450673591558801,5.882659741774578,58.411040425863895,0.0,0.0,0.0,7.450673591558801,7.450673591558801,0.0,-1.0,0.0,0.0,0.0,6.404951087431248,6.404951087431248,0.0,0.0,0.0,0.0,6.404951087431248,6.404951087431248,0.0,129.56471592984482,2.943233500398873,0.9949969322248808,5.825458681341108,5.657668632697715,3.4254707439538485
 2006-05-10T13:00:00,81472.9007922635,293302442.85214865,1717746487.943055,7.64047174957291,5.692861583760469,58.411040425863895,0.0,0.0,0.0,7.64047174957291,7.64047174957291,0.0,-1.0,0.0,0.0,0.0,7.722713966547064,7.722713966547064,0.0,0.0,0.0,0.0,7.722713966547064,7.722713966547064,0.0,129.56471592984482,16.910255066443405,0.9514317273286332,7.7000070374656735,6.699969971337616,0.0385564773232845
 2006-05-10T14:00:00,89231.62874799156,321233863.4927696,2030463663.38409,7.817822218094438,5.515511115238941,58.411040425863895,0.0,0.0,0.0,7.817822218094438,7.817822218094438,0.0,-1.0,0.0,0.0,0.0,7.908731234069094,7.908731234069094,0.0,0.0,0.0,0.0,7.908731234069094,7.908731234069094,0.0,129.56471592984482,19.728050259363727,0.8841236766932759,7.875358665057146,6.699989365692844,0.1561697898764758
 2006-05-10T15:00:00,96016.1976676953,345658311.60370314,2293885670.810698,7.967231410563238,5.366101922770142,58.411040425863895,0.0,0.0,0.0,7.967231410563238,7.967231410563238,0.0,-1.0,0.0,0.0,0.0,8.065401751982666,8.065401751982666,0.0,0.0,0.0,0.0,8.065401751982666,8.065401751982666,0.0,129.56471592984482,22.84257846727736,0.8055046772695219,8.045192081672452,6.699981636238945,0.4134334750155483
 2006-05-10T16:00:00,80185.33542483595,288667207.5294094,1664683043.9741373,7.610379806761397,5.722953526571985,58.411040425863895,0.0,0.0,0.0,7.610379806761397,7.610379806761397,0.0,-1.0,0.0,0.0,0.0,7.691191030193299,7.691191030193299,0.0,0.0,0.0,0.0,7.691191030193299,7.691191030193299,0.0,129.56471592984482,18.45568778338683,0.7302318391144492,7.766746744033534,6.700036821689904,0.2803862694933453
 2006-05-10T17:00:00,74204.71715051016,267136981.74183652,1378452861.4399023,7.448072954439123,5.885260378894259,58.411040425863895,0.0,0.0,0.0,7.448072954439123,7.448072954439123,0.0,0.0,63984.74210004352,230345071.5601567,825769412.0152392,7.680610506676392,6.7,64.78235796492241,63984.74210004352,230345071.5601567,825769412.0152392,7.680610506676392,6.7,64.78235796492241,129.56471592984482,0.0,0.7046509220634652,6.85976199487405,6.85976199487405,6.85976199487405
 2006-05-10T18:00:00,73900.33463937294,266041204.7017426,1144487667.87306,7.3154163239179475,6.017917009415434,58.411040425863895,0.0,0.0,0.0,7.3154163239179475,7.3154163239179475,0.0,0.0,50240.33190704952,180865194.86537823,574023102.1479796,7.381870172021355,6.7,64.78235796492241,50240.33190704952,180865194.86537823,574023102.1479796,7.381870172021355,6.7,64.78235796492241,129.56471592984482,0.0,0.7041346589648293,6.7,6.7,6.7
 2006-05-10T19:00:00,66206.55905188042,238343612.58676952,779973923.1309061,7.108763298497223,6.224570034836158,58.411040425863895,0.0,0.0,0.0,7.108763298497223,7.108763298497223,0.0,0.0,34262.63112023336,123345472.0328401,391469185.3504373,7.165093628281546,6.7,64.78235796492241,34262.63112023336,123345472.0328401,391469185.3504373,7.165093628281546,6.7,64.78235796492241,129.56471592984482,0.0,0.7036183958661933,6.7,6.7,6.7
 2006-05-10T20:00:00,41709.622840333446,150154642.22520038,477023478.57352746,6.9370321081814765,6.3963012251519045,58.411040425863895,0.0,0.0,0.0,6.9370321081814765,6.9370321081814765,0.0,1.0,105360.60152202984,379298165.47930753,2589874902.961185,-0.2304732714702086,-3.322421496552852,64.78235796492241,105360.60152202984,379298165.47930753,2589874902.961185,-0.2304732714702086,-3.322421496552852,64.78235796492241,129.56471592984482,0.0,0.7103506029711281,-1.5724214965528511,-0.7940519514499983,-0.7940519514499983
 2006-05-10T21:00:00,11455.696995352457,41240509.18326883,131196722.67308624,7.978987237480783,7.830275813332954,48.675867021553245,0.0,0.0,0.0,7.978987237480783,7.978987237480783,0.0,1.0,70883.27712981174,255179797.66732225,1306401803.73007,-2.236292654862849,-3.8,64.78235796492241,70883.27712981174,255179797.66732225,1306401803.73007,-2.236292654862849,-3.8,64.78235796492241,129.56471592984482,0.0,0.8055288687358658,-3.8,-2.3259128010054364,-2.3259128010054364
 2006-05-10T22:00:00,4451.153289117755,16024151.840823917,50923821.03274381,7.797588372273981,7.739867976742713,48.675867021553245,0.0,0.0,0.0,7.797588372273981,7.797588372273981,0.0,1.0,70598.2149529374,254153573.83057457,984372804.9263276,-2.6213749937627284,-3.8000000000000007,64.78235796492241,70598.2149529374,254153573.83057457,984372804.9263276,-2.6213749937627284,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8862042298613582,-3.8000000000000007,-2.664631648094232,-2.664631648094232
 2006-05-10T23:00:00,87.98561514897507,316748.2145363103,1007502.787845765,13.00409047855021,13.002948521364884,2.433793351077662,0.0,0.0,0.0,13.00409047855021,13.00409047855021,0.0,1.0,57356.68172971858,206484054.22698689,648723454.540887,-3.0230012530055475,-3.8000000000000007,64.78235796492241,57356.68172971858,206484054.22698689,648723454.540887,-3.0230012530055475,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9447237068817014,-3.8000000000000007,-3.048927211509098,-3.048927211509098
 2006-05-11T00:00:00,0.0,0.0,0.0,13.279034374838766,13.279034374838766,0.0,0.0,0.0,0.0,13.279034374838766,13.279034374838766,0.0,1.0,33128.842582147605,119263833.29573134,375060783.6491876,-3.3506527994424005,-3.8000000000000007,64.78235796492241,33128.842582147605,119263833.29573134,375060783.6491876,-3.3506527994424005,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9809924972184584,-3.8000000000000007,-3.374069922360683,-3.374069922360683
 2006-05-11T01:00:00,0.0,0.0,0.0,13.279034374838766,13.279034374838766,0.0,0.0,0.0,0.0,13.279034374838766,13.279034374838766,0.0,1.0,12826.079956173611,46173887.842224985,145704202.96234047,-3.612289393989736,-3.78688137257228,43.1882386432816,12826.079956173611,46173887.842224985,145704202.96234047,-3.612289393989736,-3.78688137257228,43.1882386432816,129.56471592984482,0.0,0.9985477622315448,-3.797117185149366,-3.63628680245297,-3.63628680245297
 2006-05-11T02:00:00,0.0,0.0,0.0,13.279034374838767,13.279034374838767,0.0,0.0,0.0,0.0,13.279034374838767,13.279034374838767,0.0,1.0,0.0,0.0,0.0,-3.7133073861684007,-3.7133073861684007,0.0,0.0,0.0,0.0,-3.7133073861684007,-3.7133073861684007,0.0,129.56471592984482,0.0,1.0000000000000004,-3.726861546314328,-3.726861546314328,-3.726861546314328
 2006-05-11T03:00:00,0.0,0.0,0.0,13.279034374838764,13.279034374838764,0.0,0.0,0.0,0.0,13.279034374838764,13.279034374838764,0.0,1.0,0.0,0.0,0.0,-3.617594435753057,-3.617594435753057,0.0,0.0,0.0,0.0,-3.617594435753057,-3.617594435753057,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6311498456374416,-3.6311498456374416,-3.6311498456374416
 2006-05-11T04:00:00,0.0,0.0,0.0,13.27903437483876,13.27903437483876,0.0,0.0,0.0,0.0,13.27903437483876,13.27903437483876,0.0,1.0,0.0,0.0,0.0,-3.523919687724254,-3.523919687724254,0.0,0.0,0.0,0.0,-3.523919687724254,-3.523919687724254,0.0,129.56471592984482,0.0,1.0,-3.537641722264762,-3.537641722264762,-3.537641722264762
 2006-05-11T05:00:00,0.0,0.0,0.0,13.27903437483876,13.27903437483876,0.0,0.0,0.0,0.0,13.27903437483876,13.27903437483876,0.0,1.0,0.0,0.0,0.0,-3.435645151038457,-3.435645151038457,0.0,0.0,0.0,0.0,-3.435645151038457,-3.435645151038457,0.0,129.56471592984482,0.0,0.9998086900871528,-3.449366232387817,-3.449366232387817,-3.449366232387817
 2006-05-11T06:00:00,0.0,0.0,0.0,13.27903437483876,13.27903437483876,0.0,0.0,0.0,0.0,13.27903437483876,13.27903437483876,0.0,0.0,0.0,0.0,0.0,-3.345614613026624,-3.345614613026624,0.0,0.0,0.0,0.0,-3.345614613026624,-3.345614613026624,0.0,129.56471592984482,0.0,0.999297186930834,-3.359230691028148,-3.359230691028148,-3.359230691028148
 2006-05-11T07:00:00,141.1822726503929,508256.1815414144,1614896.0856638434,12.910935223357498,12.90910481263348,3.2450578014368827,0.0,0.0,0.0,12.910935223357498,12.910935223357498,0.0,0.0,0.0,0.0,0.0,-3.250084492036489,-3.250084492036489,0.0,0.0,0.0,0.0,-3.250084492036489,-3.250084492036489,0.0,129.56471592984482,0.0,0.998780923832198,-3.263882306686668,-3.263882306686668,-3.263882306686668
 2006-05-11T08:00:00,23123.698903334167,83245316.052003,264259122.9067689,6.816440587720127,6.516892745613252,58.411040425863895,0.0,0.0,0.0,6.816440587720127,6.816440587720127,0.0,0.0,0.0,0.0,0.0,-2.9308184363157497,-2.9308184363157497,0.0,0.0,0.0,0.0,-2.9308184363157497,-2.9308184363157497,0.0,129.56471592984482,0.0,0.998264660733562,-3.0451515883035847,-3.0451515883035847,-3.0451515883035847
 2006-05-11T09:00:00,62690.78599114325,225686829.5681157,735874861.1519152,7.083764740363733,6.249568592969646,58.411040425863895,0.0,0.0,0.0,7.083764740363733,7.083764740363733,0.0,0.0,0.0,0.0,0.0,-1.3421379239091231,-1.3421379239091231,0.0,0.0,0.0,0.0,-1.3421379239091231,-1.3421379239091231,0.0,129.56471592984482,0.0,0.997748397634926,-1.720497551736968,-1.720497551736968,-1.720497551736968
 2006-05-11T10:00:00,74297.32130526101,267470356.6989396,1277774931.518732,7.390989739149592,5.9423435941837885,58.411040425863895,0.0,0.0,0.0,7.390989739149592,7.390989739149592,0.0,0.0,0.0,0.0,0.0,1.9377015954431915,1.9377015954431915,0.0,0.0,0.0,0.0,1.9377015954431915,1.9377015954431915,0.0,129.56471592984482,0.0,0.9972321345362904,1.2728697168864664,1.2728697168864664,1.2728697168864664
 2006-05-11T11:00:00,79370.69030015833,285734485.08057,1629174512.3539166,7.590246047900006,5.743087285433375,58.411040425863895,0.0,0.0,0.0,7.590246047900006,7.590246047900006,0.0,-1.0,0.0,0.0,0.0,6.353854936569005,6.353854936569005,0.0,0.0,0.0,0.0,6.353854936569005,6.353854936569005,0.0,129.56471592984482,3.378586883792466,0.9943668635176924,5.673794073426422,5.478437436886313,3.248059908610124
 2006-05-11T12:00:00,91172.04115427364,328219348.15538514,2107250806.034418,7.861372488022931,5.4719608453104485,58.411040425863895,0.0,0.0,0.0,7.861372488022931,7.861372488022931,0.0,-1.0,0.0,0.0,0.0,7.954472289004838,7.954472289004838,0.0,0.0,0.0,0.0,7.954472289004838,7.954472289004838,0.0,129.56471592984482,20.39865658800812,0.941167634427845,7.931858517576074,6.699997721628346,0.1085090462749729
 2006-05-11T13:00:00,94225.87026832956,339213132.96598643,2225243700.668792,7.928297283969907,5.405036049363474,58.411040425863895,0.0,0.0,0.0,7.928297283969907,7.928297283969907,0.0,-1.0,0.0,0.0,0.0,8.02470561424826,8.02470561424826,0.0,0.0,0.0,0.0,8.02470561424826,8.02470561424826,0.0,129.56471592984482,21.785120051582016,0.8631373734836861,8.001299579330045,6.700015679650133,0.2609970946797286
 2006-05-11T14:00:00,98197.38137297943,353510572.942726,2376681379.7368293,8.014194956988604,5.319138376344776,58.411040425863895,0.0,0.0,0.0,8.014194956988604,8.014194956988604,0.0,-1.0,0.0,0.0,0.0,8.11484469844404,8.11484469844404,0.0,0.0,0.0,0.0,8.11484469844404,8.11484469844404,0.0,129.56471592984482,24.062225783919768,0.778996858333826,8.106178760272249,6.7000384211568935,0.5336677618066618
 2006-05-11T15:00:00,99998.17543882893,359993431.5797841,2444258544.056042,8.05252747616532,5.280805857168061,58.411040425863895,0.0,0.0,0.0,8.05252747616532,8.05252747616532,0.0,-1.0,0.0,0.0,0.0,8.15497370471568,8.15497370471568,0.0,0.0,0.0,0.0,8.15497370471568,8.15497370471568,0.0,129.56471592984482,25.514824517409863,0.6909994919987246,8.15123007873987,6.699972887856201,0.7809810155737565
 2006-05-11T16:00:00,82295.49499696288,296263781.9890664,1751871149.1780174,7.659823290035572,5.673510043297809,58.411040425863895,0.0,0.0,0.0,7.659823290035572,7.659823290035572,0.0,-1.0,0.0,0.0,0.0,7.743035181710713,7.743035181710713,0.0,0.0,0.0,0.0,7.743035181710713,7.743035181710713,0.0,129.56471592984482,19.61024172676296,0.6117869214581446,7.81653014177648,6.699986008269931,0.4327611711607709
 2006-05-11T17:00:00,76493.19340181911,275375496.2465488,1509537764.8569348,7.522402382308954,5.810930951024427,58.411040425863895,0.0,0.0,0.0,7.522402382308954,7.522402382308954,0.0,0.0,68644.12974620762,247118867.0863474,900338868.7932347,7.769090724176242,6.7,64.78235796492241,68644.12974620762,247118867.0863474,900338868.7932347,7.769090724176242,6.7,64.78235796492241,129.56471592984482,0.0,0.5849254816797012,6.870189886855471,6.870189886855471,6.870189886855471
 2006-05-11T18:00:00,73920.03535736933,266112127.2865296,1222418329.402876,7.359601464017257,5.973731869316123,58.411040425863895,0.0,0.0,0.0,7.359601464017257,7.359601464017257,0.0,0.0,53654.352133317785,193155667.679944,613030139.0581689,7.428179313482928,6.7,64.78235796492241,53654.352133317785,193155667.679944,613030139.0581689,7.428179313482928,6.7,64.78235796492241,129.56471592984482,0.0,0.5844092185810652,6.7,6.7,6.7
 2006-05-11T19:00:00,73856.19330044625,265882295.8816065,970893470.3467937,7.216996732717294,6.116336600616087,58.411040425863895,0.0,0.0,0.0,7.216996732717294,7.216996732717294,0.0,0.0,42630.4576388076,153469647.4997074,487076151.9866218,7.278634354091114,6.7,64.78235796492241,42630.4576388076,153469647.4997074,487076151.9866218,7.278634354091114,6.7,64.78235796492241,129.56471592984482,0.0,0.5838929554824293,6.7,6.7,6.7
 2006-05-11T20:00:00,66253.76992219895,238513571.7199162,755541276.3444821,7.094911618975094,6.238421714358286,58.411040425863895,0.0,0.0,0.0,7.094911618975094,7.094911618975094,0.0,1.0,109875.51971761417,395551870.983411,2767047506.519651,0.0209419009828329,-3.2823151264491988,64.78235796492241,109875.51971761417,395551870.983411,2767047506.519651,0.0209419009828329,-3.2823151264491988,64.78235796492241,129.56471592984482,0.0,0.593207670800143,-1.5323151264491983,-0.6541301674240066,-0.6541301674240066
 2006-05-11T21:00:00,26643.247811808604,95915692.12251095,304020584.9206252,7.674258505064966,7.329626816119936,48.67586702155325,0.0,0.0,0.0,7.674258505064966,7.674258505064966,0.0,1.0,76857.41796401418,276686704.6704509,1595738579.791363,-1.8905432056544509,-3.8000000000000007,64.78235796492241,76857.41796401418,276686704.6704509,1595738579.791363,-1.8905432056544509,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6987730796959273,-3.8000000000000007,-2.082216947980206,-2.082216947980206
 2006-05-11T22:00:00,31773.988858454464,114386359.89043604,373381177.0932534,6.878295324958398,6.455038008374987,58.411040425863895,0.0,0.0,0.0,6.878295324958398,6.878295324958398,0.0,1.0,73895.65856315254,266024370.8273492,1446587484.0516877,-2.068768479099574,-3.8000000000000007,64.78235796492241,73895.65856315254,266024370.8273492,1446587484.0516877,-2.068768479099574,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7973662552867115,-3.8000000000000007,-2.3005502622947915,-2.3005502622947915
 2006-05-11T23:00:00,25669.039347254107,92408541.65011476,300273841.45812285,7.665254662505109,7.324874092046021,48.675867021553245,0.0,0.0,0.0,7.665254662505109,7.665254662505109,0.0,1.0,70701.05494387347,254523797.7979445,1136162376.6028538,-2.4398600198583216,-3.8,64.78235796492241,70701.05494387347,254523797.7979445,1136162376.6028538,-2.4398600198583216,-3.8,64.78235796492241,129.56471592984482,0.0,0.8798172498917946,-3.8,-2.630891773861084,-2.630891773861084
 2006-05-12T00:00:00,22211.86345686585,79962708.44471703,253345056.6478372,7.901745819984779,7.614565748849631,43.80828031939793,0.0,0.0,0.0,7.901745819984779,7.901745819984779,0.0,1.0,63287.32601554482,227834373.65596128,793443809.1312697,-2.849827174846346,-3.8000000000000007,64.78235796492241,63287.32601554482,227834373.65596128,793443809.1312697,-2.849827174846346,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9404263888652814,-3.8000000000000007,-3.0154037316692937,-3.0154037316692937
 2006-05-12T01:00:00,13822.71764004085,49761783.50414703,158118042.14575595,7.916248998591679,7.737018130047727,41.37448696832026,0.0,0.0,0.0,7.916248998591679,7.916248998591679,0.0,1.0,41314.78552737517,148733227.8985506,467284186.997304,-3.240235811708484,-3.8,64.78235796492241,41314.78552737517,148733227.8985506,467284186.997304,-3.240235811708484,-3.8,64.78235796492241,129.56471592984482,0.0,0.9785305340069704,-3.8,-3.349360736870081,-3.349360736870081
 2006-05-12T02:00:00,15408.506945599052,55470625.00415658,176463934.05071437,7.196320489863132,6.9962954627036815,51.92092482299012,0.0,0.0,0.0,7.196320489863132,7.196320489863132,0.0,1.0,20416.2654440467,73498555.59856813,230975402.4007443,-3.506439510624368,-3.783165813361581,43.1882386432816,20416.2654440467,73498555.59856813,230975402.4007443,-3.506439510624368,-3.783165813361581,43.1882386432816,129.56471592984482,0.0,0.9978156919703536,-3.795420018574127,-3.624478635772798,-3.624478635772798
 2006-05-12T03:00:00,3683.68130280442,13261252.690095913,42167066.770733416,7.82318391363152,7.775389043617387,40.887728298104726,0.0,0.0,0.0,7.82318391363152,7.82318391363152,0.0,1.0,0.0,0.0,0.0,-3.6532669033615246,-3.6532669033615246,0.0,0.0,0.0,0.0,-3.6532669033615246,-3.6532669033615246,0.0,129.56471592984482,0.0,1.0,-3.6793557466288775,-3.6793557466288775,-3.6793557466288775
 2006-05-12T04:00:00,0.0,0.0,0.0,10.35696217132,10.35696217132,0.0,0.0,0.0,0.0,10.35696217132,10.35696217132,0.0,1.0,0.0,0.0,0.0,-3.533768652075574,-3.533768652075574,0.0,0.0,0.0,0.0,-3.533768652075574,-3.533768652075574,0.0,129.56471592984482,0.0,0.9997177423718866,-3.547318372957557,-3.547318372957557,-3.547318372957557
 2006-05-12T05:00:00,0.0,0.0,0.0,10.35696217132,10.35696217132,0.0,0.0,0.0,0.0,10.35696217132,10.35696217132,0.0,1.0,0.0,0.0,0.0,-3.441351206713668,-3.441351206713668,0.0,0.0,0.0,0.0,-3.441351206713668,-3.441351206713668,0.0,129.56471592984482,0.0,0.9992014792732506,-3.4550802001265843,-3.4550802001265843,-3.4550802001265843
 2006-05-12T06:00:00,0.0,0.0,0.0,10.35696217132,10.35696217132,0.0,0.0,0.0,0.0,10.35696217132,10.35696217132,0.0,0.0,0.0,0.0,0.0,-3.356048873331661,-3.356048873331661,0.0,0.0,0.0,0.0,-3.356048873331661,-3.356048873331661,0.0,129.56471592984482,0.0,0.9986852161746148,-3.36992642625737,-3.36992642625737,-3.36992642625737
 2006-05-12T07:00:00,20976.252754228528,75514509.9152227,240256699.5841496,6.802834358135606,6.530498975197774,58.411040425863895,0.0,0.0,0.0,6.802834358135606,6.802834358135606,0.0,0.0,0.0,0.0,0.0,-2.9749194144723057,-2.9749194144723057,0.0,0.0,0.0,0.0,-2.9749194144723057,-2.9749194144723057,0.0,129.56471592984482,0.0,0.9981689530759792,-3.1089693496123125,-3.1089693496123125,-3.1089693496123125
 2006-05-12T08:00:00,60380.99325850981,217371575.7306353,690704703.2686654,7.058158086672254,6.275175246661127,58.411040425863895,0.0,0.0,0.0,7.058158086672254,7.058158086672254,0.0,0.0,0.0,0.0,0.0,-1.2857016541528106,-1.2857016541528106,0.0,0.0,0.0,0.0,-1.2857016541528106,-1.2857016541528106,0.0,129.56471592984482,0.0,0.9976526899773428,-1.6474206636456767,-1.6474206636456767,-1.6474206636456767
 2006-05-12T09:00:00,74639.76820611105,268703165.5419998,1269608824.6071546,7.386361307069557,5.946972026263825,58.411040425863895,0.0,0.0,0.0,7.386361307069557,7.386361307069557,0.0,0.0,0.0,0.0,0.0,1.868489406731061,1.868489406731061,0.0,0.0,0.0,0.0,1.868489406731061,1.868489406731061,0.0,129.56471592984482,0.0,0.9971364268787068,1.20548293275105,1.20548293275105,1.20548293275105
 2006-05-12T10:00:00,81067.07937303245,291841485.7429169,1700829352.0479949,7.630878437266929,5.702454896066452,58.411040425863895,0.0,0.0,0.0,7.630878437266929,7.630878437266929,0.0,0.0,29588.892310187453,106520012.31667484,351100191.8544238,6.4515626881010855,6.034579941440998,32.3911789824612,29588.892310187453,106520012.31667484,351100191.8544238,6.4515626881010855,6.034579941440998,32.3911789824612,129.56471592984482,0.0,0.996620163780071,5.5340339382403725,5.5340339382403725,5.5340339382403725
 2006-05-12T11:00:00,84724.8736040069,305009544.9744249,1850128629.470492,7.715547276838291,5.617786056495089,58.411040425863895,0.0,0.0,0.0,7.715547276838291,7.715547276838291,0.0,-1.0,0.0,0.0,0.0,7.80152864413319,7.80152864413319,0.0,0.0,0.0,0.0,7.80152864413319,7.80152864413319,0.0,129.56471592984482,15.11320676238194,0.9692881408596812,7.602382826433906,6.70001844652764,1.1570647146943724
 2006-05-12T12:00:00,97135.62978872316,349688267.23940337,2336573659.214779,7.9914446608977405,5.341888672435638,58.411040425863895,0.0,0.0,0.0,7.9914446608977405,7.9914446608977405,0.0,-1.0,0.0,0.0,0.0,8.090828447144995,8.090828447144995,0.0,0.0,0.0,0.0,8.090828447144995,8.090828447144995,0.0,129.56471592984482,22.46797260219737,0.8934173447459739,8.054918968300742,6.6999240483461335,0.2412368425170245
 2006-05-12T13:00:00,102837.5718142301,370215258.5312283,2548714936.6864862,8.111782833349055,5.221550499984324,58.411040425863895,0.0,0.0,0.0,8.111782833349055,8.111782833349055,0.0,-1.0,0.0,0.0,0.0,8.217095207717463,8.217095207717463,0.0,0.0,0.0,0.0,8.217095207717463,8.217095207717463,0.0,129.56471592984482,25.17393300443861,0.8056929158425317,8.180938152667741,6.700002004216717,0.5549710370416202
 2006-05-12T14:00:00,110920.05370173836,399312193.32625806,2841781323.046036,8.278038813524287,5.055294519809094,58.411040425863895,0.0,0.0,0.0,8.278038813524287,8.278038813524287,0.0,-1.0,0.0,0.0,0.0,8.391492521869102,8.391492521869102,0.0,0.0,0.0,0.0,8.391492521869102,8.391492521869102,0.0,129.56471592984482,29.852532575174067,0.7071674054643885,8.375931138096966,6.699999896891041,1.0991751527325335
 2006-05-12T15:00:00,115421.40014548268,415517040.52373767,3000777814.118132,8.36824585902972,4.965087474303659,58.411040425863895,0.0,0.0,0.0,8.36824585902972,8.36824585902972,0.0,-1.0,0.0,0.0,0.0,8.486143110032856,8.486143110032856,0.0,0.0,0.0,0.0,8.486143110032856,8.486143110032856,0.0,129.56471592984482,32.832674478183144,0.6011903284985052,8.467873726155048,6.700010306209486,1.489081010389528
 2006-05-12T16:00:00,93367.70219552176,336123727.90387833,2192274332.58798,7.909596974394063,5.423736358939318,58.411040425863895,0.0,0.0,0.0,7.909596974394063,7.909596974394063,0.0,-1.0,0.0,0.0,0.0,8.004994535807526,8.004994535807526,0.0,0.0,0.0,0.0,8.004994535807526,8.004994535807526,0.0,129.56471592984482,25.31019642554787,0.5028624704388542,8.100859390524107,6.699996866726917,0.902747398123646
 2006-05-12T17:00:00,80748.95169971087,290696226.1189591,1687785474.795131,7.623481237175351,5.709852096158028,58.411040425863895,0.0,0.0,0.0,7.623481237175351,7.623481237175351,0.0,0.0,74043.80224573927,266557688.0846613,1022525604.1190634,7.913996467999186,6.7,64.78235796492241,74043.80224573927,266557688.0846613,1022525604.1190634,7.913996467999186,6.7,64.78235796492241,129.56471592984482,0.0,0.4693634909786005,6.909178264526624,6.909178264526624,6.909178264526624
 2006-05-12T18:00:00,75563.91812620086,272030105.2543231,1461155445.3741045,7.494967956352677,5.838365376980703,58.411040425863895,0.0,0.0,0.0,7.494967956352677,7.494967956352677,0.0,0.0,64122.55165329179,230841185.95185047,732635008.9757643,7.570155558100558,6.7,64.78235796492241,64122.55165329179,230841185.95185047,732635008.9757643,7.570155558100558,6.7,64.78235796492241,129.56471592984482,0.0,0.4688472278799645,6.7,6.7,6.7
 2006-05-12T19:00:00,73912.832726903,266086197.8168508,1193823717.2525718,7.343388391241298,5.989944942092084,58.411040425863895,0.0,0.0,0.0,7.343388391241298,7.343388391241298,0.0,0.0,52402.626084108895,188649453.90279207,598728488.5209938,7.411201684689531,6.7,64.78235796492241,52402.626084108895,188649453.90279207,598728488.5209938,7.411201684689531,6.7,64.78235796492241,129.56471592984482,0.0,0.4683309647813286,6.7,6.7,6.7
 2006-05-12T20:00:00,73856.21780296533,265882384.09067523,970989837.4670812,7.217051368658641,6.11628196467474,58.411040425863895,0.0,0.0,0.0,7.217051368658641,7.217051368658641,0.0,1.0,113745.418324769,409483505.9691684,2911238055.050693,0.2194696426611626,-3.2556601528162346,64.78235796492241,113745.418324769,409483505.9691684,2911238055.050693,0.2194696426611626,-3.2556601528162346,64.78235796492241,129.56471592984482,0.0,0.4787419950913836,-1.505660152816234,-0.5804908914378321,-0.5804908914378321
 2006-05-12T21:00:00,37038.345994193725,133338045.5790974,464920615.04440254,7.584273644665418,7.057221406168721,51.109660372630906,0.0,0.0,0.0,7.584273644665418,7.584273644665418,0.0,1.0,81226.00641347453,292413623.0885083,1773986018.2387369,-1.6776584202717306,-3.8,64.78235796492238,81226.00641347453,292413623.0885083,1773986018.2387369,-1.6776584202717306,-3.8,64.78235796492238,129.56471592984477,0.0,0.5894750425292049,-3.8,-1.9614497285121784,-1.9614497285121784
 2006-05-12T22:00:00,26628.31526862113,95861934.96703608,332108537.2829745,7.453478103165293,7.07699888107003,51.109660372630906,0.0,0.0,0.0,7.453478103165293,7.453478103165293,0.0,1.0,77246.3192287759,278086749.2235931,1610623100.1401331,-1.8727826639713103,-3.8,64.78235796492241,77246.3192287759,278086749.2235931,1610623100.1401331,-1.8727826639713103,-3.8,64.78235796492241,129.56471592984482,0.0,0.6976887613266586,-3.8,-2.0805363307407228,-2.0805363307407228
 2006-05-12T23:00:00,11505.034546689869,41418124.36808353,131663566.43978022,7.901808252579417,7.752566398738821,43.80828031939792,0.0,0.0,0.0,7.901808252579417,7.901808252579417,0.0,1.0,71930.1467489298,258948528.2961473,1331879118.5955243,-2.205852876974202,-3.8,64.78235796492238,71930.1467489298,258948528.2961473,1331879118.5955243,-2.205852876974202,-3.8,64.78235796492238,129.56471592984477,0.0,0.7964129354353721,-3.8,-2.297676065630999,-2.297676065630999
 2006-05-13T00:00:00,6437.191523938222,23173889.4861776,73627270.21121848,7.4818458832181,7.398391020648521,48.675867021553245,0.0,0.0,0.0,7.4818458832181,7.4818458832181,0.0,1.0,70598.2149529374,254153573.83057457,1028632351.5435832,-2.568441925868472,-3.8000000000000007,64.7823579649224,70598.2149529374,254153573.83057457,1028632351.5435832,-2.568441925868472,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.8790663217135468,-3.8000000000000007,-2.627015914477934,-2.627015914477934
 2006-05-13T01:00:00,6492.448328267736,23372813.98176385,74240076.48137799,8.2904290856395,8.206279755166387,38.940693617242594,0.0,0.0,0.0,8.2904290856395,8.2904290856395,0.0,1.0,61377.8977350236,220960431.8460849,710205638.2114983,-2.949420511228052,-3.8000000000000007,64.78235796492241,61377.8977350236,220960431.8460849,710205638.2114983,-2.949420511228052,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9399170419564612,-3.8000000000000007,-3.011493403663124,-3.011493403663124
 2006-05-13T02:00:00,4237.755209923435,15255918.75572436,48480296.84364769,7.089563908958732,7.034613301242776,53.54345372370858,0.0,0.0,0.0,7.089563908958732,7.089563908958732,0.0,1.0,36349.66222590893,130858784.01327214,411126964.45212805,-3.3074610256185912,-3.8000000000000007,64.78235796492241,36349.66222590893,130858784.01327214,411126964.45212805,-3.3074610256185912,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9782365098497272,-3.8000000000000007,-3.3464378700605946,-3.3464378700605946
 2006-05-13T03:00:00,5181.274497561295,18652588.191220656,59278207.59368253,7.2128417179812,7.145651621562258,51.92092482299014,0.0,0.0,0.0,7.2128417179812,7.2128417179812,0.0,1.0,13950.858037716194,50223088.93577831,157968772.7409414,-3.56796842206081,-3.757253065794957,43.1882386432816,13950.858037716194,50223088.93577831,157968772.7409414,-3.56796842206081,-3.757253065794957,43.1882386432816,129.56471592984482,0.0,0.9977278635381772,-3.784459892775103,-3.612310833641901,-3.612310833641901
 2006-05-13T04:00:00,2149.708458080944,7738950.449091396,24591963.107679047,10.279276555800031,10.25140206793234,9.735173404310649,0.0,0.0,0.0,10.279276555800031,10.279276555800031,0.0,1.0,0.0,0.0,0.0,-3.5030795430808848,-3.5030795430808848,0.0,0.0,0.0,0.0,-3.5030795430808848,-3.5030795430808848,0.0,129.56471592984477,0.0,0.999975216708032,-3.524733135113134,-3.524733135113134,-3.524733135113134
 2006-05-13T05:00:00,5075.749467375797,18272698.08255288,58027312.75299109,7.388518431597459,7.322746332569366,48.675867021553245,0.0,0.0,0.0,7.388518431597459,7.388518431597459,0.0,1.0,0.0,0.0,0.0,-3.291772055839808,-3.291772055839808,0.0,0.0,0.0,0.0,-3.291772055839808,-3.291772055839808,0.0,129.56471592984482,0.0,0.9995814747250056,-3.325151208620248,-3.325151208620248,-3.325151208620248
 2006-05-13T06:00:00,7200.097663512416,25920351.5886447,82463942.61949264,6.713401956704449,6.61993137662893,58.411040425863895,0.0,0.0,0.0,6.713401956704449,6.713401956704449,0.0,0.0,0.0,0.0,0.0,-3.116965291248752,-3.116965291248752,0.0,0.0,0.0,0.0,-3.116965291248752,-3.116965291248752,0.0,129.56471592984482,0.0,0.9990652116263696,-3.1625780513567405,-3.1625780513567405,-3.1625780513567405
 2006-05-13T07:00:00,41384.080612410085,148982690.2046763,472359288.6731364,6.934390968163787,6.398942365169592,58.411040425863895,0.0,0.0,0.0,6.934390968163787,6.934390968163787,0.0,0.0,0.0,0.0,0.0,-2.172306735329053,-2.172306735329053,0.0,0.0,0.0,0.0,-2.172306735329053,-2.172306735329053,0.0,129.56471592984482,0.0,0.9985489485277336,-2.422916919438116,-2.422916919438116,-2.422916919438116
 2006-05-13T08:00:00,72995.24310817456,262782875.18942848,966883435.8621184,7.214724630711917,6.118608702621464,58.411040425863895,0.0,0.0,0.0,7.214724630711917,7.214724630711917,0.0,0.0,0.0,0.0,0.0,0.2681632213567059,0.2681632213567059,0.0,0.0,0.0,0.0,0.2681632213567059,0.2681632213567059,0.0,129.56471592984482,0.0,0.9980326854290976,-0.2378145945411969,-0.2378145945411969,-0.2378145945411969
 2006-05-13T09:00:00,74767.35740840925,269162486.67027324,1389183488.3042662,7.454158119739236,5.879175213594144,58.411040425863895,0.0,0.0,0.0,7.454158119739236,7.454158119739236,0.0,0.0,0.0,0.0,0.0,4.078882521740892,4.078882521740892,0.0,0.0,0.0,0.0,4.078882521740892,4.078882521740892,0.0,129.56471592984482,0.0,0.9975164223304616,3.358548185940762,3.358548185940762,3.358548185940762
 2006-05-13T10:00:00,76638.26571650212,275897756.57940763,1485277066.901482,7.50864691319896,5.82468642013442,58.411040425863895,0.0,0.0,0.0,7.50864691319896,7.50864691319896,0.0,0.0,53136.82164052287,191292557.9058824,607184848.220995,7.421168313614149,6.7,64.78235796492241,53136.82164052287,191292557.9058824,607184848.220995,7.421168313614149,6.7,64.78235796492241,129.56471592984482,0.0,0.9970001592318256,6.577680626600761,6.577680626600761,6.577680626600761
 2006-05-13T11:00:00,77624.56503209799,279448434.1155528,1557510140.2936838,7.549605192146042,5.783728141187339,58.411040425863895,0.0,0.0,0.0,7.549605192146042,7.549605192146042,0.0,-1.0,0.0,0.0,0.0,7.632723851979796,7.632723851979796,0.0,0.0,0.0,0.0,7.632723851979796,7.632723851979796,0.0,129.56471592984482,13.208186137104326,0.9729260538369224,7.475828651991038,6.6999648898621205,1.133513197998609
 2006-05-13T12:00:00,80845.84446577709,291045040.07679754,1691999818.483565,7.625870833579828,5.707462499753553,58.411040425863895,0.0,0.0,0.0,7.625870833579828,7.625870833579828,0.0,-1.0,0.0,0.0,0.0,7.707400609598287,7.707400609598287,0.0,0.0,0.0,0.0,7.707400609598287,7.707400609598287,0.0,129.56471592984482,16.785509756664478,0.9142094195489534,7.688888583450975,6.700003247464291,0.0562481331727286
 2006-05-13T13:00:00,84829.10173609036,305384766.24992526,1855074994.8011785,7.718351353611003,5.614981979722376,58.411040425863895,0.0,0.0,0.0,7.718351353611003,7.718351353611003,0.0,-1.0,0.0,0.0,0.0,7.799592839393615,7.799592839393615,0.0,0.0,0.0,0.0,7.799592839393615,7.799592839393615,0.0,129.56471592984482,18.51986903774829,0.8497116077001222,7.7919276963318,6.699977184937096,0.1524154342710146
 2006-05-13T14:00:00,85709.82988684198,308555387.5926311,1890384978.861308,7.738376899840012,5.594956433493369,58.411040425863895,0.0,0.0,0.0,7.738376899840012,7.738376899840012,0.0,-1.0,0.0,0.0,0.0,7.823139203129656,7.823139203129656,0.0,0.0,0.0,0.0,7.823139203129656,7.823139203129656,0.0,129.56471592984482,19.22405438372577,0.7808402133658001,7.822572340640574,6.699977191680709,0.2571035212671274
