Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-13T15:00:00,85674.67213558835,308428819.6881181,1889272192.4341955,7.737745341698477,5.595587991634904,58.411040425863895,0.0,0.0,0.0,7.737745341698477,7.737745341698477,0.0,-1.0,0.0,0.0,0.0,7.824617505446006,7.824617505446006,0.0,0.0,0.0,0.0,7.824617505446006,7.824617505446006,0.0,129.56471592984482,19.365036037817664,0.71257546398003,7.817992139863044,6.69996112372317,0.337345760155455
 2006-05-13T16:00:00,86492.83133469766,311374192.8049116,1921966474.1476607,7.756287595083701,5.57704573824968,58.411040425863895,0.0,0.0,0.0,7.756287595083701,7.756287595083701,0.0,-1.0,0.0,0.0,0.0,7.842862945283788,7.842862945283788,0.0,0.0,0.0,0.0,7.842862945283788,7.842862945283788,0.0,129.56471592984482,19.772980299936936,0.6431766450665739,7.831855602935307,6.699999918158736,0.415277857217777
 2006-05-13T17:00:00,66823.18899465619,240563480.3807622,1431605682.8680437,9.215674753530584,7.592473110110248,47.70234968112218,0.0,0.0,0.0,9.215674753530584,9.215674753530584,0.0,0.0,61856.95921483384,222685053.17340168,888954677.3503388,7.755351272596175,6.700000000000003,64.78235796492241,61856.95921483384,222685053.17340168,888954677.3503388,7.755351272596175,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.6140400843733813,6.900729860066768,6.900729860066768,6.900729860066768
 2006-05-13T18:00:00,53068.35082228173,191046062.9602142,1092869336.5545783,10.450472578505853,9.21137539128881,38.9406936172426,0.0,0.0,0.0,10.450472578505853,10.450472578505853,0.0,0.0,47782.79123254291,172018048.43715447,555028714.1256857,7.359156808015693,6.700000000000003,64.78235796492241,47782.79123254291,172018048.43715447,555028714.1256857,7.359156808015693,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.6135238212747455,6.700000000000003,6.700000000000003,6.700000000000003
 2006-05-13T19:00:00,62239.84701096477,224063449.2394731,1137116125.3064468,8.872110491212732,7.582911560269878,48.67586702155325,0.0,0.0,0.0,8.872110491212732,8.872110491212732,0.0,0.0,49613.80074187029,178609682.67073298,572720235.308083,7.380250976576533,6.700000000000002,64.78235796492241,49613.80074187029,178609682.67073298,572720235.308083,7.380250976576533,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6130075581761094,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-13T20:00:00,16511.5692031737,59441649.131425336,237083970.0659032,9.774489951652685,9.505720628003386,38.940693617242594,0.0,0.0,0.0,9.774489951652685,9.774489951652685,0.0,1.0,103292.96793920544,371854684.5811396,2503114214.080983,-0.2333164125032265,-3.2211456209673464,64.78235796492241,103292.96793920544,371854684.5811396,2503114214.080983,-0.2333164125032265,-3.2211456209673464,64.78235796492241,129.56471592984482,0.0,0.6202582836262108,-1.471145620967346,-0.641828914177292,-0.641828914177292
 2006-05-13T21:00:00,6874.069023436346,24746648.484370843,78789749.20987526,8.068527563804876,7.979221834665057,48.67586702155324,0.0,0.0,0.0,8.068527563804876,8.068527563804876,0.0,1.0,73041.04717579369,262947769.83285725,1435945040.21001,-2.0814559420423264,-3.8,64.78235796492241,73041.04717579369,262947769.83285725,1435945040.21001,-2.0814559420423264,-3.8,64.78235796492241,129.56471592984482,0.0,0.7237469896043179,-3.8,-2.1245887346052057,-2.1245887346052057
 2006-05-13T22:00:00,4013.5548240467774,14448797.366568398,45904628.86517578,9.2289271673528,9.176895929306813,36.50690026616494,0.0,0.0,0.0,9.2289271673528,9.2289271673528,0.0,1.0,70603.258708191,254171731.3494876,1222866261.9409633,-2.3361615448243,-3.8,64.78235796492241,70603.258708191,254171731.3494876,1222866261.9409633,-2.3361615448243,-3.8,64.78235796492241,129.56471592984482,0.0,0.8190741894194131,-3.8,-2.371117748911972,-2.371117748911972
 2006-05-13T23:00:00,2150.2866450158044,7741031.922056898,24589118.97228436,10.267582012474358,10.239711214507643,24.33793351077661,0.0,0.0,0.0,10.267582012474358,10.267582012474358,0.0,1.0,70412.51334724884,253485048.05009583,926281248.3327008,-2.6908666148157576,-3.8,64.78235796492241,70412.51334724884,253485048.05009583,926281248.3327008,-2.6908666148157576,-3.8,64.78235796492241,129.56471592984482,0.0,0.8966292776816843,-3.8,-2.722796858463496,-2.722796858463496
 2006-05-14T00:00:00,2399.8744273981715,8639547.938633418,27425036.42552336,9.57487043032546,9.543785256421712,29.20552021293194,0.0,0.0,0.0,9.57487043032546,9.57487043032546,0.0,1.0,53714.14335890993,193370916.09207577,607525114.5402598,-3.072316982632086,-3.8,64.78235796492241,53714.14335890993,193370916.09207577,607525114.5402598,-3.072316982632086,-3.8,64.78235796492241,129.56471592984482,0.0,0.9516012995055534,-3.8,-3.1046190720888744,-3.1046190720888744
 2006-05-14T01:00:00,2536.084521705068,9129904.278138245,29019706.421643093,8.997507516768446,8.964614880192661,34.073106915087266,0.0,0.0,0.0,8.997507516768446,8.997507516768446,0.0,1.0,30703.64272311569,110533113.8032165,347268575.7552891,-3.383938282450527,-3.8,64.78235796492241,30703.64272311569,110533113.8032165,347268575.7552891,-3.383938282450527,-3.8,64.78235796492241,129.56471592984482,0.0,0.9848625001755884,-3.8,-3.413775618652986,-3.413775618652986
 2006-05-14T02:00:00,1378.8497340684414,4963859.0426463885,15760788.057991205,10.30330811087095,10.285443918043711,19.470346808621294,0.0,0.0,0.0,10.30330811087095,10.30330811087095,0.0,1.0,9472.777242535976,34101998.07312953,107279243.80792454,-3.650497335153039,-3.77904672624332,32.39117898246119,9472.777242535976,34101998.07312953,107279243.80792454,-3.650497335153039,-3.77904672624332,32.39117898246119,129.56471592984482,0.0,0.9994074203097676,-3.791588426343039,-3.677067218476306,-3.677067218476306
 2006-05-14T03:00:00,1546.772894577455,5568382.420478838,17690318.91221687,9.373699833196367,9.353648643259929,29.205520212931948,0.0,0.0,0.0,9.373699833196367,9.373699833196367,0.0,1.0,0.0,0.0,0.0,-3.69196322566014,-3.69196322566014,0.0,0.0,0.0,0.0,-3.69196322566014,-3.69196322566014,0.0,129.56471592984482,0.0,1.0000000000000002,-3.708083295430869,-3.708083295430869,-3.708083295430869
 2006-05-14T04:00:00,0.0,0.0,0.0,12.036907370508075,12.036907370508075,0.0,0.0,0.0,0.0,12.036907370508075,12.036907370508075,0.0,1.0,0.0,0.0,0.0,-3.596366449727773,-3.596366449727773,0.0,0.0,0.0,0.0,-3.596366449727773,-3.596366449727773,0.0,129.56471592984482,0.0,1.0,-3.610146602417128,-3.610146602417128,-3.610146602417128
 2006-05-14T05:00:00,1525.3836017595356,5491380.966334328,17444033.789066046,10.185349469137128,10.16557728850698,19.470346808621294,0.0,0.0,0.0,10.185349469137128,10.185349469137128,0.0,1.0,0.0,0.0,0.0,-3.4957440250154,-3.4957440250154,0.0,0.0,0.0,0.0,-3.4957440250154,-3.4957440250154,0.0,129.56471592984482,0.0,0.9999658530452508,-3.513623633269104,-3.513623633269104,-3.513623633269104
 2006-05-14T06:00:00,0.0,0.0,0.0,11.894179856363625,11.894179856363625,0.0,0.0,0.0,0.0,11.894179856363625,11.894179856363625,0.0,0.0,0.0,0.0,0.0,-3.400893526017136,-3.400893526017136,0.0,0.0,0.0,0.0,-3.400893526017136,-3.400893526017136,0.0,129.56471592984482,0.0,0.999553383736662,-3.414449529856537,-3.414449529856537,-3.414449529856537
 2006-05-14T07:00:00,21574.26378541446,77667349.62749203,246884150.6674117,8.521374794072742,8.241523428590906,38.9406936172426,0.0,0.0,0.0,8.521374794072742,8.521374794072742,0.0,0.0,0.0,0.0,0.0,-2.945656677550668,-2.945656677550668,0.0,0.0,0.0,0.0,-2.945656677550668,-2.945656677550668,0.0,129.56471592984482,0.0,0.9990371206380262,-3.0819125769981137,-3.0819125769981137,-3.0819125769981137
 2006-05-14T08:00:00,51779.13662683199,186404891.8565952,609577114.3563396,7.966317584875285,7.275293596292962,48.675867021553245,0.0,0.0,0.0,7.966317584875285,7.966317584875285,0.0,0.0,0.0,0.0,0.0,-1.4923773619006937,-1.4923773619006937,0.0,0.0,0.0,0.0,-1.4923773619006937,-1.4923773619006937,0.0,129.56471592984482,0.0,0.9985208575393902,-1.809888034221124,-1.809888034221124,-1.809888034221124
 2006-05-14T09:00:00,50285.92846832014,181029342.48595247,852049872.1606519,9.39603918274814,8.43004155278082,38.940693617242594,0.0,0.0,0.0,9.39603918274814,9.39603918274814,0.0,0.0,0.0,0.0,0.0,0.9805468357764492,0.9805468357764492,0.0,0.0,0.0,0.0,0.9805468357764492,0.9805468357764492,0.0,129.56471592984477,0.0,0.9980045944407538,0.534331530948573,0.534331530948573,0.534331530948573
 2006-05-14T10:00:00,65306.55302065536,235103590.8743593,1323002905.5362625,8.512028615288429,7.012020146594241,48.675867021553245,0.0,0.0,0.0,8.512028615288429,8.512028615288429,0.0,0.0,1847.1528764435088,6649750.355196632,21154356.461245406,4.903242905150913,4.878103668318281,10.7970596608204,1847.1528764435088,6649750.355196632,21154356.461245406,4.903242905150913,4.878103668318281,10.7970596608204,129.56471592984482,0.0,0.9974883313421185,4.224492242561501,4.224492242561501,4.224492242561501
 2006-05-14T11:00:00,54913.81720115928,197689741.9241734,1162295705.725341,9.427021583964589,8.109162043093917,38.940693617242594,0.0,0.0,0.0,9.427021583964589,9.427021583964589,0.0,-1.0,0.0,0.0,0.0,7.3818283327685,7.3818283327685,0.0,0.0,0.0,0.0,7.3818283327685,7.3818283327685,0.0,129.56471592984482,8.242881236284498,0.9823215941909894,7.185452719465912,6.699980272027642,1.1273744595452504
 2006-05-14T12:00:00,64323.47946873526,231564526.0874469,1281811323.5217664,8.37485454788132,6.921563016110846,48.675867021553245,0.0,0.0,0.0,8.37485454788132,8.37485454788132,0.0,-1.0,0.0,0.0,0.0,7.465910084414308,7.465910084414308,0.0,0.0,0.0,0.0,7.465910084414308,7.465910084414308,0.0,129.56471592984482,12.987133313375637,0.9389516898142752,7.459665016027102,6.699969616581746,0.0218832615017963
 2006-05-14T13:00:00,51920.48444513983,186913744.00250345,1043251635.1072156,9.389242454545055,8.20641409938378,38.940693617242594,0.0,0.0,0.0,9.389242454545055,9.389242454545055,0.0,-1.0,0.0,0.0,0.0,7.326489196196487,7.326489196196487,0.0,0.0,0.0,0.0,7.326489196196487,7.326489196196487,0.0,129.56471592984482,10.222216155942707,0.8975937553929727,7.294656936926297,6.699978990697027,0.0255189995576778
 2006-05-14T14:00:00,64078.63051344999,230683069.84842,1270526501.2626984,8.463831299208799,7.023335288583567,48.675867021553245,0.0,0.0,0.0,8.463831299208799,8.463831299208799,0.0,-1.0,0.0,0.0,0.0,7.459208385053887,7.459208385053887,0.0,0.0,0.0,0.0,7.459208385053887,7.459208385053887,0.0,129.56471592984482,12.741301088738874,0.8564948357435084,7.439751906423453,6.699994939260009,0.0489429517184201
 2006-05-14T15:00:00,51909.75486848238,186875117.52653652,1043052715.7304252,9.421133298177065,8.238531284957768,38.940693617242594,0.0,0.0,0.0,9.421133298177065,9.421133298177065,0.0,-1.0,0.0,0.0,0.0,7.326288806553571,7.326288806553571,0.0,0.0,0.0,0.0,7.326288806553571,7.326288806553571,0.0,129.56471592984477,10.295605108109536,0.8153318605898003,7.295398674389169,6.699886095725941,0.0553171901734117
 2006-05-14T16:00:00,64493.5024153536,232176608.69527292,1286954480.830132,8.476423549532894,7.01729313138587,48.67586702155324,0.0,0.0,0.0,8.476423549532894,8.476423549532894,0.0,-1.0,0.0,0.0,0.0,7.468920380128604,7.468920380128604,0.0,0.0,0.0,0.0,7.468920380128604,7.468920380128604,0.0,129.56471592984477,12.920470729784167,0.7740065349314534,7.445452094335168,6.699941043874311,0.0936338429328658
 2006-05-14T17:00:00,53680.489787109495,193249763.23359412,1117745762.430295,9.319959555550946,8.052646789072845,38.940693617242594,0.0,0.0,0.0,9.319959555550946,9.319959555550946,0.0,0.0,57124.98100233002,205649931.60838807,692110633.6110392,7.521926253086492,6.7,64.78235796492241,57124.98100233002,205649931.60838807,692110633.6110392,7.521926253086492,6.7,64.78235796492241,129.56471592984482,0.0,0.7552843611670502,6.851056589057201,6.851056589057201,6.851056589057201
 2006-05-14T18:00:00,53384.80507672848,192185298.27622247,1032430247.949276,8.07409306232139,6.90355799526506,48.67586702155325,0.0,0.0,0.0,8.07409306232139,8.07409306232139,0.0,0.0,45511.4614064201,163841261.0631123,520071967.4222853,7.317688685961618,6.700000000000003,64.78235796492241,45511.4614064201,163841261.0631123,520071967.4222853,7.317688685961618,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.7547680980684146,6.700000000000003,6.700000000000003,6.700000000000003
 2006-05-14T19:00:00,19474.82821845206,70109381.58642742,282951740.6141949,7.609259034937478,7.288493824049641,48.67586702155324,0.0,0.0,0.0,7.609259034937478,7.609259034937478,0.0,0.0,12674.327640779024,45627579.50680448,144919290.9047735,6.872168448966687,6.699999999999999,64.78235796492238,12674.327640779024,45627579.50680448,144919290.9047735,6.872168448966687,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7542518349697782,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-14T20:00:00,7220.145732776113,25992524.637994,82557503.5418197,7.494369004082936,7.4007926092398435,48.675867021553245,0.0,0.0,0.0,7.494369004082936,7.494369004082936,0.0,1.0,97221.73432377043,349998243.56557345,2274223211.972351,-0.6634506399330821,-3.378973413633267,64.78235796492241,97221.73432377043,349998243.56557345,2274223211.972351,-0.6634506399330821,-3.378973413633267,64.78235796492241,129.56471592984482,0.0,0.7608193441725365,-1.690528234102225,-0.9515052344327622,-0.9515052344327622
 2006-05-14T21:00:00,3828.7947233128266,13783661.003926177,43805188.64899286,8.927962343890108,8.878310681478407,31.63931356400961,0.0,0.0,0.0,8.927962343890108,8.927962343890108,0.0,1.0,70598.21495293739,254153573.83057457,1133270557.2764237,-2.4432928269057057,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1133270557.2764237,-2.4432928269057057,-3.8,64.78235796492241,129.56471592984482,0.0,0.8489796058095603,-3.8,-2.486266945800544,-2.486266945800544
 2006-05-14T22:00:00,2944.452233943728,10600028.042197425,33701487.56981364,9.165952567297786,9.12775319489452,29.20552021293194,0.0,0.0,0.0,9.165952567297786,9.165952567297786,0.0,1.0,67587.34240841838,243314432.6703062,817076355.9460338,-2.8215239610962626,-3.8,64.78235796492238,67587.34240841838,243314432.6703062,817076355.9460338,-2.8215239610962626,-3.8,64.78235796492238,129.56471592984477,0.0,0.9188266664300052,-3.8,-2.860608482687575,-2.860608482687575
 2006-05-14T23:00:00,2629.1601758796965,9464976.633166907,30090978.007997382,8.761510181823061,8.727403288183792,34.07310691508727,0.0,0.0,0.0,8.761510181823061,8.761510181823061,0.0,1.0,44853.1930334936,161471494.92057693,507304771.7263748,-3.192297737686564,-3.8,64.78235796492241,44853.1930334936,161471494.92057693,507304771.7263748,-3.192297737686564,-3.8,64.78235796492241,129.56471592984482,0.0,0.9656584616821936,-3.8,-3.226777762120772,-3.226777762120772
 2006-05-15T00:00:00,1913.536273101294,6888730.583164657,21877186.1040699,9.178577791103592,9.153780933943628,29.205520212931948,0.0,0.0,0.0,9.178577791103592,9.178577791103592,0.0,1.0,24520.17746720004,88272638.88192013,277351139.38095313,-3.467681943207656,-3.8,64.78235796492238,24520.17746720004,88272638.88192013,277351139.38095313,-3.467681943207656,-3.8,64.78235796492238,129.56471592984477,0.0,0.9924982072785186,-3.8,-3.4953447674029827,-3.4953447674029827
 2006-05-15T01:00:00,7080.170660326316,25488614.37717474,81026482.10135004,8.75995001681185,8.668107772496118,34.07310691508727,0.0,0.0,0.0,8.75995001681185,8.75995001681185,0.0,1.0,2839.772909539029,10223182.474340504,32221954.23230257,-3.54116382349438,-3.579775303978824,10.7970596608204,2839.772909539029,10223182.474340504,32221954.23230257,-3.54116382349438,-3.579775303978824,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-3.627262260680904,-3.593568269292464,-3.593568269292464
 2006-05-15T02:00:00,1392.3894940288662,5012602.178503918,15939781.30082132,9.122085477351872,9.104018455996115,29.205520212931944,0.0,0.0,0.0,9.122085477351872,9.122085477351872,0.0,1.0,0.0,0.0,0.0,-3.3848165985866863,-3.3848165985866863,0.0,0.0,0.0,0.0,-3.3848165985866863,-3.3848165985866863,0.0,129.56471592984482,0.0,1.0,-3.4004623697183347,-3.4004623697183347,-3.4004623697183347
 2006-05-15T03:00:00,0.0,0.0,0.0,11.54359177683758,11.54359177683758,0.0,0.0,0.0,0.0,11.54359177683758,11.54359177683758,0.0,1.0,0.0,0.0,0.0,-3.2834709274658653,-3.2834709274658653,0.0,0.0,0.0,0.0,-3.2834709274658653,-3.2834709274658653,0.0,129.56471592984482,0.0,1.0,-3.2970408608091417,-3.2970408608091417,-3.2970408608091417
 2006-05-15T04:00:00,0.0,0.0,0.0,11.54359177683758,11.54359177683758,0.0,0.0,0.0,0.0,11.54359177683758,11.54359177683758,0.0,1.0,0.0,0.0,0.0,-3.19515722516757,-3.19515722516757,0.0,0.0,0.0,0.0,-3.19515722516757,-3.19515722516757,0.0,129.56471592984482,0.0,0.9999909226260276,-3.208930322716701,-3.208930322716701,-3.208930322716701
 2006-05-15T05:00:00,5967.237895385446,21482056.4233876,68370944.7048316,6.705414674690971,6.62791865864241,58.411040425863895,0.0,0.0,0.0,6.705414674690971,6.705414674690971,0.0,1.0,0.0,0.0,0.0,-3.0444799463596737,-3.0444799463596737,0.0,0.0,0.0,0.0,-3.0444799463596737,-3.0444799463596737,0.0,129.56471592984482,0.0,0.9996443822819612,-3.0812394706508326,-3.0812394706508326,-3.0812394706508326
 2006-05-15T06:00:00,18660.258533049328,67176930.71897759,213660997.54942507,6.787758701245146,6.5455746320882335,58.411040425863895,0.0,0.0,0.0,6.787758701245146,6.787758701245146,0.0,0.0,0.0,0.0,0.0,-2.573562020676222,-2.573562020676222,0.0,0.0,0.0,0.0,-2.573562020676222,-2.573562020676222,0.0,129.56471592984482,0.0,0.9991281191833252,-2.689312124468308,-2.689312124468308,-2.689312124468308
 2006-05-15T07:00:00,39960.6230179288,143858242.86454368,456262653.8427963,6.92526486266513,6.408068470668251,58.411040425863895,0.0,0.0,0.0,6.92526486266513,6.92526486266513,0.0,0.0,0.0,0.0,0.0,-1.4250800783214042,-1.4250800783214042,0.0,0.0,0.0,0.0,-1.4250800783214042,-1.4250800783214042,0.0,129.56471592984482,0.0,0.9986118560846892,-1.664553339096164,-1.664553339096164,-1.664553339096164
 2006-05-15T08:00:00,71790.99695755508,258447589.04719827,1038791087.1021588,7.255496308469194,6.077837024864187,58.411040425863895,0.0,0.0,0.0,7.255496308469194,7.255496308469194,0.0,0.0,0.0,0.0,0.0,0.988773954786665,0.988773954786665,0.0,0.0,0.0,0.0,0.988773954786665,0.988773954786665,0.0,129.56471592984482,0.0,0.9980955929860532,0.4466834619110726,0.4466834619110726,0.4466834619110726
 2006-05-15T09:00:00,86392.89466409675,311014420.7907483,1913481083.2989728,7.751482126941846,5.5818512063915335,58.411040425863895,0.0,0.0,0.0,7.751482126941846,7.751482126941846,0.0,0.0,21258.2200332928,76529592.11985406,285964509.1531497,5.793770103788219,5.454188049022676,21.5941193216408,21258.2200332928,76529592.11985406,285964509.1531497,5.793770103788219,5.454188049022676,21.5941193216408,129.56471592984482,0.0,0.9975793298874172,4.775666260995993,4.775666260995993,4.775666260995993
 2006-05-15T10:00:00,104830.4284177696,377389542.3039706,2619556216.5284147,8.151970620752218,5.181362712581162,58.411040425863895,0.0,0.0,0.0,8.151970620752218,8.151970620752218,0.0,0.0,73762.69107341264,265545687.8642855,1313570978.025991,8.259299767823633,6.7,64.78235796492241,73762.69107341264,265545687.8642855,1313570978.025991,8.259299767823633,6.7,64.78235796492241,129.56471592984482,0.0,0.9970630667887812,6.7,6.7,6.7
 2006-05-15T11:00:00,106830.20855323818,384588750.7916574,2678660109.262825,8.185497899357959,5.147835433975421,58.411040425863895,0.0,0.0,0.0,8.185497899357959,8.185497899357959,0.0,-1.0,0.0,0.0,0.0,8.292408208340138,8.292408208340138,0.0,0.0,0.0,0.0,8.292408208340138,8.292408208340138,0.0,129.56471592984482,21.25272728810491,0.9567564454352132,8.017280684481667,6.699981037798051,1.3241947150895317
 2006-05-15T12:00:00,120146.07732631208,432525878.3747234,3127366649.96436,8.44007010119003,4.893263232143354,58.411040425863895,0.0,0.0,0.0,8.44007010119003,8.44007010119003,0.0,-1.0,0.0,0.0,0.0,8.552704365878059,8.552704365878059,0.0,0.0,0.0,0.0,8.552704365878059,8.552704365878059,0.0,129.56471592984482,30.392633687571504,0.8514538820247098,8.515478031311462,6.699975583248449,0.7703280429868808
 2006-05-15T13:00:00,133957.0381996962,482245337.5189064,3589898690.4823875,8.702538065081967,4.630795268251413,58.411040425863895,0.0,0.0,0.0,8.702538065081967,8.702538065081967,0.0,-1.0,0.0,0.0,0.0,8.903443718820698,8.903443718820698,0.0,0.0,0.0,0.0,8.903443718820698,8.903443718820698,0.0,129.56471592984482,40.13057963785455,0.7301613773987459,8.838320728449645,6.700001100997819,1.888463302270883
 2006-05-15T14:00:00,143981.24864084032,518332495.10702527,3920616723.067503,8.890235169280125,4.443098164053256,58.411040425863895,0.0,0.0,0.0,8.890235169280125,8.890235169280125,0.0,-1.0,0.0,0.0,0.0,9.037056858688498,9.037056858688498,0.0,0.0,0.0,0.0,9.037056858688498,9.037056858688498,0.0,129.56471592984482,50.315960240678486,0.5863571419234366,9.079265348839447,6.69995873520885,2.9217517511123603
 2006-05-15T15:00:00,139163.1915103174,500987489.4371428,3769216019.3913145,8.804302074111542,4.529031259221838,58.411040425863895,0.0,0.0,0.0,8.804302074111542,8.804302074111542,0.0,-1.0,0.0,0.0,0.0,8.950382926122215,8.950382926122215,0.0,0.0,0.0,0.0,8.950382926122215,8.950382926122215,0.0,129.56471592984482,44.79967955416598,0.4514885808398176,8.85889204189594,6.699935279662459,2.580300325961645
 2006-05-15T16:00:00,121464.59661931611,437272547.8295381,3195881333.5911446,8.47894896788484,4.85438436544854,58.411040425863895,0.0,0.0,0.0,8.47894896788484,8.47894896788484,0.0,-1.0,0.0,0.0,0.0,8.652977597558946,8.652977597558946,0.0,0.0,0.0,0.0,8.652977597558946,8.652977597558946,0.0,129.56471592984482,44.86506237834863,0.3180057249586805,8.756795823080319,6.699981474746262,2.753363998344845
 2006-05-15T17:00:00,95087.99931731189,342316797.5423227,2250266597.882651,7.942502226271311,5.39083110706207,58.411040425863895,0.0,0.0,0.0,7.942502226271311,7.942502226271311,0.0,0.0,78090.98064956245,281127530.3384249,1306646158.8804438,8.250781125674747,6.7,64.78235796492241,78090.98064956245,281127530.3384249,1306646158.8804438,8.250781125674747,6.7,64.78235796492241,129.56471592984482,0.0,0.266820786916882,7.022941017350077,7.022941017350077,7.022941017350077
 2006-05-15T18:00:00,88211.54145145755,317561549.2252472,1990330318.995668,7.795059997846322,5.538273335487059,58.411040425863895,0.0,0.0,0.0,7.795059997846322,7.795059997846322,0.0,0.0,73662.11399655546,265183610.38759968,992567009.3032413,7.878593351242229,6.7,64.78235796492241,73662.11399655546,265183610.38759968,992567009.3032413,7.878593351242229,6.7,64.78235796492241,129.56471592984482,0.0,0.266304523818246,6.7,6.7,6.7
 2006-05-15T19:00:00,78973.70868459115,284305351.26452816,1614201688.9542782,7.581752973587664,5.751580359745716,58.411040425863895,0.0,0.0,0.0,7.581752973587664,7.581752973587664,0.0,0.0,71034.11645393103,255722819.2341517,813444104.7471492,7.666062222839462,6.7,64.78235796492241,71034.11645393103,255722819.2341517,813444104.7471492,7.666062222839462,6.7,64.78235796492241,129.56471592984482,0.0,0.2657882607196101,6.7,6.7,6.7
 2006-05-15T20:00:00,75614.64217813095,272212711.8412714,1468934676.747138,7.499378928709632,5.833954404623749,58.411040425863895,0.0,0.0,0.0,7.499378928709632,7.499378928709632,0.0,1.0,124115.7628788582,446816746.3638895,3262595694.147409,0.7269143842716236,-3.166641819268561,64.78235796492241,124115.7628788582,446816746.3638895,3262595694.147409,0.7269143842716236,-3.166641819268561,64.78235796492241,129.56471592984482,0.0,0.2799995367053117,-1.4166418192685608,-0.3649900695849317,-0.3649900695849317
 2006-05-15T21:00:00,45606.51266210176,164183445.5835663,761655617.6395924,7.627749480522607,6.7642310359990665,53.54345372370857,0.0,0.0,0.0,7.627749480522607,7.627749480522607,0.0,1.0,87851.0830119325,316263898.842957,2034371798.560316,-1.3668386969058524,-3.8000000000000007,64.7823579649224,87851.0830119325,316263898.842957,2034371798.560316,-1.3668386969058524,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.4000636679612716,-3.8000000000000007,-1.829813682012882,-1.829813682012882
 2006-05-15T22:00:00,55811.35787187816,200920888.33876133,961589266.6178428,7.211775657862051,6.121557675471332,58.411040425863895,0.0,0.0,0.0,7.211775657862051,7.211775657862051,0.0,1.0,88644.63617668835,319120690.236078,2064164853.80785,-1.331299132369393,-3.8,64.78235796492241,88644.63617668835,319120690.236078,2064164853.80785,-1.331299132369393,-3.8,64.78235796492241,129.56471592984482,0.0,0.5166344763191627,-3.8,-1.912197658014246,-1.912197658014246
 2006-05-15T23:00:00,48837.97540709076,175816711.4655267,708831839.112942,7.0684638606009225,6.264869472732459,58.41104042586389,0.0,0.0,0.0,7.0684638606009225,7.0684638606009225,0.0,1.0,83561.92582565597,300822932.97236145,1866831737.14963,-1.5668116297937902,-3.8,64.78235796492238,83561.92582565597,300822932.97236145,1866831737.14963,-1.5668116297937902,-3.8,64.78235796492238,129.56471592984477,0.0,0.6285439156237619,-3.8,-1.9953101695361493,-1.9953101695361493
 2006-05-16T00:00:00,27213.107525710177,97967187.0925566,338118342.516435,8.576514289528433,8.193219007720382,43.80828031939793,0.0,0.0,0.0,8.576514289528433,8.576514289528433,0.0,1.0,76089.6085505095,273922590.7818341,1561860654.923077,-1.931034148092051,-3.8,64.78235796492241,76089.6085505095,273922590.7818341,1561860654.923077,-1.931034148092051,-3.8,64.78235796492241,129.56471592984482,0.0,0.7340428042719574,-3.8,-2.144273007723192,-2.144273007723192
 2006-05-16T01:00:00,35865.36444064111,129115311.986308,428385948.1605866,7.191130950977733,6.705511563109799,55.97724707478623,0.0,0.0,0.0,7.191130950977733,7.191130950977733,0.0,1.0,73062.41461486193,263024692.61350292,1392291806.2270489,-2.13366329482593,-3.8000000000000007,64.78235796492241,73062.41461486193,263024692.61350292,1392291806.2270489,-2.13366329482593,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8278763587543129,-3.8000000000000007,-2.402714183171041,-2.402714183171041
 2006-05-16T02:00:00,30020.581786956423,108074094.43304308,357807673.7753586,8.874567083590891,8.468955653049806,41.37448696832027,0.0,0.0,0.0,8.874567083590891,8.874567083590891,0.0,1.0,70079.75405471327,252287114.59696767,1059189955.150862,-2.531917409701512,-3.8000000000000007,64.78235796492241,70079.75405471327,252287114.59696767,1059189955.150862,-2.531917409701512,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9032830134061984,-3.8000000000000007,-2.762034309265512,-2.762034309265512
 2006-05-16T03:00:00,25843.072939739952,93035062.5830638,300595503.4933954,7.402479738698415,7.061732398006835,53.54345372370857,0.0,0.0,0.0,7.402479738698415,7.402479738698415,0.0,1.0,61148.60164506427,220134965.92223132,711222682.0937567,-2.94820979297124,-3.8000000000000007,64.78235796492241,61148.60164506427,220134965.92223132,711222682.0937567,-2.94820979297124,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9559001841261384,-3.8000000000000007,-3.140755388320962,-3.140755388320962
 2006-05-16T04:00:00,1138.7151551581608,4099374.558569379,13011278.951294895,12.379343139797202,12.36459531461914,9.735173404310649,0.0,0.0,0.0,12.379343139797202,12.379343139797202,0.0,1.0,28728.244948039817,103421681.81294334,324926159.3167241,-3.4106983993004705,-3.8,64.78235796492241,28728.244948039817,103421681.81294334,324926159.3167241,-3.4106983993004705,-3.8,64.78235796492241,129.56471592984482,0.0,0.9872370350922028,-3.8,-3.438674503291452,-3.438674503291452
 2006-05-16T05:00:00,44261.22719375079,159340417.89750284,505703911.2952531,6.953289071626373,6.380044261707007,58.411040425863895,0.0,0.0,0.0,6.953289071626373,6.953289071626373,0.0,1.0,13704.78820661013,49337237.54379647,155005786.2663415,-3.1569737875190977,-3.342665190000824,21.5941193216408,13704.78820661013,49337237.54379647,155005786.2663415,-3.1569737875190977,-3.342665190000824,21.5941193216408,129.56471592984482,0.0,0.9997552736380824,-3.5198664475006765,-3.4448101408135177,-3.4448101408135177
 2006-05-16T06:00:00,50609.570400477845,182194453.44172025,576915828.4481014,6.993654784724339,6.339678548609041,58.411040425863895,0.0,0.0,0.0,6.993654784724339,6.993654784724339,0.0,0.0,0.0,0.0,0.0,-1.595252132224479,-1.595252132224479,0.0,0.0,0.0,0.0,-1.595252132224479,-1.595252132224479,0.0,129.56471592984482,0.0,0.9999969491620736,-1.892329060601627,-1.892329060601627,-1.892329060601627
 2006-05-16T07:00:00,81695.97874076807,294105523.466765,1622452697.6568828,7.586466218002052,5.746867115331329,58.411040425863895,0.0,0.0,0.0,7.586466218002052,7.586466218002052,0.0,0.0,0.0,0.0,0.0,1.895223371352428,1.895223371352428,0.0,0.0,0.0,0.0,1.895223371352428,1.895223371352428,0.0,129.56471592984482,0.0,0.999680541498237,1.0387945840883812,1.0387945840883812,1.0387945840883812
 2006-05-16T08:00:00,95970.38498716473,345493385.9537929,2291392290.081895,7.965818310527653,5.367515022805727,58.411040425863895,0.0,0.0,0.0,7.965818310527653,7.965818310527653,0.0,0.0,53535.60914242204,192728192.9127193,776307343.1806223,7.475889855699439,6.5541222625547055,53.985298304102,53535.60914242204,192728192.9127193,776307343.1806223,7.475889855699439,6.5541222625547055,53.985298304102,129.56471592984482,0.0,0.9991642783996012,6.198277963470102,6.198277963470102,6.198277963470102
 2006-05-16T09:00:00,107187.40966541469,385874674.7954928,2696659094.361503,8.19571820273123,5.137615130602151,58.411040425863895,0.0,0.0,0.0,8.19571820273123,8.19571820273123,0.0,0.0,74770.55894831564,269174012.21393627,1352176287.678673,8.305050953272945,6.7,64.78235796492241,74770.55894831564,269174012.21393627,1352176287.678673,8.305050953272945,6.7,64.78235796492241,129.56471592984482,0.0,0.9986480153009653,6.7,6.7,6.7
 2006-05-16T10:00:00,128193.78317184084,461497619.418627,3381861816.110507,8.584476639836055,4.748856693497325,58.411040425863895,0.0,0.0,0.0,8.584476639836055,8.584476639836055,0.0,0.0,81436.41325869256,293171087.7312932,1696054058.9047053,8.712633308872656,6.7,64.78235796492241,81436.41325869256,293171087.7312932,1696054058.9047053,8.712633308872656,6.7,64.78235796492241,129.56471592984482,0.0,0.9981317522023292,6.7,6.7,6.7
 2006-05-16T11:00:00,119520.5590117638,430274012.4423497,3075341192.5000434,8.410551059619193,4.922782273714187,58.411040425863895,0.0,0.0,0.0,8.410551059619193,8.410551059619193,0.0,-1.0,0.0,0.0,0.0,8.530188439513182,8.530188439513182,0.0,0.0,0.0,0.0,8.530188439513182,8.530188439513182,0.0,129.56471592984482,24.40570148743548,0.9506972718248746,8.22819386545464,6.699984344358381,1.4669786517437
 2006-05-16T12:00:00,133094.99245435564,479141972.8356804,3532310545.474327,8.669851167207204,4.663482166126177,58.411040425863895,0.0,0.0,0.0,8.669851167207204,8.669851167207204,0.0,-1.0,0.0,0.0,0.0,8.802165468683876,8.802165468683876,0.0,0.0,0.0,0.0,8.802165468683876,8.802165468683876,0.0,129.56471592984482,35.06626435720049,0.831770361609451,8.745756352288637,6.700002694932736,1.1699207127104445
 2006-05-16T13:00:00,141141.1564746804,508108163.3088495,3805184158.557927,8.824714307953977,4.508619025379403,58.411040425863895,0.0,0.0,0.0,8.824714307953977,8.824714307953977,0.0,-1.0,0.0,0.0,0.0,8.987183301362215,8.987183301362215,0.0,0.0,0.0,0.0,8.987183301362215,8.987183301362215,0.0,129.56471592984482,42.6486516031942,0.6991328057134841,8.914673065495947,6.699997710202798,2.1634891993025844
 2006-05-16T14:00:00,150159.7071524567,540574945.7488443,4081819876.530855,8.98172646679005,4.351606866543329,58.411040425863895,0.0,0.0,0.0,8.98172646679005,8.98172646679005,0.0,-1.0,0.0,0.0,0.0,9.120987084423296,9.120987084423296,0.0,0.0,0.0,0.0,9.120987084423296,9.120987084423296,0.0,129.56471592984482,53.15172518267018,0.5516433746140531,9.15029531161558,6.699992524116378,3.1665104692970103
 2006-05-16T15:00:00,151292.854197644,544654275.1115184,4125928845.725949,9.006757062751992,4.326576270581389,58.411040425863895,0.0,0.0,0.0,9.006757062751992,9.006757062751992,0.0,-1.0,0.0,0.0,0.0,9.3378789750444,9.3378789750444,0.0,0.0,0.0,0.0,9.3378789750444,9.3378789750444,0.0,129.56471592984482,61.3004435324641,0.4029017566731156,9.231701433488396,6.699959276911354,3.743646039968663
 2006-05-16T16:00:00,114835.86014275876,413409096.51393145,2938960267.4885044,8.333184795038683,5.000148538294698,58.411040425863895,0.0,0.0,0.0,8.333184795038683,8.333184795038683,0.0,-1.0,0.0,0.0,0.0,8.402750547640343,8.402750547640343,0.0,0.0,0.0,0.0,8.402750547640343,8.402750547640343,0.0,129.56471592984482,48.765582050046966,0.256286849980826,8.657383296991567,6.699994005534651,2.969255622491004
 2006-05-16T17:00:00,96906.74664102995,348864287.9077078,2304388436.02119,7.973191218644658,5.360142114688723,58.411040425863895,0.0,0.0,0.0,7.973191218644658,7.973191218644658,0.0,0.0,77420.60769522344,278714187.7028044,1379394407.931135,8.337179470677519,6.7,64.78235796492241,77420.60769522344,278714187.7028044,1379394407.931135,8.337179470677519,6.7,64.78235796492241,129.56471592984482,0.0,0.2134153025845866,6.953150491332544,6.953150491332544,6.953150491332544
 2006-05-16T18:00:00,91826.16685395484,330574200.6742374,2115237385.106096,7.865907929687608,5.467425403645773,58.411040425863895,0.0,0.0,0.0,7.865907929687608,7.865907929687608,0.0,0.0,73914.25347416081,266091312.50697893,1014725995.1341958,7.904883127062249,6.7,64.78235796492241,73914.25347416081,266091312.50697893,1014725995.1341958,7.904883127062249,6.7,64.78235796492241,129.56471592984482,0.0,0.2128990394859507,6.7,6.7,6.7
 2006-05-16T19:00:00,80555.76901807533,290000768.46507114,1675580005.7544549,7.616559674207682,5.716773659125697,58.411040425863895,0.0,0.0,0.0,7.616559674207682,7.616559674207682,0.0,0.0,72261.22303482289,260140402.9253624,839590106.828767,7.697088776869202,6.7,64.78235796492241,72261.22303482289,260140402.9253624,839590106.828767,7.697088776869202,6.7,64.78235796492241,129.56471592984482,0.0,0.2123827763873147,6.7,6.7,6.7
 2006-05-16T20:00:00,76837.99802297937,276616792.8827258,1524232390.9211707,7.53073488528577,5.802598448047611,58.411040425863895,0.0,0.0,0.0,7.53073488528577,7.53073488528577,0.0,1.0,127502.76090769586,459009939.267705,3357734129.587399,0.8662139791706028,-3.1405778199394843,64.78235796492241,127502.76090769586,459009939.267705,3357734129.587399,0.8662139791706028,-3.1405778199394843,64.78235796492241,129.56471592984482,0.0,0.2295699022043694,-1.390577819939484,-0.258903733289713,-0.258903733289713
 2006-05-16T21:00:00,59388.79370737469,213799657.3465489,1104591476.637206,7.80766119010941,6.5552756859124415,54.516971064139625,0.0,0.0,0.0,7.80766119010941,7.80766119010941,0.0,1.0,93368.2852410758,336125826.86787283,2245358496.7973843,-1.1150846374991727,-3.8,64.78235796492241,93368.2852410758,336125826.86787283,2245358496.7973843,-1.1150846374991727,-3.8,64.78235796492241,129.56471592984482,0.0,0.3538200297026777,-3.8,-1.7829119402370504,-1.7829119402370504
 2006-05-16T22:00:00,58489.99666035976,210563987.97729504,992370371.5384636,7.229217885559397,6.104115447773989,58.411040425863895,0.0,0.0,0.0,7.229217885559397,7.229217885559397,0.0,1.0,89593.2257158713,322535612.5771366,2102534907.1822257,-1.2854784765135874,-3.8000000000000007,64.78235796492241,89593.2257158713,322535612.5771366,2102534907.1822257,-1.2854784765135874,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4726024197062444,-3.8000000000000007,-1.8844755371788984,-1.8844755371788984
 2006-05-16T23:00:00,57437.04609692467,206773365.9489288,822886746.0465803,7.1331171100456885,6.2002162232876925,58.41104042586389,0.0,0.0,0.0,7.1331171100456885,7.1331171100456885,0.0,1.0,85750.9680455763,308703484.9640746,1954684170.829265,-1.4619118211336646,-3.8,64.78235796492238,85750.9680455763,308703484.9640746,1954684170.829265,-1.4619118211336646,-3.8,64.78235796492238,129.56471592984477,0.0,0.5862803231099147,-3.8,-1.9589928447943248,-1.9589928447943248
 2006-05-17T00:00:00,42912.69335137797,154485696.06496066,524712389.9287329,6.964080961257612,6.3692523720757706,58.411040425863895,0.0,0.0,0.0,6.964080961257612,6.964080961257612,0.0,1.0,79581.86769171563,286494723.69017625,1707895225.175292,-1.7565755588028091,-3.8,64.78235796492241,79581.86769171563,286494723.69017625,1707895225.175292,-1.7565755588028091,-3.8,64.78235796492241,129.56471592984482,0.0,0.6946886245919858,-3.8,-2.075950893805673,-2.075950893805673
 2006-05-17T01:00:00,38847.92489223352,139852529.61204067,474667552.7236993,6.935711214505775,6.397622118827606,58.41104042586389,0.0,0.0,0.0,6.935711214505775,6.935711214505775,0.0,1.0,74985.83474141319,269949005.0690875,1505579471.6475382,-1.9982792587677447,-3.8,64.78235796492238,74985.83474141319,269949005.0690875,1505579471.6475382,-1.9982792587677447,-3.8,64.78235796492238,129.56471592984477,0.0,0.793770786350946,-3.8,-2.2898039712290275,-2.2898039712290275
 2006-05-17T02:00:00,30871.54062444692,111137546.24800888,378034729.9116981,6.880936823385075,6.452396509948311,58.411040425863895,0.0,0.0,0.0,6.880936823385075,6.880936823385075,0.0,1.0,71338.14700532374,256817329.21916533,1187561762.3485143,-2.3784232552642446,-3.8000000000000007,64.78235796492241,71338.14700532374,256817329.21916533,1187561762.3485143,-2.3784232552642446,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8769797385182092,-3.8000000000000007,-2.6163446668039145,-2.6163446668039145
 2006-05-17T03:00:00,27495.33703766384,98983213.3355898,325191695.08073586,7.092953044647628,6.72432853982185,55.97724707478623,0.0,0.0,0.0,7.092953044647628,7.092953044647628,0.0,1.0,65449.42127965658,235617916.6067637,841363639.2074462,-2.792490739546522,-3.8000000000000007,64.78235796492241,65449.42127965658,235617916.6067637,841363639.2074462,-2.792490739546522,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.938497244257189,-3.8000000000000007,-3.0006629297615817,-3.0006629297615817
 2006-05-17T04:00:00,1575.789622057394,5672842.639406619,18021550.261440985,11.516053569177773,11.495626662388784,9.735173404310649,0.0,0.0,0.0,11.516053569177773,11.516053569177773,0.0,1.0,36455.13055330252,131238469.99188907,412319846.8788667,-3.306034656065259,-3.8,64.78235796492241,36455.13055330252,131238469.99188907,412319846.8788667,-3.306034656065259,-3.8,64.78235796492241,129.56471592984482,0.0,0.9774144551289357,-3.8,-3.338297365120915,-3.338297365120915
 2006-05-17T05:00:00,53173.90622805612,191426062.42100203,624521093.6486381,7.020642157023338,6.312691176310042,58.411040425863895,0.0,0.0,0.0,7.020642157023338,7.020642157023338,0.0,1.0,31603.91510211423,113774094.36761124,363414867.0206501,-3.183702445251976,-3.6190193613712833,43.1882386432816,31603.91510211423,113774094.36761124,363414867.0206501,-3.183702445251976,-3.6190193613712833,43.1882386432816,129.56471592984482,0.0,0.997481855669637,-3.73432756011284,-3.5588018797053884,-3.5588018797053884
 2006-05-17T06:00:00,55205.36719325097,198739321.89570343,629202566.0258942,7.023293315867073,6.3100400174663065,58.411040425863895,0.0,0.0,0.0,7.023293315867073,7.023293315867073,0.0,0.0,0.0,0.0,0.0,-1.9719572702263897,-1.9719572702263897,0.0,0.0,0.0,0.0,-1.9719572702263897,-1.9719572702263897,0.0,129.56471592984482,0.0,0.9997150136389134,-2.3006119090057324,-2.3006119090057324,-2.3006119090057324
 2006-05-17T07:00:00,71837.18011490595,258613848.41366145,1045408668.7029612,7.2592456532909315,6.074087680042449,58.411040425863895,0.0,0.0,0.0,7.2592456532909315,7.2592456532909315,0.0,0.0,0.0,0.0,0.0,0.6808788535260377,0.6808788535260377,0.0,0.0,0.0,0.0,0.6808788535260377,0.6808788535260377,0.0,129.56471592984482,0.0,0.9991987505402774,0.1363350956349657,0.1363350956349657,0.1363350956349657
 2006-05-17T08:00:00,87058.10177834179,313409166.40203047,1932078902.5622592,7.762038627022101,5.571294706311279,58.411040425863895,0.0,0.0,0.0,7.762038627022101,7.762038627022101,0.0,0.0,17374.937347274525,62549774.45018829,252342744.54943737,5.495254579615286,5.195612092769366,21.5941193216408,17374.937347274525,62549774.45018829,252342744.54943737,5.495254579615286,5.195612092769366,21.5941193216408,129.56471592984482,0.0,0.9986824874416416,4.473422367925001,4.473422367925001,4.473422367925001
 2006-05-17T09:00:00,117147.80961853884,421732114.6267399,3044481236.569271,8.393047779788827,4.940285553544554,58.411040425863895,0.0,0.0,0.0,8.393047779788827,8.393047779788827,0.0,0.0,77026.80799433358,277296508.77960086,1527426458.8057957,8.512796693879883,6.7,64.78235796492241,77026.80799433358,277296508.77960086,1527426458.8057957,8.512796693879883,6.7,64.78235796492241,129.56471592984482,0.0,0.9981662243430056,6.7,6.7,6.7
 2006-05-17T10:00:00,133223.7247838103,479605409.221717,3545354046.497119,8.677253276881848,4.656080056451533,58.411040425863895,0.0,0.0,0.0,8.677253276881848,8.677253276881848,0.0,0.0,83473.75735424597,300505526.4752855,1778696772.0431988,8.810541603619205,6.7,64.78235796492241,83473.75735424597,300505526.4752855,1778696772.0431988,8.810541603619205,6.7,64.78235796492241,129.56471592984482,0.0,0.9976499612443696,6.7,6.7,6.7
 2006-05-17T11:00:00,126065.90590840018,453837261.2702406,3276989103.36049,8.524967246812285,4.808366086521094,58.411040425863895,0.0,0.0,0.0,8.524967246812285,8.524967246812285,0.0,-1.0,0.0,0.0,0.0,8.650732930751,8.650732930751,0.0,0.0,0.0,0.0,8.650732930751,8.650732930751,0.0,129.56471592984482,25.898751752250703,0.9473400889188676,8.324355373238413,6.700010606019949,1.5511847560061045
 2006-05-17T12:00:00,140771.0645383579,506775832.3380884,3754847502.4844832,8.796142143804813,4.53719118952857,58.411040425863895,0.0,0.0,0.0,8.796142143804813,8.796142143804813,0.0,-1.0,0.0,0.0,0.0,8.935195002886076,8.935195002886076,0.0,0.0,0.0,0.0,8.935195002886076,8.935195002886076,0.0,129.56471592984482,38.066474437143874,0.8200410428926851,8.881470435235626,6.700001063676536,1.4358092148096346
 2006-05-17T13:00:00,144016.0264309165,518457695.1512994,3878193636.854886,8.866146259594863,4.467187073738517,58.411040425863895,0.0,0.0,0.0,8.866146259594863,8.866146259594863,0.0,-1.0,0.0,0.0,0.0,9.008575789087358,9.008575789087358,0.0,0.0,0.0,0.0,9.008575789087358,9.008575789087358,0.0,129.56471592984482,45.4057124572301,0.6798223238238942,9.001683887279777,6.699995456088355,2.427022547371275
 2006-05-17T14:00:00,147031.06448929396,529311832.1614583,3981263138.501296,8.924645421325739,4.4086879120076405,58.411040425863895,0.0,0.0,0.0,8.924645421325739,8.924645421325739,0.0,-1.0,0.0,0.0,0.0,9.069927754894843,9.069927754894843,0.0,0.0,0.0,0.0,9.069927754894843,9.069927754894843,0.0,129.56471592984482,49.92100272392639,0.5368307508722704,9.054052997536298,6.699997247144563,2.941753356325107
 2006-05-17T15:00:00,150566.62518306487,542039850.6590335,4091975896.377883,8.987484838076425,4.345848495256956,58.411040425863895,0.0,0.0,0.0,8.987484838076425,8.987484838076425,0.0,-1.0,0.0,0.0,0.0,9.135821498896702,9.135821498896702,0.0,0.0,0.0,0.0,9.135821498896702,9.135821498896702,0.0,129.56471592984482,55.95406556736685,0.389221437785356,9.13758490375549,6.700004994706576,3.487473354155815
 2006-05-17T16:00:00,112219.24681360926,403989288.52899337,2818589820.8465004,8.264882357270894,5.068450976062485,58.411040425863895,0.0,0.0,0.0,8.264882357270894,8.264882357270894,0.0,-1.0,0.0,0.0,0.0,8.377749363862387,8.377749363862387,0.0,0.0,0.0,0.0,8.377749363862387,8.377749363862387,0.0,129.56471592984482,39.336959813297256,0.2576663371660122,8.506811923193256,6.699982669168688,2.4718528834889817
 2006-05-17T17:00:00,96254.59710612812,346516549.58206123,2253198495.3368864,7.944154232943664,5.389179100389716,58.411040425863895,0.0,0.0,0.0,7.944154232943664,7.944154232943664,0.0,0.0,78589.76891355091,282923168.08878326,1359535219.8337004,8.313558539306678,6.7,64.78235796492241,78589.76891355091,282923168.08878326,1359535219.8337004,8.313558539306678,6.7,64.78235796492241,129.56471592984482,0.0,0.2144058146169102,6.972042820139503,6.972042820139503,6.972042820139503
 2006-05-17T18:00:00,90748.41988391796,326694311.5821048,2068889159.006801,7.83961626369858,5.493717069634801,58.411040425863895,0.0,0.0,0.0,7.83961626369858,7.83961626369858,0.0,0.0,74038.36103694089,266538099.7329872,1056989148.3964297,7.955016604838562,6.7,64.78235796492241,74038.36103694089,266538099.7329872,1056989148.3964297,7.955016604838562,6.7,64.78235796492241,129.56471592984482,0.0,0.2138895515182743,6.7,6.7,6.7
 2006-05-17T19:00:00,81268.39776018467,292566231.9366648,1698505929.029065,7.629560835667775,5.703772497665605,58.411040425863895,0.0,0.0,0.0,7.629560835667775,7.629560835667775,0.0,0.0,73103.02403693693,263170886.53297293,851641932.9695064,7.711389742366403,6.7,64.78235796492241,73103.02403693693,263170886.53297293,851641932.9695064,7.711389742366403,6.7,64.78235796492241,129.56471592984482,0.0,0.2133732884196383,6.7,6.7,6.7
 2006-05-17T20:00:00,81255.5578634837,292520008.3085413,1692595475.6096983,7.626208404655622,5.707124928677758,58.411040425863895,0.0,0.0,0.0,7.626208404655622,7.626208404655622,0.0,1.0,130692.31777315232,470492343.9833484,3438346955.1627226,0.9724395916865468,-3.130336265221267,64.78235796492241,130692.31777315232,470492343.9833484,3438346955.1627226,0.9724395916865468,-3.130336265221267,64.78235796492241,129.56471592984482,0.0,0.2303500731527386,-1.3803362652212663,-0.2531459966617022,-0.2531459966617022
 2006-05-17T21:00:00,57021.67181425405,205278018.5313145,1067982391.062588,7.796447612764132,6.58557708610629,54.51697106413963,0.0,0.0,0.0,7.796447612764132,7.796447612764132,0.0,1.0,93016.1178298986,334858024.18763494,2227092629.33618,-1.136884787676726,-3.8000000000000007,64.78235796492241,93016.1178298986,334858024.18763494,2227092629.33618,-1.136884787676726,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3545002826690902,-3.8000000000000007,-1.7836925831333632,-1.7836925831333632
 2006-05-17T22:00:00,63349.10314182987,228056771.3105876,999996153.3911804,7.233519645576948,6.099813687756434,58.411040425863895,0.0,0.0,0.0,7.233519645576948,7.233519645576948,0.0,1.0,89572.94513086735,322462602.47112244,2105128684.5672448,-1.2823240120618695,-3.8,64.78235796492241,89572.94513086735,322462602.47112244,2105128684.5672448,-1.2823240120618695,-3.8,64.78235796492241,129.56471592984482,0.0,0.4732466516329592,-3.8,-1.8848957368471748,-1.8848957368471748
 2006-05-17T23:00:00,44379.99278999548,159767974.04398373,632844377.8144926,7.025386609137964,6.307946724195418,58.411040425863895,0.0,0.0,0.0,7.025386609137964,7.025386609137964,0.0,1.0,83345.10854532356,300042390.7631648,1858382970.1647904,-1.5768955533689577,-3.8000000000000007,64.7823579649224,83345.10854532356,300042390.7631648,1858382970.1647904,-1.5768955533689577,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.5868996665905436,-3.8000000000000007,-1.959466060471243,-1.959466060471243
 2006-05-18T00:00:00,47402.841909357376,170650230.87368655,658195921.6611345,7.039758171802472,6.29357516153091,58.411040425863895,0.0,0.0,0.0,7.039758171802472,7.039758171802472,0.0,1.0,81271.52944396381,292577505.9982697,1773922881.8407154,-1.6777656962640082,-3.8,64.78235796492241,81271.52944396381,292577505.9982697,1773922881.8407154,-1.6777656962640082,-3.8,64.78235796492241,129.56471592984482,0.0,0.6952705346691407,-3.8,-2.0768329357686546,-2.0768329357686546
 2006-05-18T01:00:00,35581.12167408275,128092038.02669787,427250755.3505047,6.908832422754821,6.424500910578558,58.41104042586389,0.0,0.0,0.0,6.908832422754821,6.908832422754821,0.0,1.0,74627.76282663677,268659946.17589235,1482474454.3632658,-2.0258966769932285,-3.8,64.78235796492238,74627.76282663677,268659946.17589235,1482474454.3632658,-2.0258966769932285,-3.8,64.78235796492238,129.56471592984477,0.0,0.7942837703826932,-3.8,-2.2913216526201565,-2.2913216526201565
 2006-05-18T02:00:00,42510.53920285969,153037941.13029486,499785590.7900832,6.949944076925465,6.383389256407917,58.411040425863895,0.0,0.0,0.0,6.949944076925465,6.949944076925465,0.0,1.0,71780.35999572481,258409295.98460925,1247575463.0213184,-2.306653674831765,-3.8,64.78235796492241,71780.35999572481,258409295.98460925,1247575463.0213184,-2.306653674831765,-3.8,64.78235796492241,129.56471592984482,0.0,0.8773854717963127,-3.8,-2.6184083915643743,-2.6184083915643743
