Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-18T03:00:00,30696.95016077913,110509020.57880484,363041163.9583473,8.316177677819903,7.904638370726448,46.24207367047558,0.0,0.0,0.0,8.316177677819903,8.316177677819903,0.0,1.0,67461.03226663473,242859716.15988505,859485485.2025008,-2.77080496741539,-3.8000000000000007,64.78235796492241,67461.03226663473,242859716.15988505,859485485.2025008,-2.77080496741539,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9387738378172162,-3.8000000000000007,-3.0027648431589333,-3.0027648431589333
 2006-05-18T04:00:00,9994.70372096646,35980933.39547926,113958437.558584,11.245269718789002,11.11609025072718,19.470346808621297,0.0,0.0,0.0,11.245269718789002,11.245269718789002,0.0,1.0,40327.72654532556,145179815.563172,457113932.0201128,-3.252419382896836,-3.8,64.78235796492241,40327.72654532556,145179815.563172,457113932.0201128,-3.252419382896836,-3.8,64.78235796492241,129.56471592984482,0.0,0.9775748855486304,-3.8,-3.339882417934969,-3.339882417934969
 2006-05-18T05:00:00,54082.89629720052,194698426.66992185,632292470.3394037,7.025046793952188,6.308286539381193,58.411040425863895,0.0,0.0,0.0,7.025046793952188,7.025046793952188,0.0,1.0,31932.933545971115,114958560.76549602,365349659.48953176,-3.1780393511548817,-3.6156747781123,43.1882386432816,31932.933545971115,114958560.76549602,365349659.48953176,-3.1780393511548817,-3.6156747781123,43.1882386432816,129.56471592984482,0.0,0.9975299180992404,-3.732962857437427,-3.5580961618466542,-3.5580961618466542
 2006-05-18T06:00:00,68133.89212113906,245282011.63610056,801034713.6642138,7.120702061429534,6.212631271903845,58.411040425863895,0.0,0.0,0.0,7.120702061429534,7.120702061429534,0.0,0.0,0.0,0.0,0.0,-1.53591043033566,-1.53591043033566,0.0,0.0,0.0,0.0,-1.53591043033566,-1.53591043033566,0.0,129.56471592984482,0.0,0.9997890743140664,-1.9466428156747693,-1.9466428156747693,-1.9466428156747693
 2006-05-18T07:00:00,88075.8818805353,317073174.7699271,1939605031.2415752,7.766311123668669,5.56702220966471,58.411040425863895,0.0,0.0,0.0,7.766311123668669,7.766311123668669,0.0,0.0,0.0,0.0,0.0,3.0258359824098897,3.0258359824098897,0.0,0.0,0.0,0.0,3.0258359824098897,3.0258359824098897,0.0,129.56471592984482,0.0,0.9992736480031302,2.008982565734438,2.008982565734438,2.008982565734438
 2006-05-18T08:00:00,120953.12352912272,435431244.7048418,3155680588.026375,8.456143480119762,4.877189853213619,58.411040425863895,0.0,0.0,0.0,8.456143480119762,8.456143480119762,0.0,0.0,74403.57148806778,267852857.35704404,1436019385.6680174,8.40428989458897,6.7,64.78235796492241,74403.57148806778,267852857.35704404,1436019385.6680174,8.40428989458897,6.7,64.78235796492241,129.56471592984482,0.0,0.9987573849044944,6.57692922978496,6.57692922978496,6.57692922978496
 2006-05-18T09:00:00,132670.1175023203,477612423.008353,3524848989.3577905,8.665616666775161,4.667716666558218,58.411040425863895,0.0,0.0,0.0,8.665616666775161,8.665616666775161,0.0,0.0,83262.18749282708,299743874.97417754,1768207698.7689648,8.798116671577107,6.7,64.78235796492241,83262.18749282708,299743874.97417754,1768207698.7689648,8.798116671577107,6.7,64.78235796492241,129.56471592984482,0.0,0.9982411218058584,6.7,6.7,6.7
 2006-05-18T10:00:00,138878.96089991604,499964259.2396978,3704807344.287581,8.767743092296646,4.565590241036734,58.411040425863895,0.0,0.0,0.0,8.767743092296646,8.767743092296646,0.0,0.0,85817.01074051652,308941238.66585946,1858619133.3960693,8.905213952262853,6.7,64.78235796492241,85817.01074051652,308941238.66585946,1858619133.3960693,8.905213952262853,6.7,64.78235796492241,129.56471592984482,0.0,0.9977248587072224,6.7,6.7,6.7
 2006-05-18T11:00:00,130243.66291822138,468877186.505597,3401002423.664924,8.595337480940438,4.737995852392942,58.411040425863895,0.0,0.0,0.0,8.595337480940438,8.595337480940438,0.0,-1.0,0.0,0.0,0.0,8.7243215038776,8.7243215038776,0.0,0.0,0.0,0.0,8.7243215038776,8.7243215038776,0.0,129.56471592984482,26.87549168414205,0.9454389934588164,8.38662973304381,6.699989946394023,1.6089616910267823
 2006-05-18T12:00:00,143844.37358033698,517839744.8892131,3839346360.5885935,8.844098412506742,4.489234920826637,58.411040425863895,0.0,0.0,0.0,8.844098412506742,8.844098412506742,0.0,-1.0,0.0,0.0,0.0,8.985297327871118,8.985297327871118,0.0,0.0,0.0,0.0,8.985297327871118,8.985297327871118,0.0,129.56471592984482,39.43997405018336,0.8139146336774098,8.938677773830289,6.699985399990535,1.562752610880267
 2006-05-18T13:00:00,146235.67245060718,526448420.82218593,3935027719.023653,8.898403337799028,4.434929995534351,58.411040425863895,0.0,0.0,0.0,8.898403337799028,8.898403337799028,0.0,-1.0,0.0,0.0,0.0,9.042234835648928,9.042234835648928,0.0,0.0,0.0,0.0,9.042234835648928,9.042234835648928,0.0,129.56471592984482,46.44652964821296,0.6714520388810707,9.029005923842412,6.699996311418096,2.524812224765079
 2006-05-18T14:00:00,151446.1710087759,545206215.6315932,4115268859.963692,9.000706103228532,4.332627230104848,58.411040425863895,0.0,0.0,0.0,9.000706103228532,9.000706103228532,0.0,-1.0,0.0,0.0,0.0,9.149528138306188,9.149528138306188,0.0,0.0,0.0,0.0,9.149528138306188,9.149528138306188,0.0,129.56471592984482,52.94832962113063,0.5249136679482055,9.134897841258487,6.699999861626904,3.173309807041534
 2006-05-18T15:00:00,156267.30883047517,562562311.7897106,4245498538.306184,9.07462739366476,4.258705939668618,58.411040425863895,0.0,0.0,0.0,9.07462739366476,9.07462739366476,0.0,-1.0,0.0,0.0,0.0,9.227161748276218,9.227161748276218,0.0,0.0,0.0,0.0,9.227161748276218,9.227161748276218,0.0,129.56471592984482,60.19807003742101,0.3727004032665992,9.212663631951475,6.700025341993629,3.7882262907943134
 2006-05-18T16:00:00,118935.1932939944,428166695.8583798,3044203249.51196,8.392885314610758,4.940448018722623,58.411040425863895,0.0,0.0,0.0,8.392885314610758,8.392885314610758,0.0,-1.0,0.0,0.0,0.0,8.511909549526441,8.511909549526441,0.0,0.0,0.0,0.0,8.511909549526441,8.511909549526441,0.0,129.56471592984482,47.28222620196618,0.2329474933940411,8.650199189360485,6.700000249705078,3.2228822969724327
 2006-05-18T17:00:00,100580.08186758326,362088294.7232997,2408458303.5114965,8.032221612372899,5.301111720960481,58.411040425863895,0.0,0.0,0.0,8.032221612372899,8.032221612372899,0.0,0.0,79650.96462435213,286743472.6476677,1450896240.6403503,8.421832092870394,6.7,64.78235796492241,79650.96462435213,286743472.6476677,1450896240.6403503,8.421832092870394,6.7,64.78235796492241,129.56471592984482,0.0,0.1857617659584593,6.988379010219533,6.988379010219533,6.988379010219533
 2006-05-18T18:00:00,88342.95820693397,318034649.5449622,1947070760.8474376,7.770525901832158,5.562807431501223,58.411040425863895,0.0,0.0,0.0,7.770525901832158,7.770525901832158,0.0,0.0,74542.52713109198,268353097.67193115,976196353.7104248,7.85917452564832,6.7,64.78235796492241,74542.52713109198,268353097.67193115,976196353.7104248,7.85917452564832,6.7,64.78235796492241,129.56471592984482,0.0,0.1852455028598233,6.7,6.7,6.7
 2006-05-18T19:00:00,84737.14526540547,305053722.9554597,1809521393.1997285,7.692516996620405,5.640816336712976,58.411040425863895,0.0,0.0,0.0,7.692516996620405,7.692516996620405,0.0,0.0,74452.60244787493,268029368.8123497,907206748.688643,7.777324128871172,6.7,64.78235796492241,74452.60244787493,268029368.8123497,907206748.688643,7.777324128871172,6.7,64.78235796492241,129.56471592984482,0.0,0.1847292397611874,6.7,6.7,6.7
 2006-05-18T20:00:00,82782.52309448233,298017083.1401364,1753672688.3365407,7.660845261014146,5.672488072319234,58.411040425863895,0.0,0.0,0.0,7.660845261014146,7.660845261014146,0.0,1.0,133217.77503069156,479583990.1104896,3510250695.45442,1.0864137723694334,-3.1018099207095,64.78235796492241,133217.77503069156,479583990.1104896,3510250695.45442,1.0864137723694334,-3.1018099207095,64.78235796492241,129.56471592984482,0.0,0.203573749236095,-1.3518099207094991,-0.1749737103750995,-0.1749737103750995
 2006-05-18T21:00:00,61400.96972739463,221043491.01862067,1173105553.4939575,7.845171314134923,6.515083066676188,54.516971064139625,0.0,0.0,0.0,7.845171314134923,7.845171314134923,0.0,1.0,94959.89443121024,341855619.952357,2304759828.6681285,-1.0442316067316462,-3.8,64.78235796492241,94959.89443121024,341855619.952357,2304759828.6681285,-1.0442316067316462,-3.8,64.78235796492241,129.56471592984482,0.0,0.3303263218534173,-3.8,-1.7540790135076734,-1.7540790135076734
 2006-05-18T22:00:00,66722.82997102536,240202187.89569128,1242621976.2124426,7.37110050350809,5.962232829825292,58.411040425863895,0.0,0.0,0.0,7.37110050350809,7.37110050350809,0.0,1.0,93146.44084573984,335327187.0446634,2239542897.6860623,-1.1219790006270145,-3.8,64.78235796492241,93146.44084573984,335327187.0446634,2239542897.6860623,-1.1219790006270145,-3.8,64.78235796492241,129.56471592984482,0.0,0.4504301707043487,-3.8,-1.869496518602011,-1.869496518602011
 2006-05-18T23:00:00,47617.688566698496,171423678.84011453,787566706.5485033,7.113109620194524,6.220223713138861,58.411040425863895,0.0,0.0,0.0,7.113109620194524,7.113109620194524,0.0,1.0,85674.25576556617,308427320.75603807,1949102372.188778,-1.4686189626362245,-3.8000000000000007,64.78235796492241,85674.25576556617,308427320.75603807,1949102372.188778,-1.4686189626362245,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5649621133631867,-3.8000000000000007,-1.9435096098794624,-1.9435096098794624
 2006-05-19T00:00:00,58378.309473629575,210161914.1050664,1128642882.72971,7.306506774020254,6.026826559313129,58.411040425863895,0.0,0.0,0.0,7.306506774020254,7.306506774020254,0.0,1.0,88003.79832445776,316813673.96804786,2035817393.5054653,-1.3651915706481057,-3.8000000000000007,64.78235796492241,88003.79832445776,316813673.96804786,2035817393.5054653,-1.3651915706481057,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6745799115562191,-3.8000000000000007,-2.047532067736595,-2.047532067736595
 2006-05-19T01:00:00,56915.57925175978,204896085.30633515,1041712398.9969244,7.2572037449089954,6.076129588424387,58.411040425863895,0.0,0.0,0.0,7.2572037449089954,7.2572037449089954,0.0,1.0,82798.49892766084,298074596.13957894,1832284091.048734,-1.6081290055080846,-3.8000000000000007,64.7823579649224,82798.49892766084,298074596.13957894,1832284091.048734,-1.6081290055080846,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.7758990296937208,-3.8000000000000007,-2.240022197859029,-2.240022197859029
 2006-05-19T02:00:00,47081.62003099266,169493832.1115735,775385992.7990998,7.106202018977156,6.227131314356227,58.411040425863895,0.0,0.0,0.0,7.106202018977156,7.106202018977156,0.0,1.0,74471.78153636912,268098413.5309288,1444499345.1575756,-2.0713063631910127,-3.8,64.78235796492241,74471.78153636912,268098413.5309288,1444499345.1575756,-2.0713063631910127,-3.8,64.78235796492241,129.56471592984482,0.0,0.8626645292294411,-3.8,-2.546897388909497,-2.546897388909497
 2006-05-19T03:00:00,42232.26150993169,152036141.4357541,644617972.8147144,7.0320662794052025,6.3012670539281785,58.411040425863895,0.0,0.0,0.0,7.0320662794052025,7.0320662794052025,0.0,1.0,70438.11503553846,253577214.1279385,1061390313.785918,-2.529336379055526,-3.8,64.78235796492238,70438.11503553846,253577214.1279385,1061390313.785918,-2.529336379055526,-3.8,64.78235796492238,129.56471592984477,0.0,0.9285817464149596,-3.8,-2.927797241452026,-2.927797241452026
 2006-05-19T04:00:00,4931.001622302802,17751605.840290084,56421939.33290415,11.464762856028928,11.400809310723156,19.470346808621297,0.0,0.0,0.0,11.464762856028928,11.464762856028928,0.0,1.0,42194.01904980612,151898468.57930204,477228615.280435,-3.228315136471405,-3.8,64.78235796492241,42194.01904980612,151898468.57930204,477228615.280435,-3.228315136471405,-3.8,64.78235796492241,129.56471592984482,0.0,0.9715732261366662,-3.8,-3.2817632393356995,-3.2817632393356995
 2006-05-19T05:00:00,75160.41774639144,270577503.8870092,1202749096.1312928,7.348460262887084,5.984873070446295,58.411040425863895,0.0,0.0,0.0,7.348460262887084,7.348460262887084,0.0,1.0,68941.24825112635,248188493.7040549,834259706.7130358,-2.800990513511191,-3.8,64.78235796492241,68941.24825112635,248188493.7040549,834259706.7130358,-2.800990513511191,-3.8,64.78235796492241,129.56471592984482,0.0,0.9952619411399856,-3.8,-3.5290142639497866,-3.5290142639497866
 2006-05-19T06:00:00,74269.13404601159,267368882.56564176,1309410142.0178804,7.40892594125367,5.924407392079711,58.411040425863895,0.0,0.0,0.0,7.40892594125367,7.40892594125367,0.0,0.0,0.0,0.0,0.0,-1.3216546512344636,-1.3216546512344636,0.0,0.0,0.0,0.0,-1.3216546512344636,-1.3216546512344636,0.0,129.56471592984482,0.0,1.0,-2.016252984104008,-2.016252984104008,-2.016252984104008
 2006-05-19T07:00:00,94697.64132574244,340911508.7726728,2239851316.8893533,7.9365884102997555,5.396744923033624,58.411040425863895,0.0,0.0,0.0,7.9365884102997555,7.9365884102997555,0.0,0.0,12277.018999425913,44197268.39793328,164233127.7246277,4.712487294188368,4.517471555836511,10.7970596608204,12277.018999425913,44197268.39793328,164233127.7246277,4.712487294188368,4.517471555836511,10.7970596608204,129.56471592984482,0.0,1.0,3.55235837208889,3.55235837208889,3.55235837208889
 2006-05-19T08:00:00,121578.22604728024,437681613.7702088,3176792659.502243,8.468124824564393,4.865208508768988,58.411040425863895,0.0,0.0,0.0,8.468124824564393,8.468124824564393,0.0,0.0,78845.0784304302,283842282.3495488,1591186067.2145002,8.588345574483656,6.7,64.78235796492241,78845.0784304302,283842282.3495488,1591186067.2145002,8.588345574483656,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-05-19T09:00:00,137689.70270053428,495682929.72192335,3670948934.682391,8.748528367686195,4.5848049656471845,58.411040425863895,0.0,0.0,0.0,8.748528367686195,8.748528367686195,0.0,0.0,85324.92208800884,307169719.5168318,1841532980.674929,8.88497464891959,6.7,64.78235796492241,85324.92208800884,307169719.5168318,1841532980.674929,8.88497464891959,6.7,64.78235796492241,129.56471592984482,0.0,0.9999897262721644,6.7,6.7,6.7
 2006-05-19T10:00:00,149069.04802237978,536648572.88056713,3980298443.435154,8.924098362783798,4.409234970549581,58.411040425863895,0.0,0.0,0.0,8.924098362783798,8.924098362783798,0.0,0.0,89995.09734823338,323982350.4536401,1997023453.905949,9.06912586323268,6.7,64.78235796492241,89995.09734823338,323982350.4536401,1997023453.905949,9.06912586323268,6.7,64.78235796492241,129.56471592984482,0.0,0.9996372041587828,6.7,6.7,6.7
 2006-05-19T11:00:00,137298.6695173631,494275210.2625072,3594451356.7506294,8.70511524524875,4.62821808808463,58.411040425863895,0.0,0.0,0.0,8.70511524524875,8.70511524524875,0.0,-1.0,0.0,0.0,0.0,8.48289202488204,8.48289202488204,0.0,0.0,0.0,0.0,8.48289202488204,8.48289202488204,0.0,129.56471592984482,38.934041250422624,0.9375807895648068,8.133686576809572,6.34315406398974,2.203826298061381
 2006-05-19T12:00:00,146013.38389384662,525648182.0178478,3896481039.634236,8.876525435022915,4.456807898310465,58.411040425863895,0.0,0.0,0.0,8.876525435022915,8.876525435022915,0.0,-1.0,0.0,0.0,0.0,9.019206804902783,9.019206804902783,0.0,0.0,0.0,0.0,9.019206804902783,9.019206804902783,0.0,129.56471592984482,40.5776374240417,0.8045879154276164,8.977928902507864,6.700003677085493,1.6842125294527917
 2006-05-19T13:00:00,151555.34963754678,545599258.6951684,4084366593.131707,8.983166256715093,4.350167076618287,58.411040425863895,0.0,0.0,0.0,8.983166256715093,8.983166256715093,0.0,-1.0,0.0,0.0,0.0,9.131085413042006,9.131085413042006,0.0,0.0,0.0,0.0,9.131085413042006,9.131085413042006,0.0,129.56471592984482,49.20614091696928,0.6590762396377051,9.105923967243706,6.700005657414149,2.758478389927015
 2006-05-19T14:00:00,160130.44180659213,576469590.5037318,4334804345.690889,9.125321664123032,4.208011669210348,58.411040425863895,0.0,0.0,0.0,9.125321664123032,9.125321664123032,0.0,-1.0,0.0,0.0,0.0,9.280220450155854,9.280220450155854,0.0,0.0,0.0,0.0,9.280220450155854,9.280220450155854,0.0,129.56471592984482,58.04637299507802,0.5059725224254473,9.25851992672984,6.699984646734137,3.5416264610926302
 2006-05-19T15:00:00,166855.3554655816,600679279.6760938,4500854687.247875,9.219583807353288,4.113749525980096,58.411040425863895,0.0,0.0,0.0,9.219583807353288,9.219583807353288,0.0,-1.0,0.0,0.0,0.0,9.37902928609437,9.37902928609437,0.0,0.0,0.0,0.0,9.37902928609437,9.37902928609437,0.0,129.56471592984482,70.74508958961599,0.3446456298350366,9.364313682679464,6.700019190137305,4.444389251303465
 2006-05-19T16:00:00,127662.01327895428,459583247.8042354,3282630711.988242,8.528169753878975,4.805163579454406,58.411040425863895,0.0,0.0,0.0,8.528169753878975,8.528169753878975,0.0,-1.0,0.0,0.0,0.0,8.653786898581709,8.653786898581709,0.0,0.0,0.0,0.0,8.653786898581709,8.653786898581709,0.0,129.56471592984482,65.99377388081528,0.1943215319799373,8.791189544777103,6.699990554814588,4.564579931434369
 2006-05-19T17:00:00,109466.38616222546,394078990.1840117,2677480651.9073467,8.18482986687555,5.148503466457831,58.411040425863895,0.0,0.0,0.0,8.18482986687555,8.18482986687555,0.0,0.0,82278.14729595311,296201330.2654312,1608113692.3119,8.608116388340498,6.7,64.78235796492241,82278.14729595311,296201330.2654312,1608113692.3119,8.608116388340498,6.7,64.78235796492241,129.56471592984482,0.0,0.1424350371384714,7.014658276911214,7.014658276911214,7.014658276911214
 2006-05-19T18:00:00,95062.0420187794,342223351.26760584,2176994433.855952,7.900931610948379,5.432401722385001,58.411040425863895,0.0,0.0,0.0,7.900931610948379,7.900931610948379,0.0,0.0,75016.92600159177,270060933.6057304,1091460958.48393,7.99590539888348,6.7,64.78235796492241,75016.92600159177,270060933.6057304,1091460958.48393,7.99590539888348,6.7,64.78235796492241,129.56471592984482,0.0,0.1419187740398355,6.7,6.7,6.7
 2006-05-19T19:00:00,85222.99470851886,306802780.95066786,1830815726.3812373,7.704593818376513,5.628739514956866,58.411040425863895,0.0,0.0,0.0,7.704593818376513,7.704593818376513,0.0,0.0,74405.86550077167,267861115.80277804,917876862.4493062,7.789983131595304,6.7,64.78235796492241,74405.86550077167,267861115.80277804,917876862.4493062,7.789983131595304,6.7,64.78235796492241,129.56471592984482,0.0,0.1414025109411995,6.7,6.7,6.7
 2006-05-19T20:00:00,79683.88160178781,286861973.7664361,1639678463.2637868,7.596200557721631,5.737132775611749,58.411040425863895,0.0,0.0,0.0,7.596200557721631,7.596200557721631,0.0,1.0,133157.40745860015,479366666.8509605,3523985502.3335648,1.1401763485341443,-3.064216213997172,64.78235796492241,133157.40745860015,479366666.8509605,3523985502.3335648,1.1401763485341443,-3.064216213997172,64.78235796492241,129.56471592984482,0.0,0.163736809322933,-1.314216213997171,-0.0491538338072755,-0.0491538338072755
 2006-05-19T21:00:00,58382.501780297374,210177006.4090705,1135989423.8596897,9.047993438077649,7.759977570064187,44.78179765982899,0.0,0.0,0.0,9.047993438077649,9.047993438077649,0.0,1.0,95722.53942213063,344601141.9196702,2332140695.8303137,-1.0115877935483322,-3.8,64.78235796492241,95722.53942213063,344601141.9196702,2332140695.8303137,-1.0115877935483322,-3.8,64.78235796492241,129.56471592984482,0.0,0.2948357872967012,-3.8,-1.7030690845037688,-1.7030690845037688
 2006-05-19T22:00:00,45177.83813205144,162640217.27538514,775648718.6428697,9.583016737855685,8.703631948397165,38.940693617242594,0.0,0.0,0.0,9.583016737855685,9.583016737855685,0.0,1.0,87806.52717212366,316103497.8196451,2032126746.8882296,-1.3695271411486944,-3.8,64.78235796492241,87806.52717212366,316103497.8196451,2032126746.8882296,-1.3695271411486944,-3.8,64.78235796492241,129.56471592984482,0.0,0.4172583382151211,-3.8,-1.844464465863208,-1.844464465863208
 2006-05-19T23:00:00,46874.38773427592,168747795.8433933,718402416.9859254,7.073894568957132,6.259438764376249,58.41104042586389,0.0,0.0,0.0,7.073894568957132,7.073894568957132,0.0,1.0,85235.13621210076,306846490.3635627,1932320027.7746627,-1.4886436893829524,-3.8,64.78235796492238,85235.13621210076,306846490.3635627,1932320027.7746627,-1.4886436893829524,-3.8,64.78235796492238,129.56471592984477,0.0,0.5331041765319187,-3.8,-1.9225101570648968,-1.9225101570648968
 2006-05-20T00:00:00,50526.886088055966,181896789.9170015,794525049.0178448,7.117055070925349,6.216278262408032,58.411040425863895,0.0,0.0,0.0,7.117055070925349,7.117055070925349,0.0,1.0,84383.72047622596,303781393.71441346,1897254459.511353,-1.5305286735139736,-3.8,64.78235796492241,84383.72047622596,303781393.71441346,1897254459.511353,-1.5305286735139736,-3.8,64.78235796492241,129.56471592984482,0.0,0.6442890751530533,-3.8,-2.0114146441106926,-2.0114146441106926
 2006-05-20T01:00:00,33036.37774118453,118930959.86826427,430407991.6631449,6.910626797880298,6.42270653545308,58.411040425863895,0.0,0.0,0.0,6.910626797880298,6.910626797880298,0.0,1.0,76544.31866459348,275559547.19253653,1579834708.6600068,-1.9095895863060608,-3.8,64.78235796492238,76544.31866459348,275559547.19253653,1579834708.6600068,-1.9095895863060608,-3.8,64.78235796492238,129.56471592984477,0.0,0.7484921119448759,-3.8,-2.174325172238261,-2.174325172238261
 2006-05-20T02:00:00,40254.00124412402,144914404.47884646,505461234.913121,8.12709656884806,7.554084673407232,48.675867021553245,0.0,0.0,0.0,8.12709656884806,8.12709656884806,0.0,1.0,74448.97117609675,268016296.2339483,1392370197.7774858,-2.1336334103974206,-3.8,64.78235796492241,74448.97117609675,268016296.2339483,1392370197.7774858,-2.1336334103974206,-3.8,64.78235796492241,129.56471592984482,0.0,0.840072967216685,-3.8,-2.4496012653226065,-2.4496012653226065
 2006-05-20T03:00:00,41449.712486550496,149218964.95158178,516013886.8837,6.959152592927487,6.374180740405895,58.411040425863895,0.0,0.0,0.0,6.959152592927487,6.959152592927487,0.0,1.0,70224.00472582747,252806417.0129789,1088400816.0304914,-2.497024513653483,-3.8000000000000007,64.78235796492241,70224.00472582747,252806417.0129789,1088400816.0304914,-2.497024513653483,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.912338589404696,-3.8000000000000007,-2.818242677356836,-2.818242677356836
 2006-05-20T04:00:00,1407.2069161199468,5065944.898031808,16085781.186944118,12.537203270636104,12.518970542133063,9.735173404310649,0.0,0.0,0.0,12.537203270636104,12.537203270636104,0.0,1.0,47367.30654647007,170522303.56729227,535740245.2241551,-3.158254499894042,-3.8,64.78235796492241,47367.30654647007,170522303.56729227,535740245.2241551,-3.158254499894042,-3.8,64.78235796492241,129.56471592984482,0.0,0.9616343850127048,-3.8,-3.1906146025017588,-3.1906146025017588
 2006-05-20T05:00:00,74748.9079452163,269096068.6027787,1088420471.2478082,7.283635707048461,6.04969762628492,58.411040425863895,0.0,0.0,0.0,7.283635707048461,7.283635707048461,0.0,1.0,70095.73989658391,252344663.6277021,824472236.5264459,-2.8126867035098044,-3.8,64.78235796492241,70095.73989658391,252344663.6277021,824472236.5264459,-2.8126867035098044,-3.8,64.78235796492241,129.56471592984482,0.0,0.9903504769875924,-3.8,-3.471956519253252,-3.471956519253252
 2006-05-20T06:00:00,73887.23969446869,265994062.9000873,1092746724.324465,7.286080518268562,6.047252815064819,58.411040425863895,0.0,0.0,0.0,7.286080518268562,7.286080518268562,0.0,0.0,0.0,0.0,0.0,-1.6847751484541702,-1.6847751484541702,0.0,0.0,0.0,0.0,-1.6847751484541702,-1.6847751484541702,0.0,129.56471592984482,0.0,0.9979025822106656,-2.268712064234047,-2.268712064234047,-2.268712064234047
 2006-05-20T07:00:00,75557.76107341058,272007939.86427814,1381589320.2033272,7.449854605333062,5.883478728000317,58.411040425863895,0.0,0.0,0.0,7.449854605333062,7.449854605333062,0.0,0.0,0.0,0.0,0.0,2.2609812056889864,2.2609812056889864,0.0,0.0,0.0,0.0,2.2609812056889864,2.2609812056889864,0.0,129.56471592984482,0.0,0.9973863191120298,1.5462481586247918,1.5462481586247918,1.5462481586247918
 2006-05-20T08:00:00,90335.1244975524,325206448.1911886,2048923846.4156568,7.828294817469477,5.505038515863902,58.411040425863895,0.0,0.0,0.0,7.828294817469477,7.828294817469477,0.0,0.0,43539.24955037794,156741298.3813606,615723445.266096,7.090916991501183,6.359805846075304,43.1882386432816,43539.24955037794,156741298.3813606,615723445.266096,7.090916991501183,6.359805846075304,43.1882386432816,129.56471592984482,0.0,0.9968700560133938,5.954056065082546,5.954056065082546,5.954056065082546
 2006-05-20T09:00:00,97243.31302358006,350075926.88488823,2267785073.53596,7.952427024060813,5.380906309272567,58.411040425863895,0.0,0.0,0.0,7.952427024060813,7.952427024060813,0.0,0.0,74885.21720334217,269586781.93203187,1137017344.0380569,8.049941547462627,6.7,64.78235796492241,74885.21720334217,269586781.93203187,1137017344.0380569,8.049941547462627,6.7,64.78235796492241,129.56471592984482,0.0,0.996353792914758,6.7,6.7,6.7
 2006-05-20T10:00:00,101739.13959724252,366260902.55007297,2408166282.52008,8.032054409197107,5.301278924136272,58.411040425863895,0.0,0.0,0.0,8.032054409197107,8.032054409197107,0.0,0.0,75287.72713283068,271035817.6781904,1207422413.3444366,8.133439493651194,6.7,64.78235796492241,75287.72713283068,271035817.6781904,1207422413.3444366,8.133439493651194,6.7,64.78235796492241,129.56471592984482,0.0,0.995837529816122,6.7,6.7,6.7
 2006-05-20T11:00:00,102701.41140509944,369725081.058358,2419058168.720319,8.0382326529217,5.295100680411681,58.411040425863895,0.0,0.0,0.0,8.0382326529217,8.0382326529217,0.0,-1.0,0.0,0.0,0.0,8.139903110244568,8.139903110244568,0.0,0.0,0.0,0.0,8.139903110244568,8.139903110244568,0.0,129.56471592984482,19.48970909576059,0.95886065058752,7.898279825518614,6.699998998149408,1.2597270046893283
 2006-05-20T12:00:00,101580.9573110888,365691446.3199196,2373878632.103355,8.012605134316232,5.320728199017148,58.411040425863895,0.0,0.0,0.0,8.012605134316232,8.012605134316232,0.0,-1.0,0.0,0.0,0.0,8.113016940690011,8.113016940690011,0.0,0.0,0.0,0.0,8.113016940690011,8.113016940690011,0.0,129.56471592984482,23.63442896795396,0.870759241570289,8.122350210092975,6.699990385652069,0.3251674216344325
 2006-05-20T13:00:00,101395.23951142291,365022862.2411226,2386212555.476456,8.019601357127412,5.313731976205969,58.411040425863895,0.0,0.0,0.0,8.019601357127412,8.019601357127412,0.0,-1.0,0.0,0.0,0.0,8.12039051259307,8.12039051259307,0.0,0.0,0.0,0.0,8.12039051259307,8.12039051259307,0.0,129.56471592984482,24.14201907985593,0.7842386197646967,8.113011095716141,6.700024930816992,0.5288058158196463
 2006-05-20T14:00:00,100900.86529465744,363243115.0607668,2383220108.896231,8.017903909615047,5.315429423718333,58.411040425863895,0.0,0.0,0.0,8.017903909615047,8.017903909615047,0.0,-1.0,0.0,0.0,0.0,8.118546032987535,8.118546032987535,0.0,0.0,0.0,0.0,8.118546032987535,8.118546032987535,0.0,129.56471592984482,24.86921971418045,0.6969247529937531,8.119604316634648,6.699953094524182,0.7233510137650687
 2006-05-20T15:00:00,103163.33104773202,371387991.77183527,2458409295.840756,8.060554670211555,5.272778663121826,58.411040425863895,0.0,0.0,0.0,8.060554670211555,8.060554670211555,0.0,-1.0,0.0,0.0,0.0,8.163279699237231,8.163279699237231,0.0,0.0,0.0,0.0,8.163279699237231,8.163279699237231,0.0,129.56471592984482,26.21440423939077,0.6084665999490174,8.165626430508455,6.699977591135599,0.9210861014071592
 2006-05-20T16:00:00,90331.17440704684,325192227.8653686,2015263177.6750813,7.809203094645849,5.524130238687531,58.411040425863895,0.0,0.0,0.0,7.809203094645849,7.809203094645849,0.0,-1.0,0.0,0.0,0.0,7.899692420278114,7.899692420278114,0.0,0.0,0.0,0.0,7.899692420278114,7.899692420278114,0.0,129.56471592984482,22.35542241546244,0.524108175958882,7.959826701878142,6.700002139130525,0.6546995528743671
 2006-05-20T17:00:00,64990.91039653824,233967277.42753765,1363044465.7065496,9.183297970905778,7.637822990030416,45.43080922011635,0.0,0.0,0.0,9.183297970905778,9.183297970905778,0.0,0.0,61069.016401478206,219848459.04532155,834792201.3761585,7.691099444413486,6.7,64.78235796492241,61069.016401478206,219848459.04532155,834792201.3761585,7.691099444413486,6.7,64.78235796492241,129.56471592984482,0.0,0.493413631453125,6.876130135681554,6.876130135681554,6.876130135681554
 2006-05-20T18:00:00,54442.93509631543,195994566.3467356,1109560908.539794,9.91122515000342,8.653199361421754,38.940693617242594,0.0,0.0,0.0,9.91122515000342,9.91122515000342,0.0,0.0,49742.40854713923,179072670.76970124,560749920.9493711,7.36594890519945,6.7,64.78235796492241,49742.40854713923,179072670.76970124,560749920.9493711,7.36594890519945,6.7,64.78235796492241,129.56471592984482,0.0,0.4928973683544892,6.7,6.7,6.7
 2006-05-20T19:00:00,48289.66588360327,173842797.1809718,928101868.9814276,7.192800297514324,6.140533035819057,58.411040425863895,0.0,0.0,0.0,7.192800297514324,7.192800297514324,0.0,0.0,40320.88619722008,145155190.3099923,465861737.4287839,7.253281192727973,6.7,64.78235796492241,40320.88619722008,145155190.3099923,465861737.4287839,7.253281192727973,6.7,64.78235796492241,129.56471592984482,0.0,0.4923811052558531,6.7,6.7,6.7
 2006-05-20T20:00:00,42735.61948269309,153848230.13769513,828048556.1871574,8.44798519977659,7.509143411609318,48.675867021553245,0.0,0.0,0.0,8.44798519977659,8.44798519977659,0.0,1.0,113626.30463924228,409054696.7012721,2844040697.424235,0.0509821093753916,-3.3445944319686496,64.78235796492241,113626.30463924228,409054696.7012721,2844040697.424235,0.0509821093753916,-3.3445944319686496,64.78235796492241,129.56471592984482,0.0,0.5061609773270696,-1.653725496867554,-0.6675097403154363,-0.6675097403154363
 2006-05-20T21:00:00,30527.39762933872,109898631.4656194,552765646.4006882,7.964330134043354,7.337601117402008,51.10966037263089,0.0,0.0,0.0,7.964330134043354,7.964330134043354,0.0,1.0,82571.98162756475,297259133.8592331,1799200085.7240834,-1.647659634444789,-3.8,64.78235796492241,82571.98162756475,297259133.8592331,1799200085.7240834,-1.647659634444789,-3.8,64.78235796492241,129.56471592984482,0.0,0.6165600858265367,-3.8,-1.984084320216751,-1.984084320216751
 2006-05-20T22:00:00,23337.181401681435,84013853.04605317,381857523.5620517,8.145967243898495,7.713056153915196,48.675867021553245,0.0,0.0,0.0,8.145967243898495,8.145967243898495,0.0,1.0,77177.64285303386,277839514.2709219,1600950793.7128406,-1.8843979981266672,-3.8,64.78235796492241,77177.64285303386,277839514.2709219,1600950793.7128406,-1.8843979981266672,-3.8,64.78235796492241,129.56471592984482,0.0,0.7229627667804143,-3.8,-2.123145235582664,-2.123145235582664
 2006-05-20T23:00:00,36373.252481602445,130943708.9337688,579614797.7591577,8.211008704769446,7.553903156770538,48.675867021553245,0.0,0.0,0.0,8.211008704769446,8.211008704769446,0.0,1.0,76331.20508445827,274792338.30404973,1497706597.4231956,-2.0077857406025394,-3.8,64.78235796492241,76331.20508445827,274792338.30404973,1497706597.4231956,-2.0077857406025394,-3.8,64.78235796492241,129.56471592984482,0.0,0.8184000789901957,-3.8,-2.3687719910034915,-2.3687719910034915
 2006-05-21T00:00:00,43462.8563853561,156466282.9872819,663444449.8329749,8.237730512959278,7.485580885492595,48.67586702155325,0.0,0.0,0.0,8.237730512959278,8.237730512959278,0.0,1.0,72288.81930840359,260239749.5102529,1247061524.2891912,-2.3073372788403144,-3.8000000000000007,64.78235796492241,72288.81930840359,260239749.5102529,1247061524.2891912,-2.3073372788403144,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8961157186864597,-3.8000000000000007,-2.719838365703461,-2.719838365703461
 2006-05-21T01:00:00,29575.311062741606,106471119.82586975,408340078.5053202,8.692390858008176,8.229476661718328,43.80828031939792,0.0,0.0,0.0,8.692390858008176,8.692390858008176,0.0,1.0,64429.171074144186,231945015.86691904,799991637.6802436,-2.8419959746412946,-3.8000000000000007,64.78235796492241,64429.171074144186,231945015.86691904,799991637.6802436,-2.8419959746412946,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.951266529427972,-3.8000000000000007,-3.101848517949349,-3.101848517949349
 2006-05-21T02:00:00,20686.696244721043,74472106.48099573,257194076.128553,7.99005162916329,7.698498836996016,48.67586702155325,0.0,0.0,0.0,7.99005162916329,7.99005162916329,0.0,1.0,39194.72460641667,141101008.58309996,461876911.5670793,-3.246736526795793,-3.8000000000000007,64.78235796492241,39194.72460641667,141101008.58309996,461876911.5670793,-3.246736526795793,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.98467614437784,-3.8000000000000007,-3.411838979287534,-3.411838979287534
 2006-05-21T03:00:00,42552.018136939885,153187265.29298356,541821761.0880647,6.973783028898679,6.359550304434702,58.411040425863895,0.0,0.0,0.0,6.973783028898679,6.973783028898679,0.0,1.0,28930.35569023828,104149280.48485784,338806952.7663017,-3.31964045668854,-3.7254258082675,32.39117898246119,28930.35569023828,104149280.48485784,338806952.7663017,-3.31964045668854,-3.7254258082675,32.39117898246119,129.56471592984482,0.0,0.9993689049550696,-3.7657558752131295,-3.650639801076637,-3.650639801076637
 2006-05-21T04:00:00,32480.54111525953,116929948.01493429,453005795.79626006,8.982456820550418,8.468901637414012,41.37448696832026,0.0,0.0,0.0,8.982456820550418,8.982456820550418,0.0,1.0,0.0,0.0,0.0,-2.740966396668965,-2.740966396668965,0.0,0.0,0.0,0.0,-2.740966396668965,-2.740966396668965,0.0,129.56471592984482,0.0,1.0000000000000002,-2.968016433261249,-2.968016433261249,-2.968016433261249
 2006-05-21T05:00:00,13735.77167703132,49448778.03731273,190837224.27236813,7.1675390830419845,6.9512061859379015,55.165982624427016,0.0,0.0,0.0,7.1675390830419845,7.1675390830419845,0.0,1.0,0.0,0.0,0.0,-0.8465457087080873,-0.8465457087080873,0.0,0.0,0.0,0.0,-0.8465457087080873,-0.8465457087080873,0.0,129.56471592984482,0.0,1.0000000000000002,-0.9368946497731476,-0.9368946497731476,-0.9368946497731476
 2006-05-21T06:00:00,24615.308612381075,88615111.00457188,310626800.08924603,11.56359315542032,11.211451779921072,19.470346808621297,0.0,0.0,0.0,11.56359315542032,11.56359315542032,0.0,0.0,0.0,0.0,0.0,1.122253243061367,1.122253243061367,0.0,0.0,0.0,0.0,1.122253243061367,1.122253243061367,0.0,129.56471592984482,0.0,0.9999230381142094,0.9799422659091545,0.9799422659091545,0.9799422659091545
 2006-05-21T07:00:00,53407.43586634147,192266769.11882928,1085694301.8164463,9.66610147032122,8.43510574946683,38.940693617242594,0.0,0.0,0.0,9.66610147032122,9.66610147032122,0.0,0.0,0.0,0.0,0.0,3.152068909116043,3.152068909116043,0.0,0.0,0.0,0.0,3.152068909116043,3.152068909116043,0.0,129.56471592984477,0.0,0.9994588789044414,2.5649754930161026,2.5649754930161026,2.5649754930161026
 2006-05-21T08:00:00,69403.68783651837,249853276.2114661,1475583294.8474555,8.735989591816542,7.062929388885361,48.675867021553245,0.0,0.0,0.0,8.735989591816542,8.735989591816542,0.0,0.0,37129.8502182708,133667460.78577489,451070174.7219901,7.036357310654119,6.500704009744261,36.71000284678936,37129.8502182708,133667460.78577489,451070174.7219901,7.036357310654119,6.500704009744261,36.71000284678936,129.56471592984482,0.0,0.9989426158058056,6.228726062270629,6.228726062270629,6.228726062270629
 2006-05-21T09:00:00,57568.55749086253,207246806.9671051,1231422995.1685953,9.949591016476177,8.553343646943603,38.940693617242594,0.0,0.0,0.0,9.949591016476177,9.949591016476177,0.0,0.0,50327.08278748809,181177498.0349572,621875693.1973841,7.43847290507705,6.699999999999999,64.78235796492238,50327.08278748809,181177498.0349572,621875693.1973841,7.43847290507705,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9984263527071696,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-21T10:00:00,72958.01690510755,262648860.8583872,1556384217.2591145,8.83911918857924,7.074412736786468,48.675867021553245,0.0,0.0,0.0,8.83911918857924,8.83911918857924,0.0,0.0,63024.37113498228,226887736.0859362,782545269.0379156,7.629260613495384,6.700000000000002,64.78235796492241,63024.37113498228,226887736.0859362,782545269.0379156,7.629260613495384,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9979100896085336,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-21T11:00:00,59840.8544725732,215427076.10126343,1271699708.2850647,9.981860915148236,8.539910335782162,38.940693617242594,0.0,0.0,0.0,9.981860915148236,9.981860915148236,0.0,-1.0,0.0,0.0,0.0,7.46241337953137,7.46241337953137,0.0,0.0,0.0,0.0,7.46241337953137,7.46241337953137,0.0,129.56471592984482,8.931375599434089,0.9813129607078636,7.2312412645783075,6.699997442068599,1.1337004840295986
 2006-05-21T12:00:00,74351.92529368527,267666931.05726704,1566753735.0169206,8.856650065957448,7.080164519967208,48.675867021553245,0.0,0.0,0.0,8.856650065957448,8.856650065957448,0.0,-1.0,0.0,0.0,0.0,7.635366402874138,7.635366402874138,0.0,0.0,0.0,0.0,7.635366402874138,7.635366402874138,0.0,129.56471592984482,14.95685295229312,0.9324085517212808,7.588521394648232,6.699945855414721,0.052243153533119
 2006-05-21T13:00:00,62371.19335776096,224536296.08793944,1354714595.4433937,10.033273290269888,8.497126916440036,38.940693617242594,0.0,0.0,0.0,10.033273290269888,10.033273290269888,0.0,-1.0,0.0,0.0,0.0,7.51180511830148,7.51180511830148,0.0,0.0,0.0,0.0,7.51180511830148,7.51180511830148,0.0,129.56471592984482,12.374215981103449,0.8821813382271508,7.43236263089874,6.700001912276407,0.0764744792654232
 2006-05-21T14:00:00,78757.03635739192,283525330.886611,1741308113.567544,8.935609020735827,6.961114782655179,48.67586702155324,0.0,0.0,0.0,8.935609020735827,8.935609020735827,0.0,-1.0,0.0,0.0,0.0,7.739177340960282,7.739177340960282,0.0,0.0,0.0,0.0,7.739177340960282,7.739177340960282,0.0,129.56471592984482,16.888336302755675,0.8290950193173358,7.696195063671905,6.699927512147936,0.2059879198793333
 2006-05-21T15:00:00,63643.40302787399,229116250.90034643,1414014143.7263296,10.038417805292683,8.435009329493418,38.94069361724258,0.0,0.0,0.0,10.038417805292683,10.038417805292683,0.0,-1.0,0.0,0.0,0.0,7.546959690519039,7.546959690519039,0.0,0.0,0.0,0.0,7.546959690519039,7.546959690519039,0.0,129.56471592984482,13.409089061339982,0.7737355901678523,7.481791744729267,6.699880950247646,0.2021043713191347
 2006-05-21T16:00:00,78930.80908459671,284150912.70454824,1752348690.2225642,8.939795981603531,6.95278560486991,48.67586702155324,0.0,0.0,0.0,8.939795981603531,8.939795981603531,0.0,-1.0,0.0,0.0,0.0,7.745768225063397,7.745768225063397,0.0,0.0,0.0,0.0,7.745768225063397,7.745768225063397,0.0,129.56471592984482,17.275554800953817,0.7193991930353546,7.697226281000321,6.699977474454563,0.3424960969466017
 2006-05-21T17:00:00,63686.054887639126,229269797.5955008,1426176144.3955398,10.029515545978152,8.412339026614388,38.94069361724261,0.0,0.0,0.0,10.029515545978152,10.029515545978152,0.0,0.0,63137.63181363706,227295474.52909333,891136630.8494141,7.757990991907778,6.700000000000002,64.78235796492241,63137.63181363706,227295474.52909333,891136630.8494141,7.757990991907778,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6940900475416316,6.9037288955773874,6.9037288955773874,6.9037288955773874
 2006-05-21T18:00:00,73874.54061626403,265948346.21855056,1591435824.0953596,8.851952109280598,7.047482091742524,48.67586702155322,0.0,0.0,0.0,8.851952109280598,8.851952109280598,0.0,0.0,63001.78973102997,226806443.0317079,800094766.3412238,7.650074386565225,6.7,64.78235796492238,63001.78973102997,226806443.0317079,800094766.3412238,7.650074386565225,6.7,64.78235796492238,129.56471592984477,0.0,0.6935737844429952,6.7,6.7,6.7
 2006-05-21T19:00:00,55627.58263501487,200259297.4860536,1146049834.7281942,9.91331206627695,8.613894690673161,38.940693617242594,0.0,0.0,0.0,9.91331206627695,9.91331206627695,0.0,0.0,50203.32655605635,180731975.6018029,579046617.6828989,7.3876520899653135,6.7,64.78235796492241,50203.32655605635,180731975.6018029,579046617.6828989,7.3876520899653135,6.7,64.78235796492241,129.56471592984482,0.0,0.6930575213443596,6.7,6.7,6.7
 2006-05-21T20:00:00,53432.69606692763,192357705.8409394,1051453951.5390064,8.56415966945353,7.372032364181759,48.67586702155325,0.0,0.0,0.0,8.56415966945353,8.56415966945353,0.0,1.0,113832.1717956813,409795818.4644525,2781115377.4446583,0.105638954864568,-3.2136836075409327,64.78235796492241,113832.1717956813,409795818.4644525,2781115377.4446583,0.105638954864568,-3.2136836075409327,64.78235796492241,129.56471592984482,0.0,0.6991093849853754,-1.522712167518237,-0.7510765564627736,-0.7510765564627736
 2006-05-21T21:00:00,41209.75559520957,148355120.14275444,751642076.9269915,7.092754486891811,6.2405788464415695,58.411040425863895,0.0,0.0,0.0,7.092754486891811,7.092754486891811,0.0,1.0,79337.09518964971,285613542.68273896,1640825192.607576,-1.836794058049869,-3.8,64.78235796492241,79337.09518964971,285613542.68273896,1640825192.607576,-1.836794058049869,-3.8,64.78235796492241,129.56471592984482,0.0,0.7954605795936533,-3.8,-2.294822759630068,-2.294822759630068
 2006-05-21T22:00:00,45563.69992530037,164029319.7310813,894601590.9117819,8.478020600722127,7.463729346344093,48.675867021553245,0.0,0.0,0.0,8.478020600722127,8.478020600722127,0.0,1.0,77501.3075970963,279004707.3495466,1442373657.9616902,-2.073940040031727,-3.8000000000000007,64.78235796492241,77501.3075970963,279004707.3495466,1442373657.9616902,-2.073940040031727,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8783151251674166,-3.8000000000000007,-2.623157496266267,-2.623157496266267
 2006-05-21T23:00:00,22148.704748716016,79735337.09537767,359386512.6101057,8.176284531483317,7.76884998376141,48.67586702155324,0.0,0.0,0.0,8.176284531483317,8.176284531483317,0.0,1.0,65559.92650463273,236015735.4166779,853244690.0828043,-2.778369824845892,-3.8,64.78235796492238,65559.92650463273,236015735.4166779,853244690.0828043,-2.778369824845892,-3.8,64.78235796492238,129.56471592984477,0.0,0.9394066561627208,-3.8,-3.007588338263295,-3.007588338263295
 2006-05-22T00:00:00,47791.282038922895,172048615.34012246,923086058.9108484,7.189957643832894,6.143375689500488,58.411040425863895,0.0,0.0,0.0,7.189957643832894,7.189957643832894,0.0,1.0,54178.50609247974,195042621.93292707,850825237.7618452,-2.781375026630017,-3.8,64.78235796492241,54178.50609247974,195042621.93292707,850825237.7618452,-2.781375026630017,-3.8,64.78235796492241,129.56471592984482,0.0,0.977941416995054,-3.8,-3.34351035012128,-3.34351035012128
 2006-05-22T01:00:00,15304.543627581765,55096357.05929435,173124308.30170593,8.070397370595815,7.874161158574808,48.675867021553245,0.0,0.0,0.0,8.070397370595815,8.070397370595815,0.0,1.0,18792.547137179303,67653169.69384551,210090916.7624902,-3.495479802218433,-3.747199348919308,43.1882386432816,18792.547137179303,67653169.69384551,210090916.7624902,-3.495479802218433,-3.747199348919308,43.1882386432816,129.56471592984482,0.0,0.9976396304441112,-3.782778498567843,-3.609417351019987,-3.609417351019987
 2006-05-22T02:00:00,49138.85869761944,176899891.31142998,933516871.0829824,7.195884902003411,6.137448431329972,58.411040425863895,0.0,0.0,0.0,7.195884902003411,7.195884902003411,0.0,1.0,0.0,0.0,0.0,-2.0364635061700125,-2.0364635061700125,0.0,0.0,0.0,0.0,-2.0364635061700125,-2.0364635061700125,0.0,129.56471592984482,0.0,0.9999157933686486,-2.518841403233594,-2.518841403233594,-2.518841403233594
 2006-05-22T03:00:00,9323.96396084332,33566270.259035945,106596364.65523344,9.860765171272554,9.739938932321706,34.073106915087266,0.0,0.0,0.0,9.860765171272554,9.860765171272554,0.0,1.0,0.0,0.0,0.0,-0.1583644594073974,-0.1583644594073974,0.0,0.0,0.0,0.0,-0.1583644594073974,-0.1583644594073974,0.0,129.56471592984482,0.0,0.9994443894133196,-0.2173030142963701,-0.2173030142963701,-0.2173030142963701
 2006-05-22T04:00:00,7960.337651593611,28657215.54573701,90842785.88372372,11.660682939581024,11.55771206345893,19.470346808621294,0.0,0.0,0.0,11.660682939581024,11.660682939581024,0.0,1.0,0.0,0.0,0.0,0.4066718267700762,0.4066718267700762,0.0,0.0,0.0,0.0,0.4066718267700762,0.4066718267700762,0.0,129.56471592984482,0.0,0.9989281263146838,0.355394155017152,0.355394155017152,0.355394155017152
 2006-05-22T05:00:00,77602.58099136238,279369291.5689046,1556592348.3248372,7.54908473584154,5.78424859749184,58.411040425863895,0.0,0.0,0.0,7.54908473584154,7.54908473584154,0.0,1.0,0.0,0.0,0.0,3.526784741421724,3.526784741421724,0.0,0.0,0.0,0.0,3.526784741421724,3.526784741421724,0.0,129.56471592984482,0.0,0.9984118632160478,2.709699090934357,2.709699090934357,2.709699090934357
 2006-05-22T06:00:00,81297.41275557196,292670685.9200591,1701763567.965127,7.631407752729911,5.7019255806034685,58.411040425863895,0.0,0.0,0.0,7.631407752729911,7.631407752729911,0.0,0.0,56897.12253794535,204829641.13660327,665810093.7491268,7.456091021350095,6.665366127847359,53.985298304102,56897.12253794535,204829641.13660327,665810093.7491268,7.456091021350095,6.665366127847359,53.985298304102,129.56471592984482,0.0,0.997895600117412,6.490483730206511,6.490483730206511,6.490483730206511
 2006-05-22T07:00:00,93481.71227603342,336534164.1937203,2158663072.982251,7.890537675130813,5.442795658202567,58.411040425863895,0.0,0.0,0.0,7.890537675130813,7.890537675130813,0.0,0.0,74270.81522300573,267374934.80282065,1082258437.4544458,7.984981232687832,6.7,64.78235796492241,74270.81522300573,267374934.80282065,1082258437.4544458,7.984981232687832,6.7,64.78235796492241,129.56471592984482,0.0,0.997379337018776,6.7,6.7,6.7
 2006-05-22T08:00:00,117914.53670348716,424492332.1325537,3002922138.6484413,8.369467838383118,4.963865494950261,58.411040425863895,0.0,0.0,0.0,8.369467838383118,8.369467838383118,0.0,0.0,77697.28275482907,279710217.9173847,1505933308.8584502,8.487324038649863,6.7,64.78235796492241,77697.28275482907,279710217.9173847,1505933308.8584502,8.487324038649863,6.7,64.78235796492241,129.56471592984482,0.0,0.99686307392014,6.7,6.7,6.7
 2006-05-22T09:00:00,139380.10657410178,501768383.6667664,3663137023.678557,8.744097634959887,4.589235698373493,58.411040425863895,0.0,0.0,0.0,8.744097634959887,8.744097634959887,0.0,0.0,86220.19672602102,310392708.2136757,1837504689.436689,8.88019644356762,6.7,64.78235796492241,86220.19672602102,310392708.2136757,1837504689.436689,8.88019644356762,6.7,64.78235796492241,129.56471592984482,0.0,0.996346810821504,6.7,6.7,6.7
 2006-05-22T10:00:00,147853.0148447187,532270853.44098735,3916704953.737503,8.888006057789044,4.4453272755443365,58.411040425863895,0.0,0.0,0.0,8.888006057789044,8.888006057789044,0.0,0.0,89609.73786792399,322595056.3245264,1965042878.1037457,9.03125077439177,6.7,64.78235796492241,89609.73786792399,322595056.3245264,1965042878.1037457,9.03125077439177,6.7,64.78235796492241,129.56471592984482,0.0,0.995830547722868,6.7,6.7,6.7
 2006-05-22T11:00:00,126415.56413008033,455096030.8682892,3237389201.8444686,8.502497321536739,4.830836011796641,58.411040425863895,0.0,0.0,0.0,8.502497321536739,8.502497321536739,0.0,-1.0,0.0,0.0,0.0,8.626825146223068,8.626825146223068,0.0,0.0,0.0,0.0,8.626825146223068,8.626825146223068,0.0,129.56471592984482,25.639930869280818,0.946075716544617,8.306266484565235,6.699989729799917,1.54096259900302
 2006-05-22T12:00:00,138372.46245050456,498140864.8218165,3618726390.9595647,8.718891176868214,4.614442156465167,58.411040425863895,0.0,0.0,0.0,8.718891176868214,8.718891176868214,0.0,-1.0,0.0,0.0,0.0,8.85380978567155,8.85380978567155,0.0,0.0,0.0,0.0,8.85380978567155,8.85380978567155,0.0,129.56471592984482,36.50430239183319,0.8217827929111929,8.808242041522277,6.699995974313562,1.309815174754304
 2006-05-22T13:00:00,144782.70465813074,521217736.76927066,3814394444.385849,8.829937179002671,4.503396154330708,58.411040425863895,0.0,0.0,0.0,8.829937179002671,8.829937179002671,0.0,-1.0,0.0,0.0,0.0,8.970280892178243,8.970280892178243,0.0,0.0,0.0,0.0,8.970280892178243,8.970280892178243,0.0,129.56471592984482,43.95413136832829,0.6858599053879448,8.954336513834532,6.6999983087754025,2.2990826208913338
 2006-05-22T14:00:00,144441.3370985809,519988813.55489135,3815646355.91908,8.830647672843112,4.502685660490269,58.411040425863895,0.0,0.0,0.0,8.830647672843112,8.830647672843112,0.0,-1.0,0.0,0.0,0.0,8.971021707375774,8.971021707375774,0.0,0.0,0.0,0.0,8.971021707375774,8.971021707375774,0.0,129.56471592984482,46.90336382550179,0.5463028524229974,8.967167364821021,6.699999498633293,2.7038587568005474
