Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-22T15:00:00,147345.4837573161,530443741.526338,3949718984.283477,8.906741905070513,4.426591428262866,58.411040425863895,0.0,0.0,0.0,8.906741905070513,8.906741905070513,0.0,-1.0,0.0,0.0,0.0,9.050865438310256,9.050865438310256,0.0,0.0,0.0,0.0,9.050865438310256,9.050865438310256,0.0,129.56471592984482,52.166261162346295,0.4044516860387143,9.05597674176206,6.7000014203778,3.200340795346692
 2006-05-22T16:00:00,114707.77956799704,412948006.4447894,2866811118.277314,8.292241640160931,5.041091693172448,58.411040425863895,0.0,0.0,0.0,8.292241640160931,8.292241640160931,0.0,-1.0,0.0,0.0,0.0,8.406225166274872,8.406225166274872,0.0,0.0,0.0,0.0,8.406225166274872,8.406225166274872,0.0,129.56471592984482,37.850873869996256,0.2777055693075152,8.492284230649949,6.700007993124058,2.284215585008757
 2006-05-22T17:00:00,100638.80324457846,362299691.6804825,2381548579.55667,8.01695795348457,5.31637537984881,58.411040425863895,0.0,0.0,0.0,8.01695795348457,8.01695795348457,0.0,0.0,80371.55754646873,289337607.16728735,1442732193.3421476,8.4121334277805,6.7,64.78235796492241,80371.55754646873,289337607.16728735,1442732193.3421476,8.4121334277805,6.7,64.78235796492241,129.56471592984482,0.0,0.2329355237242883,6.994754758878687,6.994754758878687,6.994754758878687
 2006-05-22T18:00:00,90382.1128395961,325375606.2225459,2030333602.315076,7.817748114587173,5.515585218746207,58.411040425863895,0.0,0.0,0.0,7.817748114587173,7.817748114587173,0.0,0.0,74478.29281068925,268121854.11848128,1017903834.1028796,7.908654327474298,6.7,64.78235796492241,74478.29281068925,268121854.11848128,1017903834.1028796,7.908654327474298,6.7,64.78235796492241,129.56471592984482,0.0,0.2324192606256524,6.7,6.7,6.7
 2006-05-22T19:00:00,84997.10024808429,305989560.8931034,1838544360.758777,7.708976525337117,5.624356807996262,58.411040425863895,0.0,0.0,0.0,7.708976525337117,7.708976525337117,0.0,0.0,74102.54181329084,266769150.527847,921755884.6952837,7.794586429806805,6.7,64.78235796492241,74102.54181329084,266769150.527847,921755884.6952837,7.794586429806805,6.7,64.78235796492241,129.56471592984482,0.0,0.2319029975270164,6.7,6.7,6.7
 2006-05-22T20:00:00,84797.02892272495,305269304.1218098,1831575162.9398413,7.705024066459583,5.628309266873797,58.411040425863895,0.0,0.0,0.0,7.705024066459583,7.705024066459583,0.0,1.0,132299.167171239,476277001.8164605,3483458329.47532,1.028885298885317,-3.1275981798045347,64.78235796492241,132299.167171239,476277001.8164605,3483458329.47532,1.028885298885317,-3.1275981798045347,64.78235796492241,129.56471592984482,0.0,0.2475633842582975,-1.3775981798045345,-0.2840460875235884,-0.2840460875235884
 2006-05-22T21:00:00,52052.276167153126,187388194.2017512,1005103078.0878344,8.174726486162852,7.035109521517936,51.10966037263091,0.0,0.0,0.0,8.174726486162852,8.174726486162852,0.0,1.0,92190.76347496598,331886748.5098775,2177475572.8854704,-1.196132091196323,-3.8000000000000007,64.7823579649224,92190.76347496598,331886748.5098775,2177475572.8854704,-1.196132091196323,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.3701438489755248,-3.8000000000000007,-1.8008546894004671,-1.8008546894004671
 2006-05-22T22:00:00,61632.767157627015,221877961.76745725,1241637067.3286543,7.3705865156356944,5.962746817697687,58.411040425863895,0.0,0.0,0.0,7.3705865156356944,7.3705865156356944,0.0,1.0,92968.91187944185,334688082.7659906,2221982737.136174,-1.1430612716159745,-3.8,64.78235796492241,92968.91187944185,334688082.7659906,2221982737.136174,-1.1430612716159745,-3.8,64.78235796492241,129.56471592984482,0.0,0.4880933093607885,-3.8,-1.8944090732969308,-1.8944090732969308
 2006-05-22T23:00:00,52959.96319198557,190655867.49114805,973891987.6240352,7.218748809426276,6.114584523907105,58.41104042586389,0.0,0.0,0.0,7.218748809426276,7.218748809426276,0.0,1.0,87495.23875272558,314982859.50981206,2019725005.5855944,-1.3843338306809383,-3.8,64.78235796492238,87495.23875272558,314982859.50981206,2019725005.5855944,-1.3843338306809383,-3.8,64.78235796492238,129.56471592984477,0.0,0.6011676801547378,-3.8,-1.9708008798117205,-1.9708008798117205
 2006-05-23T00:00:00,45840.122849224346,165024442.2572076,811685440.8379668,7.739960179813553,6.819714406062944,53.54345372370858,0.0,0.0,0.0,7.739960179813553,7.739960179813553,0.0,1.0,82826.79529639157,298176463.0670096,1835191297.9969008,-1.6046278210140308,-3.8000000000000007,64.78235796492241,82826.79529639157,298176463.0670096,1835191297.9969008,-1.6046278210140308,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7086363744875253,-3.8000000000000007,-2.098091711715026,-2.098091711715026
 2006-05-23T01:00:00,38456.83404872727,138444602.57541814,612167852.2691048,8.52788977539756,7.833869016886735,46.24207367047558,0.0,0.0,0.0,8.52788977539756,8.52788977539756,0.0,1.0,76049.55462940941,273778396.66587394,1547093729.71095,-1.9487170101676488,-3.8,64.78235796492238,76049.55462940941,273778396.66587394,1547093729.71095,-1.9487170101676488,-3.8,64.78235796492238,129.56471592984477,0.0,0.8059976796349422,-3.8,-2.3274112221902814,-2.3274112221902814
 2006-05-23T02:00:00,26771.00149967533,96375605.39883116,431342197.2443967,8.709661513567648,8.22064351143336,43.80828031939792,0.0,0.0,0.0,8.709661513567648,8.709661513567648,0.0,1.0,71789.84048077352,258443425.73078468,1175230586.5442274,-2.393183270903407,-3.8000000000000007,64.78235796492241,71789.84048077352,258443425.73078468,1175230586.5442274,-2.393183270903407,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8865687083457613,-3.8000000000000007,-2.6665995138504344,-2.6665995138504344
 2006-05-23T03:00:00,29151.37969621562,104944966.90637618,459753167.31892645,7.328203428385618,6.806987722287329,55.165982624427016,0.0,0.0,0.0,7.328203428385618,7.328203428385618,0.0,1.0,63984.81562773414,230345336.25984287,865813085.979831,-2.763303858860579,-3.8000000000000007,64.78235796492241,63984.81562773414,230345336.25984287,865813085.979831,-2.763303858860579,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9449670382743331,-3.8000000000000007,-3.0508542806916457,-3.0508542806916457
 2006-05-23T04:00:00,24631.172189370685,88672219.88173449,372500737.37538266,11.678795632094287,11.256496162813988,19.470346808621294,0.0,0.0,0.0,11.678795632094287,11.678795632094287,0.0,1.0,43277.5132116485,155799047.5619346,556355563.8697889,-3.1336825244613937,-3.8,64.78235796492241,43277.5132116485,155799047.5619346,556355563.8697889,-3.1336825244613937,-3.8,64.78235796492241,129.56471592984482,0.0,0.9811308993763852,-3.8,-3.375471546887422,-3.375471546887422
 2006-05-23T05:00:00,76653.49800527991,275952592.8190077,1515705525.2669604,7.525900738878525,5.807432594454856,58.411040425863895,0.0,0.0,0.0,7.525900738878525,7.525900738878525,0.0,1.0,47065.47663529159,169435715.88704973,645264338.9438704,-2.591130883302728,-3.363745088267281,43.1882386432816,47065.47663529159,169435715.88704973,645264338.9438704,-2.591130883302728,-3.363745088267281,43.1882386432816,129.56471592984482,0.0,0.9985887382776716,-3.644595436120384,-3.4843333669143823,-3.4843333669143823
 2006-05-23T06:00:00,80359.13470897578,289292884.9523128,1664922285.894451,7.610516003409141,5.722817329924239,58.411040425863895,0.0,0.0,0.0,7.610516003409141,7.610516003409141,0.0,0.0,0.0,0.0,0.0,0.8397382373777159,0.8397382373777159,0.0,0.0,0.0,0.0,0.8397382373777159,0.8397382373777159,0.0,129.56471592984482,0.0,1.0,-0.0241450673791046,-0.0241450673791046,-0.0241450673791046
 2006-05-23T07:00:00,98449.0978548592,354416752.2774931,2342058677.1590114,7.994562891888575,5.3387704414448045,58.411040425863895,0.0,0.0,0.0,7.994562891888575,7.994562891888575,0.0,0.0,38277.43345098419,137798760.42354307,621888168.9984837,6.746148427169902,6.007853818445625,37.7897088128714,38277.43345098419,137798760.42354307,621888168.9984837,6.746148427169902,6.007853818445625,37.7897088128714,129.56471592984482,0.0,1.0,5.468125119424239,5.468125119424239,5.468125119424239
 2006-05-23T08:00:00,119703.87278795031,430933942.0366212,3058685979.315368,8.401104997589933,4.932228335743447,58.411040425863895,0.0,0.0,0.0,8.401104997589933,8.401104997589933,0.0,0.0,78190.50703474891,281485825.325096,1533915814.8076258,8.52049335126014,6.7,64.78235796492241,78190.50703474891,281485825.325096,1533915814.8076258,8.52049335126014,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-05-23T09:00:00,132109.40088327028,475593843.179773,3453025598.8878574,8.624859073367361,4.708474259966018,58.411040425863895,0.0,0.0,0.0,8.624859073367361,8.624859073367361,0.0,0.0,83250.85209668115,299703067.5480521,1731909406.2248394,8.755113672449509,6.7,64.78235796492241,83250.85209668115,299703067.5480521,1731909406.2248394,8.755113672449509,6.7,64.78235796492241,129.56471592984482,0.0,0.999860110005491,6.7,6.7,6.7
 2006-05-23T10:00:00,147491.10300634877,530967970.8228555,3911857482.022044,8.885255136120762,4.448078197212619,58.411040425863895,0.0,0.0,0.0,8.885255136120762,8.885255136120762,0.0,0.0,89440.08894820158,321984320.21352565,1962554751.0216053,9.02830332362436,6.7,64.78235796492241,89440.08894820158,321984320.21352565,1962554751.0216053,9.02830332362436,6.7,64.78235796492241,129.56471592984482,0.0,0.9993599457593736,6.7,6.7,6.7
 2006-05-23T11:00:00,136058.3509888502,489810063.5598607,3520684607.954245,8.663258787039043,4.670074546294338,58.411040425863895,0.0,0.0,0.0,8.663258787039043,8.663258787039043,0.0,-1.0,0.0,0.0,0.0,8.795509536004845,8.795509536004845,0.0,0.0,0.0,0.0,8.795509536004845,8.795509536004845,0.0,129.56471592984482,28.02622938931995,0.9431539789346058,8.463691779193125,6.700010510639836,1.674527866384624
 2006-05-23T12:00:00,140937.12605548068,507373653.7997304,3685994340.908876,8.757066174713835,4.576267158619547,58.411040425863895,0.0,0.0,0.0,8.757066174713835,8.757066174713835,0.0,-1.0,0.0,0.0,0.0,8.893864348945057,8.893864348945057,0.0,0.0,0.0,0.0,8.893864348945057,8.893864348945057,0.0,129.56471592984482,37.68373267629454,0.8133204269020107,8.85588621116361,6.700000450197688,1.4288155409693075
 2006-05-23T13:00:00,165015.34479857425,594055241.2748674,4363987956.871596,9.141905958209314,4.191427375124067,58.411040425863895,0.0,0.0,0.0,9.141905958209314,9.141905958209314,0.0,-1.0,0.0,0.0,0.0,9.297436653818265,9.297436653818265,0.0,0.0,0.0,0.0,9.297436653818265,9.297436653818265,0.0,129.56471592984482,52.72203484426197,0.6714126280635471,9.192358566479252,6.699997698018396,2.9558545378319576
 2006-05-23T14:00:00,162212.28640685548,583964231.0646796,4265188630.775286,9.085819661874696,4.247513671458684,58.411040425863895,0.0,0.0,0.0,9.085819661874696,9.085819661874696,0.0,-1.0,0.0,0.0,0.0,9.2386837020911,9.2386837020911,0.0,0.0,0.0,0.0,9.2386837020911,9.2386837020911,0.0,129.56471592984482,61.10176625132368,0.5060450241952789,9.317597497336594,6.699998948383272,3.71032742473019
 2006-05-23T15:00:00,154292.4445996385,555452800.5586987,4070602257.574379,8.975353238947323,4.357980094386059,58.411040425863895,0.0,0.0,0.0,8.975353238947323,8.975353238947323,0.0,-1.0,0.0,0.0,0.0,9.122829788588303,9.122829788588303,0.0,0.0,0.0,0.0,9.122829788588303,9.122829788588303,0.0,129.56471592984482,56.38637760971624,0.356911149745583,9.10842507827679,6.700007881894688,3.5577284838789915
 2006-05-23T16:00:00,121342.6233277788,436833443.9800037,3050265191.752836,8.396323969649897,4.937009363683482,58.411040425863895,0.0,0.0,0.0,8.396323969649897,8.396323969649897,0.0,-1.0,0.0,0.0,0.0,8.515517373833683,8.515517373833683,0.0,0.0,0.0,0.0,8.515517373833683,8.515517373833683,0.0,129.56471592984482,48.093404571651725,0.2209880794569242,8.634691194051662,6.70004656424864,3.363619903140542
 2006-05-23T17:00:00,98501.11412452452,354604010.8482882,2303761528.025513,7.972836160978158,5.360497172355221,58.411040425863895,0.0,0.0,0.0,7.972836160978158,7.972836160978158,0.0,0.0,80092.71035192464,288333757.2669287,1400688961.5130355,8.362283663818237,6.7,64.78235796492241,80092.71035192464,288333757.2669287,1400688961.5130355,8.362283663818237,6.7,64.78235796492241,129.56471592984482,0.0,0.1732900841177115,6.991191076780218,6.991191076780218,6.991191076780218
 2006-05-23T18:00:00,86867.43179172491,312722754.4502097,1906587155.589249,7.747565491866911,5.5857678414664695,58.411040425863895,0.0,0.0,0.0,7.747565491866911,7.747565491866911,0.0,0.0,74224.17851265243,267207042.6455488,955894277.2470326,7.835089837151103,6.7,64.78235796492241,74224.17851265243,267207042.6455488,955894277.2470326,7.835089837151103,6.7,64.78235796492241,129.56471592984482,0.0,0.1727738210190755,6.7,6.7,6.7
 2006-05-23T19:00:00,79633.32007208918,286679952.25952107,1636603683.3470097,7.594457342185596,5.738875991147785,58.411040425863895,0.0,0.0,0.0,7.594457342185596,7.594457342185596,0.0,0.0,70951.96005667378,255427056.2040256,820577796.7906054,7.674526140543574,6.7,64.78235796492241,70951.96005667378,255427056.2040256,820577796.7906054,7.674526140543574,6.7,64.78235796492241,129.56471592984482,0.0,0.1722575579204396,6.7,6.7,6.7
 2006-05-23T20:00:00,76199.22393467,274317206.164812,1497119806.1323638,7.515360693459855,5.817972639873524,58.411040425863895,0.0,0.0,0.0,7.515360693459855,7.515360693459855,0.0,1.0,128990.60718770552,464366185.87573975,3408466604.624634,0.945875148568296,-3.1212593386314738,64.78235796492241,128990.60718770552,464366185.87573975,3408466604.624634,0.945875148568296,-3.1212593386314738,64.78235796492241,129.56471592984482,0.0,0.1924223408514169,-1.371259338631473,-0.162919022063629,-0.162919022063629
 2006-05-23T21:00:00,42986.55618092464,154751602.2513287,795486622.7327216,8.065744707955652,7.163833393337945,51.109660372630906,0.0,0.0,0.0,8.065744707955652,8.065744707955652,0.0,1.0,90414.7656021536,325493156.167753,2126820159.2858407,-1.2565568648436554,-3.8,64.78235796492238,90414.7656021536,325493156.167753,2126820159.2858407,-1.2565568648436554,-3.8,64.78235796492238,129.56471592984477,0.0,0.3204209193639863,-3.8,-1.740779365110784,-1.740779365110784
 2006-05-23T22:00:00,66893.55953468838,240816814.32487816,1338448901.866311,7.425471764113926,5.907861569219457,58.411040425863895,0.0,0.0,0.0,7.425471764113926,7.425471764113926,0.0,1.0,94799.1939199387,341277098.11177933,2294473090.791276,-1.056548812759386,-3.8,64.78235796492241,94799.1939199387,341277098.11177933,2294473090.791276,-1.056548812759386,-3.8,64.78235796492241,129.56471592984482,0.0,0.4411304954154009,-3.8,-1.8628457680828567,-1.8628457680828567
 2006-05-23T23:00:00,57386.318725535086,206590747.4119262,973302283.2144084,7.218404122484478,6.114929210848904,58.411040425863895,0.0,0.0,0.0,7.218404122484478,7.218404122484478,0.0,1.0,88147.71848679167,317331786.55244994,2047080467.729256,-1.3516504161382057,-3.8000000000000007,64.7823579649224,88147.71848679167,317331786.55244994,2047080467.729256,-1.3516504161382057,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.5560233687260162,-3.8000000000000007,-1.9374112039424127,-1.9374112039424127
 2006-05-24T00:00:00,38763.645584294885,139549124.10346156,526245489.31546223,6.964956669765152,6.36837666356823,58.411040425863895,0.0,0.0,0.0,6.964956669765152,6.964956669765152,0.0,1.0,80426.40319514158,289535051.50250965,1741280576.5586288,-1.716720546579127,-3.8,64.78235796492241,80426.40319514158,289535051.50250965,1741280576.5586288,-1.716720546579127,-3.8,64.78235796492241,129.56471592984482,0.0,0.666106848679949,-3.8,-2.0366765836672003,-2.0366765836672003
 2006-05-24T01:00:00,41713.85005891203,150169860.21208334,585192781.208431,6.998370068480637,6.334963264852743,58.41104042586389,0.0,0.0,0.0,6.998370068480637,6.998370068480637,0.0,1.0,77560.06630984355,279216238.7154368,1620047974.543973,-1.8615376120516047,-3.8,64.78235796492238,77560.06630984355,279216238.7154368,1620047974.543973,-1.8615376120516047,-3.8,64.78235796492238,129.56471592984477,0.0,0.768288412784302,-3.8,-2.2205537001425752,-2.2205537001425752
 2006-05-24T02:00:00,37836.92945412381,136212946.0348457,578712178.5672387,6.994707761879575,6.338625571453808,58.411040425863895,0.0,0.0,0.0,6.994707761879575,6.994707761879575,0.0,1.0,74125.07873521381,266850283.44676965,1368632857.910813,-2.1620200925910606,-3.8000000000000007,64.78235796492241,74125.07873521381,266850283.44676965,1368632857.910813,-2.1620200925910606,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8564659037011776,-3.8000000000000007,-2.5187675104579164,-2.5187675104579164
 2006-05-24T03:00:00,45030.5102481876,162109836.89347538,713527372.3657178,7.373651259809542,6.564723986682883,55.97724707478623,0.0,0.0,0.0,7.373651259809542,7.373651259809542,0.0,1.0,69875.21977337342,251550791.1841444,1122195601.208711,-2.456662705073297,-3.8,64.78235796492238,69875.21977337342,251550791.1841444,1122195601.208711,-2.456662705073297,-3.8,64.78235796492238,129.56471592984477,0.0,0.9241958415110192,-3.8,-2.8970557463146744,-2.8970557463146744
 2006-05-24T04:00:00,5585.254698945139,20106916.9162025,63815821.38971067,11.575754951799082,11.503420207838998,19.470346808621297,0.0,0.0,0.0,11.575754951799082,11.575754951799082,0.0,1.0,44357.64725832736,159687530.12997845,501699981.5353408,-3.1990161617087005,-3.8,64.78235796492241,44357.64725832736,159687530.12997845,501699981.5353408,-3.1990161617087005,-3.8,64.78235796492241,129.56471592984482,0.0,0.9689343012432584,-3.8,-3.256956395251501,-3.256956395251501
 2006-05-24T05:00:00,79812.5368978005,287325132.83208185,1639389262.5073123,7.596050454292957,5.737282879040422,58.411040425863895,0.0,0.0,0.0,7.596050454292957,7.596050454292957,0.0,1.0,71178.96379632699,256244269.6667772,1062921893.1650872,-2.527456720967757,-3.8,64.78235796492241,71178.96379632699,256244269.6667772,1062921893.1650872,-2.527456720967757,-3.8,64.78235796492241,129.56471592984482,0.0,0.9940528203287556,-3.8,-3.514031887126448,-3.514031887126448
 2006-05-24T06:00:00,79586.67345216191,286512024.4277829,1638435878.613187,7.595495484235708,5.73783784909767,58.411040425863895,0.0,0.0,0.0,7.595495484235708,7.595495484235708,0.0,0.0,0.0,0.0,0.0,-0.6543771099119148,-0.6543771099119148,0.0,0.0,0.0,0.0,-0.6543771099119148,-0.6543771099119148,0.0,129.56471592984482,0.0,1.0,-1.5278440969964142,-1.5278440969964142,-1.5278440969964142
 2006-05-24T07:00:00,86665.54830447225,311995973.8961001,1926932431.4202552,7.759106983641055,5.574226349692325,58.411040425863895,0.0,0.0,0.0,7.759106983641055,7.759106983641055,0.0,0.0,10531.76841426343,37914366.291348346,120317440.2365151,4.974955391845673,4.832051916017422,10.7970596608204,10531.76841426343,37914366.291348346,120317440.2365151,4.974955391845673,4.832051916017422,10.7970596608204,129.56471592984482,0.0,0.999998042161312,3.9785812823572457,3.9785812823572457,3.9785812823572457
 2006-05-24T08:00:00,87371.8534992845,314538672.59742415,1957262561.30189,7.776305176150726,5.557028157182653,58.411040425863895,0.0,0.0,0.0,7.776305176150726,7.776305176150726,0.0,0.0,73662.11405520001,265183610.59872,977990405.5980128,7.861305299023345,6.7,64.78235796492241,73662.11405520001,265183610.59872,977990405.5980128,7.861305299023345,6.7,64.78235796492241,129.56471592984482,0.0,0.9996870994936684,6.7,6.7,6.7
 2006-05-24T09:00:00,93614.14321467692,337010915.5728369,2200027432.386816,7.913996190381451,5.419337142951929,58.411040425863895,0.0,0.0,0.0,7.913996190381451,7.913996190381451,0.0,0.0,73673.78083517416,265225611.00662696,1103012786.2902558,8.009606133420762,6.7,64.78235796492241,73673.78083517416,265225611.00662696,1103012786.2902558,8.009606133420762,6.7,64.78235796492241,129.56471592984482,0.0,0.9991708363950326,6.7,6.7,6.7
 2006-05-24T10:00:00,99833.96287404966,359402266.3465788,2433574618.8833137,8.046467043051853,5.286866290281527,58.411040425863895,0.0,0.0,0.0,8.046467043051853,8.046467043051853,0.0,0.0,73739.87761888489,265463559.42798552,1220140228.3887484,8.148521262678537,6.7,64.78235796492241,73739.87761888489,265463559.42798552,1220140228.3887484,8.148521262678537,6.7,64.78235796492241,129.56471592984482,0.0,0.9986545732963966,6.7,6.7,6.7
 2006-05-24T11:00:00,99309.70024483964,357514920.88142264,2397941916.393088,8.026255649262277,5.307077684071103,58.411040425863895,0.0,0.0,0.0,8.026255649262277,8.026255649262277,0.0,-1.0,0.0,0.0,0.0,8.127302029499427,8.127302029499427,0.0,0.0,0.0,0.0,8.127302029499427,8.127302029499427,0.0,129.56471592984482,19.140022213229347,0.962882283382904,7.87487519117705,6.6999696196436185,1.2469965851241038
 2006-05-24T12:00:00,114144.75383400876,410921113.8024316,2921009131.1757345,8.322988090444275,5.010345242889106,58.411040425863895,0.0,0.0,0.0,8.322988090444275,8.322988090444275,0.0,-1.0,0.0,0.0,0.0,8.438769245043359,8.438769245043359,0.0,0.0,0.0,0.0,8.438769245043359,8.438769245043359,0.0,129.56471592984482,28.19533073620814,0.8664784672987255,8.398245742514321,6.700015470931729,0.5898267293181666
 2006-05-24T13:00:00,115458.13088539505,415649271.18742216,2966983495.9830985,8.349071830616971,4.984261502716408,58.411040425863895,0.0,0.0,0.0,8.349071830616971,8.349071830616971,0.0,-1.0,0.0,0.0,0.0,8.465905778345405,8.465905778345405,0.0,0.0,0.0,0.0,8.465905778345405,8.465905778345405,0.0,129.56471592984482,30.89513631705326,0.7585666541113185,8.462267915255417,6.699992871782144,1.0696539765214206
 2006-05-24T14:00:00,117470.51873924056,422893867.461266,3034258594.110959,8.387241593472545,4.946091739860837,58.411040425863895,0.0,0.0,0.0,8.387241593472545,8.387241593472545,0.0,-1.0,0.0,0.0,0.0,8.50592110576561,8.50592110576561,0.0,0.0,0.0,0.0,8.50592110576561,8.50592110576561,0.0,129.56471592984482,33.15439218261082,0.6490855295930286,8.499737577638449,6.699996517783817,1.4650149191422142
 2006-05-24T15:00:00,118682.4564235083,427256843.1246299,3074290065.0833483,8.409954635780434,4.923378697552947,58.411040425863895,0.0,0.0,0.0,8.409954635780434,8.409954635780434,0.0,-1.0,0.0,0.0,0.0,8.529784391563654,8.529784391563654,0.0,0.0,0.0,0.0,8.529784391563654,8.529784391563654,0.0,129.56471592984482,34.54238373984388,0.5378150557537874,8.525063501562324,6.700031062962843,1.6792182768261616
 2006-05-24T16:00:00,97093.05346001398,349534992.4560503,2289668682.657254,7.964839180789128,5.368494152544252,58.411040425863895,0.0,0.0,0.0,7.964839180789128,7.964839180789128,0.0,-1.0,0.0,0.0,0.0,8.062890595283625,8.062890595283625,0.0,0.0,0.0,0.0,8.062890595283625,8.062890595283625,0.0,129.56471592984482,26.27376727168082,0.4375772581442214,8.141175563330718,6.700004042974591,1.008881746551695
 2006-05-24T17:00:00,89365.00059587864,321714002.1451631,1995085711.7913928,7.797756649367006,5.535576683966375,58.411040425863895,0.0,0.0,0.0,7.797756649367006,7.797756649367006,0.0,0.0,76872.79583722983,276742065.0140274,1193455336.2686677,8.11672236974572,6.7,64.78235796492241,76872.79583722983,276742065.0140274,1193455336.2686677,8.11672236974572,6.7,64.78235796492241,129.56471592984482,0.0,0.4025629262287486,6.929207654022801,6.929207654022801,6.929207654022801
 2006-05-24T18:00:00,87691.92599508609,315690933.5823099,1936036088.2040727,7.764266721367281,5.5690666119661,58.411040425863895,0.0,0.0,0.0,7.764266721367281,7.764266721367281,0.0,0.0,74290.18627583627,267444670.59301057,970615161.2343078,7.852555570143385,6.7,64.78235796492241,74290.18627583627,267444670.59301057,970615161.2343078,7.852555570143385,6.7,64.78235796492241,129.56471592984482,0.0,0.4020466631301126,6.7,6.7,6.7
 2006-05-24T19:00:00,87691.89905500777,315690836.598028,1936035025.285608,7.764266118765204,5.569067214568176,58.411040425863895,0.0,0.0,0.0,7.764266118765204,7.764266118765204,0.0,0.0,74290.18624126034,267444670.4685372,970614672.0756316,7.852554989292622,6.7,64.78235796492241,74290.18624126034,267444670.4685372,970614672.0756316,7.852554989292622,6.7,64.78235796492241,129.56471592984482,0.0,0.4015304000314767,6.7,6.7,6.7
 2006-05-24T20:00:00,86888.06479931493,312797033.2775337,1907166794.038964,7.747893918913642,5.585439414419738,58.411040425863895,0.0,0.0,0.0,7.747893918913642,7.747893918913642,0.0,1.0,129426.36109497216,465934899.94189984,3376560224.8930364,0.8672701973331393,-3.1620087864505666,64.78235796492241,129426.36109497216,465934899.94189984,3376560224.8930364,0.8672701973331393,-3.1620087864505666,64.78235796492241,129.56471592984482,0.0,0.4107910490924341,-1.4120087864505664,-0.4960737685866068,-0.4960737685866068
 2006-05-24T21:00:00,47695.71022736915,171704556.81852892,975973872.7183752,8.458281675713213,7.35166394225682,48.67586702155325,0.0,0.0,0.0,8.458281675713213,8.458281675713213,0.0,1.0,89399.16797700978,321837004.7172351,2064495106.3084269,-1.3310139408354107,-3.8000000000000007,64.78235796492241,89399.16797700978,321837004.7172351,2064495106.3084269,-1.3310139408354107,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5236513320620494,-3.8000000000000007,-1.9165682675035065,-1.9165682675035065
 2006-05-24T22:00:00,49546.306042640565,178366701.75350603,998346431.894179,7.2326583419373245,6.100674991396058,58.411040425863895,0.0,0.0,0.0,7.2326583419373245,7.2326583419373245,0.0,1.0,87666.71386647178,315600169.9192983,2010516224.0650644,-1.3954721933583,-3.8000000000000007,64.78235796492241,87666.71386647178,315600169.9192983,2010516224.0650644,-1.3954721933583,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6352578876709102,-3.8000000000000007,-2.0019781493112085,-2.0019781493112085
 2006-05-24T23:00:00,42888.01284958317,154396846.2584994,835862166.9677861,8.964699794096994,8.016998984971137,43.80828031939792,0.0,0.0,0.0,8.964699794096994,8.964699794096994,0.0,1.0,82177.99804244946,295840792.95281804,1800790730.944562,-1.645831147875756,-3.8,64.78235796492241,82177.99804244946,295840792.95281804,1800790730.944562,-1.645831147875756,-3.8,64.78235796492241,129.56471592984482,0.0,0.7402198759651785,-3.8,-2.1567612582266182,-2.1567612582266182
 2006-05-25T00:00:00,38075.24595971048,137070885.45495775,666032858.5916628,7.044223814781603,6.289109518551779,58.411040425863895,0.0,0.0,0.0,7.044223814781603,7.044223814781603,0.0,1.0,76562.36969820484,275624530.9135374,1492827071.1247842,-2.01367113309569,-3.8000000000000007,64.78235796492241,76562.36969820484,275624530.9135374,1492827071.1247842,-2.01367113309569,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8331133261593902,-3.8000000000000007,-2.422391523432404,-2.422391523432404
 2006-05-25T01:00:00,46470.71997564592,167294591.91232526,782178948.2437577,8.325381600826963,7.438598802783346,48.675867021553245,0.0,0.0,0.0,8.325381600826963,8.325381600826963,0.0,1.0,73191.95600713704,263491041.6256933,1250822242.619619,-2.302932608362908,-3.8,64.78235796492241,73191.95600713704,263491041.6256933,1250822242.619619,-2.302932608362908,-3.8,64.78235796492241,129.56471592984482,0.0,0.907195035924042,-3.8,-2.7859097258805856,-2.7859097258805856
 2006-05-25T02:00:00,47793.07469091501,172055068.887294,890630515.1582435,8.083054298027458,7.07326433801362,51.109660372630906,0.0,0.0,0.0,8.083054298027458,8.083054298027458,0.0,1.0,63532.29955581205,228716278.4009234,989141809.6740344,-2.6158762818509964,-3.8,64.78235796492241,63532.29955581205,228716278.4009234,989141809.6740344,-2.6158762818509964,-3.8,64.78235796492241,129.56471592984482,0.0,0.9583940098340804,-3.8,-3.162202406232096,-3.162202406232096
 2006-05-25T03:00:00,42846.25078404325,154246502.8225557,818964250.4400144,8.952794770202702,8.024262029632212,43.80828031939793,0.0,0.0,0.0,8.952794770202702,8.952794770202702,0.0,1.0,51890.412428646574,186805484.7431276,709117944.5938498,-2.950881122871096,-3.8,64.78235796492241,51890.412428646574,186805484.7431276,709117944.5938498,-2.950881122871096,-3.8,64.78235796492241,129.56471592984482,0.0,0.9885986932887972,-3.8,-3.453140704434404,-3.453140704434404
 2006-05-25T04:00:00,4385.302690961026,15787089.6874597,50152055.03518179,11.530326678673177,11.473480317309615,19.470346808621294,0.0,0.0,0.0,11.530326678673177,11.530326678673177,0.0,1.0,7672.599556478093,27621358.40332114,86779694.00395733,-3.66458622161034,-3.768567055750406,21.5941193216408,7672.599556478093,27621358.40332114,86779694.00395733,-3.66458622161034,-3.768567055750406,21.5941193216408,129.56471592984482,0.0,0.9999031872059584,-3.783378324057987,-3.711279612104795,-3.711279612104795
 2006-05-25T05:00:00,76501.96902978721,275407088.5072339,1507816646.3238125,7.521429607925838,5.811903725407542,58.411040425863895,0.0,0.0,0.0,7.521429607925838,7.521429607925838,0.0,1.0,0.0,0.0,0.0,-0.804157998524603,-0.804157998524603,0.0,0.0,0.0,0.0,-0.804157998524603,-0.804157998524603,0.0,129.56471592984482,0.0,1.0,-1.597456396394942,-1.597456396394942,-1.597456396394942
 2006-05-25T06:00:00,76138.06587380111,274097037.145684,1494510683.8700924,7.513881208673752,5.819452124659627,58.411040425863895,0.0,0.0,0.0,7.513881208673752,7.513881208673752,0.0,0.0,0.0,0.0,0.0,3.87556732682212,3.87556732682212,0.0,0.0,0.0,0.0,3.87556732682212,3.87556732682212,0.0,129.56471592984482,0.0,1.0,3.1039486871899595,3.1039486871899595,3.1039486871899595
 2006-05-25T07:00:00,85791.21367297015,308848369.2226925,1891673265.13408,7.739110575701065,5.594222757632316,58.411040425863895,0.0,0.0,0.0,7.739110575701065,7.739110575701065,0.0,0.0,60277.99449449035,217000780.1801653,802917990.3681989,7.63552964070571,6.682107012405314,59.38382813451219,60277.99449449035,217000780.1801653,802917990.3681989,7.63552964070571,6.682107012405314,59.38382813451219,129.56471592984482,0.0,0.9999026850284995,6.5518043155644206,6.5518043155644206,6.5518043155644206
 2006-05-25T08:00:00,92676.3581531833,333634889.35145986,2163865647.738912,7.893483716034853,5.4398496172985285,58.411040425863895,0.0,0.0,0.0,7.893483716034853,7.893483716034853,0.0,0.0,73692.69668820627,265293708.0775426,1084859328.3444204,7.988078517010187,6.7,64.78235796492241,73692.69668820627,265293708.0775426,1084859328.3444204,7.988078517010187,6.7,64.78235796492241,129.56471592984482,0.0,0.999423808293886,6.7,6.7,6.7
 2006-05-25T09:00:00,105099.09580527018,378356744.8989727,2599709899.4063497,8.140713107161856,5.192620226171525,58.411040425863895,0.0,0.0,0.0,8.140713107161856,8.140713107161856,0.0,0.0,74279.51625706223,267406258.52542403,1303538105.2461636,8.247401742885442,6.7,64.78235796492241,74279.51625706223,267406258.52542403,1303538105.2461636,8.247401742885442,6.7,64.78235796492241,129.56471592984482,0.0,0.9989075451952502,6.7,6.7,6.7
 2006-05-25T10:00:00,119174.21466193785,429027172.7829762,3066807172.399985,8.405709871027474,4.927623462305905,58.411040425863895,0.0,0.0,0.0,8.405709871027474,8.405709871027474,0.0,0.0,77833.71639439235,280201379.01981246,1537981939.4276905,8.525319830064909,6.7,64.78235796492241,77833.71639439235,280201379.01981246,1537981939.4276905,8.525319830064909,6.7,64.78235796492241,129.56471592984482,0.0,0.9983912820966142,6.7,6.7,6.7
 2006-05-25T11:00:00,115388.47292599687,415398502.5335887,2928129914.27741,8.327028036642092,5.006305296691287,58.411040425863895,0.0,0.0,0.0,8.327028036642092,8.327028036642092,0.0,-1.0,0.0,0.0,0.0,8.44276740881032,8.44276740881032,0.0,0.0,0.0,0.0,8.44276740881032,8.44276740881032,0.0,129.56471592984482,23.20665238013863,0.9537339444519208,8.148825647832986,6.69999834049974,1.4071095407605327
 2006-05-25T12:00:00,133043.21885238975,478955587.8686031,3503339337.16888,8.653411311294837,4.679922022038544,58.411040425863895,0.0,0.0,0.0,8.653411311294837,8.653411311294837,0.0,-1.0,0.0,0.0,0.0,8.785111701316543,8.785111701316543,0.0,0.0,0.0,0.0,8.785111701316543,8.785111701316543,0.0,129.56471592984482,34.38781862976409,0.838373577212761,8.716943264553882,6.699986750556658,1.0990951920193088
 2006-05-25T13:00:00,138439.599230992,498382557.2315711,3670298194.956185,8.748158340493537,4.585174992839844,58.411040425863895,0.0,0.0,0.0,8.748158340493537,8.748158340493537,0.0,-1.0,0.0,0.0,0.0,8.884493687575622,8.884493687575622,0.0,0.0,0.0,0.0,8.884493687575622,8.884493687575622,0.0,129.56471592984482,41.463964233531726,0.7059694176237584,8.883807269770655,6.700000464884325,2.0550557026543537
 2006-05-25T14:00:00,140610.4565552088,506197643.5987518,3737411458.6707935,8.786246560570328,4.547086772763051,58.411040425863895,0.0,0.0,0.0,8.786246560570328,8.786246560570328,0.0,-1.0,0.0,0.0,0.0,8.924401205020871,8.924401205020871,0.0,0.0,0.0,0.0,8.924401205020871,8.924401205020871,0.0,129.56471592984482,44.91003697916534,0.5711945773794882,8.911925814896671,6.699998813784287,2.5279791104578173
 2006-05-25T15:00:00,143795.04069194643,517662146.4910072,3828513426.837681,8.837950135074601,4.49538319825878,58.411040425863895,0.0,0.0,0.0,8.837950135074601,8.837950135074601,0.0,-1.0,0.0,0.0,0.0,8.978680458559403,8.978680458559403,0.0,0.0,0.0,0.0,8.978680458559403,8.978680458559403,0.0,129.56471592984482,48.51144514093136,0.433299932579974,8.973673265779263,6.70000019308807,2.898955488666329
 2006-05-25T16:00:00,112402.65741931512,404649566.7095345,2790279820.3419147,8.24882096457526,5.084512368758119,58.411040425863895,0.0,0.0,0.0,8.24882096457526,8.24882096457526,0.0,-1.0,0.0,0.0,0.0,8.360754262277796,8.360754262277796,0.0,0.0,0.0,0.0,8.360754262277796,8.360754262277796,0.0,129.56471592984482,35.87524675498551,0.3083075505126421,8.471890576600176,6.699991549970712,2.020426756523596
 2006-05-25T17:00:00,102724.1697732108,369807011.1835588,2448372542.849614,8.05486110642948,5.278472226903902,58.411040425863895,0.0,0.0,0.0,8.05486110642948,8.05486110642948,0.0,0.0,79479.3732751693,286125743.7906095,1454551425.5951838,8.426243017470748,6.7,64.78235796492241,79479.3732751693,286125743.7906095,1454551425.5951838,8.426243017470748,6.7,64.78235796492241,129.56471592984482,0.0,0.2656028424522461,6.969142884126923,6.969142884126923,6.969142884126923
 2006-05-25T18:00:00,101958.17727300644,367049438.1828232,2423259503.6160207,8.040615831630031,5.29271750170335,58.411040425863895,0.0,0.0,0.0,8.040615831630031,8.040615831630031,0.0,0.0,75179.31082270267,270645518.9617296,1214939612.9390197,8.142354146858294,6.7,64.78235796492241,75179.31082270267,270645518.9617296,1214939612.9390197,8.142354146858294,6.7,64.78235796492241,129.56471592984482,0.0,0.2650865793536101,6.7,6.7,6.7
 2006-05-25T19:00:00,99852.2350176992,359468046.0637171,2353955055.502926,8.00130386177326,5.332029471560118,58.411040425863895,0.0,0.0,0.0,8.00130386177326,8.00130386177326,0.0,0.0,75059.20009352111,270213120.33667606,1180169828.6834948,8.101120735747841,6.7,64.78235796492241,75059.20009352111,270213120.33667606,1180169828.6834948,8.101120735747841,6.7,64.78235796492241,129.56471592984482,0.0,0.2645703162549742,6.7,6.7,6.7
 2006-05-25T20:00:00,93766.52779078372,337559500.04682136,2148158382.757225,7.884575193634753,5.448758139698628,58.411040425863895,0.0,0.0,0.0,7.884575193634753,7.884575193634753,0.0,1.0,136640.14324351598,491904515.6766576,3578411506.7137446,1.2074380158985611,-3.0618021608714865,64.78235796492241,136640.14324351598,491904515.6766576,3578411506.7137446,1.2074380158985611,-3.0618021608714865,64.78235796492241,129.56471592984482,0.0,0.2770283286527633,-1.3118021608714865,-0.2965324706952696,-0.2965324706952696
 2006-05-25T21:00:00,47813.6755038634,172129231.81390825,966921923.9489174,8.453929232914534,7.357580205807999,48.67586702155325,0.0,0.0,0.0,8.453929232914534,8.453929232914534,0.0,1.0,91770.23792340378,330372856.52425355,2135960418.0276108,-1.2457084223539516,-3.8000000000000007,64.78235796492241,91770.23792340378,330372856.52425355,2135960418.0276108,-1.2457084223539516,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3967495035908102,-3.8000000000000007,-1.826834041673309,-1.826834041673309
 2006-05-25T22:00:00,57550.8870259144,207183193.2932918,1153809330.3090763,7.32079529851685,6.012538034816533,58.411040425863895,0.0,0.0,0.0,7.32079529851685,7.32079529851685,0.0,1.0,93121.70714239276,335238145.71261394,2160590433.04051,-1.216328528103202,-3.8000000000000007,64.78235796492241,93121.70714239276,335238145.71261394,2160590433.04051,-1.216328528103202,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5134649899761897,-3.8000000000000007,-1.9102295850747104,-1.9102295850747104
 2006-05-25T23:00:00,52792.602364204016,190053368.5111345,1034270351.2314594,8.233780852063319,7.061102371438015,51.109660372630906,0.0,0.0,0.0,8.233780852063319,8.233780852063319,0.0,1.0,89878.5219766641,323562679.1159908,2033874464.5583987,-1.3675242492441344,-3.8,64.78235796492241,89878.5219766641,323562679.1159908,2033874464.5583987,-1.3675242492441344,-3.8,64.78235796492241,129.56471592984482,0.0,0.6255087193645834,-3.8,-1.992387559897564,-1.992387559897564
 2006-05-26T00:00:00,54837.26517259662,197414154.62134776,1055471316.6784476,7.590373778736677,6.3936560009442,55.97724707478623,0.0,0.0,0.0,7.590373778736677,7.590373778736677,0.0,1.0,86908.96688810935,312872280.79719365,1922625483.2082253,-1.5003190239718267,-3.8000000000000007,64.78235796492241,86908.96688810935,312872280.79719365,1922625483.2082253,-1.5003190239718267,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.731242981668709,-3.8000000000000007,-2.1387828363482915,-2.1387828363482915
 2006-05-26T01:00:00,45274.29782912005,162987472.18483216,831107737.2846974,7.137822026566671,6.195511306766708,58.411040425863895,0.0,0.0,0.0,7.137822026566671,7.137822026566671,0.0,1.0,78690.063285796,283284227.8288655,1598956693.0068283,-1.8868291204640848,-3.8,64.78235796492241,78690.063285796,283284227.8288655,1598956693.0068283,-1.8868291204640848,-3.8,64.78235796492241,129.56471592984482,0.0,0.8254916617078241,-3.8,-2.393974030344586,-2.393974030344586
 2006-05-26T02:00:00,48417.43141433141,174302753.09159297,907395751.2619013,7.181072097871609,6.152261235461773,58.411040425863895,0.0,0.0,0.0,7.181072097871609,7.181072097871609,0.0,1.0,75265.13254038547,270954477.14538765,1339616965.969148,-2.1967369556535328,-3.8000000000000007,64.78235796492241,75265.13254038547,270954477.14538765,1339616965.969148,-2.1967369556535328,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9014900047646264,-3.8000000000000007,-2.7512930872776384,-2.7512930872776384
 2006-05-26T03:00:00,47840.78679587337,172226832.46514416,907449861.8481524,8.806260116098404,7.777378390974364,46.24207367047558,0.0,0.0,0.0,8.806260116098404,8.806260116098404,0.0,1.0,69206.34688417435,249142848.78302765,1024679319.2109288,-2.5733161320643902,-3.8,64.78235796492241,69206.34688417435,249142848.78302765,1024679319.2109288,-2.5733161320643902,-3.8,64.78235796492241,129.56471592984482,0.0,0.9547488083489968,-3.8,-3.1309743834547006,-3.1309743834547006
 2006-05-26T04:00:00,4502.936145636887,16210570.124292796,50658724.25317246,11.907143668198684,11.84972299100419,19.470346808621294,0.0,0.0,0.0,11.907143668198684,11.907143668198684,0.0,1.0,31340.72380466326,112826605.69678774,347381523.51103455,-3.383806870761761,-3.8,64.78235796492241,31340.72380466326,112826605.69678774,347381523.51103455,-3.383806870761761,-3.8,64.78235796492241,129.56471592984482,0.0,0.9866044381475284,-3.8,-3.43200070700613,-3.43200070700613
 2006-05-26T05:00:00,82378.67863684257,296563243.09263325,1681584283.342852,7.619966174540213,5.713367158793166,58.411040425863895,0.0,0.0,0.0,7.619966174540213,7.619966174540213,0.0,1.0,24044.098204116497,86558753.5348194,357362421.5512955,-1.8573225200026304,-2.28516673052083,21.5941193216408,24044.098204116497,86558753.5348194,357362421.5512955,-1.8573225200026304,-2.28516673052083,21.5941193216408,129.56471592984482,0.0,0.9996863519119744,-2.879409088782793,-2.8029779152518697,-2.8029779152518697
 2006-05-26T06:00:00,101864.148420216,366710934.3127776,2420672794.6613016,8.039148600591433,5.294184732741946,58.411040425863895,0.0,0.0,0.0,8.039148600591433,8.039148600591433,0.0,0.0,7705.246503158666,27738887.4113712,85833001.06946456,4.16230630806796,4.060341279909252,10.7970596608204,7705.246503158666,27738887.4113712,85833001.06946456,4.16230630806796,4.060341279909252,10.7970596608204,129.56471592984482,0.0,0.9998253138430578,2.8989611135570086,2.8989611135570086,2.8989611135570086
 2006-05-26T07:00:00,114615.01999436448,412614071.9797121,2862885499.128439,8.290015590931871,5.043317742401508,58.411040425863895,0.0,0.0,0.0,8.290015590931871,8.290015590931871,0.0,0.0,76801.3230393253,276484762.9415711,1421761869.95849,8.387551208152706,6.7,64.78235796492241,76801.3230393253,276484762.9415711,1421761869.95849,8.387551208152706,6.7,64.78235796492241,129.56471592984482,0.0,0.99931713543792,6.7,6.7,6.7
 2006-05-26T08:00:00,124123.79770927032,446845671.7533732,3180386333.895179,8.470153956068932,4.863179377264447,58.411040425863895,0.0,0.0,0.0,8.470153956068932,8.470153956068932,0.0,0.0,80072.25586112235,288260121.1000405,1594942638.0484235,8.592823755773098,6.7,64.78235796492241,80072.25586112235,288260121.1000405,1594942638.0484235,8.592823755773098,6.7,64.78235796492241,129.56471592984482,0.0,0.998800872339284,6.7,6.7,6.7
 2006-05-26T09:00:00,147181.49688525274,529853388.78690994,3852836254.618877,8.851762224737348,4.481571108596032,58.411040425863895,0.0,0.0,0.0,8.851762224737348,8.851762224737348,0.0,0.0,89462.51213648393,322065043.6913421,1932859687.399075,8.993123695738403,6.7,64.78235796492241,89462.51213648393,322065043.6913421,1932859687.399075,8.993123695738403,6.7,64.78235796492241,129.56471592984482,0.0,0.998284609240648,6.7,6.7,6.7
 2006-05-26T10:00:00,156204.95770453752,562337847.736335,4119313544.550417,9.003002023698853,4.330331309634527,58.411040425863895,0.0,0.0,0.0,9.003002023698853,9.003002023698853,0.0,0.0,93046.86167147728,334968702.01731825,2066813847.0424936,9.151764494029722,6.7,64.78235796492241,93046.86167147728,334968702.01731825,2066813847.0424936,9.151764494029722,6.7,64.78235796492241,129.56471592984482,0.0,0.997768346142012,6.7,6.7,6.7
 2006-05-26T11:00:00,149483.4772562191,538140518.1223887,3930306458.6724777,8.895724264485969,4.437609068847412,58.411040425863895,0.0,0.0,0.0,8.895724264485969,8.895724264485969,0.0,-1.0,0.0,0.0,0.0,9.03925250565722,9.03925250565722,0.0,0.0,0.0,0.0,9.03925250565722,9.03925250565722,0.0,129.56471592984482,31.03832720046091,0.9380634076379548,8.638465704909487,6.700002960701212,1.887232211031508
 2006-05-26T12:00:00,156973.5487926606,565104775.6535782,4127421530.892698,9.007611968675253,4.325721364658128,58.411040425863895,0.0,0.0,0.0,9.007611968675253,9.007611968675253,0.0,-1.0,0.0,0.0,0.0,9.15668193537266,9.15668193537266,0.0,0.0,0.0,0.0,9.15668193537266,9.15668193537266,0.0,129.56471592984482,45.38189580943551,0.786721195640347,9.16533230535353,6.70000914151306,2.117157132245412
 2006-05-26T13:00:00,150587.35526097898,542114478.9395243,3949197744.219851,8.906445653622178,4.426887679711203,58.411040425863895,0.0,0.0,0.0,8.906445653622178,8.906445653622178,0.0,-1.0,0.0,0.0,0.0,9.050579599116412,9.050579599116412,0.0,0.0,0.0,0.0,9.050579599116412,9.050579599116412,0.0,129.56471592984482,47.89484177346475,0.6400301763109147,9.050027050311067,6.699998174179979,2.690073676339213
 2006-05-26T14:00:00,156063.54419907017,561828759.1166526,4105009420.7767487,8.99488313179429,4.338450201539088,58.411040425863895,0.0,0.0,0.0,8.99488313179429,8.99488313179429,0.0,-1.0,0.0,0.0,0.0,9.143249333548807,9.143249333548807,0.0,0.0,0.0,0.0,9.143249333548807,9.143249333548807,0.0,129.56471592984482,52.834136055905134,0.4942687286678642,9.11926053088258,6.700000896884475,3.181175080099273
 2006-05-26T15:00:00,161990.60265510663,583166169.5583838,4241100776.805092,9.07213114172716,4.26120219160622,58.411040425863895,0.0,0.0,0.0,9.07213114172716,9.07213114172716,0.0,-1.0,0.0,0.0,0.0,9.224258572920476,9.224258572920476,0.0,0.0,0.0,0.0,9.224258572920476,9.224258572920476,0.0,129.56471592984482,63.26170848014055,0.3410236394502744,9.22873923401479,6.699946020750526,4.029154783654692
 2006-05-26T16:00:00,114136.56322320022,410891627.6035208,2764927699.630876,8.234440701807193,5.098892631526188,58.411040425863895,0.0,0.0,0.0,8.234440701807193,8.234440701807193,0.0,-1.0,0.0,0.0,0.0,8.34564597906971,8.34564597906971,0.0,0.0,0.0,0.0,8.34564597906971,8.34564597906971,0.0,129.56471592984482,44.491677354971095,0.2052794779279119,8.503009201873283,6.699987469742172,3.129565303538758
 2006-05-26T17:00:00,106183.0975810134,382259151.2916482,2548609386.6263776,8.111725100967488,5.221608232365891,58.411040425863895,0.0,0.0,0.0,8.111725100967488,8.111725100967488,0.0,0.0,80077.43596526782,288278769.47496414,1492747945.1933272,8.47155841254787,6.7,64.78235796492241,80077.43596526782,288278769.47496414,1492747945.1933272,8.47155841254787,6.7,64.78235796492241,129.56471592984482,0.0,0.1625217124680402,6.954833898340545,6.954833898340545,6.954833898340545
 2006-05-26T18:00:00,96239.3459220332,346461645.3193194,2233451408.743611,7.932952380888334,5.400380952445045,58.411040425863895,0.0,0.0,0.0,7.932952380888334,7.932952380888334,0.0,0.0,74836.01944803861,269409670.012939,1119721474.42423,8.029428774572082,6.7,64.78235796492241,74836.01944803861,269409670.012939,1119721474.42423,8.029428774572082,6.7,64.78235796492241,129.56471592984482,0.0,0.1620054493694042,6.7,6.7,6.7
 2006-05-26T19:00:00,93244.55850670145,335680410.62412524,2131327038.2270205,7.8750280431260675,5.458305290207313,58.411040425863895,0.0,0.0,0.0,7.8750280431260675,7.8750280431260675,0.0,0.0,74650.21385239402,268740769.8686185,1068506605.9453892,7.968682306579484,6.7,64.78235796492241,74650.21385239402,268740769.8686185,1068506605.9453892,7.968682306579484,6.7,64.78235796492241,129.56471592984482,0.0,0.1614891862707683,6.7,6.7,6.7
 2006-05-26T20:00:00,92459.55844472762,332854410.4010194,2104192681.4936635,7.859637990666946,5.473695342666435,58.411040425863895,0.0,0.0,0.0,7.859637990666946,7.859637990666946,0.0,1.0,139802.17041912637,503287813.50885487,3693345483.7143903,1.4162489764621045,-2.989602333168337,64.78235796492241,139802.17041912637,503287813.50885487,3693345483.7143903,1.4162489764621045,-2.989602333168337,64.78235796492241,129.56471592984482,0.0,0.1802648055918679,-1.239602333168336,-0.0577819540056014,-0.0577819540056014
 2006-05-26T21:00:00,49345.551791095815,177643986.44794488,981395256.6589144,8.455703064349867,7.342943996537403,48.67586702155325,0.0,0.0,0.0,8.455703064349867,8.455703064349867,0.0,1.0,94483.21485522746,340139573.4788189,2230584523.6150684,-1.132785921202945,-3.8000000000000007,64.78235796492241,94483.21485522746,340139573.4788189,2230584523.6150684,-1.132785921202945,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3087384326863266,-3.8000000000000007,-1.7241739099860454,-1.7241739099860454
 2006-05-26T22:00:00,59754.33779472355,215115616.0610048,1212146776.3094368,7.353877907532424,5.9794554258009605,58.411040425863895,0.0,0.0,0.0,7.353877907532424,7.353877907532424,0.0,1.0,94085.21837248106,338706786.1409318,2239955252.2753344,-1.1216499042438015,-3.8000000000000007,64.78235796492241,94085.21837248106,338706786.1409318,2239955252.2753344,-1.1216499042438015,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4302027150736817,-3.8000000000000007,-1.854685286552452,-1.854685286552452
 2006-05-26T23:00:00,45338.776541848085,163219595.5506531,866980885.0223163,7.15815742087567,6.17517591245771,58.411040425863895,0.0,0.0,0.0,7.15815742087567,7.15815742087567,0.0,1.0,87232.43696985184,314036773.09146667,2000867235.005981,-1.4069074805835164,-3.8,64.78235796492241,87232.43696985184,314036773.09146667,2000867235.005981,-1.4069074805835164,-3.8,64.78235796492241,129.56471592984482,0.0,0.5455258701670208,-3.8,-1.930475917589269,-1.930475917589269
 2006-05-27T00:00:00,39236.50629480355,141251422.6612928,759316351.1813015,8.933597063062699,8.072665370190364,43.80828031939793,0.0,0.0,0.0,8.933597063062699,8.933597063062699,0.0,1.0,84192.03831139747,303091337.9210308,1871204188.838503,-1.5617441134830194,-3.8,64.78235796492241,84192.03831139747,303091337.9210308,1871204188.838503,-1.5617441134830194,-3.8,64.78235796492241,129.56471592984482,0.0,0.6561291132163637,-3.8,-2.024665838480108,-2.024665838480108
