Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-27T01:00:00,37581.92991167222,135294947.68202,753124575.8848021,9.051694427784003,8.197772254995195,43.80828031939792,0.0,0.0,0.0,9.051694427784003,9.051694427784003,0.0,1.0,80861.43905701075,291101180.6052387,1722310680.142102,-1.7395856995329753,-3.8,64.78235796492241,80861.43905701075,291101180.6052387,1722310680.142102,-1.7395856995329753,-3.8,64.78235796492241,129.56471592984482,0.0,0.759269519277678,-3.8,-2.1987292416363293,-2.1987292416363293
 2006-05-27T02:00:00,35735.4274084533,128647538.67043188,684970011.9875387,7.979650186521359,7.203040726854677,51.109660372630906,0.0,0.0,0.0,7.979650186521359,7.979650186521359,0.0,1.0,77215.65957353596,277976374.4647294,1451927963.3838077,-2.0626064791053627,-3.8000000000000007,64.78235796492241,77215.65957353596,277976374.4647294,1451927963.3838077,-2.0626064791053627,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8490446690816302,-3.8000000000000007,-2.486542664445851,-2.486542664445851
 2006-05-27T03:00:00,49687.94640078597,178876607.0428295,970017578.0074464,8.192607184965501,7.092784949285742,51.109660372630906,0.0,0.0,0.0,8.192607184965501,8.192607184965501,0.0,1.0,74722.38528502056,269000587.02607393,1278124686.2268283,-2.2703957125043512,-3.8,64.78235796492241,74722.38528502056,269000587.02607393,1278124686.2268283,-2.2703957125043512,-3.8,64.78235796492241,129.56471592984482,0.0,0.918873664726882,-3.8,-2.860921982880394,-2.860921982880394
 2006-05-27T04:00:00,4793.720856953731,17257395.08503343,54251945.98110047,11.938640439382256,11.877146789913327,19.470346808621294,0.0,0.0,0.0,11.938640439382256,11.938640439382256,0.0,1.0,46595.906989595656,167745265.16254437,521961433.79590726,-3.174755230740124,-3.8,64.78235796492241,46595.906989595656,167745265.16254437,521961433.79590726,-3.174755230740124,-3.8,64.78235796492241,129.56471592984482,0.0,0.9656873507346396,-3.8,-3.2270409695348263,-3.2270409695348263
 2006-05-27T05:00:00,85312.89627836332,307126426.602108,1848334140.730472,7.714530774669228,5.618802558664153,58.411040425863895,0.0,0.0,0.0,7.714530774669228,7.714530774669228,0.0,1.0,71283.76884501183,256621567.8420426,1185010156.6168208,-2.381430859885495,-3.8,64.78235796492241,71283.76884501183,256621567.8420426,1185010156.6168208,-2.381430859885495,-3.8,64.78235796492241,129.56471592984482,0.0,0.9925135142757436,-3.8,-3.4955127349170367,-3.4955127349170367
 2006-05-27T06:00:00,86966.36080208431,313078898.88750345,1911044116.9518013,7.750092873906282,5.583240459427099,58.411040425863895,0.0,0.0,0.0,7.750092873906282,7.750092873906282,0.0,0.0,0.0,0.0,0.0,-0.136001551271922,-0.136001551271922,0.0,0.0,0.0,0.0,-0.136001551271922,-0.136001551271922,0.0,129.56471592984482,0.0,0.9994816452956834,-1.156379577784868,-1.156379577784868,-1.156379577784868
 2006-05-27T07:00:00,86792.81591772928,312454137.30382544,1904157356.3373687,7.746187144902383,5.587146188430997,58.411040425863895,0.0,0.0,0.0,7.746187144902383,7.746187144902383,0.0,0.0,19011.19161591467,68440289.81729281,224812191.1083364,5.686457792478529,5.4194502108112905,21.5941193216408,19011.19161591467,68440289.81729281,224812191.1083364,5.686457792478529,5.4194502108112905,21.5941193216408,129.56471592984482,0.0,0.9989653821970474,4.689828237324236,4.689828237324236,4.689828237324236
 2006-05-27T08:00:00,87157.84674553548,313768248.28392774,1917255333.609476,7.753615456223666,5.579717877109715,58.411040425863895,0.0,0.0,0.0,7.753615456223666,7.753615456223666,0.0,0.0,74246.8751495832,267288750.5384996,961253363.3808204,7.841448757496312,6.7,64.78235796492241,74246.8751495832,267288750.5384996,961253363.3808204,7.841448757496312,6.7,64.78235796492241,129.56471592984482,0.0,0.9984491190984116,6.7,6.7,6.7
 2006-05-27T09:00:00,89981.93860051954,323934978.9618703,2017638153.1655955,7.810547384816015,5.522785948517364,58.411040425863895,0.0,0.0,0.0,7.810547384816015,7.810547384816015,0.0,0.0,74434.91585911142,267965697.09280112,1011524218.6181428,7.90108726881392,6.7,64.78235796492241,74434.91585911142,267965697.09280112,1011524218.6181428,7.90108726881392,6.7,64.78235796492241,129.56471592984482,0.0,0.9979328559997755,6.7,6.7,6.7
 2006-05-27T10:00:00,93343.96376904348,336038269.56855655,2134937644.3372447,7.877075951523693,5.456257381809686,58.411040425863895,0.0,0.0,0.0,7.877075951523693,7.877075951523693,0.0,0.0,74652.68338264037,268749660.1775054,1070339873.9341004,7.970856808307495,6.7,64.78235796492241,74652.68338264037,268749660.1775054,1070339873.9341004,7.970856808307495,6.7,64.78235796492241,129.56471592984482,0.0,0.9974165929011396,6.7,6.7,6.7
 2006-05-27T11:00:00,97466.3641039908,350878910.77436686,2275185901.455952,7.95662456621407,5.376708767119311,58.411040425863895,0.0,0.0,0.0,7.95662456621407,7.95662456621407,0.0,-1.0,0.0,0.0,0.0,8.054273687830367,8.054273687830367,0.0,0.0,0.0,0.0,8.054273687830367,8.054273687830367,0.0,129.56471592984482,18.352692874439064,0.9630261367527244,7.821362597699369,6.6999828714025655,1.2240086936122754
 2006-05-27T12:00:00,107563.93703606418,387230173.3298311,2604749784.67253,8.143570369011124,5.189762964322255,58.411040425863895,0.0,0.0,0.0,8.143570369011124,8.143570369011124,0.0,-1.0,0.0,0.0,0.0,8.250262033085907,8.250262033085907,0.0,0.0,0.0,0.0,8.250262033085907,8.250262033085907,0.0,129.56471592984482,24.986749284743823,0.8756560061395734,8.206607688980604,6.699946442454817,0.3908448118643005
 2006-05-27T13:00:00,106723.45556719562,384204440.0419043,2551856290.337382,8.113572525705184,5.219760807628195,58.411040425863895,0.0,0.0,0.0,8.113572525705184,8.113572525705184,0.0,-1.0,0.0,0.0,0.0,8.218930236000311,8.218930236000311,0.0,0.0,0.0,0.0,8.218930236000311,8.218930236000311,0.0,129.56471592984482,27.064473826038,0.7770868191145426,8.274318725473245,6.699994603973042,0.7385184606413332
 2006-05-27T14:00:00,95539.75984785295,343943135.4522706,2155731277.178688,7.88886977874656,5.444463554586821,58.411040425863895,0.0,0.0,0.0,7.88886977874656,7.88886977874656,0.0,-1.0,0.0,0.0,0.0,7.983205679720409,7.983205679720409,0.0,0.0,0.0,0.0,7.983205679720409,7.983205679720409,0.0,129.56471592984482,22.40170612749664,0.6926767137130616,7.985575249937988,6.699935668415759,0.5499855507422201
 2006-05-27T15:00:00,99517.31020874616,358262316.7514861,2298861297.445025,7.970053438224359,5.363279895109021,58.411040425863895,0.0,0.0,0.0,7.970053438224359,7.970053438224359,0.0,-1.0,0.0,0.0,0.0,8.068367119962721,8.068367119962721,0.0,0.0,0.0,0.0,8.068367119962721,8.068367119962721,0.0,129.56471592984482,24.054388308668702,0.6119544231463876,8.057286821054971,6.69996893587339,0.7455059090013044
 2006-05-27T16:00:00,110959.09196338628,399452731.0681906,2671640481.3005643,8.181532063991476,5.151801269341902,58.411040425863895,0.0,0.0,0.0,8.181532063991476,8.181532063991476,0.0,-1.0,0.0,0.0,0.0,8.290126232187939,8.290126232187939,0.0,0.0,0.0,0.0,8.290126232187939,8.290126232187939,0.0,129.56471592984482,27.36576790463608,0.525902536456056,8.199492736551406,6.700001871512747,1.0668359434065262
 2006-05-27T17:00:00,66883.70154093433,240781325.5473636,1365271367.5119023,9.055067450139845,7.507092461912631,46.24207367047558,0.0,0.0,0.0,9.055067450139845,9.055067450139845,0.0,0.0,65583.44989405059,236100419.61858213,957562051.977844,7.83657476968725,6.700000000000002,64.78235796492241,65583.44989405059,236100419.61858213,957562051.977844,7.83657476968725,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4847305574548742,7.0205211690900695,7.0205211690900695,7.0205211690900695
 2006-05-27T18:00:00,55431.045177712665,199551762.6397656,1128217649.4894338,9.899181160434331,8.619992475155621,38.940693617242594,0.0,0.0,0.0,9.899181160434331,9.899181160434331,0.0,0.0,50097.51375517831,180351049.51864183,570112922.0824561,7.377055847181396,6.699999999999998,64.78235796492238,50097.51375517831,180351049.51864183,570112922.0824561,7.377055847181396,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.484214294356238,6.699999999999998,6.699999999999998,6.699999999999998
 2006-05-27T19:00:00,51376.77040317856,184956373.45144284,1001921473.228852,8.532610103528453,7.396641221473732,48.675867021553245,0.0,0.0,0.0,8.532610103528453,8.532610103528453,0.0,0.0,44805.5754204075,161300071.513467,504822180.3792385,7.2995464299030495,6.700000000000002,64.78235796492241,44805.5754204075,161300071.513467,504822180.3792385,7.2995464299030495,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4836980312576023,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-27T20:00:00,41918.1002786068,150905161.00298446,768628214.0560886,7.624365578618971,6.752925519803269,54.51697106413963,0.0,0.0,0.0,7.624365578618971,7.624365578618971,0.0,1.0,112896.26035733812,406426537.2864173,2723906760.3303432,0.094917900990348,-3.1559596286268614,64.78235796492241,112896.26035733812,406426537.2864173,2723906760.3303432,0.094917900990348,-3.1559596286268614,64.78235796492241,129.56471592984482,0.0,0.4938049093283574,-1.5027042427158497,-0.5864065104902368,-0.5864065104902368
 2006-05-27T21:00:00,34643.658754894444,124717171.51762,646588411.5934017,8.33490542614279,7.601820057251071,48.67586702155324,0.0,0.0,0.0,8.33490542614279,8.33490542614279,0.0,1.0,85324.81113833729,307169320.0980143,1855013449.5373192,-1.58102239282566,-3.8,64.78235796492238,85324.81113833729,307169320.0980143,1855013449.5373192,-1.58102239282566,-3.8,64.78235796492238,129.56471592984477,0.0,0.6039496245281116,-3.8,-1.9731151383526,-1.9731151383526
 2006-05-27T22:00:00,9132.457828482518,32876848.182537064,102619222.28367418,9.341200660885018,9.224883728731562,38.940693617242594,0.0,0.0,0.0,9.341200660885018,9.341200660885018,0.0,1.0,75278.02159201479,271000877.73125327,1478640549.2985847,-2.0304343544778547,-3.8,64.78235796492241,75278.02159201479,271000877.73125327,1478640549.2985847,-2.0304343544778547,-3.8,64.78235796492241,129.56471592984482,0.0,0.7112330921494164,-3.8,-2.1024525232977465,-2.1024525232977465
 2006-05-27T23:00:00,17741.92741518097,63870938.6946515,201076477.6095648,7.433692510899591,7.205771733403679,53.54345372370857,0.0,0.0,0.0,7.433692510899591,7.433692510899591,0.0,1.0,72101.57606806178,259565673.8450224,1333158578.2671509,-2.20431591345566,-3.8000000000000007,64.78235796492241,72101.57606806178,259565673.8450224,1333158578.2671509,-2.20431591345566,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8082577438290562,-3.8000000000000007,-2.3346999465462983,-2.3346999465462983
 2006-05-28T00:00:00,8366.61474706998,30119813.089451924,95620641.4907348,9.669946635351083,9.561562478395818,36.50690026616494,0.0,0.0,0.0,9.669946635351083,9.669946635351083,0.0,1.0,70668.245980758,254405685.5307288,1000467610.1144722,-2.6021248004528883,-3.8,64.78235796492241,70668.245980758,254405685.5307288,1000467610.1144722,-2.6021248004528883,-3.8,64.78235796492241,129.56471592984482,0.0,0.8883221687674586,-3.8,-2.6761319786401194,-2.6761319786401194
 2006-05-28T01:00:00,44771.76845419859,161178366.43511492,828450281.3640018,7.792661393075279,6.853366357285296,53.54345372370856,0.0,0.0,0.0,7.792661393075279,7.792661393075279,0.0,1.0,68156.17890398875,245362244.0543596,1047451006.456872,-2.5461109632352668,-3.8,64.78235796492241,68156.17890398875,245362244.0543596,1047451006.456872,-2.5461109632352668,-3.8,64.78235796492241,129.56471592984482,0.0,0.9461347845373804,-3.8,-3.060145895543376,-3.060145895543376
 2006-05-28T02:00:00,9147.829297199483,32932185.469918147,104689306.45992953,8.929984330813665,8.811321131956115,41.37448696832026,0.0,0.0,0.0,8.929984330813665,8.929984330813665,0.0,1.0,36395.34964754756,131023258.73117122,411643704.6313132,-3.3068423932374693,-3.8000000000000007,64.78235796492241,36395.34964754756,131023258.73117122,411643704.6313132,-3.3068423932374693,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9817935863636196,-3.8000000000000007,-3.3822014125385613,-3.3822014125385613
 2006-05-28T03:00:00,4826.609301199048,17375793.484316565,55226158.04423371,11.37276649478038,11.310168772293215,21.904140159698965,0.0,0.0,0.0,11.37276649478038,11.37276649478038,0.0,1.0,11063.614561990047,39829012.42316417,125133219.7386214,-3.5933228330634424,-3.7432608980829496,32.3911789824612,11063.614561990047,39829012.42316417,125133219.7386214,-3.5933228330634424,-3.7432608980829496,32.3911789824612,129.56471592984482,0.0,0.9987273802334232,-3.766692684862808,-3.6423728283326384,-3.6423728283326384
 2006-05-28T04:00:00,24153.847783362387,86953852.02010459,455226608.6322177,9.151108431011346,8.63497136805948,41.37448696832025,0.0,0.0,0.0,9.151108431011346,9.151108431011346,0.0,1.0,0.0,0.0,0.0,-2.996228139828115,-2.996228139828115,0.0,0.0,0.0,0.0,-2.996228139828115,-2.996228139828115,0.0,129.56471592984482,0.0,0.99952723964314,-3.223251317220293,-3.223251317220293,-3.223251317220293
 2006-05-28T05:00:00,27540.016383671344,99144058.98121683,429552932.8952685,6.9101541180851465,6.423179215248235,58.411040425863895,0.0,0.0,0.0,6.9101541180851465,6.9101541180851465,0.0,1.0,0.0,0.0,0.0,0.3672743986345033,0.3672743986345033,0.0,0.0,0.0,0.0,0.3672743986345033,0.3672743986345033,0.0,129.56471592984482,0.0,0.999010976544504,0.1716299747663439,0.1716299747663439,0.1716299747663439
 2006-05-28T06:00:00,2196.87149859831,7908737.394953918,25033942.599543527,13.102534571308622,13.0741590944657,9.735173404310649,0.0,0.0,0.0,13.102534571308622,13.102534571308622,0.0,0.0,0.0,0.0,0.0,0.7930171345124327,0.7930171345124327,0.0,0.0,0.0,0.0,0.7930171345124327,0.7930171345124327,0.0,129.56471592984482,0.0,0.998494713445868,0.7709284608128995,0.7709284608128995,0.7709284608128995
 2006-05-28T07:00:00,51039.39161978868,183741809.8312392,1113317783.1850646,9.886153906335789,8.623717372782078,38.940693617242594,666.8995600072976,2400838.4160262714,7714249.746986674,9.886153906335789,9.877401616459393,1.9470346808621293,0.0,0.0,0.0,0.0,3.017298833044733,3.017298833044733,0.0,0.0,0.0,0.0,3.017298833044733,3.017298833044733,0.0,129.56471592984482,0.0,0.997978450347232,2.4230368187482574,2.4230368187482574,2.4230368187482574
 2006-05-28T08:00:00,71420.04179631612,257112150.46673805,1514387929.1230128,8.825321198469267,7.108250676432616,48.675867021553245,0.0,0.0,0.0,8.825321198469267,8.825321198469267,0.0,0.0,42069.50269350199,151450209.69660717,504442663.0216823,7.167865813756673,6.568800894008244,47.50706250760976,42069.50269350199,151450209.69660717,504442663.0216823,7.167865813756673,6.568800894008244,47.50706250760976,129.56471592984482,0.0,0.997462187248596,6.331798704398719,6.331798704398719,6.331798704398719
 2006-05-28T09:00:00,58890.92700642388,212007337.223126,1251484000.85945,9.963719228676288,8.544716865465615,38.940693617242594,0.0,0.0,0.0,9.963719228676288,9.963719228676288,0.0,0.0,50880.090510310605,183168325.83711812,631907153.0758816,7.450373836130063,6.7,64.78235796492241,50880.090510310605,183168325.83711812,631907153.0758816,7.450373836130063,6.7,64.78235796492241,129.56471592984482,0.0,0.9969459241499602,6.7,6.7,6.7
 2006-05-28T10:00:00,70924.28477362296,255327425.18504265,1436198492.6511354,8.778921801165996,7.1505331592258665,48.675867021553245,0.0,0.0,0.0,8.778921801165996,8.778921801165996,0.0,0.0,63728.61267836974,229423005.642131,722279616.2258718,7.557754106755341,6.700000000000002,64.78235796492241,63728.61267836974,229423005.642131,722279616.2258718,7.557754106755341,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9964296610513244,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-28T11:00:00,58925.52773580344,212131899.8488924,1233149861.3607492,9.963268508783626,8.565040948377137,38.940693617242594,0.0,0.0,0.0,9.963268508783626,9.963268508783626,0.0,-1.0,0.0,0.0,0.0,7.439420803954087,7.439420803954087,0.0,0.0,0.0,0.0,7.439420803954087,7.439420803954087,0.0,129.56471592984482,8.560840898453344,0.9805157194780546,7.2063260514194,6.69994347919484,1.1299479500232208
 2006-05-28T12:00:00,72387.19540384195,260593903.45383105,1503435154.643371,8.811972393188798,7.107304371452455,48.675867021553245,0.0,0.0,0.0,8.811972393188798,8.811972393188798,0.0,-1.0,0.0,0.0,0.0,7.597709942448724,7.597709942448724,0.0,0.0,0.0,0.0,7.597709942448724,7.597709942448724,0.0,129.56471592984482,14.346284197081635,0.9337822327544528,7.548382556533081,6.6999565437556186,0.0415048946013916
 2006-05-28T13:00:00,60108.43385812523,216390361.8892508,1276720585.320432,9.96838653748457,8.520714764586941,38.940693617242594,0.0,0.0,0.0,9.96838653748457,9.96838653748457,0.0,-1.0,0.0,0.0,0.0,7.465388584379341,7.465388584379341,0.0,0.0,0.0,0.0,7.465388584379341,7.465388584379341,0.0,129.56471592984477,11.935977800465356,0.885626087344237,7.404448808415185,6.699985809554808,0.0635376947322165
 2006-05-28T14:00:00,72999.7433932618,262799076.2157425,1523181107.5295625,8.81958180983687,7.09250803469437,48.675867021553245,0.0,0.0,0.0,8.81958180983687,8.81958180983687,0.0,-1.0,0.0,0.0,0.0,7.609429579301419,7.609429579301419,0.0,0.0,0.0,0.0,7.609429579301419,7.609429579301419,0.0,129.56471592984482,14.704351624689895,0.837633964593036,7.561919940303238,6.699930339743538,0.1116334074482551
 2006-05-28T15:00:00,59401.38472804626,213844985.02096653,1254737225.2061143,9.941053173033987,8.518318234507083,38.940693617242594,0.0,0.0,0.0,9.941053173033987,9.941053173033987,0.0,-1.0,0.0,0.0,0.0,7.452177190053143,7.452177190053143,0.0,0.0,0.0,0.0,7.452177190053143,7.452177190053143,0.0,129.56471592984482,12.23916891295165,0.788849538199098,7.413116430370676,6.699848910818434,0.1367733191385574
 2006-05-28T16:00:00,67545.63094197906,243164271.3911246,1345749936.3034875,8.728115106948087,7.202308761868051,48.675867021553245,0.0,0.0,0.0,8.728115106948087,8.728115106948087,0.0,-1.0,0.0,0.0,0.0,7.503838069059636,7.503838069059636,0.0,0.0,0.0,0.0,7.503838069059636,7.503838069059636,0.0,129.56471592984482,13.64751377310038,0.7433668258665264,7.487290081637294,6.69990055034215,0.1361339378604341
 2006-05-28T17:00:00,45035.4817269868,162127734.21715248,855013147.1107707,8.449360036824139,7.479968431799524,48.675867021553245,0.0,0.0,0.0,8.449360036824139,8.449360036824139,0.0,0.0,50537.182970060334,181933858.6922172,564247948.9863394,7.370155460359804,6.7,64.78235796492241,50537.182970060334,181933858.6922172,564247948.9863394,7.370155460359804,6.7,64.78235796492241,129.56471592984482,0.0,0.7235814581735681,6.85794013214453,6.85794013214453,6.85794013214453
 2006-05-28T18:00:00,47939.27469554079,172581388.9039468,900729342.3240892,7.177278678484607,6.156054654848778,58.411040425863895,0.0,0.0,0.0,7.177278678484607,7.177278678484607,0.0,0.0,40530.17066027472,145908614.37698892,452145399.28125626,7.237002125845652,6.700000000000002,64.78235796492241,40530.17066027472,145908614.37698892,452145399.28125626,7.237002125845652,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7230651950749324,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-28T19:00:00,45776.32917755421,164794785.03919512,893145770.9010648,8.473607343577081,7.460967048264802,48.675867021553245,0.0,0.0,0.0,8.473607343577081,8.473607343577081,0.0,0.0,39452.86637129381,142030318.93665767,450389046.9926726,7.234899497456105,6.7,64.78235796492241,39452.86637129381,142030318.93665767,450389046.9926726,7.234899497456105,6.7,64.78235796492241,129.56471592984482,0.0,0.7225489319762962,6.7,6.7,6.7
 2006-05-28T20:00:00,11300.629496119562,40682266.18603043,126822000.15118188,8.040524570127818,7.896774297347636,48.675867021553245,0.0,0.0,0.0,8.040524570127818,8.040524570127818,0.0,1.0,101481.77818224022,365334401.4560648,2338611438.7149243,-0.5745830917847975,-3.3668531036238663,64.78235796492241,101481.77818224022,365334401.4560648,2338611438.7149243,-0.5745830917847975,-3.3668531036238663,64.78235796492241,129.56471592984482,0.0,0.7307603422951572,-1.6798769675475818,-0.8861186911493482,-0.8861186911493482
 2006-05-28T21:00:00,12055.415761861184,43399496.74270025,135419979.26049614,8.570881077204907,8.417383909472335,44.78179765982898,0.0,0.0,0.0,8.570881077204907,8.570881077204907,0.0,1.0,71681.81043862794,258054517.5790605,1257098350.323206,-2.2952328218763407,-3.8,64.78235796492241,71681.81043862794,258054517.5790605,1257098350.323206,-2.2952328218763407,-3.8,64.78235796492241,129.56471592984482,0.0,0.8236085283853001,-3.8,-2.387167574007934,-2.387167574007934
 2006-05-28T22:00:00,13397.997383224962,48232790.57960987,150602131.49351272,8.057432402204252,7.886726241182539,48.675867021553245,0.0,0.0,0.0,8.057432402204252,8.057432402204252,0.0,1.0,71603.31478629973,257771933.23067904,968716825.24792,-2.640107212317331,-3.8,64.78235796492241,71603.31478629973,257771933.23067904,968716825.24792,-2.640107212317331,-3.8,64.78235796492241,129.56471592984482,0.0,0.9000690261891403,-3.8,-2.742869142121675,-2.742869142121675
 2006-05-28T23:00:00,40730.43099699341,146629551.58917627,793701123.7352296,8.486790975944734,7.586854141122071,48.18910835133772,0.0,0.0,0.0,8.486790975944734,8.486790975944734,0.0,1.0,63750.11768646862,229500423.671287,972577598.6565406,-2.635777649032956,-3.8,64.78235796492241,63750.11768646862,229500423.671287,972577598.6565406,-2.635777649032956,-3.8,64.78235796492241,129.56471592984482,0.0,0.95383261781431,-3.8,-3.1232452114641736,-3.1232452114641736
 2006-05-29T00:00:00,18801.031303705928,67683712.6933413,333988704.6781814,8.814079611468019,8.435404114465923,43.80828031939793,0.0,0.0,0.0,8.814079611468019,8.814079611468019,0.0,1.0,38818.310680870585,139745918.4511341,488371975.344639,-3.2150693884500665,-3.8000000000000007,64.78235796492241,38818.310680870585,139745918.4511341,488371975.344639,-3.2150693884500665,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9860992896996345,-3.8000000000000007,-3.4266926783038336,-3.4266926783038336
 2006-05-29T01:00:00,35169.00402900727,126608414.50442617,637255521.0528992,9.629929763840352,8.907439191433191,38.940693617242594,0.0,0.0,0.0,9.629929763840352,9.629929763840352,0.0,1.0,23686.356430743897,85270883.15067804,336611683.5373461,-3.1872710066221863,-3.5903005888665285,21.5941193216408,23686.356430743897,85270883.15067804,336611683.5373461,-3.1872710066221863,-3.5903005888665285,21.5941193216408,129.56471592984482,0.0,0.999593228300102,-3.650645929722771,-3.5731165153204203,-3.5731165153204203
 2006-05-29T02:00:00,33825.57026787356,121772052.96434484,637284753.0980016,8.328955633494125,7.606395510809333,48.675867021553245,0.0,0.0,0.0,8.328955633494125,8.328955633494125,0.0,1.0,0.0,0.0,0.0,-2.772171006242692,-2.772171006242692,0.0,0.0,0.0,0.0,-2.772171006242692,-2.772171006242692,0.0,129.56471592984482,0.0,0.9995418402528284,-3.1287494538098226,-3.1287494538098226,-3.1287494538098226
 2006-05-29T03:00:00,25087.436497040344,90314771.38934527,394819352.83970165,7.863390365027179,7.415791684798294,51.10966037263091,0.0,0.0,0.0,7.863390365027179,7.863390365027179,0.0,1.0,0.0,0.0,0.0,-0.2141099737836975,-0.2141099737836975,0.0,0.0,0.0,0.0,-0.2141099737836975,-0.2141099737836975,0.0,129.56471592984482,0.0,0.9990255771541924,-0.3910903585441572,-0.3910903585441572,-0.3910903585441572
 2006-05-29T04:00:00,2173.1717538385105,7823418.313818639,24661419.28983945,13.186621931614509,13.158668714200603,9.735173404310649,0.0,0.0,0.0,13.186621931614509,13.186621931614509,0.0,1.0,0.0,0.0,0.0,0.30090839475682,0.30090839475682,0.0,0.0,0.0,0.0,0.30090839475682,0.30090839475682,0.0,129.56471592984482,0.0,0.9985093140555564,0.2788583501049658,0.2788583501049658,0.2788583501049658
 2006-05-29T05:00:00,80797.9878585199,290872756.29067165,1681558514.1665497,7.619949465780007,5.713383867553374,58.411040425863895,0.0,0.0,0.0,7.619949465780007,7.619949465780007,0.0,1.0,0.0,0.0,0.0,3.662913361442083,3.662913361442083,0.0,0.0,0.0,0.0,3.662913361442083,3.662913361442083,0.0,129.56471592984482,0.0,0.9979930509569204,2.7787835912689807,2.7787835912689807,2.7787835912689807
 2006-05-29T06:00:00,85361.83602474775,307302609.6890919,1853309484.0245264,7.7173501751125855,5.615983158220796,58.411040425863895,0.0,0.0,0.0,7.7173501751125855,7.7173501751125855,0.0,0.0,63231.10535420021,227631979.2751208,784977080.3808192,7.6321843813434755,6.7,64.78235796492241,63231.10535420021,227631979.2751208,784977080.3808192,7.6321843813434755,6.7,64.78235796492241,129.56471592984482,0.0,0.9974767878582844,6.56924981596665,6.56924981596665,6.56924981596665
 2006-05-29T07:00:00,97769.1793423221,351969045.6323595,2305932232.85195,7.974068660764658,5.359264672568723,58.411040425863895,0.0,0.0,0.0,7.974068660764658,7.974068660764658,0.0,0.0,74533.05442125145,268318995.9165052,1156128245.966076,8.072596963006179,6.7,64.78235796492241,74533.05442125145,268318995.9165052,1156128245.966076,8.072596963006179,6.7,64.78235796492241,129.56471592984482,0.0,0.9969605247596486,6.7,6.7,6.7
 2006-05-29T08:00:00,117574.075493241,423266671.7756676,2970546560.2970285,8.351100058502427,4.9822332748309535,58.411040425863895,0.0,0.0,0.0,8.351100058502427,8.351100058502427,0.0,0.0,77729.22373246432,279825205.4368715,1489621360.0973396,8.467987964383468,6.7,64.78235796492241,77729.22373246432,279825205.4368715,1489621360.0973396,8.467987964383468,6.7,64.78235796492241,129.56471592984482,0.0,0.9964442616610126,6.7,6.7,6.7
 2006-05-29T09:00:00,140715.34596771238,506575245.4837647,3675196739.31586,8.750941945437047,4.582391387896334,58.411040425863895,0.0,0.0,0.0,8.750941945437047,8.750941945437047,0.0,0.0,86863.5609327671,312708819.35796154,1843649787.3210769,8.887474583457006,6.7,64.78235796492241,86863.5609327671,312708819.35796154,1843649787.3210769,8.887474583457006,6.7,64.78235796492241,129.56471592984482,0.0,0.9959279985623768,6.7,6.7,6.7
 2006-05-29T10:00:00,141216.71412230263,508380170.8402894,3663333208.264608,8.744205979936574,4.5891273533968056,58.411040425863895,0.0,0.0,0.0,8.744205979936574,8.744205979936574,0.0,0.0,87171.67883046744,313818043.78968287,1837645365.7271748,8.880370734730988,6.7,64.78235796492241,87171.67883046744,313818043.78968287,1837645365.7271748,8.880370734730988,6.7,64.78235796492241,129.56471592984482,0.0,0.9954117354637408,6.7,6.7,6.7
 2006-05-29T11:00:00,132595.9558971581,477345441.2297691,3384927843.733178,8.586215928480463,4.747117404852917,58.411040425863895,0.0,0.0,0.0,8.586215928480463,8.586215928480463,0.0,-1.0,0.0,0.0,0.0,8.714608244548673,8.714608244548673,0.0,0.0,0.0,0.0,8.714608244548673,8.714608244548673,0.0,129.56471592984482,26.817805618887235,0.9432845548046755,8.380875912357432,6.6999836239132655,1.611881682647024
 2006-05-29T12:00:00,147711.2329870776,531760438.7534792,3841431738.051293,8.845282528494582,4.488050804838797,58.411040425863895,0.0,0.0,0.0,8.845282528494582,8.845282528494582,0.0,-1.0,0.0,0.0,0.0,8.986355121559674,8.986355121559674,0.0,0.0,0.0,0.0,8.986355121559674,8.986355121559674,0.0,129.56471592984482,39.24817960751968,0.8126995224987988,8.925857735108492,6.699987455688475,1.5536491006630797
 2006-05-29T13:00:00,156437.72381292784,563175805.7265402,4104124610.349471,8.994380712193953,4.338952621139426,58.411040425863895,0.0,0.0,0.0,8.994380712193953,8.994380712193953,0.0,-1.0,0.0,0.0,0.0,9.142729144543868,9.142729144543868,0.0,0.0,0.0,0.0,9.142729144543868,9.142729144543868,0.0,129.56471592984482,49.50198335298062,0.6671762095369309,9.12412209869946,6.700001845370224,2.7670402691403804
 2006-05-29T14:00:00,163570.2688107119,588852967.7185628,4308083682.43979,9.11015368829572,4.22317964503766,58.411040425863895,0.0,0.0,0.0,9.11015368829572,9.11015368829572,0.0,-1.0,0.0,0.0,0.0,9.264218882557962,9.264218882557962,0.0,0.0,0.0,0.0,9.264218882557962,9.264218882557962,0.0,129.56471592984482,57.1528967858039,0.5143178046329199,9.240060847014393,6.7000055833268135,3.4760686719899803
 2006-05-29T15:00:00,165913.17758800386,597287439.3168138,4370326217.888979,9.145485609995587,4.187847723337794,58.411040425863895,0.0,0.0,0.0,9.145485609995587,9.145485609995587,0.0,-1.0,0.0,0.0,0.0,9.301290018232509,9.301290018232509,0.0,0.0,0.0,0.0,9.301290018232509,9.301290018232509,0.0,129.56471592984482,65.97237842033957,0.3551084230311028,9.305849266655438,6.700008438689899,4.173287432541367
 2006-05-29T16:00:00,126639.54378067162,455902357.6104178,3175317027.709485,8.467277673991896,4.866055659341482,58.411040425863895,0.0,0.0,0.0,8.467277673991896,8.467277673991896,0.0,-1.0,0.0,0.0,0.0,8.589884355960884,8.589884355960884,0.0,0.0,0.0,0.0,8.589884355960884,8.589884355960884,0.0,129.56471592984482,54.82212695089189,0.2107131192549235,8.718201798176237,6.700001242303498,3.869849418283812
 2006-05-29T17:00:00,109784.66061289236,395224778.2064124,2625456911.1281195,8.155316358986413,5.178016974346965,58.411040425863895,0.0,0.0,0.0,8.155316358986413,8.155316358986413,0.0,0.0,82724.50863984258,297808231.1034334,1573026981.4445462,8.56657004352252,6.7,64.78235796492241,82724.50863984258,297808231.1034334,1573026981.4445462,8.56657004352252,6.7,64.78235796492241,129.56471592984482,0.0,0.1609252854395254,7.004118109392119,7.004118109392119,7.004118109392119
 2006-05-29T18:00:00,100600.80661030118,362162903.7970842,2315579294.1971726,7.979536688486463,5.353796644846916,58.411040425863895,0.0,0.0,0.0,7.979536688486463,7.979536688486463,0.0,0.0,76055.72936756827,273800625.7232458,1160936956.9162986,8.078310139758528,6.7,64.78235796492241,76055.72936756827,273800625.7232458,1160936956.9162986,8.078310139758528,6.7,64.78235796492241,129.56471592984482,0.0,0.1604090223408894,6.7,6.7,6.7
 2006-05-29T19:00:00,95511.8350763882,343842606.2749975,2136881003.6907768,7.878178196829649,5.4551551365037305,58.411040425863895,0.0,0.0,0.0,7.878178196829649,7.878178196829649,0.0,0.0,75949.72493069952,273419009.75051826,1071315247.7556788,7.972013741924371,6.7,64.78235796492241,75949.72493069952,273419009.75051826,1071315247.7556788,7.972013741924371,6.7,64.78235796492241,129.56471592984482,0.0,0.1598927592422535,6.7,6.7,6.7
 2006-05-29T20:00:00,99870.70921414504,359534553.17092204,2306872277.279535,7.974604007472539,5.35872932586084,58.411040425863895,0.0,0.0,0.0,7.974604007472539,7.974604007472539,0.0,1.0,145541.13534056,523948087.226016,3794640784.2952375,1.5398935301294028,-2.986610475497693,64.78235796492241,145541.13534056,523948087.226016,3794640784.2952375,1.5398935301294028,-2.986610475497693,64.78235796492241,129.56471592984482,0.0,0.1787702640982855,-1.2366104754976932,-0.0521001905841735,-0.0521001905841735
 2006-05-29T21:00:00,59146.11917606567,212926029.0338363,1162793988.0160594,7.841788771764246,6.523270278121088,54.516971064139646,0.0,0.0,0.0,7.841788771764246,7.841788771764246,0.0,1.0,98557.93505104398,354808566.18375826,2323741054.130926,-1.0217384404373522,-3.8000000000000007,64.78235796492241,98557.93505104398,354808566.18375826,2323741054.130926,-1.0217384404373522,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3073988764511823,-3.8000000000000007,-1.7222047289545668,-1.7222047289545668
 2006-05-29T22:00:00,68257.01088785073,245725239.1962625,1320167603.7046146,7.415084563797257,5.918248769536125,58.411040425863895,0.0,0.0,0.0,7.415084563797257,7.415084563797257,0.0,1.0,97140.1040688658,349704374.6479168,2292325933.530836,-1.059044451365183,-3.8,64.78235796492241,97140.1040688658,349704374.6479168,2292325933.530836,-1.059044451365183,-3.8,64.78235796492241,129.56471592984482,0.0,0.4289525907887443,-3.8,-1.8537256517834653,-1.8537256517834653
 2006-05-29T23:00:00,43910.88016930554,158079168.6095,810744940.1826005,7.126275748905134,6.207057584428245,58.41104042586389,0.0,0.0,0.0,7.126275748905134,7.126275748905134,0.0,1.0,88155.36690197268,317359320.8471017,1972041418.301279,-1.441315216463335,-3.8,64.78235796492238,88155.36690197268,317359320.8471017,1972041418.301279,-1.441315216463335,-3.8,64.78235796492238,129.56471592984477,0.0,0.5443255346087293,-3.8,-1.9296960777643684,-1.9296960777643684
 2006-05-30T00:00:00,46956.79191306698,169044450.8870411,940972175.5954734,8.507227500627351,7.440318345148135,48.675867021553245,0.0,0.0,0.0,8.507227500627351,8.507227500627351,0.0,1.0,87639.65094444621,315502743.40000635,1962162357.6860745,-1.4531634936821536,-3.8,64.78235796492241,87639.65094444621,315502743.40000635,1962162357.6860745,-1.4531634936821536,-3.8,64.78235796492241,129.56471592984482,0.0,0.6549864863587535,-3.8,-2.0233410614654104,-2.0233410614654104
 2006-05-30T01:00:00,45020.35082466604,162073262.96879774,846498982.9208288,7.146552117555086,6.186781215778294,58.411040425863895,0.0,0.0,0.0,7.146552117555086,7.146552117555086,0.0,1.0,82742.89129493276,297874408.66175795,1770112780.5961025,-1.6824625810216869,-3.8000000000000007,64.78235796492241,82742.89129493276,297874408.66175795,1770112780.5961025,-1.6824625810216869,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7582329220598902,-3.8000000000000007,-2.19630434230617,-2.19630434230617
 2006-05-30T02:00:00,38752.25558065224,139508120.090348,751450427.8477606,8.398175730505663,7.546161676000044,48.67586702155325,0.0,0.0,0.0,8.398175730505663,8.398175730505663,0.0,1.0,77958.25327519776,280649711.7907118,1487121101.2064278,-2.020547440521623,-3.8000000000000007,64.78235796492241,77958.25327519776,280649711.7907118,1487121101.2064278,-2.020547440521623,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8481865753313266,-3.8000000000000007,-2.482915657998076,-2.482915657998076
 2006-05-30T03:00:00,40952.145025818136,147427722.0929453,804411228.7058988,8.099055932463349,7.1870044208954615,51.10966037263091,0.0,0.0,0.0,8.099055932463349,8.099055932463349,0.0,1.0,73411.77847799331,264282402.52077585,1202164901.5873604,-2.361148856032741,-3.8000000000000007,64.78235796492241,73411.77847799331,264282402.52077585,1202164901.5873604,-2.361148856032741,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9182533552601386,-3.8000000000000007,-2.856791995157673,-2.856791995157673
 2006-05-30T04:00:00,2168.983065668057,7808339.036405005,24544131.6543063,13.248586280246256,13.220766009820007,9.735173404310649,0.0,0.0,0.0,13.248586280246256,13.248586280246256,0.0,1.0,45756.0086030578,164721630.97100806,512589816.84228426,-3.185973076533692,-3.8,64.78235796492241,45756.0086030578,164721630.97100806,512589816.84228426,-3.185973076533692,-3.8,64.78235796492241,129.56471592984482,0.0,0.9653057537803416,-3.8,-3.2235684167947,-3.2235684167947
 2006-05-30T05:00:00,83675.33309553651,301231199.1439314,1752783506.2386258,7.66036712018516,5.6729662131482215,58.411040425863895,0.0,0.0,0.0,7.66036712018516,7.66036712018516,0.0,1.0,72218.20274221878,259985529.8719876,1139031629.3636734,-2.4364744463563253,-3.8,64.78235796492241,72218.20274221878,259985529.8719876,1139031629.3636734,-2.4364744463563253,-3.8,64.78235796492241,129.56471592984482,0.0,0.9923111946682768,-3.8,-3.493294100287752,-3.493294100287752
 2006-05-30T06:00:00,101215.85071832297,364377062.5859626,2398510213.241497,8.026578440936419,5.306754892396962,58.411040425863895,0.0,0.0,0.0,8.026578440936419,8.026578440936419,0.0,0.0,0.0,0.0,0.0,0.6920698776806034,0.6920698776806034,0.0,0.0,0.0,0.0,0.6920698776806034,0.6920698776806034,0.0,129.56471592984482,0.0,0.999334296236666,-0.5825894727015013,-0.5825894727015013,-0.5825894727015013
 2006-05-30T07:00:00,130116.31672738434,468418740.2185836,3366888532.068789,8.575988596901484,4.757344736431896,58.411040425863895,0.0,0.0,0.0,8.575988596901484,8.575988596901484,0.0,0.0,67667.20282109696,243601930.15594903,1297266474.206833,8.068133428098903,6.528648694644861,53.985298304102,67667.20282109696,243601930.15594903,1297266474.206833,8.068133428098903,6.528648694644861,53.985298304102,129.56471592984482,0.0,0.99881803313803,6.164495384146739,6.164495384146739,6.164495384146739
 2006-05-30T08:00:00,138405.6919198156,498260490.91133606,3585760849.8109527,8.700187291740281,4.6331460415931,58.411040425863895,0.0,0.0,0.0,8.700187291740281,8.700187291740281,0.0,0.0,85995.65129330652,309584344.6559035,1798657444.6297648,8.834178098831009,6.7,64.78235796492241,85995.65129330652,309584344.6559035,1798657444.6297648,8.834178098831009,6.7,64.78235796492241,129.56471592984482,0.0,0.9983017700393942,6.7,6.7,6.7
 2006-05-30T09:00:00,156707.52797959663,564147100.7265477,4081924024.022422,8.981780502004678,4.351552831328703,58.411040425863895,0.0,0.0,0.0,8.981780502004678,8.981780502004678,0.0,0.0,93403.55080171992,336252782.8861917,2048041382.3858,9.129535009532256,6.7,64.78235796492241,93403.55080171992,336252782.8861917,2048041382.3858,9.129535009532256,6.7,64.78235796492241,129.56471592984482,0.0,0.9977855069407584,6.7,6.7,6.7
 2006-05-30T10:00:00,165506.20183524254,595822326.606873,4317452436.698637,9.115471546794796,4.2178617865385855,58.411040425863895,0.0,0.0,0.0,9.115471546794796,9.115471546794796,0.0,0.0,96872.34556721746,348740444.0419828,2166495390.071221,9.269777501038629,6.7,64.78235796492241,96872.34556721746,348740444.0419828,2166495390.071221,9.269777501038629,6.7,64.78235796492241,129.56471592984482,0.0,0.9972692438421222,6.7,6.7,6.7
 2006-05-30T11:00:00,153435.94723851726,552369410.0586622,3965232577.073564,8.915546615117556,4.417786718215824,58.411040425863895,0.0,0.0,0.0,8.915546615117556,8.915546615117556,0.0,-1.0,0.0,0.0,0.0,9.060043884526932,9.060043884526932,0.0,0.0,0.0,0.0,9.060043884526932,9.060043884526932,0.0,129.56471592984482,31.54154148801432,0.9359916196238536,8.669234443309135,6.700000179532199,1.9233816340423744
 2006-05-30T12:00:00,164219.42110700734,591189915.9852264,4299595329.641393,9.105334899241502,4.227998434091878,58.411040425863895,0.0,0.0,0.0,9.105334899241502,9.105334899241502,0.0,-1.0,0.0,0.0,0.0,9.259159154800438,9.259159154800438,0.0,0.0,0.0,0.0,9.259159154800438,9.259159154800438,0.0,129.56471592984482,47.07673893064992,0.7846922303759397,9.21818713590356,6.699999330202643,2.257759405496719
 2006-05-30T13:00:00,172013.34529269862,619248043.053715,4522861745.173728,9.232077571969278,4.101255761364103,58.411040425863895,0.0,0.0,0.0,9.232077571969278,9.232077571969278,0.0,-1.0,0.0,0.0,0.0,9.392126982438562,9.392126982438562,0.0,0.0,0.0,0.0,9.392126982438562,9.392126982438562,0.0,129.56471592984482,59.42207652532503,0.6238138821181525,9.36350916735006,6.700003904623408,3.5407292104091908
 2006-05-30T14:00:00,183041.9057739005,658950860.7860419,4799198477.06549,9.388960689954956,3.944372643378424,58.411040425863895,0.0,0.0,0.0,9.388960689954956,9.388960689954956,0.0,-1.0,0.0,0.0,0.0,9.556666007491213,9.556666007491213,0.0,0.0,0.0,0.0,9.556666007491213,9.556666007491213,0.0,129.56471592984482,72.48329532757016,0.4541903247345082,9.535252429916168,6.699961474735486,4.454777162163077
 2006-05-30T15:00:00,184141.17086408427,662908215.1107033,4809712224.159836,9.3949300677712,3.9384032655621817,58.411040425863895,0.0,0.0,0.0,9.3949300677712,9.3949300677712,0.0,-1.0,0.0,0.0,0.0,9.582640868402876,9.582640868402876,0.0,0.0,0.0,0.0,9.582640868402876,9.582640868402876,0.0,129.56471592984482,105.6019238251779,0.2759230087418516,9.580159404579431,6.72302842595581,5.952496044784415
 2006-05-30T16:00:00,136496.74115481615,491388268.1573382,3424797165.436156,8.608841470881819,4.724491862451561,58.411040425863895,0.0,0.0,0.0,8.608841470881819,8.608841470881819,0.0,-1.0,31089.44083122892,111921986.9924241,351076196.0739901,9.013586521899947,8.597047348399295,32.3911789824612,31089.44083122892,111921986.9924241,351076196.0739901,9.013586521899947,8.597047348399295,32.3911789824612,129.56471592984482,129.56471592984482,0.1187064968247922,8.923822773292049,6.973516731518242,6.973516731518242
 2006-05-30T17:00:00,121182.52342246642,436257084.3208791,2911967194.918036,8.317858164523221,5.015475168810159,58.411040425863895,0.0,0.0,0.0,8.317858164523221,8.317858164523221,0.0,0.0,82977.13759762028,298717695.3514331,1594147688.9185364,8.591806851083517,6.7,64.78235796492241,82977.13759762028,298717695.3514331,1594147688.9185364,8.591806851083517,6.7,64.78235796492241,129.56471592984482,0.0,0.0713025128127725,6.8575188917089065,6.8575188917089065,6.8575188917089065
 2006-05-30T18:00:00,114753.35162352685,413112065.8446967,2709384791.380857,8.202928219372865,5.130405113960516,58.411040425863895,0.0,0.0,0.0,8.202928219372865,8.202928219372865,0.0,0.0,77572.53382243878,279261121.7607796,1358498055.3635397,8.312569533776447,6.7,64.78235796492241,77572.53382243878,279261121.7607796,1358498055.3635397,8.312569533776447,6.7,64.78235796492241,129.56471592984482,0.0,0.0707862497141365,6.7,6.7,6.7
 2006-05-30T19:00:00,111502.69140951212,401409689.0742437,2613004646.488908,8.148251694768453,5.185081638564928,58.411040425863895,0.0,0.0,0.0,8.148251694768453,8.148251694768453,0.0,0.0,77156.25158693387,277762505.7129619,1310128988.3512063,8.255224678837404,6.7,64.78235796492241,77156.25158693387,277762505.7129619,1310128988.3512063,8.255224678837404,6.7,64.78235796492241,129.56471592984482,0.0,0.0702699866155006,6.7,6.7,6.7
 2006-05-30T20:00:00,130232.3447469279,468836441.0889405,3232195513.7311053,8.499570055946633,4.8337632773867485,58.411040425863895,0.0,0.0,0.0,8.499570055946633,8.499570055946633,0.0,1.0,168596.96021809205,606949056.7851315,4359126558.706687,2.526486545133093,-2.670329463296716,64.78235796492241,168596.96021809205,606949056.7851315,4359126558.706687,2.526486545133093,-2.670329463296716,64.78235796492241,129.56471592984482,0.0,0.093833442343298,-0.9203294632967156,0.3844422742263708,0.3844422742263708
 2006-05-30T21:00:00,68094.23946690492,245139262.0808577,1308737423.788558,8.1930267224754,6.70908926400802,52.5699363832775,0.0,0.0,0.0,8.1930267224754,8.1930267224754,0.0,1.0,106215.6509871201,382376343.5536324,2511085740.0725994,-0.7981786780529393,-3.8,64.78235796492241,106215.6509871201,382376343.5536324,2511085740.0725994,-0.7981786780529393,-3.8,64.78235796492241,129.56471592984482,0.0,0.2312855956611215,-3.8,-1.5868789009739628,-1.5868789009739628
 2006-05-30T22:00:00,74536.41747252573,268331102.9010926,1439684550.87961,7.482852893721077,5.850480439612305,58.411040425863895,0.0,0.0,0.0,7.482852893721077,7.482852893721077,0.0,1.0,102835.42380935705,370207525.7136854,2407155806.766001,-0.9220609520839028,-3.8,64.78235796492241,102835.42380935705,370207525.7136854,2407155806.766001,-0.9220609520839028,-3.8,64.78235796492241,129.56471592984482,0.0,0.3590117604958557,-3.8,-1.7887960003865615,-1.7887960003865615
 2006-05-30T23:00:00,55189.49293691824,198682174.5729056,961507465.7239093,7.211741423309424,6.12159191002396,58.411040425863895,0.0,0.0,0.0,7.211741423309424,7.211741423309424,0.0,1.0,93560.15969220658,336816574.8919436,2082681423.645388,-1.3092267341293535,-3.8000000000000007,64.78235796492241,93560.15969220658,336816574.8919436,2082681423.645388,-1.3092267341293535,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4775222098780452,-3.8000000000000007,-1.887667202993209,-1.887667202993209
 2006-05-31T00:00:00,67650.86007805725,243543096.281006,1382651437.0058882,7.450574862645637,5.882758470687747,58.411040425863895,0.0,0.0,0.0,7.450574862645637,7.450574862645637,0.0,1.0,97501.73404543514,351006242.56356645,2232439575.639281,-1.1306661168205003,-3.8000000000000007,64.78235796492241,97501.73404543514,351006242.56356645,2232439575.639281,-1.1306661168205003,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5910096855788395,-3.8000000000000007,-1.962644250699661,-1.962644250699661
 2006-05-31T01:00:00,65646.41737549014,236327102.5517645,1304731353.775556,7.406365409408987,5.926967923924395,58.411040425863895,0.0,0.0,0.0,7.406365409408987,7.406365409408987,0.0,1.0,93156.0992154776,335361957.17571926,2093141958.658746,-1.2968005183884808,-3.8000000000000007,64.7823579649224,93156.0992154776,335361957.17571926,2093141958.658746,-1.2968005183884808,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.6991286011488821,-3.8000000000000007,-2.082770705854775,-2.082770705854775
 2006-05-31T02:00:00,54429.55968896922,195946414.8802892,995222773.6530885,7.230858896979989,6.1024744363533925,58.411040425863895,0.0,0.0,0.0,7.230858896979989,7.230858896979989,0.0,1.0,84074.77122849225,302669176.4225721,1757631291.3515203,-1.6972849485900865,-3.8,64.78235796492241,84074.77122849225,302669176.4225721,1757631291.3515203,-1.6972849485900865,-3.8,64.78235796492241,129.56471592984482,0.0,0.7976786376417526,-3.8,-2.301496010386105,-2.301496010386105
 2006-05-31T03:00:00,50928.93150863486,183344153.4310856,909132538.2091382,7.182058045944266,6.151275287389115,58.411040425863895,0.0,0.0,0.0,7.182058045944266,7.182058045944266,0.0,1.0,78065.32485063012,281035169.4622684,1439949167.816039,-2.076863845507973,-3.8,64.78235796492238,78065.32485063012,281035169.4622684,1439949167.816039,-2.076863845507973,-3.8,64.78235796492238,129.56471592984477,0.0,0.8800630883145594,-3.8,-2.632164754453341,-2.632164754453341
 2006-05-31T04:00:00,7137.092834810216,25693534.20531677,79098323.53844084,11.93322688248579,11.843568705573036,19.470346808621297,0.0,0.0,0.0,11.93322688248579,11.93322688248579,0.0,1.0,61894.68860321702,222820878.97158125,711366000.6724538,-2.948038260433788,-3.8,64.78235796492241,61894.68860321702,222820878.97158125,711366000.6724538,-2.948038260433788,-3.8,64.78235796492241,129.56471592984482,0.0,0.9405929521379134,-3.8,-3.01668533338744,-3.01668533338744
 2006-05-31T05:00:00,88657.20780765834,319165948.10757005,1907503230.514192,7.751206562168488,5.588307039229831,58.411040425863895,477.7234455797442,1719804.40408708,5447311.668192688,7.751206562168488,7.745026294103551,1.622528900718441,1.0,73839.15384846217,265820953.85446385,1340745182.7831905,-2.195337567311817,-3.8,64.78235796492241,73839.15384846217,265820953.85446385,1340745182.7831905,-2.195337567311817,-3.8,64.78235796492241,129.56471592984482,0.0,0.9786265823025528,-3.8,-3.3503168332756235,-3.3503168332756235
 2006-05-31T06:00:00,100072.56346527825,360261228.4750016,2360960664.160084,8.005277597440193,5.328055735893186,58.411040425863895,0.0,0.0,0.0,8.005277597440193,8.005277597440193,0.0,0.0,0.0,0.0,0.0,0.7254243941749877,0.7254243941749877,0.0,0.0,0.0,0.0,0.7254243941749877,0.7254243941749877,0.0,129.56471592984482,0.0,0.989205199665084,-0.5349508764716749,-0.5349508764716749,-0.5349508764716749
 2006-05-31T07:00:00,120159.58237231892,432574496.5403482,3056088401.963193,8.39963520717759,4.9336981261557895,58.411040425863895,0.0,0.0,0.0,8.39963520717759,8.39963520717759,0.0,0.0,58145.00730549093,209322026.2997673,1100206731.986549,7.764260973988186,6.458477645778277,53.985298304102,58145.00730549093,209322026.2997673,1100206731.986549,7.764260973988186,6.458477645778277,53.985298304102,129.56471592984482,0.0,0.988688936566448,6.050852849997148,6.050852849997148,6.050852849997148
 2006-05-31T08:00:00,153775.68584856056,553592469.054818,4057571751.325632,8.967969711621935,4.365363621711444,58.411040425863895,0.0,0.0,0.0,8.967969711621935,8.967969711621935,0.0,0.0,92002.43329714386,331208759.8697179,2035783805.211505,9.114991976232892,6.7,64.78235796492241,92002.43329714386,331208759.8697179,2035783805.211505,9.114991976232892,6.7,64.78235796492241,129.56471592984482,0.0,0.988172673467812,6.7,6.7,6.7
 2006-05-31T09:00:00,183997.6143335988,662391411.6009554,4860143502.588956,9.434453272641331,3.920638650428816,58.411040425863895,1722.8882710269695,6202397.775697092,19178567.58202412,9.434453272641331,9.412694682904563,19.470346808621297,0.0,104125.2716311596,374850977.8721745,2449223252.7618017,9.604377154789752,6.7,64.78235796492241,104125.2716311596,374850977.8721745,2449223252.7618017,9.604377154789752,6.7,64.78235796492241,129.56471592984482,0.0,0.987656410369176,6.7,6.7,6.7
 2006-05-31T10:00:00,163781.15855874182,589612170.8114706,4263856542.7621727,9.085048105597282,4.248285227736098,58.411040425863895,0.0,0.0,0.0,9.085048105597282,9.085048105597282,0.0,0.0,96218.88044326934,346387969.59576964,2139564234.291961,9.237895767122422,6.7,64.78235796492241,96218.88044326934,346387969.59576964,2139564234.291961,9.237895767122422,6.7,64.78235796492241,129.56471592984482,0.0,0.9871401472705402,6.7,6.7,6.7
