Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-31T11:00:00,154499.83839818204,556199418.2334553,3978183032.835005,8.922897014119295,4.410436319214084,58.411040425863895,0.0,0.0,0.0,8.922897014119295,8.922897014119295,0.0,-1.0,0.0,0.0,0.0,9.067764637370166,9.067764637370166,0.0,0.0,0.0,0.0,9.067764637370166,9.067764637370166,0.0,129.56471592984482,31.81891628152842,0.9259558676350116,8.66955231047306,6.700002028527213,1.9800896138010884
 2006-05-31T12:00:00,176422.51404598064,635121050.5655303,4575204700.936398,9.261792712930792,4.071540620402589,58.411040425863895,0.0,0.0,0.0,9.261792712930792,9.261792712930792,0.0,-1.0,0.0,0.0,0.0,9.42324850237356,9.42324850237356,0.0,0.0,0.0,0.0,9.42324850237356,9.42324850237356,0.0,129.56471592984482,51.85076520727779,0.7703255686777496,9.356653450288194,6.699967197812138,2.662522088460382
 2006-05-31T13:00:00,181862.71880281848,654705787.6901464,4711837024.931946,9.339361240428763,3.993972092904617,58.411040425863895,0.0,0.0,0.0,9.339361240428763,9.339361240428763,0.0,-1.0,0.0,0.0,0.0,9.504684453611544,9.504684453611544,0.0,0.0,0.0,0.0,9.504684453611544,9.504684453611544,0.0,129.56471592984482,65.9026040467741,0.5992303455727185,9.500077299859116,6.700037818515657,3.989624956706268
 2006-05-31T14:00:00,180611.8337760533,650202601.593792,4699286659.738611,9.332236079270904,4.001097254062477,58.411040425863895,0.0,0.0,0.0,9.332236079270904,9.332236079270904,0.0,-1.0,0.0,0.0,0.0,9.49717743828298,9.49717743828298,0.0,0.0,0.0,0.0,9.49717743828298,9.49717743828298,0.0,129.56471592984482,71.91820744490127,0.4269218424639198,9.506667010617193,6.700002798574566,4.4472801110377
 2006-05-31T15:00:00,174851.9670932866,629467081.5358317,4553216106.25869,9.249309210505642,4.084024122827738,58.411040425863895,0.0,0.0,0.0,9.249309210505642,9.249309210505642,0.0,-1.0,0.0,0.0,0.0,9.427404118744466,9.427404118744466,0.0,0.0,0.0,0.0,9.427404118744466,9.427404118744466,0.0,129.56471592984482,99.56666139127826,0.2554901899178834,9.424455532797127,6.720357886673056,5.7482336389096105
 2006-05-31T16:00:00,121671.96599603216,438019077.5857158,3034892885.296102,8.387605187105065,4.945728146228317,58.411040425863895,0.0,0.0,0.0,8.387605187105065,8.387605187105065,0.0,-1.0,25833.20539424999,92999539.41929996,306266033.6852602,8.707474844079696,8.344002718852941,32.3911789824612,25833.20539424999,92999539.41929996,306266033.6852602,8.707474844079696,8.344002718852941,32.3911789824612,129.56471592984482,118.49279721261848,0.1075473134984314,8.686953397341323,6.89818759657863,6.697774113173644
 2006-05-31T17:00:00,101744.8138094804,366281329.7141294,2410951530.316654,8.033637449882042,5.29969588345134,58.411040425863895,0.0,0.0,0.0,8.033637449882042,8.033637449882042,0.0,0.0,77289.35619017547,278241682.2846318,1309884222.6398344,8.254853840805344,6.7,64.78235796492241,77289.35619017547,278241682.2846318,1309884222.6398344,8.254853840805344,6.7,64.78235796492241,129.56471592984482,0.0,0.0651155049459958,6.819922867859643,6.819922867859643,6.819922867859643
 2006-05-31T18:00:00,98618.58291798382,355026898.50474167,2307808398.540415,7.9751298752330655,5.358203458100314,58.411040425863895,0.0,0.0,0.0,7.9751298752330655,7.9751298752330655,0.0,0.0,75056.97680360264,270205116.4929695,1157072132.6553752,8.073724009752224,6.7,64.78235796492241,75056.97680360264,270205116.4929695,1157072132.6553752,8.073724009752224,6.7,64.78235796492241,129.56471592984482,0.0,0.0645992418473598,6.7,6.7,6.7
 2006-05-31T19:00:00,96407.50531307176,347067019.1270583,2240458916.1057835,7.936927157167552,5.396406176165828,58.411040425863895,0.0,0.0,0.0,7.936927157167552,7.936927157167552,0.0,0.0,74823.44109303453,269364387.9349243,1123278022.279701,8.033646835787753,6.7,64.78235796492241,74823.44109303453,269364387.9349243,1123278022.279701,8.033646835787753,6.7,64.78235796492241,129.56471592984482,0.0,0.0640829787487239,6.7,6.7,6.7
 2006-05-31T20:00:00,98962.36244521942,356264504.8027899,2324813402.837837,7.984774551176162,5.348558782157217,58.411040425863895,0.0,0.0,0.0,7.984774551176162,7.984774551176162,0.0,1.0,148768.69553234262,535567303.9164335,3952027867.880204,1.949173717130008,-2.763694377899252,64.78235796492241,148768.69553234262,535567303.9164335,3952027867.880204,1.949173717130008,-2.763694377899252,64.78235796492241,129.56471592984482,0.0,0.0903903305386094,-1.0136943778992518,0.3517707983982513,0.3517707983982513
 2006-05-31T21:00:00,61196.7390191323,220308260.46887624,1177373341.177812,8.09870273998029,6.763747504966815,52.5699363832775,0.0,0.0,0.0,8.09870273998029,8.09870273998029,0.0,1.0,101490.90764092488,365367267.5073295,2451572078.096688,-0.8691483153284133,-3.8000000000000007,64.78235796492241,101490.90764092488,365367267.5073295,2451572078.096688,-0.8691483153284133,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.2291322312546602,-3.8000000000000007,-1.5823588629358465,-1.5823588629358465
 2006-05-31T22:00:00,72261.05252806128,260139789.1010205,1420185218.7629828,7.47179005983228,5.861543273501102,58.411040425863895,0.0,0.0,0.0,7.47179005983228,7.47179005983228,0.0,1.0,99929.55250205628,359746389.0074026,2398559037.974271,-0.9322999422928918,-3.8,64.78235796492241,99929.55250205628,359746389.0074026,2398559037.974271,-0.9322999422928918,-3.8,64.78235796492241,129.56471592984482,0.0,0.3570663986026238,-3.8,-1.7866110483985729,-1.7866110483985729
 2006-05-31T23:00:00,54702.43588399695,196928769.18238896,986084521.2085892,7.225685651768771,6.10764768156461,58.411040425863895,0.0,0.0,0.0,7.225685651768771,7.225685651768771,0.0,1.0,91770.8054053502,330374899.4592608,2096104917.9951367,-1.2932345845167632,-3.8000000000000007,64.7823579649224,91770.8054053502,330374899.4592608,2096104917.9951367,-1.2932345845167632,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.4756779487453531,-3.8000000000000007,-1.886475307836046,-1.886475307836046
 2006-06-01T00:00:00,64934.28984372189,233763443.4373988,1350952343.4971342,7.432595418204829,5.900737915128556,58.411040425863895,0.0,0.0,0.0,7.432595418204829,7.432595418204829,0.0,1.0,94621.29650852342,340636667.4306843,2217581619.9873323,-1.148379845516667,-3.8000000000000007,64.78235796492241,94621.29650852342,340636667.4306843,2217581619.9873323,-1.148379845516667,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5892369133672508,-3.8000000000000007,-1.9612652190899384,-1.9612652190899384
 2006-06-01T01:00:00,63131.8873841815,227274794.5830533,1268215935.954441,7.385656084014978,5.947677249318404,58.411040425863895,0.0,0.0,0.0,7.385656084014978,7.385656084014978,0.0,1.0,90633.04918729582,326278977.07426494,2076971931.337038,-1.3160871386373028,-3.8000000000000007,64.7823579649224,90633.04918729582,326278977.07426494,2076971931.337038,-1.3160871386373028,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.6974652645901438,-3.8000000000000007,-2.080191476368849,-2.080191476368849
 2006-06-01T02:00:00,51966.616444696185,187079819.20090625,980629010.358382,7.2225920994442525,6.110741233889129,58.411040425863895,0.0,0.0,0.0,7.2225920994442525,7.2225920994442525,0.0,1.0,82211.89118927349,295962808.2813845,1753990214.5576687,-1.7016555783513976,-3.8,64.78235796492241,82211.89118927349,295962808.2813845,1753990214.5576687,-1.7016555783513976,-3.8,64.78235796492241,129.56471592984482,0.0,0.7962163327677767,-3.8,-2.2970855652643705,-2.2970855652643705
 2006-06-01T03:00:00,48515.96017438394,174657456.62778214,909810636.8009882,7.1824375837052985,6.150895749628082,58.411040425863895,0.0,0.0,0.0,7.1824375837052985,7.1824375837052985,0.0,1.0,76862.35489912298,276704477.6368427,1445251096.2770252,-2.07052098119808,-3.8000000000000007,64.7823579649224,76862.35489912298,276704477.6368427,1445251096.2770252,-2.07052098119808,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.8789113300292346,-3.8000000000000007,-2.6262182822325912,-2.6262182822325912
 2006-06-01T04:00:00,2287.8384024675725,8236218.248883262,25915525.04061849,13.232868969909958,13.203494207537323,9.735173404310643,0.0,0.0,0.0,13.232868969909958,13.232868969909958,0.0,1.0,60713.47563193394,218568512.27496225,691720027.0892047,-2.9715423804216776,-3.8,64.78235796492241,60713.47563193394,218568512.27496225,691720027.0892047,-2.9715423804216776,-3.8,64.78235796492241,129.56471592984482,0.0,0.9398118059927212,-3.8,-3.0106871390744208,-3.0106871390744208
 2006-06-01T05:00:00,86209.1713535327,310353016.8727177,1847504874.7420592,7.718532287538415,5.623681299521997,58.411040425863895,680.0678144544092,2448244.1320358743,7826962.079390022,7.718532287538415,7.709652033811384,1.622528900718441,1.0,73022.20964843441,262879954.73436385,1315679053.2558348,-2.2253081623778725,-3.8,64.78235796492241,73022.20964843441,262879954.73436385,1315679053.2558348,-2.2253081623778725,-3.8,64.78235796492241,129.56471592984482,0.0,0.9781757033343084,-3.8,-3.345834139658838,-3.345834139658838
 2006-06-01T06:00:00,96799.78960101948,348479242.56367004,2252389732.639598,7.943695157215257,5.389638176118122,58.411040425863895,0.0,0.0,0.0,7.943695157215257,7.943695157215257,0.0,0.0,0.0,0.0,0.0,0.4256428700016272,0.4256428700016272,0.0,0.0,0.0,0.0,0.4256428700016272,0.4256428700016272,0.0,129.56471592984482,0.0,0.9888661883190112,-0.7791070757191356,-0.7791070757191356,-0.7791070757191356
 2006-06-01T07:00:00,126703.9775523827,456134319.1885778,3247338283.734127,8.508153320887159,4.8251800124462205,58.411040425863895,0.0,0.0,0.0,8.508153320887159,8.508153320887159,0.0,0.0,56390.761092029454,203006739.93130603,1124087342.1609612,7.713083155113096,6.379136208900935,48.5867684736918,56390.761092029454,203006739.93130603,1124087342.1609612,7.713083155113096,6.379136208900935,48.5867684736918,129.56471592984482,0.0,0.9883499252203752,5.894599148138217,5.894599148138217,5.894599148138217
 2006-06-01T08:00:00,150366.2924329605,541318652.7586577,3959795233.087799,8.91246311228653,4.420870221046852,58.411040425863895,0.0,0.0,0.0,8.91246311228653,8.91246311228653,0.0,0.0,90707.99580955808,326548784.914409,1986633223.9353995,9.05681725120125,6.7,64.78235796492241,90707.99580955808,326548784.914409,1986633223.9353995,9.05681725120125,6.7,64.78235796492241,129.56471592984482,0.0,0.9878336621217394,6.7,6.7,6.7
 2006-06-01T09:00:00,151333.39448953987,544800220.1623436,3956779698.949295,8.910755364230907,4.422577969102474,58.411040425863895,0.0,0.0,0.0,8.910755364230907,8.910755364230907,0.0,0.0,91182.9946180496,328258780.62497854,1985154510.1675427,9.0550565371698,6.7,64.78235796492241,91182.9946180496,328258780.62497854,1985154510.1675427,9.0550565371698,6.7,64.78235796492241,129.56471592984482,0.0,0.9873173990231034,6.7,6.7,6.7
 2006-06-01T10:00:00,151305.8768247813,544701156.5692127,3981348082.8339257,8.92469360135864,4.40863973197474,58.411040425863895,0.0,0.0,0.0,8.92469360135864,8.92469360135864,0.0,0.0,91111.6277238984,328001859.80603427,1997520843.574895,9.06971612900779,6.7,64.78235796492241,91111.6277238984,328001859.80603427,1997520843.574895,9.06971612900779,6.7,64.78235796492241,129.56471592984482,0.0,0.9868011359244676,6.7,6.7,6.7
 2006-06-01T11:00:00,143515.31501520867,516655134.0547512,3763121503.078055,8.800837725620296,4.532495607713084,58.411040425863895,0.0,0.0,0.0,8.800837725620296,8.800837725620296,0.0,-1.0,0.0,0.0,0.0,8.939776749379869,8.939776749379869,0.0,0.0,0.0,0.0,8.939776749379869,8.939776749379869,0.0,129.56471592984482,30.058615654886115,0.9289393937427706,8.567748247227987,6.700003199220348,1.8540566104883915
 2006-06-01T12:00:00,156939.7881079921,564983237.1887716,4167220365.9651966,9.030194435973172,4.303138897360207,58.411040425863895,0.0,0.0,0.0,9.030194435973172,9.030194435973172,0.0,-1.0,0.0,0.0,0.0,9.180366665566265,9.180366665566265,0.0,0.0,0.0,0.0,9.180366665566265,9.180366665566265,0.0,129.56471592984482,45.116182637441405,0.7840643048918995,9.135771384044991,6.700001229991638,2.1108318016163707
 2006-06-01T13:00:00,159968.5513200355,575886784.7521278,4267538170.008963,9.087137868879063,4.246195464454316,58.411040425863895,0.0,0.0,0.0,9.087137868879063,9.087137868879063,0.0,-1.0,0.0,0.0,0.0,9.24003866937448,9.24003866937448,0.0,0.0,0.0,0.0,9.24003866937448,9.24003866937448,0.0,129.56471592984482,54.11131142754007,0.6294434521749936,9.228093679726298,6.699937502108145,3.167885974839816
 2006-06-01T14:00:00,161724.739358597,582209061.6909493,4347940999.262185,9.132778396385053,4.200554936948329,58.411040425863895,0.0,0.0,0.0,9.132778396385053,9.132778396385053,0.0,-1.0,0.0,0.0,0.0,9.287939410727873,9.287939410727873,0.0,0.0,0.0,0.0,9.287939410727873,9.287939410727873,0.0,129.56471592984482,59.785504147209856,0.472113150250238,9.286200240543709,6.699970381004974,3.679764746842343
 2006-06-01T15:00:00,165878.0548469173,597160997.4489022,4455783970.533837,9.193997917707796,4.139335415625585,58.411040425863895,0.0,0.0,0.0,9.193997917707796,9.193997917707796,0.0,-1.0,0.0,0.0,0.0,9.352111180758513,9.352111180758513,0.0,0.0,0.0,0.0,9.352111180758513,9.352111180758513,0.0,129.56471592984482,74.19032328496316,0.3115759289645949,9.332597772487112,6.699958700030874,4.649828251111642
 2006-06-01T16:00:00,128729.18212350763,463425055.6446275,3293131242.8388243,8.534127894317347,4.799205439016034,58.411040425863895,0.0,0.0,0.0,8.534127894317347,8.534127894317347,0.0,-1.0,0.0,0.0,0.0,8.674560453650669,8.674560453650669,0.0,0.0,0.0,0.0,8.674560453650669,8.674560453650669,0.0,129.56471592984482,93.80717915644584,0.160329024611278,8.79496161348271,6.717097054601891,5.690277817035536
 2006-06-01T17:00:00,109630.14365856304,394668517.1708269,2666404263.380316,8.178545930585363,5.154787402748016,58.411040425863895,0.0,0.0,0.0,8.178545930585363,8.178545930585363,0.0,0.0,82914.63238375487,298492676.5815175,1617135511.9635806,8.61877520620577,6.7,64.78235796492241,82914.63238375487,298492676.5815175,1617135511.9635806,8.61877520620577,6.7,64.78235796492241,129.56471592984482,0.0,0.1078087376989802,7.029420191944862,7.029420191944862,7.029420191944862
 2006-06-01T18:00:00,99253.86709067976,357313921.5264471,2310632466.059308,7.976730835937213,5.356602497396167,58.411040425863895,0.0,0.0,0.0,7.976730835937213,7.976730835937213,0.0,0.0,75388.4309844033,271398351.5438518,1158463013.7499146,8.07537586497465,6.7,64.78235796492241,75388.4309844033,271398351.5438518,1158463013.7499146,8.07537586497465,6.7,64.78235796492241,129.56471592984482,0.0,0.1072924746003443,6.7,6.7,6.7
 2006-06-01T19:00:00,87717.04020587681,315781344.74115646,1915509331.7995129,7.752626436338574,5.580706896994806,58.411040425863895,0.0,0.0,0.0,7.752626436338574,7.752626436338574,0.0,0.0,74645.01011480938,268722036.41331375,960329645.328423,7.840349760200783,6.7,64.78235796492241,74645.01011480938,268722036.41331375,960329645.328423,7.840349760200783,6.7,64.78235796492241,129.56471592984482,0.0,0.1067762115017084,6.7,6.7,6.7
 2006-06-01T20:00:00,84724.23350856511,305007240.63083446,1830824182.0712168,7.704598151539766,5.628735181793615,58.411040425863895,0.0,0.0,0.0,7.704598151539766,7.704598151539766,0.0,1.0,137906.3153838916,496462735.3820097,3667390601.979516,1.3981531366950233,-2.976717820843082,64.78235796492241,137906.3153838916,496462735.3820097,3667390601.979516,1.3981531366950233,-2.976717820843082,64.78235796492241,129.56471592984482,0.0,0.1313471182562785,-1.226717820843082,0.0951027459112362,0.0951027459112362
 2006-06-01T21:00:00,64646.22729911692,232726418.27682093,1385680160.4923472,9.281014211011358,7.709788773606483,44.78179765982898,0.0,0.0,0.0,9.281014211011358,9.281014211011358,0.0,1.0,100576.00558830738,362073620.1179066,2498761204.896724,-0.8129302329640181,-3.8,64.78235796492241,100576.00558830738,362073620.1179066,2498761204.896724,-0.8129302329640181,-3.8,64.78235796492241,129.56471592984482,0.0,0.2659296505374908,-3.8,-1.65431313080265,-1.65431313080265
 2006-06-01T22:00:00,50605.23681220483,182178852.5239373,1044938203.158505,9.813373672685069,8.628549674520169,38.9406936172426,0.0,0.0,0.0,9.813373672685069,9.813373672685069,0.0,1.0,92002.95213876686,331210627.69956064,2186341944.5883684,-1.1856220873455754,-3.8000000000000007,64.78235796492241,92002.95213876686,331210627.69956064,2186341944.5883684,-1.1856220873455754,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3905691306509845,-3.8000000000000007,-1.8211330246143973,-1.8211330246143973
 2006-06-01T23:00:00,53305.64786395439,191900332.31023577,1060552142.268645,8.535565624709513,7.333072479099086,48.675867021553245,0.0,0.0,0.0,8.535565624709513,8.535565624709513,0.0,1.0,90185.76283368382,324668746.20126176,2119053470.4771852,-1.265876062922908,-3.8,64.78235796492238,90185.76283368382,324668746.20126176,2119053470.4771852,-1.265876062922908,-3.8,64.78235796492238,129.56471592984477,0.0,0.5075593059756625,-3.8,-1.9065657864566887,-1.9065657864566887
 2006-06-02T00:00:00,53392.29371484498,192212257.37344187,871449010.0506647,7.160654421109686,6.172678912223698,58.411040425863895,0.0,0.0,0.0,7.160654421109686,7.160654421109686,0.0,1.0,85808.45633606233,308910442.8098242,1955466417.353992,-1.4610035580400025,-3.8000000000000007,64.78235796492241,85808.45633606233,308910442.8098242,1955466417.353992,-1.4610035580400025,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6198494825235726,-3.8000000000000007,-1.987083602719666,-1.987083602719666
 2006-06-02T01:00:00,47166.97183969776,169801098.62291193,705412323.4768031,7.066528100388887,6.266805232944495,58.411040425863895,0.0,0.0,0.0,7.066528100388887,7.066528100388887,0.0,1.0,80848.24400478412,291053678.4172228,1755903311.0563035,-1.6992993345866505,-3.8000000000000007,64.7823579649224,80848.24400478412,291053678.4172228,1755903311.0563035,-1.6992993345866505,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.7260108066990222,-3.8000000000000007,-2.1287992592627045,-2.1287992592627045
 2006-06-02T02:00:00,41534.26717174265,149523361.8182735,528931289.693524,6.9664806753578,6.366852657975582,58.411040425863895,0.0,0.0,0.0,6.9664806753578,6.9664806753578,0.0,1.0,75076.68959656083,270276082.547619,1461236949.2304568,-2.051323215227205,-3.8,64.78235796492241,75076.68959656083,270276082.547619,1461236949.2304568,-2.051323215227205,-3.8,64.78235796492241,129.56471592984482,0.0,0.8210172767230475,-3.8,-2.377937378935215,-2.377937378935215
 2006-06-02T03:00:00,34054.15065341873,122594942.35230742,406746858.3342338,6.897207940414217,6.436125392919167,58.411040425863895,0.0,0.0,0.0,6.897207940414217,6.897207940414217,0.0,1.0,70935.89531701292,255369223.1412465,1106480559.6756368,-2.475374246180436,-3.8000000000000007,64.78235796492241,70935.89531701292,255369223.1412465,1106480559.6756368,-2.475374246180436,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8981064381488425,-3.8000000000000007,-2.7313616979946578,-2.7313616979946578
 2006-06-02T04:00:00,2895.466216264478,10423678.378552122,33108381.49054555,11.197302386485978,11.159775005121316,19.470346808621297,0.0,0.0,0.0,11.197302386485978,11.197302386485978,0.0,1.0,53737.66666052238,193455599.97788057,607834294.5232083,-3.0719495463473803,-3.8,64.78235796492241,53737.66666052238,193455599.97788057,607834294.5232083,-3.0719495463473803,-3.8,64.78235796492241,129.56471592984482,0.0,0.9525618474541514,-3.8,-3.112603163696329,-3.112603163696329
 2006-06-02T05:00:00,53732.64882531099,193437535.7711196,630029605.5548401,7.023764675076239,6.309568658257142,58.411040425863895,0.0,0.0,0.0,7.023764675076239,7.023764675076239,0.0,1.0,55823.80997749288,200965715.9189744,640907425.3383801,-3.032358497580715,-3.8,64.78235796492241,55823.80997749288,200965715.9189744,640907425.3383801,-3.032358497580715,-3.8,64.78235796492241,129.56471592984482,0.0,0.9853960528947704,-3.8,-3.419334353911168,-3.419334353911168
 2006-06-02T06:00:00,69568.07861027347,250445082.99698445,802172852.8462815,7.121346645293482,6.2119866880398975,58.411040425863895,0.0,0.0,0.0,7.121346645293482,7.121346645293482,0.0,0.0,0.0,0.0,0.0,-2.3102503517013537,-2.3102503517013537,0.0,0.0,0.0,0.0,-2.3102503517013537,-2.3102503517013537,0.0,129.56471592984482,0.0,0.9942552477069212,-2.738695752055097,-2.738695752055097,-2.738695752055097
 2006-06-02T07:00:00,81645.01389413547,293922050.01888764,1675195598.155029,7.616353102460916,5.716980230872465,58.411040425863895,0.0,0.0,0.0,7.616353102460916,7.616353102460916,0.0,0.0,0.0,0.0,0.0,1.9052062979253848,1.9052062979253848,0.0,0.0,0.0,0.0,1.9052062979253848,1.9052062979253848,0.0,129.56471592984482,0.0,0.9937389846082856,1.0366805289772938,1.0366805289772938,1.0366805289772938
 2006-06-02T08:00:00,100214.82028452436,360773353.0242877,2450687002.5299864,8.056176753593451,5.277156579739928,58.411040425863895,0.0,0.0,0.0,8.056176753593451,8.056176753593451,0.0,0.0,50623.81760962008,182245743.39463228,844906973.619566,7.522782546712136,6.5197352756660445,53.985298304102,50623.81760962008,182245743.39463228,844906973.619566,7.522782546712136,6.5197352756660445,53.985298304102,129.56471592984482,0.0,0.9932227215096492,6.147612138214178,6.147612138214178,6.147612138214178
 2006-06-02T09:00:00,121745.26957397042,438282970.4662936,3207498964.011981,8.485545975478969,4.847787357854412,58.411040425863895,0.0,0.0,0.0,8.485545975478969,8.485545975478969,0.0,0.0,78632.20245078528,283075928.822827,1609233991.8275363,8.609738518670339,6.7,64.78235796492241,78632.20245078528,283075928.822827,1609233991.8275363,8.609738518670339,6.7,64.78235796492241,129.56471592984482,0.0,0.9927064584110136,6.7,6.7,6.7
 2006-06-02T10:00:00,137119.6788581996,493630843.88951856,3712806457.972247,8.772282772483633,4.561050560849746,58.411040425863895,0.0,0.0,0.0,8.772282772483633,8.772282772483633,0.0,0.0,84848.44181058586,305454390.5181091,1862643380.1349328,8.9099804854848,6.7,64.78235796492241,84848.44181058586,305454390.5181091,1862643380.1349328,8.9099804854848,6.7,64.78235796492241,129.56471592984482,0.0,0.9921901953123774,6.7,6.7,6.7
 2006-06-02T11:00:00,122742.62351230724,441873444.64430606,3253536485.5575247,8.511660314120528,4.821673019212851,58.411040425863895,0.0,0.0,0.0,8.511660314120528,8.511660314120528,0.0,-1.0,0.0,0.0,0.0,8.636400130689127,8.636400130689127,0.0,0.0,0.0,0.0,8.636400130689127,8.636400130689127,0.0,129.56471592984482,25.9695381616952,0.9413618295101558,8.325285174353256,6.699971456450744,1.568398423186809
 2006-06-02T12:00:00,126923.68519075784,456925266.6867284,3397249841.877653,8.59320815342952,4.74012517990386,58.411040425863895,0.0,0.0,0.0,8.59320815342952,8.59320815342952,0.0,-1.0,0.0,0.0,0.0,8.721896225753847,8.721896225753847,0.0,0.0,0.0,0.0,8.721896225753847,8.721896225753847,0.0,129.56471592984482,34.372916634996656,0.820259684574046,8.700267142534885,6.69998859702365,1.1525235857375271
 2006-06-02T13:00:00,145028.18971171664,522101482.96217984,3967774850.914402,8.916998054901768,4.416335278431611,58.411040425863895,0.0,0.0,0.0,8.916998054901768,8.916998054901768,0.0,-1.0,0.0,0.0,0.0,9.077107782758056,9.077107782758056,0.0,0.0,0.0,0.0,9.077107782758056,9.077107782758056,0.0,129.56471592984482,44.68078434478867,0.6900039404565029,8.966405052065165,6.700002459482392,2.3385366020625864
 2006-06-02T14:00:00,151846.3360478544,546646809.7722758,4170643685.1357503,9.032139857814505,4.301193475518876,58.411040425863895,0.0,0.0,0.0,9.032139857814505,9.032139857814505,0.0,-1.0,0.0,0.0,0.0,9.220681896062151,9.220681896062151,0.0,0.0,0.0,0.0,9.220681896062151,9.220681896062151,0.0,129.56471592984482,57.93782297735158,0.5354817360338386,9.269842360679329,6.700009805522115,3.516411056547676
 2006-06-02T15:00:00,146670.451755686,528013626.3204696,4006084503.074056,8.93873337740384,4.394599955929539,58.411040425863895,0.0,0.0,0.0,8.93873337740384,8.93873337740384,0.0,-1.0,0.0,0.0,0.0,9.081885642098213,9.081885642098213,0.0,0.0,0.0,0.0,9.081885642098213,9.081885642098213,0.0,129.56471592984482,53.52845176442542,0.3863327803146752,9.075288886240372,6.699998819853138,3.319402953936585
 2006-06-02T16:00:00,112747.72267710615,405891801.63758224,2866286837.885167,8.291942496354213,5.041390836979167,58.411040425863895,0.0,0.0,0.0,8.291942496354213,8.291942496354213,0.0,-1.0,0.0,0.0,0.0,8.406383473865253,8.406383473865253,0.0,0.0,0.0,0.0,8.406383473865253,8.406383473865253,0.0,129.56471592984482,40.42036205772384,0.2554481466306019,8.53586041799564,6.70000769445927,2.580400663582686
 2006-06-02T17:00:00,93840.3514684409,337825265.28638726,2180925456.1892653,7.9031608827075805,5.4301724506258,58.411040425863895,0.0,0.0,0.0,7.9031608827075805,7.9031608827075805,0.0,0.0,78116.23888635992,281218459.99089575,1322600815.3710282,8.269764219631154,6.7,64.78235796492241,78116.23888635992,281218459.99089575,1322600815.3710282,8.269764219631154,6.7,64.78235796492241,129.56471592984482,0.0,0.2111726126989505,6.971406117358003,6.971406117358003,6.971406117358003
 2006-06-02T18:00:00,87396.96589714254,314629077.22971314,1941275746.078001,7.767238682304654,5.566094651028725,58.411040425863895,0.0,0.0,0.0,7.767238682304654,7.767238682304654,0.0,0.0,73974.74178243347,266309070.4167605,973839122.0527068,7.85637963628517,6.7,64.78235796492241,73974.74178243347,266309070.4167605,973839122.0527068,7.85637963628517,6.7,64.78235796492241,129.56471592984482,0.0,0.2106563496003145,6.7,6.7,6.7
 2006-06-02T19:00:00,79438.46144672915,285978461.2082249,1631741545.0150924,7.591700331678825,5.741633001654556,58.411040425863895,0.0,0.0,0.0,7.591700331678825,7.591700331678825,0.0,0.0,70690.77962563753,254486806.6522951,818055884.0241821,7.671532865157117,6.7,64.78235796492241,70690.77962563753,254486806.6522951,818055884.0241821,7.671532865157117,6.7,64.78235796492241,129.56471592984482,0.0,0.2101400865016786,6.7,6.7,6.7
 2006-06-02T20:00:00,73927.8650820648,266140314.29543325,1253503941.8174052,7.377226932739505,5.956106400593875,58.411040425863895,0.0,0.0,0.0,7.377226932739505,7.377226932739505,0.0,1.0,123326.67698716366,443976037.1537893,3229686046.535559,0.6987133211832998,-3.1555581326014326,64.78235796492241,123326.67698716366,443976037.1537893,3229686046.535559,0.6987133211832998,-3.1555581326014326,64.78235796492241,129.56471592984482,0.0,0.2276920441504888,-1.4055581326014324,-0.2658536377911812,-0.2658536377911812
 2006-06-02T21:00:00,49987.76776109221,179955963.93993193,726721395.9401473,7.558680318877703,6.734805715197684,54.51697106413963,0.0,0.0,0.0,7.558680318877703,7.558680318877703,0.0,1.0,88394.53136608767,318220312.91791564,2058210561.6290607,-1.3383399736624584,-3.8000000000000007,64.78235796492241,88394.53136608767,318220312.91791564,2058210561.6290607,-1.3383399736624584,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3521585194590564,-3.8000000000000007,-1.780992822707981,-1.780992822707981
 2006-06-02T22:00:00,58657.03840717673,211165338.2658361,894108956.2449207,7.173505616196469,6.159827717136914,58.411040425863895,0.0,0.0,0.0,7.173505616196469,7.173505616196469,0.0,1.0,88294.95226604042,317861828.1577454,2052932353.292272,-1.3446639181211495,-3.8000000000000007,64.78235796492241,88294.95226604042,317861828.1577454,2052932353.292272,-1.3446639181211495,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4710293933982339,-3.8000000000000007,-1.8834464999605656,-1.8834464999605656
 2006-06-02T23:00:00,57349.40845738889,206457870.4466,872164083.8270593,7.161057608849906,6.172275724483472,58.41104042586388,0.0,0.0,0.0,7.161057608849906,7.161057608849906,0.0,1.0,85430.37986934996,307549367.5296598,1940374957.5836987,-1.479022094208851,-3.8,64.78235796492238,85430.37986934996,307549367.5296598,1940374957.5836987,-1.479022094208851,-3.8,64.78235796492238,129.56471592984477,0.0,0.5847680172749558,-3.8,-1.957843458553892,-1.957843458553892
 2006-06-03T00:00:00,45935.029684825386,165366106.86537132,605927971.7588589,7.010122495112628,6.323210838220756,58.411040425863895,0.0,0.0,0.0,7.010122495112628,7.010122495112628,0.0,1.0,79936.16776031246,287770203.93712485,1718550358.1921802,-1.7439130254954365,-3.8000000000000007,64.78235796492241,79936.16776031246,287770203.93712485,1718550358.1921802,-1.7439130254954365,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6932671462543635,-3.8000000000000007,-2.0738109924076675,-2.0738109924076675
 2006-06-03T01:00:00,39828.12895033992,143381264.22122368,551458929.9950174,6.979249077206731,6.354084256126652,58.411040425863895,0.0,0.0,0.0,6.979249077206731,6.979249077206731,0.0,1.0,76922.69917458754,276921717.0285152,1584000801.783091,-1.9046187790297384,-3.8000000000000007,64.78235796492241,76922.69917458754,276921717.0285152,1584000801.783091,-1.9046187790297384,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7925166554437787,-3.8000000000000007,-2.286115154699862,-2.286115154699862
 2006-06-03T02:00:00,33491.18635215521,120568270.8677587,431959411.7211135,7.783284236642072,7.293596999065637,51.109660372630906,0.0,0.0,0.0,7.783284236642072,7.783284236642072,0.0,1.0,72643.46474542866,261516473.0835432,1228215115.9710722,-2.329859894544653,-3.8,64.78235796492241,72643.46474542866,261516473.0835432,1228215115.9710722,-2.329859894544653,-3.8,64.78235796492241,129.56471592984482,0.0,0.8759865709165552,-3.8,-2.611315847482709,-2.611315847482709
 2006-06-03T03:00:00,27144.946158185936,97721806.16946936,318243848.50552785,7.988769725688745,7.628013233474951,48.675867021553245,0.0,0.0,0.0,7.988769725688745,7.988769725688745,0.0,1.0,66532.49037565316,239516965.35235137,893876580.3892584,-2.729673766399332,-3.8000000000000007,64.78235796492241,66532.49037565316,239516965.35235137,893876580.3892584,-2.729673766399332,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9378191417789536,-3.8000000000000007,-2.9955261146243704,-2.9955261146243704
 2006-06-03T04:00:00,1229.560941094198,4426419.387939115,14048452.247761069,12.407124940882044,12.391201497725715,9.735173404310643,0.0,0.0,0.0,12.407124940882044,12.407124940882044,0.0,1.0,36566.33572846947,131638808.62249012,413577614.9927383,-3.304527869689201,-3.8,64.78235796492241,36566.33572846947,131638808.62249012,413577614.9927383,-3.304527869689201,-3.8,64.78235796492241,129.56471592984482,0.0,0.977020559473124,-3.8,-3.334413118336087,-3.334413118336087
 2006-06-03T05:00:00,69162.10707425486,248983585.46731752,838034334.4557943,7.141681055820893,6.191652277512486,58.411040425863895,0.0,0.0,0.0,7.141681055820893,7.141681055820893,0.0,1.0,36160.694553269495,130178500.39177018,420237356.0382639,-3.0328702630451825,-3.536206981127938,43.1882386432816,36160.694553269495,130178500.39177018,420237356.0382639,-3.0328702630451825,-3.536206981127938,43.1882386432816,129.56471592984482,0.0,0.9973220405576791,-3.706753465741828,-3.5296098005476657,-3.5296098005476657
 2006-06-03T06:00:00,74276.16058857892,267394178.1188841,1253363401.5069144,7.377149033646948,5.956184299686432,58.411040425863895,0.0,0.0,0.0,7.377149033646948,7.377149033646948,0.0,0.0,0.0,0.0,0.0,-0.6275053836781045,-0.6275053836781045,0.0,0.0,0.0,0.0,-0.6275053836781045,-0.6275053836781045,0.0,129.56471592984482,0.0,0.9995307149235254,-1.2822162996755768,-1.2822162996755768,-1.2822162996755768
 2006-06-03T07:00:00,84190.71935569691,303086589.6805089,1812259246.9780424,7.694072650635121,5.63926068269826,58.411040425863895,0.0,0.0,0.0,7.694072650635121,7.694072650635121,0.0,0.0,6965.747022782059,25076689.28201541,78929734.2091951,4.631436721682456,4.537668831436624,10.7970596608204,6965.747022782059,25076689.28201541,78929734.2091951,4.631436721682456,4.537668831436624,10.7970596608204,129.56471592984482,0.0,0.9990144518248896,3.700317835609024,3.700317835609024,3.700317835609024
 2006-06-03T08:00:00,91537.01303022528,329533246.908811,2072321860.807197,7.841561948837454,5.491771384495927,58.411040425863895,0.0,0.0,0.0,7.841561948837454,7.841561948837454,0.0,0.0,74533.7683744532,268321566.14803147,1028112153.011624,7.920765030045769,6.7,64.78235796492241,74533.7683744532,268321566.14803147,1028112153.011624,7.920765030045769,6.7,64.78235796492241,129.56471592984482,0.0,0.9984981887262534,6.7,6.7,6.7
 2006-06-03T09:00:00,94757.99348640062,341128776.5510422,2182856136.389101,7.90425470015851,5.42907863317487,58.411040425863895,0.0,0.0,0.0,7.90425470015851,7.90425470015851,0.0,0.0,74751.99367171543,269107177.2181756,1093682536.8216078,7.998544588973181,6.7,64.78235796492241,74751.99367171543,269107177.2181756,1093682536.8216078,7.998544588973181,6.7,64.78235796492241,129.56471592984482,0.0,0.9979819256276174,6.7,6.7,6.7
 2006-06-03T10:00:00,97165.58405481745,349796102.5973428,2273259053.026257,7.955531425373711,5.377801907959671,58.411040425863895,0.0,0.0,0.0,7.955531425373711,7.955531425373711,0.0,0.0,74754.83944736842,269117422.0105264,1139061475.9970348,8.052367232088383,6.7,64.78235796492241,74754.83944736842,269117422.0105264,1139061475.9970348,8.052367232088383,6.7,64.78235796492241,129.56471592984482,0.0,0.9974656625289816,6.7,6.7,6.7
 2006-06-03T11:00:00,94199.85366055377,339119473.17799354,2168908892.2057533,7.896344009581728,5.436989323751651,58.411040425863895,0.0,0.0,0.0,7.896344009581728,7.896344009581728,0.0,-1.0,0.0,0.0,0.0,7.99043000823318,7.99043000823318,0.0,0.0,0.0,0.0,7.99043000823318,7.99043000823318,0.0,129.56471592984482,17.749235706027502,0.9638393120476008,7.7807123748313245,6.699963687155517,1.206605668087236
 2006-06-03T12:00:00,94354.92016484584,339677712.5934451,2159833963.96042,7.891196783288646,5.442136550044734,58.411040425863895,0.0,0.0,0.0,7.891196783288646,7.891196783288646,0.0,-1.0,0.0,0.0,0.0,7.985164662012295,7.985164662012295,0.0,0.0,0.0,0.0,7.985164662012295,7.985164662012295,0.0,129.56471592984482,21.268786671405653,0.8854412655788826,7.975933465095822,6.700067170510446,0.2031740654990971
 2006-06-03T13:00:00,97802.15202256944,352087747.28125,2273233238.926698,7.955516802781918,5.377816530551463,58.411040425863895,0.0,0.0,0.0,7.955516802781918,7.955516802781918,0.0,-1.0,0.0,0.0,0.0,8.052491566181029,8.052491566181029,0.0,0.0,0.0,0.0,8.052491566181029,8.052491566181029,0.0,129.56471592984482,22.7978092894263,0.8047844694815812,8.042740501396962,6.699983093101987,0.4105470886742168
 2006-06-03T14:00:00,100596.19408189978,362146298.6948392,2370415069.162488,8.010640554313039,5.3226927790203415,58.411040425863895,0.0,0.0,0.0,8.010640554313039,8.010640554313039,0.0,-1.0,0.0,0.0,0.0,8.110324972243973,8.110324972243973,0.0,0.0,0.0,0.0,8.110324972243973,8.110324972243973,0.0,129.56471592984482,24.34057573512512,0.7203375971243675,8.098627086946907,6.699970097914377,0.6524450529287105
 2006-06-03T15:00:00,101348.60456370212,364854976.42932767,2404422329.83747,8.029930655289677,5.303402678043703,58.411040425863895,0.0,0.0,0.0,8.029930655289677,8.029930655289677,0.0,-1.0,0.0,0.0,0.0,8.13058989654329,8.13058989654329,0.0,0.0,0.0,0.0,8.13058989654329,8.13058989654329,0.0,129.56471592984482,25.544175970814887,0.6326892960883557,8.137297620608946,6.699981387030711,0.8469843368373621
 2006-06-03T16:00:00,97267.3462039471,350162446.3342097,2263131149.6386046,7.949786823273414,5.383546510059965,58.411040425863895,0.0,0.0,0.0,7.949786823273414,7.949786823273414,0.0,-1.0,0.0,0.0,0.0,8.046641864086544,8.046641864086544,0.0,0.0,0.0,0.0,8.046641864086544,8.046641864086544,0.0,129.56471592984482,24.257458111087903,0.5470896114392858,8.060544907898523,6.699999255711886,0.793511856892426
 2006-06-03T17:00:00,74493.70756900913,268177347.2484328,1660204252.51326,9.0172341661012,7.134701254857053,47.70234968112218,0.0,0.0,0.0,9.0172341661012,9.0172341661012,0.0,0.0,64612.63086861072,232605471.12699848,1019833661.9559516,7.910494128181146,6.700000000000003,64.78235796492241,64612.63086861072,232605471.12699848,1019833661.9559516,7.910494128181146,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.5124716578457892,6.919787012521829,6.919787012521829,6.919787012521829
 2006-06-03T18:00:00,57086.75938993872,205512333.80377933,1214321925.336763,9.942628013901066,8.565758441984368,38.940693617242594,0.0,0.0,0.0,9.942628013901066,9.942628013901066,0.0,0.0,49769.13484148894,179168885.42936024,613041579.6679498,7.427967216407894,6.700000000000002,64.78235796492241,49769.13484148894,179168885.42936024,613041579.6679498,7.427967216407894,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5119553947471532,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-03T19:00:00,67708.7677717373,243751563.9782543,1405549820.1304872,8.77168245209223,7.178040478403486,48.675867021553245,0.0,0.0,0.0,8.77168245209223,8.77168245209223,0.0,0.0,59533.60935090381,214320993.6632537,706752116.0772758,7.539310167432976,6.7,64.78235796492238,59533.60935090381,214320993.6632537,706752116.0772758,7.539310167432976,6.7,64.78235796492238,129.56471592984477,0.0,0.5114391316485171,6.7,6.7,6.7
 2006-06-03T20:00:00,51406.04107687083,185061747.87673497,1023732625.4165452,9.819595433125883,8.658910335259714,38.940693617242594,0.0,0.0,0.0,9.819595433125883,9.819595433125883,0.0,1.0,113939.42135686825,410181916.8847257,2891234912.642569,0.2630482271915011,-3.187980315128213,64.78235796492241,113939.42135686825,410181916.8847257,2891234912.642569,0.2630482271915011,-3.187980315128213,64.78235796492241,129.56471592984482,0.0,0.5199241428226995,-1.453578184826558,-0.5743904458366842,-0.5743904458366842
 2006-06-03T21:00:00,43798.346492841694,157674047.3742301,677312947.4047695,7.050595551167571,6.28273778216581,58.41104042586389,0.0,0.0,0.0,7.050595551167571,7.050595551167571,0.0,1.0,83178.0765346968,299441075.5249085,1850888454.8044348,-1.585857742266663,-3.8,64.78235796492238,83178.0765346968,299441075.5249085,1850888454.8044348,-1.585857742266663,-3.8,64.78235796492238,129.56471592984477,0.0,0.6287845032621618,-3.8,-1.995544228474947,-1.995544228474947
 2006-06-03T22:00:00,45026.84959933961,162096658.55762255,639033910.9358193,7.02888857370619,6.304444759627194,58.411040425863895,0.0,0.0,0.0,7.02888857370619,7.02888857370619,0.0,1.0,79657.30293275922,286766290.5579331,1708766593.8922963,-1.7555715818022035,-3.8000000000000007,64.78235796492241,79657.30293275922,286766290.5579331,1708766593.8922963,-1.7555715818022035,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7342645419769509,-3.8000000000000007,-2.1447122944596804,-2.1447122944596804
 2006-06-03T23:00:00,40518.07360260543,145865064.96937954,570302475.6889291,6.989926514552557,6.343406818780825,58.411040425863895,0.0,0.0,0.0,6.989926514552557,6.989926514552557,0.0,1.0,74716.40690980399,268979064.8752943,1460494672.1603456,-2.0521843621285,-3.8000000000000007,64.78235796492241,74716.40690980399,268979064.8752943,1460494672.1603456,-2.0521843621285,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8280649295052184,-3.8000000000000007,-2.403411128151145,-2.403411128151145
 2006-06-04T00:00:00,36906.5243074268,132863487.50673644,540068942.1171882,7.73389306179133,7.121636721992094,52.56993638327752,0.0,0.0,0.0,7.73389306179133,7.73389306179133,0.0,1.0,71561.74957403791,257622298.4665364,1143928643.9901445,-2.430634747471705,-3.8000000000000007,64.78235796492241,71561.74957403791,257622298.4665364,1143928643.9901445,-2.430634747471705,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9034244874256188,-3.8000000000000007,-2.762887174710309,-2.762887174710309
 2006-06-04T01:00:00,38036.54653892983,136931567.54014733,542230711.258707,7.705549208069275,7.09084035226105,52.5699363832775,0.0,0.0,0.0,7.705549208069275,7.705549208069275,0.0,1.0,67387.37843036836,242594562.34932607,876999746.6849022,-2.749854676760888,-3.8,64.78235796492238,67387.37843036836,242594562.34932607,876999746.6849022,-2.749854676760888,-3.8,64.78235796492238,129.56471592984477,0.0,0.9559908080772024,-3.8,-3.1415284657881486,-3.1415284657881486
 2006-06-04T02:00:00,11515.16938069074,41454609.77048665,131757452.9460624,7.948370840884944,7.799025731226895,48.675867021553245,0.0,0.0,0.0,7.948370840884944,7.948370840884944,0.0,1.0,33202.52112113741,119529076.03609473,375531734.95409447,-3.3500906953908576,-3.8,64.78235796492241,33202.52112113741,119529076.03609473,375531734.95409447,-3.3500906953908576,-3.8,64.78235796492241,129.56471592984482,0.0,0.987286721076447,-3.8,-3.439199937599425,-3.439199937599425
 2006-06-04T03:00:00,45000.914026717655,162003290.49618354,591102644.9910837,7.001719126493112,6.33161420684027,58.411040425863895,0.0,0.0,0.0,7.001719126493112,7.001719126493112,0.0,1.0,7345.47690312596,26443716.851253457,83079826.24066545,-2.820201963399629,-2.919750637773664,21.5941193216408,7345.47690312596,26443716.851253457,83079826.24066545,-2.820201963399629,-2.919750637773664,21.5941193216408,129.56471592984482,0.0,0.9997606814715072,-3.218907338889692,-3.143958996223077,-3.143958996223077
 2006-06-04T04:00:00,16896.21570339091,60826376.53220727,228316185.9471092,8.22506420030196,7.966236969414052,46.72883234069111,0.0,0.0,0.0,8.22506420030196,8.22506420030196,0.0,1.0,0.0,0.0,0.0,-1.7251817871008306,-1.7251817871008306,0.0,0.0,0.0,0.0,-1.7251817871008306,-1.7251817871008306,0.0,129.56471592984482,0.0,1.0,-1.8043655854765728,-1.8043655854765728,-1.8043655854765728
 2006-06-04T05:00:00,36595.88646015242,131745191.25654867,498479609.7012478,8.170614614522606,7.605510409715777,48.67586702155324,0.0,0.0,0.0,8.170614614522606,8.170614614522606,0.0,1.0,0.0,0.0,0.0,0.7474963787111933,0.7474963787111933,0.0,0.0,0.0,0.0,0.7474963787111933,0.7474963787111933,0.0,129.56471592984477,0.0,0.9997090055793704,0.4946209195711994,0.4946209195711994,0.4946209195711994
 2006-06-04T06:00:00,24628.18142043186,88661453.11355472,360800132.1288566,11.791184671439446,11.382152625002613,19.470346808621297,0.0,0.0,0.0,11.791184671439446,11.791184671439446,0.0,0.0,0.0,0.0,0.0,2.7581179017804502,2.7581179017804502,0.0,0.0,0.0,0.0,2.7581179017804502,2.7581179017804502,0.0,129.56471592984482,0.0,0.9991927424807346,2.585326165786016,2.585326165786016,2.585326165786016
 2006-06-04T07:00:00,57566.75628331112,207240322.61992005,1249371409.1803374,9.855041461983172,8.438344996653695,38.94069361724258,1378.395913254354,4962225.287715674,16023747.003363376,9.855041461983172,9.836860362727426,1.9470346808621293,0.0,2193.150171672974,7895340.6180227185,25047003.401227977,5.024166510920058,4.994405445595725,10.797059660820382,2193.150171672974,7895340.6180227185,25047003.401227977,5.024166510920058,4.994405445595725,10.797059660820382,129.56471592984482,0.0,0.998676479382099,4.326238697005918,4.326238697005918,4.326238697005918
 2006-06-04T08:00:00,73485.25362936436,264546913.06571177,1624523699.9093382,8.86618321247013,7.024188757537296,48.67586702155322,0.0,0.0,0.0,8.86618321247013,8.86618321247013,0.0,0.0,61120.47882089781,220033723.7552322,794986240.0656987,7.644015197671211,6.7,64.78235796492238,61120.47882089781,220033723.7552322,794986240.0656987,7.644015197671211,6.7,64.78235796492238,129.56471592984477,0.0,0.9981602162834626,6.7,6.7,6.7
 2006-06-04T09:00:00,60668.12894944035,218405264.21798533,1334284935.638105,9.97759484519693,8.464670972256753,38.94069361724258,0.0,0.0,0.0,9.97759484519693,9.97759484519693,0.0,0.0,50645.822692463415,182324961.69286835,672634290.060122,7.498689345933459,6.700000000000002,64.78235796492241,50645.822692463415,182324961.69286835,672634290.060122,7.498689345933459,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9976439531848272,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-04T10:00:00,76639.71717867961,275902981.84324664,1664809715.0739346,8.891244710418539,7.003536405735591,48.67586702155324,0.0,0.0,0.0,8.891244710418539,8.891244710418539,0.0,0.0,63631.06997277852,229071851.9020027,836157895.4674275,7.692844214586088,6.7,64.78235796492241,63631.06997277852,229071851.9020027,836157895.4674275,7.692844214586088,6.7,64.78235796492241,129.56471592984482,0.0,0.9971276900861908,6.7,6.7,6.7
 2006-06-04T11:00:00,61916.406603166026,222899063.77139765,1347461272.0394268,9.988030106704068,8.46011047551521,38.940693617242594,0.0,0.0,0.0,9.988030106704068,9.988030106704068,0.0,-1.0,0.0,0.0,0.0,7.506935175664391,7.506935175664391,0.0,0.0,0.0,0.0,7.506935175664391,7.506935175664391,0.0,129.56471592984482,9.41539380263315,0.9794453097300791,7.264070980542076,6.6999818417566575,1.1408117685590426
 2006-06-04T12:00:00,74637.78380684253,268696021.7046331,1600806347.5309768,8.85434841362267,7.039224135656028,48.67586702155324,0.0,0.0,0.0,8.85434841362267,8.85434841362267,0.0,-1.0,0.0,0.0,0.0,7.655122477211456,7.655122477211456,0.0,0.0,0.0,0.0,7.655122477211456,7.655122477211456,0.0,129.56471592984477,15.605568940502511,0.926835156876824,7.6316630122217886,6.700000527246864,0.0670492181602398
 2006-06-04T13:00:00,63104.0498643229,227174579.5115625,1394937949.533727,10.022718227239716,8.44092829612684,38.94069361724258,0.0,0.0,0.0,10.022718227239716,10.022718227239716,0.0,-1.0,0.0,0.0,0.0,7.535358406508126,7.535358406508126,0.0,0.0,0.0,0.0,7.535358406508126,7.535358406508126,0.0,129.56471592984482,12.769675927090828,0.8758352371293167,7.457019010513619,6.699977327825377,0.0939522535032303
 2006-06-04T14:00:00,80395.16305145783,289422586.98524815,1815733062.9298773,8.963821113012147,6.90488710560966,48.675867021553245,0.0,0.0,0.0,8.963821113012147,8.963821113012147,0.0,-1.0,0.0,0.0,0.0,7.783067512363264,7.783067512363264,0.0,0.0,0.0,0.0,7.783067512363264,7.783067512363264,0.0,129.56471592984482,17.176638079951424,0.8221180125691127,7.711533979505606,6.699954496494847,0.23158319323491
 2006-06-04T15:00:00,67281.37177622995,242212938.3944277,1555696163.017654,10.054735223730306,8.29059365189577,38.94069361724261,0.0,0.0,0.0,10.054735223730306,10.054735223730306,0.0,-1.0,0.0,0.0,0.0,7.630852865746875,7.630852865746875,0.0,0.0,0.0,0.0,7.630852865746875,7.630852865746875,0.0,129.56471592984482,15.319950825238434,0.7618105774526346,7.590462376123372,6.699811037483197,0.3258599021679585
 2006-06-04T16:00:00,83594.8574584179,300941486.8503045,1930441330.3937569,9.011250434462786,6.822208200105983,48.675867021553245,0.0,0.0,0.0,9.011250434462786,9.011250434462786,0.0,-1.0,0.0,0.0,0.0,7.851360297471243,7.851360297471243,0.0,0.0,0.0,0.0,7.851360297471243,7.851360297471243,0.0,129.56471592984482,19.0773542418876,0.7012681255971627,7.793065950888791,6.699971154501292,0.482440181376594
 2006-06-04T17:00:00,65173.95259590416,234626229.3452549,1472741165.884088,10.015773035753108,8.345742840268947,38.94069361724261,0.0,0.0,0.0,10.015773035753108,10.015773035753108,0.0,0.0,63596.81244173846,228948524.79025835,937452418.6776732,7.812869997238972,6.700000000000002,64.78235796492241,63596.81244173846,228948524.79025835,937452418.6776732,7.812869997238972,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6736331625059754,6.931312265478778,6.931312265478778,6.931312265478778
 2006-06-04T18:00:00,72327.22670358937,260378016.1329218,1522358429.8781362,8.823675546775478,7.097539448820601,48.67586702155322,0.0,0.0,0.0,8.823675546775478,8.823675546775478,0.0,0.0,62471.99767435485,224899191.6276775,765304190.8633236,7.608774884496115,6.7,64.78235796492238,62471.99767435485,224899191.6276775,765304190.8633236,7.608774884496115,6.7,64.78235796492238,129.56471592984477,0.0,0.6731168994073391,6.7,6.7,6.7
 2006-06-04T19:00:00,55283.56989232319,199020851.61236343,1122023635.6674929,9.917012242514756,8.644832835278503,38.940693617242594,0.0,0.0,0.0,9.917012242514756,9.917012242514756,0.0,0.0,48017.63040002823,172863469.44010162,566907914.5902508,7.373232439144631,6.699999999999999,64.78235796492238,48017.63040002823,172863469.44010162,566907914.5902508,7.373232439144631,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6726006363087031,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-04T20:00:00,66841.19930325761,240628317.4917273,1322795705.0768206,8.732719035016952,7.232947619315568,48.675867021553245,0.0,0.0,0.0,8.732719035016952,8.732719035016952,0.0,1.0,118791.47273039898,427649301.8294363,2941466057.567644,0.292099784791587,-3.21868077104458,64.78235796492241,118791.47273039898,427649301.8294363,2941466057.567644,0.292099784791587,-3.21868077104458,64.78235796492241,129.56471592984482,0.0,0.6794750766040413,-1.5252047490090657,-0.7272790697704995,-0.7272790697704995
