Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-04T21:00:00,53594.90477028128,192941657.17301252,1066696168.4897254,9.880072381366633,8.670661623946648,38.940693617242594,0.0,0.0,0.0,9.880072381366633,9.880072381366633,0.0,1.0,85182.22717945084,306656017.8460231,1843191419.357368,-1.595116249323268,-3.799999999999999,64.78235796492238,85182.22717945084,306656017.8460231,1843191419.357368,-1.595116249323268,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7780242371247074,-3.799999999999999,-2.245637336536019,-2.245637336536019
 2006-06-04T22:00:00,57949.78379957402,208619221.6784664,1117680267.1607606,8.603680812939734,7.33647897223781,48.67586702155325,0.0,0.0,0.0,8.603680812939734,8.603680812939734,0.0,1.0,80288.27612558093,289037794.0520913,1610359501.7915592,-1.8731935903122496,-3.800000000000002,64.78235796492241,80288.27612558093,289037794.0520913,1610359501.7915592,-1.8731935903122496,-3.800000000000002,64.78235796492241,129.56471592984482,0.0,0.8643847426967816,-3.800000000000002,-2.554906222576064,-2.554906222576064
 2006-06-04T23:00:00,52635.65696684693,189488365.08064887,949527710.778472,7.204928112370439,6.128405220962942,58.411040425863895,0.0,0.0,0.0,7.204928112370439,7.204928112370439,0.0,1.0,72145.68278643397,259724458.0311623,1206027051.7675989,-2.356427924237174,-3.8,64.78235796492241,72145.68278643397,259724458.0311623,1206027051.7675989,-2.356427924237174,-3.8,64.78235796492241,129.56471592984482,0.0,0.9297891403733578,-3.8,-2.9364170214412866,-2.9364170214412866
 2006-06-05T00:00:00,44416.53044707415,159899509.60946697,801630320.0770688,7.121089683983552,6.2122436493498325,58.411040425863895,0.0,0.0,0.0,7.121089683983552,7.121089683983552,0.0,1.0,57771.75324451652,207978311.6802594,836335066.1321149,-2.7986254009860763,-3.8000000000000007,64.78235796492241,57771.75324451652,207978311.6802594,836335066.1321149,-2.7986254009860763,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9722937976648732,-3.8000000000000007,-3.2886151500315552,-3.2886151500315552
 2006-06-05T01:00:00,47780.99552488735,172011583.88959447,871099191.699976,7.682952989542173,6.695345059210826,54.516971064139625,0.0,0.0,0.0,7.682952989542173,7.682952989542173,0.0,1.0,43793.2546322483,157655716.67609388,611249460.335956,-3.0318387107876474,-3.763756796702312,53.985298304102,43793.2546322483,157655716.67609388,611249460.335956,-3.0318387107876474,-3.763756796702312,53.985298304102,129.56471592984482,0.0,0.9955621606505056,-3.8,-3.56618230230162,-3.56618230230162
 2006-06-05T02:00:00,47125.135880722206,169650489.17059994,788937149.2076714,7.11387937584438,6.2194539574890015,58.411040425863895,0.0,0.0,0.0,7.11387937584438,7.11387937584438,0.0,1.0,0.0,0.0,0.0,-1.7468839861668872,-1.7468839861668872,0.0,0.0,0.0,0.0,-1.7468839861668872,-1.7468839861668872,0.0,129.56471592984482,0.0,0.9997804793937792,-2.138911518605394,-2.138911518605394,-2.138911518605394
 2006-06-05T03:00:00,44133.57286960748,158880862.33058694,775987623.8020098,7.106546722960814,6.226786610372566,58.41104042586388,0.0,0.0,0.0,7.106546722960814,7.106546722960814,0.0,1.0,0.0,0.0,0.0,0.9416631712749648,0.9416631712749648,0.0,0.0,0.0,0.0,0.9416631712749648,0.9416631712749648,0.0,129.56471592984477,0.0,0.999264216295143,0.5556721015467766,0.5556721015467766,0.5556721015467766
 2006-06-05T04:00:00,6504.2740536156025,23415386.59301617,73692149.69015703,11.947900648306778,11.864370612962318,19.47034680862129,0.0,0.0,0.0,11.947900648306778,11.947900648306778,0.0,1.0,0.0,0.0,0.0,2.824683027606632,2.824683027606632,0.0,0.0,0.0,0.0,2.824683027606632,2.824683027606632,0.0,129.56471592984482,0.0,0.998747953196507,2.782470580976826,2.782470580976826,2.782470580976826
 2006-06-05T05:00:00,80106.1959154303,288382305.2955491,1657675683.0689602,7.606406420942515,5.726926912390867,58.411040425863895,0.0,0.0,0.0,7.606406420942515,7.606406420942515,0.0,1.0,21826.19124970225,78574288.4989281,249037169.7900472,6.029784578289314,5.734006266713024,21.5941193216408,21826.19124970225,78574288.4989281,249037169.7900472,6.029784578289314,5.734006266713024,21.5941193216408,129.56471592984482,0.0,0.9982316900978712,5.1365039269088575,5.1365039269088575,5.1365039269088575
 2006-06-05T06:00:00,86145.39927901192,310123437.4044429,1882593091.709016,7.7339590428005,5.599374290532879,58.411040425863895,0.0,0.0,0.0,7.7339590428005,7.7339590428005,0.0,0.0,74113.47384010065,266808505.8243624,943855937.5184412,7.820803773556745,6.7,64.78235796492241,74113.47384010065,266808505.8243624,943855937.5184412,7.820803773556745,6.7,64.78235796492241,129.56471592984482,0.0,0.9977154269992352,6.7,6.7,6.7
 2006-06-05T07:00:00,116126.36736801451,418054922.52485234,2943594550.545517,8.335815070865499,4.9975182624678816,58.411040425863895,0.0,0.0,0.0,8.335815070865499,8.335815070865499,0.0,0.0,77781.09544379184,280011943.59765065,1475395661.69349,8.4511101760571,6.7,64.78235796492241,77781.09544379184,280011943.59765065,1475395661.69349,8.4511101760571,6.7,64.78235796492241,129.56471592984482,0.0,0.9971991639005992,6.7,6.7,6.7
 2006-06-05T08:00:00,134800.2854146601,485281027.49277616,3515632072.8447742,8.66038723849689,4.672946094836491,58.411040425863895,0.0,0.0,0.0,8.66038723849689,8.66038723849689,0.0,0.0,84398.9646371886,303836272.69387895,1762689304.2486577,8.791576754929112,6.7,64.78235796492241,84398.9646371886,303836272.69387895,1762689304.2486577,8.791576754929112,6.7,64.78235796492241,129.56471592984482,0.0,0.9966829008019632,6.7,6.7,6.7
 2006-06-05T09:00:00,148327.81591999586,533980137.311985,3872774867.3273087,8.863072212791055,4.470261120542326,58.411040425863895,0.0,0.0,0.0,8.863072212791055,8.863072212791055,0.0,0.0,89978.01285466105,323920846.27677983,1942153029.939782,9.004145543159533,6.7,64.78235796492241,89978.01285466105,323920846.27677983,1942153029.939782,9.004145543159533,6.7,64.78235796492241,129.56471592984482,0.0,0.9961666377033276,6.7,6.7,6.7
 2006-06-05T10:00:00,153809.01624962123,553712458.4986365,4038282126.81949,8.957008338047103,4.376324995286278,58.411040425863895,0.0,0.0,0.0,8.957008338047103,8.957008338047103,0.0,0.0,92132.35557705272,331676480.0773898,2025493852.754811,9.102840178604922,6.7,64.78235796492241,92132.35557705272,331676480.0773898,2025493852.754811,9.102840178604922,6.7,64.78235796492241,129.56471592984482,0.0,0.9956503746046912,6.7,6.7,6.7
 2006-06-05T11:00:00,136532.8649542909,491518313.8354473,3540005155.8727694,8.674217484121112,4.659115849212268,58.411040425863895,0.0,0.0,0.0,8.674217484121112,8.674217484121112,0.0,-1.0,0.0,0.0,0.0,8.80624619605956,8.80624619605956,0.0,0.0,0.0,0.0,8.80624619605956,8.80624619605956,0.0,129.56471592984482,28.111650639263303,0.9407298807016126,8.462406749229,6.699993029867421,1.6921398167822692
 2006-06-05T12:00:00,151131.01847523014,544071666.5108285,3980285082.17854,8.924090763473293,4.409242569860086,58.411040425863895,0.0,0.0,0.0,8.924090763473293,8.924090763473293,0.0,-1.0,0.0,0.0,0.0,9.068395502828874,9.068395502828874,0.0,0.0,0.0,0.0,9.068395502828874,9.068395502828874,0.0,129.56471592984482,41.25292421371487,0.8050227142405806,9.004445676916765,6.699989154944635,1.7368037426115663
 2006-06-05T13:00:00,160834.19520398928,579003102.7343613,4251604283.023519,9.078093576090842,4.255239757242537,58.411040425863895,0.0,0.0,0.0,9.078093576090842,9.078093576090842,0.0,-1.0,0.0,0.0,0.0,9.229927567680363,9.229927567680363,0.0,0.0,0.0,0.0,9.229927567680363,9.229927567680363,0.0,129.56471592984482,52.61390313413231,0.6544089355583765,9.2064971377854,6.700007908723779,3.020353362118632
 2006-06-05T14:00:00,168037.26025576403,604934136.9207506,4459899467.455926,9.19633425080602,4.13699908252736,58.411040425863895,0.0,0.0,0.0,9.19633425080602,9.19633425080602,0.0,-1.0,0.0,0.0,0.0,9.354057299959177,9.354057299959177,0.0,0.0,0.0,0.0,9.354057299959177,9.354057299959177,0.0,129.56471592984482,61.42508273018712,0.4958922946495205,9.33451564991025,6.700014520600025,3.772032516422346
 2006-06-05T15:00:00,174367.71355365994,627723768.7931757,4642827477.547606,9.300182600564083,4.033150732769296,58.411040425863895,0.0,0.0,0.0,9.300182600564083,9.300182600564083,0.0,-1.0,0.0,0.0,0.0,9.463010270852426,9.463010270852426,0.0,0.0,0.0,0.0,9.463010270852426,9.463010270852426,0.0,129.56471592984482,78.94936319400102,0.3293791270447737,9.45112106241641,6.699963662252091,4.869371244209927
 2006-06-05T16:00:00,133987.1914510282,482353889.2237015,3438925652.134787,8.616858227907684,4.716475105425695,58.411040425863895,0.0,0.0,0.0,8.616858227907684,8.616858227907684,0.0,-1.0,0.0,0.0,0.0,8.758907633546512,8.758907633546512,0.0,0.0,0.0,0.0,8.758907633546512,8.758907633546512,0.0,129.56471592984482,92.4779002003146,0.172731265980688,8.877059101379107,6.714737452411604,5.622023486220242
 2006-06-05T17:00:00,117342.2480369746,422432092.9331085,2896109176.4163003,8.308861765361465,5.024471567971915,58.411040425863895,0.0,0.0,0.0,8.308861765361465,8.308861765361465,0.0,0.0,85290.69820074314,307046513.5226752,1744711147.528231,8.769916089924784,6.7,64.78235796492241,85290.69820074314,307046513.5226752,1744711147.528231,8.769916089924784,6.7,64.78235796492241,129.56471592984482,0.0,0.1180110849655589,7.0444990932899785,7.0444990932899785,7.0444990932899785
 2006-06-05T18:00:00,107841.91419729585,388230891.11026496,2586627205.205856,8.13328930819711,5.20004402513627,58.411040425863895,0.0,0.0,0.0,8.13328930819711,8.13328930819711,0.0,0.0,75847.92485156485,273052529.46563345,1296862702.72556,8.239492651249497,6.7,64.78235796492241,75847.92485156485,273052529.46563345,1296862702.72556,8.239492651249497,6.7,64.78235796492241,129.56471592984482,0.0,0.1174948218669229,6.7,6.7,6.7
 2006-06-05T19:00:00,94905.95792329912,341661448.5238769,2142871523.650609,7.88157745678303,5.45175587655035,58.411040425863895,0.0,0.0,0.0,7.88157745678303,7.88157745678303,0.0,0.0,75477.83429026858,271720203.44496685,1074280339.2766523,7.975526870952824,6.7,64.78235796492241,75477.83429026858,271720203.44496685,1074280339.2766523,7.975526870952824,6.7,64.78235796492241,129.56471592984482,0.0,0.116978558768287,6.7,6.7,6.7
 2006-06-05T20:00:00,92065.48129478494,331435732.6612258,2064792728.9657028,7.837292986190749,5.496040347142632,58.411040425863895,0.0,0.0,0.0,7.837292986190749,7.837292986190749,0.0,1.0,142505.90454551138,513021256.36384094,3751799468.89072,1.5257203536006267,-2.9495838960851795,64.78235796492241,142505.90454551138,513021256.36384094,3751799468.89072,1.5257203536006267,-2.9495838960851795,64.78235796492241,129.56471592984482,0.0,0.1398018642347686,-1.1995838960851788,0.0820460833162698,0.0820460833162698
 2006-06-05T21:00:00,66812.68233378019,240525656.4016087,1419774453.6628938,9.214469338913997,7.604579897339218,45.43080922011635,0.0,0.0,0.0,9.214469338913997,9.214469338913997,0.0,1.0,101755.18178054388,366318654.409958,2503213600.2108283,-0.8076136308317721,-3.8,64.78235796492238,101755.18178054388,366318654.409958,2503213600.2108283,-0.8076136308317721,-3.8,64.78235796492238,129.56471592984477,0.0,0.2730393674538009,-3.8,-1.666929072792561,-1.666929072792561
 2006-06-05T22:00:00,54817.50792599188,197343028.5335708,1149545346.5883403,9.937300692628126,8.633920366178945,38.940693617242594,0.0,0.0,0.0,9.937300692628126,9.937300692628126,0.0,1.0,93679.86294592835,337247506.60534203,2232505813.530172,-1.1304554543359944,-3.8,64.78235796492241,93679.86294592835,337247506.60534203,2232505813.530172,-1.1304554543359944,-3.8,64.78235796492241,129.56471592984482,0.0,0.3971043443395845,-3.8,-1.8271556080912608,-1.8271556080912608
 2006-06-05T23:00:00,53331.21635848654,191992378.8905516,946489053.3367412,7.203212779064788,6.130120554268593,58.41104042586389,0.0,0.0,0.0,7.203212779064788,7.203212779064788,0.0,1.0,88563.37377081688,318828145.57494086,2059372363.6604333,-1.3370221917412568,-3.8,64.78235796492238,88563.37377081688,318828145.57494086,2059372363.6604333,-1.3370221917412568,-3.8,64.78235796492238,129.56471592984477,0.0,0.5138042555476193,-3.8,-1.910440143341228,-1.910440143341228
 2006-06-06T00:00:00,56400.51530536953,203041855.09933025,958141337.3197277,7.209816784492425,6.123516548840958,58.411040425863895,0.0,0.0,0.0,7.209816784492425,7.209816784492425,0.0,1.0,86864.60487930458,312712577.5654964,1994802212.0408,-1.4140862564857872,-3.8000000000000007,64.78235796492241,86864.60487930458,312712577.5654964,1994802212.0408,-1.4140862564857872,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6258336808419465,-3.8000000000000007,-1.9926978152215409,-1.9926978152215409
 2006-06-06T01:00:00,46288.037326773054,166636934.37638304,700052288.9755063,7.063489534106961,6.269843799226417,58.41104042586388,0.0,0.0,0.0,7.063489534106961,7.063489534106961,0.0,1.0,80543.79068443806,289957646.4639771,1743582308.0745485,-1.7140128524702518,-3.8,64.78235796492238,80543.79068443806,289957646.4639771,1743582308.0745485,-1.7140128524702518,-3.8,64.78235796492238,129.56471592984477,0.0,0.7315429570809785,-3.8,-2.139366071301843,-2.139366071301843
 2006-06-06T02:00:00,52185.807893868296,187868908.41792583,711336255.9724915,7.069871968439164,6.263461364894218,58.411040425863895,0.0,0.0,0.0,7.069871968439164,7.069871968439164,0.0,1.0,76023.31548778234,273683935.7560164,1537443489.521652,-1.9602298575680024,-3.8,64.78235796492241,76023.31548778234,273683935.7560164,1537443489.521652,-1.9602298575680024,-3.8,64.78235796492241,129.56471592984482,0.0,0.8257474837091959,-3.8,-2.39490514910553,-2.39490514910553
 2006-06-06T03:00:00,48045.50375589717,172963813.5212298,667611610.9335797,7.773132858882536,7.016282778670306,52.5699363832775,0.0,0.0,0.0,7.773132858882536,7.773132858882536,0.0,1.0,71990.97453885396,259167508.33987427,1219930595.5360465,-2.3397327234655605,-3.8,64.78235796492238,71990.97453885396,259167508.33987427,1219930595.5360465,-2.3397327234655605,-3.8,64.78235796492238,129.56471592984477,0.0,0.9016826980571871,-3.8,-2.7524414348345414,-2.7524414348345414
 2006-06-06T04:00:00,1576.3921077638322,5675011.587949797,18029066.432668004,12.684579070225608,12.66414364383116,9.735173404310643,0.0,0.0,0.0,12.684579070225608,12.684579070225608,0.0,1.0,51810.20588186211,186516741.1747036,585990938.2230066,-3.0980965311265423,-3.8,64.78235796492241,51810.20588186211,186516741.1747036,585990938.2230066,-3.0980965311265423,-3.8,64.78235796492241,129.56471592984482,0.0,0.9548727969295556,-3.8,-3.132024038068723,-3.132024038068723
 2006-06-06T05:00:00,75212.29189319671,270764250.8155081,1183217329.5691829,7.337387168926266,5.995946164407113,58.411040425863895,0.0,0.0,0.0,7.337387168926266,7.337387168926266,0.0,1.0,70965.3177326551,255475143.8375584,905647598.547651,-2.715582877768868,-3.8,64.78235796492241,70965.3177326551,255475143.8375584,905647598.547651,-2.715582877768868,-3.8,64.78235796492241,129.56471592984482,0.0,0.9866726798507246,-3.8,-3.432719222633794,-3.432719222633794
 2006-06-06T06:00:00,73909.87682775925,266075556.5799333,1182067460.8059144,7.33672252212564,5.996610811207739,58.411040425863895,0.0,0.0,0.0,7.33672252212564,7.33672252212564,0.0,0.0,0.0,0.0,0.0,-1.4788750558615271,-1.4788750558615271,0.0,0.0,0.0,0.0,-1.4788750558615271,-1.4788750558615271,0.0,129.56471592984482,0.0,0.9951990787200812,-2.104100012971857,-2.104100012971857,-2.104100012971857
 2006-06-06T07:00:00,109639.06529816054,394700635.07337785,2738909728.939992,8.21971807473692,5.113615258596462,58.411040425863895,0.0,0.0,0.0,8.21971807473692,8.21971807473692,0.0,0.0,20075.80590759767,72272901.26735161,346955976.98283714,4.849273735428359,4.437434032667679,21.5941193216408,20075.80590759767,72272901.26735161,346955976.98283714,4.849273735428359,4.437434032667679,21.5941193216408,129.56471592984482,0.0,0.9946828156214452,3.3973444818142124,3.3973444818142124,3.3973444818142124
 2006-06-06T08:00:00,139590.9653411093,502527475.22799337,3670963604.585912,8.748537516107774,4.584795817225605,58.411040425863895,0.0,0.0,0.0,8.748537516107774,8.748537516107774,0.0,0.0,86307.6037916072,310707373.6497859,1841466471.260903,8.884893762730234,6.7,64.78235796492241,86307.6037916072,310707373.6497859,1841466471.260903,8.884893762730234,6.7,64.78235796492241,129.56471592984482,0.0,0.9941665525228092,6.7,6.7,6.7
 2006-06-06T09:00:00,161071.77172968586,579858378.2268691,4216198400.092192,9.057999193753089,4.2753341395802895,58.411040425863895,0.0,0.0,0.0,9.057999193753089,9.057999193753089,0.0,0.0,95050.24514726306,342180882.530147,2115293549.367492,9.209153403505631,6.7,64.78235796492241,95050.24514726306,342180882.530147,2115293549.367492,9.209153403505631,6.7,64.78235796492241,129.56471592984482,0.0,0.9936502894241732,6.7,6.7,6.7
 2006-06-06T10:00:00,180309.60022099505,649114560.7955822,4673678743.16847,9.317698176878489,4.015635156454891,58.411040425863895,0.0,0.0,0.0,9.317698176878489,9.317698176878489,0.0,0.0,102677.30156672868,369638285.64022326,2345523782.9874363,9.481673290575907,6.7,64.78235796492241,102677.30156672868,369638285.64022326,2345523782.9874363,9.481673290575907,6.7,64.78235796492241,129.56471592984482,0.0,0.9931340263255372,6.7,6.7,6.7
 2006-06-06T11:00:00,168921.89600642366,608118825.6231252,4336308357.812563,9.126175095524896,4.207158237808487,58.411040425863895,0.0,0.0,0.0,9.126175095524896,9.126175095524896,0.0,-1.0,0.0,0.0,0.0,9.280737947692174,9.280737947692174,0.0,0.0,0.0,0.0,9.280737947692174,9.280737947692174,0.0,129.56471592984482,34.98163715807787,0.9258058859785732,8.853984850892777,6.699985958157993,2.1971336825367698
 2006-06-06T12:00:00,182390.549844482,656605979.4401351,4714519449.214223,9.340884224325988,3.992449109007392,58.411040425863895,0.0,0.0,0.0,9.340884224325988,9.340884224325988,0.0,-1.0,0.0,0.0,0.0,9.50601040693741,9.50601040693741,0.0,0.0,0.0,0.0,9.50601040693741,9.50601040693741,0.0,129.56471592984482,55.38994883661536,0.7598351630405932,9.460271171512222,6.699985445893219,2.955450913891501
 2006-06-06T13:00:00,188709.4577722189,679354047.9799881,4892961315.739652,9.448413729557933,3.897343422863365,58.411040425863895,997.0981499522582,3589553.3398281294,10950716.323705625,9.448413729557933,9.435989910470015,19.470346808621297,-1.0,0.0,0.0,0.0,9.61886452371057,9.61886452371057,0.0,0.0,0.0,0.0,9.61886452371057,9.61886452371057,0.0,129.56471592984482,71.10564535949857,0.5840497640384187,9.59479753405135,6.699993761239086,4.30686684970276
 2006-06-06T14:00:00,191590.1060201745,689724381.6726283,4953150270.485925,9.584658466020738,3.965048822765196,58.411040425863895,17438.85960233655,62779894.56841158,190712264.16122583,9.584658466020738,9.368284510568182,58.411040425863895,-1.0,0.0,0.0,0.0,9.761796937744757,9.761796937744757,0.0,0.0,0.0,0.0,9.761796937744757,9.761796937744757,0.0,129.56471592984482,89.46492625357398,0.401093293847836,9.738990002006732,6.699977810516245,5.302401083644029
 2006-06-06T15:00:00,191425.30764625187,689131107.5265067,4953150270.485925,9.641738296473262,4.022021521082743,58.411040425863895,26613.86609841193,95809917.95428294,291233894.32971287,9.641738296473262,9.311311812250638,58.411040425863895,-1.0,17073.30996798455,61463915.88474438,223749714.49609688,10.293774043006106,10.028720816723444,21.5941193216408,17073.30996798455,61463915.88474438,223749714.49609688,10.293774043006106,10.028720816723444,21.5941193216408,129.56471592984482,128.20901594189888,0.2124935302504075,10.051981096046298,7.20240041729057,7.167609744049937
 2006-06-06T16:00:00,153385.9301229181,552189348.4425052,3929184599.010479,8.895088080724188,4.438245252609193,58.411040425863895,0.0,0.0,0.0,8.895088080724188,8.895088080724188,0.0,-1.0,81386.13991602666,292990103.69769603,1314932011.2892642,9.332734310798374,7.773016730256134,64.78235796492241,81386.13991602666,292990103.69769603,1314932011.2892642,9.332734310798374,7.773016730256134,64.78235796492241,129.56471592984482,80.64215364645757,0.0778257404341825,8.23544945519954,6.963366124097472,5.075953239113512
 2006-06-06T17:00:00,129988.23978855128,467957663.2387846,3244429583.765863,8.50649501944079,4.826838313892591,58.411040425863895,0.0,0.0,0.0,8.50649501944079,8.50649501944079,0.0,0.0,83624.40918599303,301047873.0695749,1655448096.7742772,8.664506003349496,6.7,64.78235796492241,83624.40918599303,301047873.0695749,1655448096.7742772,8.664506003349496,6.7,64.78235796492241,129.56471592984482,0.0,0.0534063709263873,6.733673253355568,6.733673253355568,6.733673253355568
 2006-06-06T18:00:00,102964.96332231692,370673867.960341,2414997544.896692,8.035935400630175,5.297397932703206,58.411040425863895,0.0,0.0,0.0,8.035935400630175,8.035935400630175,0.0,0.0,75816.99800574742,272941192.82069075,1210731488.8088608,8.137348327446206,6.7,64.78235796492241,75816.99800574742,272941192.82069075,1210731488.8088608,8.137348327446206,6.7,64.78235796492241,129.56471592984482,0.0,0.0528901078277513,6.7,6.7,6.7
 2006-06-06T19:00:00,98289.32979198922,353841587.2511612,2293595811.6501274,7.967069571660533,5.366263761672847,58.411040425863895,0.0,0.0,0.0,7.967069571660533,7.967069571660533,0.0,0.0,75071.40318098968,270257051.4515629,1149905124.9787333,8.065220646485889,6.7,64.78235796492241,75071.40318098968,270257051.4515629,1149905124.9787333,8.065220646485889,6.7,64.78235796492241,129.56471592984482,0.0,0.0523738447291154,6.7,6.7,6.7
 2006-06-06T20:00:00,97813.10462153082,352127176.6375109,2290077382.878738,7.965071112071882,5.368262221261496,58.411040425863895,0.0,0.0,0.0,7.965071112071882,7.965071112071882,0.0,1.0,148710.1393075514,535356501.507185,3956312090.389328,1.991264282825217,-2.726524729087211,64.78235796492241,148710.1393075514,535356501.507185,3956312090.389328,1.991264282825217,-2.726524729087211,64.78235796492241,129.56471592984482,0.0,0.0798121913236125,-0.9765247290872108,0.4139071557604696,0.4139071557604696
 2006-06-06T21:00:00,67431.41153250822,242753081.5170296,1448614091.44911,9.297009613612476,7.654414310929202,44.78179765982898,0.0,0.0,0.0,9.297009613612476,9.297009613612476,0.0,1.0,105708.1906091522,380549486.1929479,2604345929.5517573,-0.6870172079767084,-3.8,64.78235796492241,105708.1906091522,380549486.1929479,2604345929.5517573,-0.6870172079767084,-3.8,64.78235796492241,129.56471592984482,0.0,0.2198790489356744,-3.8,-1.562498941686916,-1.562498941686916
 2006-06-06T22:00:00,56510.56738675668,203438042.592324,1193898047.2067933,9.9624236046182,8.608634506504893,38.9406936172426,0.0,0.0,0.0,9.9624236046182,9.9624236046182,0.0,1.0,97684.91193324055,351665682.9596659,2298297513.110846,-1.0521157335893705,-3.8000000000000007,64.78235796492241,97684.91193324055,351665682.9596659,2298297513.110846,-1.0521157335893705,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.348728934824346,-3.8000000000000007,-1.776975316409576,-1.776975316409576
 2006-06-06T23:00:00,62448.778108981125,224815601.1923321,1297529397.5633068,8.711589284132053,7.240293142843428,48.675867021553245,0.0,0.0,0.0,8.711589284132053,8.711589284132053,0.0,1.0,96327.545822651,346779164.9615437,2259058809.819099,-1.0989198704921863,-3.8,64.78235796492238,96327.545822651,346779164.9615437,2259058809.819099,-1.0989198704921863,-3.8,64.78235796492238,129.56471592984477,0.0,0.4677847419602032,-3.8,-1.881309695997732,-1.881309695997732
 2006-06-07T00:00:00,63292.0679871347,227851444.7536848,1225382609.9566586,7.361354933093502,5.971978400239881,58.411040425863895,0.0,0.0,0.0,7.361354933093502,7.361354933093502,0.0,1.0,92422.72394040908,332721806.18547255,2158516705.5042853,-1.2187459671746093,-3.8000000000000007,64.78235796492241,92422.72394040908,332721806.18547255,2158516705.5042853,-1.2187459671746093,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5816484280878511,-3.8000000000000007,-1.955499205834504,-1.955499205834504
 2006-06-07T01:00:00,56249.03476664098,202496525.1599076,1014907713.4806212,7.242010590885538,6.091322742447844,58.41104042586389,0.0,0.0,0.0,7.242010590885538,7.242010590885538,0.0,1.0,86220.77894876311,310394804.2155472,1962975112.992422,-1.452122701549105,-3.8,64.78235796492238,86220.77894876311,310394804.2155472,1962975112.992422,-1.452122701549105,-3.8,64.78235796492238,129.56471592984477,0.0,0.6903323690158157,-3.8,-2.0694583528570267,-2.0694583528570267
 2006-06-07T02:00:00,43358.34360804255,156090036.98895314,560434480.576978,6.984339302018121,6.348994031315261,58.411040425863895,0.0,0.0,0.0,6.984339302018121,6.984339302018121,0.0,1.0,76637.9357844511,275896568.8240239,1558976907.7734466,-1.9345344013821653,-3.8,64.78235796492241,76637.9357844511,275896568.8240239,1558976907.7734466,-1.9345344013821653,-3.8,64.78235796492241,129.56471592984482,0.0,0.7899228253487186,-3.8,-2.2785821351597755,-2.2785821351597755
 2006-06-07T03:00:00,26643.71983528984,95917391.4070434,304458176.07249725,6.839226315853684,6.494107017479696,58.411040425863895,0.0,0.0,0.0,6.839226315853684,6.839226315853684,0.0,1.0,70852.38668325165,255068592.05970585,1161194451.6754415,-2.409928579924078,-3.8000000000000007,64.7823579649224,70852.38668325165,255068592.05970585,1161194451.6754415,-2.409928579924078,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.8739269170362585,-3.8000000000000007,-2.6009895380751176,-2.6009895380751176
 2006-06-07T04:00:00,874.2072291945627,3147146.0251004254,9995705.953584878,11.782785545168942,11.771455804310554,9.735173404310643,0.0,0.0,0.0,11.782785545168942,11.782785545168942,0.0,1.0,61510.20704213562,221436745.3516882,705252395.505287,-2.95534305144462,-3.8,64.78235796492241,61510.20704213562,221436745.3516882,705252395.505287,-2.95534305144462,-3.8,64.78235796492241,129.56471592984482,0.0,0.9364081541665134,-3.8,-2.984911184856703,-2.984911184856703
 2006-06-07T05:00:00,19125.04477261592,68850161.18141732,219036521.67641324,6.790805593618519,6.542527739714861,58.411040425863895,0.0,0.0,0.0,6.790805593618519,6.790805593618519,0.0,1.0,45228.86342968222,162823908.34685603,511553730.8682695,-3.187212772459381,-3.8,64.78235796492241,45228.86342968222,162823908.34685603,511553730.8682695,-3.187212772459381,-3.8,64.78235796492241,129.56471592984482,0.0,0.976198305227354,-3.8,-3.3263387393076056,-3.3263387393076056
 2006-06-07T06:00:00,22058.975187653647,79412310.67555313,252589330.4800723,6.809822129456443,6.523511203876936,58.411040425863895,0.0,0.0,0.0,6.809822129456443,6.809822129456443,0.0,0.0,0.0,0.0,0.0,-3.314283689506072,-3.314283689506072,0.0,0.0,0.0,0.0,-3.314283689506072,-3.314283689506072,0.0,129.56471592984482,0.0,0.9873755687019996,-3.458473862880989,-3.458473862880989,-3.458473862880989
 2006-06-07T07:00:00,56468.70903866136,203287352.5391809,643750903.6243703,7.0315422120477145,6.3017911212856665,58.411040425863895,0.0,0.0,0.0,7.0315422120477145,7.0315422120477145,0.0,0.0,0.0,0.0,0.0,-1.7757703540126426,-1.7757703540126426,0.0,0.0,0.0,0.0,-1.7757703540126426,-1.7757703540126426,0.0,129.56471592984482,0.0,0.9868593056033635,-2.1160776466479314,-2.1160776466479314,-2.1160776466479314
 2006-06-07T08:00:00,74380.0552234971,267768198.8045896,1231829509.2664108,7.364940761658964,5.968392571674415,58.411040425863895,0.0,0.0,0.0,7.364940761658964,7.364940761658964,0.0,0.0,0.0,0.0,0.0,1.2875102495260948,1.2875102495260948,0.0,0.0,0.0,0.0,1.2875102495260948,1.2875102495260948,0.0,129.56471592984482,0.0,0.9863430425047278,0.6445046436233365,0.6445046436233365,0.6445046436233365
 2006-06-07T09:00:00,80438.17346639726,289577424.47903013,1674933825.0141745,7.616193214754219,5.71714011857916,58.411040425863895,0.0,0.0,0.0,7.616193214754219,7.616193214754219,0.0,0.0,20456.885639938075,73644788.30377707,237038918.7141049,5.954825748033521,5.673295229660844,21.5941193216408,20456.885639938075,73644788.30377707,237038918.7141049,5.954825748033521,5.673295229660844,21.5941193216408,129.56471592984482,0.0,0.9858267794060916,5.067795098277009,5.067795098277009,5.067795098277009
 2006-06-07T10:00:00,87686.34836097057,315670854.09949404,1969305105.310047,7.783135802222996,5.550197531110385,58.411040425863895,0.0,0.0,0.0,7.783135802222996,7.783135802222996,0.0,0.0,73662.11399655546,265183610.38759968,987401181.8761306,7.872467967465504,6.7,64.78235796492241,73662.11399655546,265183610.38759968,987401181.8761306,7.872467967465504,6.7,64.78235796492241,129.56471592984482,0.0,0.985310516307456,6.7,6.7,6.7
 2006-06-07T11:00:00,87842.32341679535,316232364.3004632,1975779712.1397247,7.786807442839592,5.546525890493789,58.411040425863895,0.0,0.0,0.0,7.786807442839592,7.786807442839592,0.0,-1.0,0.0,0.0,0.0,7.876161326965701,7.876161326965701,0.0,0.0,0.0,0.0,7.876161326965701,7.876161326965701,0.0,129.56471592984482,16.162284564730825,0.9555613661364354,7.671496276333698,6.699941746691164,1.1812415753673629
 2006-06-07T12:00:00,99232.84468851885,357238240.8786679,2415461760.324478,8.036192893426099,5.297140439907281,58.411040425863895,0.0,0.0,0.0,8.036192893426099,8.036192893426099,0.0,-1.0,0.0,0.0,0.0,8.137767459281696,8.137767459281696,0.0,0.0,0.0,0.0,8.137767459281696,8.137767459281696,0.0,129.56471592984482,23.199888181450067,0.8766040330134645,8.095052558704998,6.700013920723439,0.3033063482408448
 2006-06-07T13:00:00,105563.7077606146,380029347.9382126,2648891089.2726054,8.168610311266919,5.16472302206646,58.411040425863895,0.0,0.0,0.0,8.168610311266919,8.168610311266919,0.0,-1.0,0.0,0.0,0.0,8.276615897002676,8.276615897002676,0.0,0.0,0.0,0.0,8.276615897002676,8.276615897002676,0.0,129.56471592984482,26.545937570375614,0.785067176110385,8.247706911504656,6.699963778325294,0.6894903570095706
 2006-06-07T14:00:00,114445.53682166092,412003932.55797935,2966289508.431311,8.348678846170598,4.984654487162782,58.411040425863895,0.0,0.0,0.0,8.348678846170598,8.348678846170598,0.0,-1.0,0.0,0.0,0.0,8.46549652026532,8.46549652026532,0.0,0.0,0.0,0.0,8.46549652026532,8.46549652026532,0.0,129.56471592984482,31.39456676607979,0.6833211842160033,8.435328044220196,6.699955150504297,1.2679166688714012
 2006-06-07T15:00:00,122252.98449219445,440110744.1718999,3238292412.894698,8.503010226847172,4.830323106486208,58.411040425863895,0.0,0.0,0.0,8.503010226847172,8.503010226847172,0.0,-1.0,0.0,0.0,0.0,8.627517824116927,8.627517824116927,0.0,0.0,0.0,0.0,8.627517824116927,8.627517824116927,0.0,129.56471592984482,36.369953806206574,0.5706858210358062,8.604403184124493,6.700080939372568,1.8172528064235447
 2006-06-07T16:00:00,97690.46822279449,351685685.60206,2357361438.325188,8.003236387624689,5.330096945708691,58.411040425863895,0.0,0.0,0.0,8.003236387624689,8.003236387624689,0.0,-1.0,0.0,0.0,0.0,8.103321608983983,8.103321608983983,0.0,0.0,0.0,0.0,8.103321608983983,8.103321608983983,0.0,129.56471592984482,27.66571706228706,0.4648007930728049,8.206351430989951,6.700006539497846,1.1140432506707063
 2006-06-07T17:00:00,85099.51653087437,306358259.51114774,1863781809.265218,7.723292585570449,5.610040747762931,58.411040425863895,0.0,0.0,0.0,7.723292585570449,7.723292585570449,0.0,0.0,73832.0003898014,265795201.4032849,1124905300.8535292,8.035454275451988,6.7,64.78235796492241,73832.0003898014,265795201.4032849,1124905300.8535292,8.035454275451988,6.7,64.78235796492241,129.56471592984482,0.0,0.4288392186880443,6.926542230738316,6.926542230738316,6.926542230738316
 2006-06-07T18:00:00,81355.31048935167,292879117.7616661,1710247160.179311,7.6362229058497,5.697110427483679,58.411040425863895,0.0,0.0,0.0,7.6362229058497,7.6362229058497,0.0,0.0,70769.61396206568,254770610.26343647,857488114.2639326,7.718317497680919,6.7,64.78235796492241,70769.61396206568,254770610.26343647,857488114.2639326,7.718317497680919,6.7,64.78235796492241,129.56471592984482,0.0,0.4283229555894084,6.7,6.7,6.7
 2006-06-07T19:00:00,73920.83923164995,266115021.2339398,1225634930.8655252,7.361425388328437,5.971907945004944,58.411040425863895,0.0,0.0,0.0,7.361425388328437,7.361425388328437,0.0,0.0,53800.90666090762,193683263.97926745,614704604.2013651,7.430166785864718,6.7,64.78235796492241,53800.90666090762,193683263.97926745,614704604.2013651,7.430166785864718,6.7,64.78235796492241,129.56471592984482,0.0,0.4278066924907724,6.7,6.7,6.7
 2006-06-07T20:00:00,73857.1086843539,265885591.263674,974481890.8286588,7.219031140657399,6.114302192675981,58.411040425863895,0.0,0.0,0.0,7.219031140657399,7.219031140657399,0.0,1.0,114197.76224422848,411111944.0792226,2928240471.0441885,0.2427204286423085,-3.252678796539015,64.78235796492241,114197.76224422848,411111944.0792226,2928240471.0441885,0.2427204286423085,-3.252678796539015,64.78235796492241,129.56471592984482,0.0,0.4388307638110603,-1.5026787965390145,-0.5577321245828494,-0.5577321245828494
 2006-06-07T21:00:00,43375.59062748979,156152126.25896326,540391806.4621747,7.286496189361945,6.673896197592931,54.51697106413963,0.0,0.0,0.0,7.286496189361945,7.286496189361945,0.0,1.0,82691.52475524071,297689489.1188665,1834109765.7792408,-1.6058458573960657,-3.8000000000000007,64.78235796492241,82691.52475524071,297689489.1188665,1834109765.7792408,-1.6058458573960657,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5510447499818607,-3.8000000000000007,-1.934094711753877,-1.934094711753877
 2006-06-07T22:00:00,42376.2819163404,152554614.89882538,515031333.5833149,6.958586500405931,6.374746832927452,58.411040425863895,0.0,0.0,0.0,6.958586500405931,6.958586500405931,0.0,1.0,80354.79622172122,289277266.39819634,1740045250.3737917,-1.7181679204563507,-3.8000000000000007,64.78235796492241,80354.79622172122,289277266.39819634,1740045250.3737917,-1.7181679204563507,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6613782001066895,-3.8000000000000007,-2.0308838083842224,-2.0308838083842224
 2006-06-07T23:00:00,31559.577999689976,113614480.7988839,365825221.0291532,6.874010452822485,6.459322880510897,58.411040425863895,0.0,0.0,0.0,6.874010452822485,6.874010452822485,0.0,1.0,75206.7644199994,270744351.9119978,1517982042.4676034,-1.9834495732317967,-3.8000000000000007,64.7823579649224,75206.7644199994,270744351.9119978,1517982042.4676034,-1.9834495732317967,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.7640216427111034,-3.8000000000000007,-2.2100642967441484,-2.2100642967441484
 2006-06-08T00:00:00,18917.845682787967,68104244.45803668,217704359.7611224,6.790053575694357,6.5432797576390245,58.411040425863895,0.0,0.0,0.0,6.790053575694357,6.790053575694357,0.0,1.0,70864.12269111669,255110841.68802005,1201176440.3967075,-2.362114096372296,-3.8,64.78235796492241,70864.12269111669,255110841.68802005,1201176440.3967075,-2.362114096372296,-3.8,64.78235796492241,129.56471592984482,0.0,0.8529650259902105,-3.8,-2.5033725372058586,-2.5033725372058586
 2006-06-08T01:00:00,5505.1150922661,19818414.33215797,63037809.49512261,7.799728195906169,7.728276364976605,38.94069361724259,0.0,0.0,0.0,7.799728195906169,7.799728195906169,0.0,1.0,66781.93492315426,240414965.7233553,813890632.5017639,-2.825339482254593,-3.8000000000000007,64.7823579649224,66781.93492315426,240414965.7233553,813890632.5017639,-2.825339482254593,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.9216947315327562,-3.8000000000000007,-2.8799177957899524,-2.8799177957899524
 2006-06-08T02:00:00,1829.335656526467,6585608.363495281,20927166.724927846,7.665825966411238,7.6421059751544975,40.88772829810473,0.0,0.0,0.0,7.665825966411238,7.665825966411238,0.0,1.0,43114.64654441586,155212727.55989707,487641223.3783526,-3.215840489450224,-3.8,64.78235796492241,43114.64654441586,155212727.55989707,487641223.3783526,-3.215840489450224,-3.8,64.78235796492241,129.56471592984482,0.0,0.967414490740498,-3.8,-3.24287133373566,-3.24287133373566
 2006-06-08T03:00:00,2304.707601441828,8296947.36519058,26358274.548400786,8.33249630131816,8.302620160208809,29.20552021293194,0.0,0.0,0.0,8.33249630131816,8.33249630131816,0.0,1.0,23989.68216323988,86362855.78766361,271788856.8109319,-3.4743461466474703,-3.8,64.78235796492238,23989.68216323988,86362855.78766361,271788856.8109319,-3.4743461466474703,-3.8,64.78235796492238,129.56471592984477,0.0,0.9933513636885752,-3.8,-3.50539972024527,-3.50539972024527
 2006-06-08T04:00:00,0.0,0.0,0.0,9.968449794860282,9.968449794860282,0.0,0.0,0.0,0.0,9.968449794860282,9.968449794860282,0.0,1.0,0.0,0.0,0.0,-3.739796973310367,-3.739796973310367,0.0,0.0,0.0,0.0,-3.739796973310367,-3.739796973310367,0.0,129.56471592984482,0.0,0.9999881718805694,-3.7594384268652408,-3.7594384268652408,-3.7594384268652408
 2006-06-08T05:00:00,60.51871464761877,217867.3727314277,691940.0250455232,9.877691306090645,9.876907024402731,1.622528900718441,0.0,0.0,0.0,9.877691306090645,9.877691306090645,0.0,1.0,0.0,0.0,0.0,-3.653106194817612,-3.653106194817612,0.0,0.0,0.0,0.0,-3.653106194817612,-3.653106194817612,0.0,129.56471592984482,0.0,0.9996278778092126,-3.666807257064448,-3.666807257064448,-3.666807257064448
 2006-06-08T06:00:00,8185.329388667988,29467185.79920476,93697385.42612344,6.719768511459866,6.613564821873514,58.411040425863895,0.0,0.0,0.0,6.719768511459866,6.719768511459866,0.0,0.0,0.0,0.0,0.0,-3.4223648063034595,-3.4223648063034595,0.0,0.0,0.0,0.0,-3.4223648063034595,-3.4223648063034595,0.0,129.56471592984482,0.0,0.9991116147105766,-3.493604982561351,-3.493604982561351,-3.493604982561351
 2006-06-08T07:00:00,55177.6624932327,198639584.97563773,659236889.593662,7.040324654501856,6.293008678831523,58.411040425863895,0.0,0.0,0.0,7.040324654501856,7.040324654501856,0.0,0.0,0.0,0.0,0.0,-2.044804917917363,-2.044804917917363,0.0,0.0,0.0,0.0,-2.044804917917363,-2.044804917917363,0.0,129.56471592984482,0.0,0.9985953516119408,-2.4100538766759585,-2.4100538766759585,-2.4100538766759585
 2006-06-08T08:00:00,74667.84575653523,268804244.72352684,1318015309.8569942,7.413806292684384,5.919527040648997,58.411040425863895,0.0,0.0,0.0,7.413806292684384,7.413806292684384,0.0,0.0,0.0,0.0,0.0,1.3302661690068087,1.3302661690068087,0.0,0.0,0.0,0.0,1.3302661690068087,1.3302661690068087,0.0,129.56471592984482,0.0,0.9980790885133048,0.6432532492314609,0.6432532492314609,0.6432532492314609
 2006-06-08T09:00:00,81184.79963866236,292265278.6991845,1703998259.8022704,7.632678026517641,5.70065530681574,58.411040425863895,0.0,0.0,0.0,7.632678026517641,7.632678026517641,0.0,0.0,20973.136354079943,75503290.87468779,239688896.94607425,6.024345997319641,5.739666948732213,21.5941193216408,20973.136354079943,75503290.87468779,239688896.94607425,6.024345997319641,5.739666948732213,21.5941193216408,129.56471592984482,0.0,0.9975628254146688,5.153524772714478,5.153524772714478,5.153524772714478
 2006-06-08T10:00:00,87162.93161054427,313786553.7979594,1947934801.2526288,7.771016537173473,5.562316796159906,58.411040425863895,0.0,0.0,0.0,7.771016537173473,7.771016537173473,0.0,0.0,73662.11399654161,265183610.38754976,976595436.6333904,7.859646413897505,6.7,64.78235796492241,73662.11399654161,265183610.38754976,976595436.6333904,7.859646413897505,6.7,64.78235796492241,129.56471592984482,0.0,0.9970465623160328,6.7,6.7,6.7
 2006-06-08T11:00:00,87415.38019565161,314695368.7043458,1956907223.4838417,7.776106887874724,5.557226445458656,58.411040425863895,0.0,0.0,0.0,7.776106887874724,7.776106887874724,0.0,-1.0,0.0,0.0,0.0,7.864620322479971,7.864620322479971,0.0,0.0,0.0,0.0,7.864620322479971,7.864620322479971,0.0,129.56471592984482,15.88328417531279,0.9686263916135208,7.654428503002319,6.69999765726408,1.1723827146572778
 2006-06-08T12:00:00,99372.09537847187,357739543.3624988,2420840084.369794,8.039243445526807,5.294089887806574,58.411040425863895,0.0,0.0,0.0,8.039243445526807,8.039243445526807,0.0,-1.0,0.0,0.0,0.0,8.140821937535577,8.140821937535577,0.0,0.0,0.0,0.0,8.140821937535577,8.140821937535577,0.0,129.56471592984482,23.32677676985368,0.8886024348996586,8.108573899551057,6.699963100564196,0.2841517745978033
 2006-06-08T13:00:00,106365.0264882181,382914095.35758525,2677473889.1122,8.18482607907221,5.148507254261169,58.411040425863895,0.0,0.0,0.0,8.18482607907221,8.18482607907221,0.0,-1.0,0.0,0.0,0.0,8.293556355045562,8.293556355045562,0.0,0.0,0.0,0.0,8.293556355045562,8.293556355045562,0.0,129.56471592984482,26.494386142562508,0.797285825845035,8.250957528737063,6.700004590455699,0.6607818117910038
 2006-06-08T14:00:00,123170.39214680664,443413411.728504,3267909696.7355347,8.519819131073353,4.813514202260029,58.411040425863895,0.0,0.0,0.0,8.519819131073353,8.519819131073353,0.0,-1.0,0.0,0.0,0.0,8.644851126501338,8.644851126501338,0.0,0.0,0.0,0.0,8.644851126501338,8.644851126501338,0.0,129.56471592984482,34.60013754483945,0.6909640416761432,8.579203908428921,6.700003342278134,1.5234590277521738
 2006-06-08T15:00:00,134897.55758606136,485631207.3098209,3661845382.807464,8.743361621052228,4.5899717122811525,58.411040425863895,0.0,0.0,0.0,8.743361621052228,8.743361621052228,0.0,-1.0,0.0,0.0,0.0,8.879292745241477,8.879292745241477,0.0,0.0,0.0,0.0,8.879292745241477,8.879292745241477,0.0,129.56471592984482,43.4001026713132,0.5642947547183851,8.858584594303057,6.700001715654461,2.4108809370602384
 2006-06-08T16:00:00,109574.6759717114,394468833.498161,2793939024.148027,8.250896376483892,5.082436956849489,58.411040425863895,0.0,0.0,0.0,8.250896376483892,8.250896376483892,0.0,-1.0,0.0,0.0,0.0,8.364059202931472,8.364059202931472,0.0,0.0,0.0,0.0,8.364059202931472,8.364059202931472,0.0,129.56471592984482,33.5425160428534,0.4435296987832645,8.454970778099542,6.700000734137294,1.6319346297533917
 2006-06-08T17:00:00,99650.74443012074,358742679.94843465,2430959380.4890485,8.044984077445838,5.288349255887543,58.411040425863895,0.0,0.0,0.0,8.044984077445838,8.044984077445838,0.0,0.0,78274.1969721568,281787109.09976447,1453968394.3887217,8.425503784475508,6.7,64.78235796492241,78274.1969721568,281787109.09976447,1453968394.3887217,8.425503784475508,6.7,64.78235796492241,129.56471592984482,0.0,0.4008305854991421,6.98048247761344,6.98048247761344,6.98048247761344
 2006-06-08T18:00:00,90967.58231785892,327483296.34429216,2097921866.8474755,7.856083455342546,5.477249877990833,58.411040425863895,0.0,0.0,0.0,7.856083455342546,7.856083455342546,0.0,0.0,73662.11399655546,265183610.38759968,1051658002.1025156,7.948691327449464,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1051658002.1025156,7.948691327449464,6.7,64.78235796492241,129.56471592984482,0.0,0.4003143224005061,6.7,6.7,6.7
 2006-06-08T19:00:00,77002.92434957564,277210527.65847224,1494154732.720782,7.513683174238842,5.819650159094537,58.411040425863895,0.0,0.0,0.0,7.513683174238842,7.513683174238842,0.0,0.0,64678.31944444599,232841950.0000056,749103728.3774699,7.589693735255075,6.7,64.78235796492241,64678.31944444599,232841950.0000056,749103728.3774699,7.589693735255075,6.7,64.78235796492241,129.56471592984482,0.0,0.3997980593018702,6.7,6.7,6.7
 2006-06-08T20:00:00,73905.9302237727,266061348.8055817,1166493847.0195055,7.327892774543709,6.005440558789672,58.411040425863895,0.0,0.0,0.0,7.327892774543709,7.327892774543709,0.0,1.0,117530.3765884579,423109355.71844846,3046071519.315455,0.4470565923309562,-3.1884939485071606,64.78235796492241,117530.3765884579,423109355.71844846,3046071519.315455,0.4470565923309562,-3.1884939485071606,64.78235796492241,129.56471592984482,0.0,0.4097419938218867,-1.4384939485071604,-0.5088408141071906,-0.5088408141071906
 2006-06-08T21:00:00,45150.86627341624,162543118.5842985,633543651.331958,7.616240445030141,6.898018971936164,54.51697106413963,0.0,0.0,0.0,7.616240445030141,7.616240445030141,0.0,1.0,83388.62348221522,300199044.53597474,1861683782.488493,-1.5729280569470496,-3.8000000000000007,64.78235796492241,83388.62348221522,300199044.53597474,1861683782.488493,-1.5729280569470496,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5227708867769695,-3.8000000000000007,-1.916018437481977,-1.916018437481977
 2006-06-08T22:00:00,49904.21488604161,179655173.58974978,659109594.7051147,7.04026707392039,6.293066259412993,58.411040425863895,0.0,0.0,0.0,7.04026707392039,7.04026707392039,0.0,1.0,82796.24916969497,298066497.01090187,1837343337.1357508,-1.602001195467331,-3.8000000000000007,64.78235796492241,82796.24916969497,298066497.01090187,1837343337.1357508,-1.602001195467331,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6344158929055888,-3.8000000000000007,-2.001126157964782,-2.001126157964782
 2006-06-08T23:00:00,38438.07458719001,138377068.51388398,459422249.0977168,6.927063594841521,6.406269738491859,58.411040425863895,0.0,0.0,0.0,6.927063594841521,6.927063594841521,0.0,1.0,77162.93431992643,277786563.5517351,1608796453.869652,-1.8749380672856504,-3.8000000000000007,64.7823579649224,77162.93431992643,277786563.5517351,1608796453.869652,-1.8749380672856504,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.7394464645142601,-3.8000000000000007,-2.155168837788995,-2.155168837788995
 2006-06-09T00:00:00,20819.038549665147,74948538.77879451,238353109.58887857,6.80175649071485,6.531576842618532,58.411040425863895,0.0,0.0,0.0,6.80175649071485,6.80175649071485,0.0,1.0,71083.4455575116,255900404.0070417,1310516490.351788,-2.2313775137718275,-3.8,64.78235796492241,71083.4455575116,255900404.0070417,1310516490.351788,-2.2313775137718275,-3.8,64.78235796492241,129.56471592984482,0.0,0.8324594717602941,-3.8,-2.4198979197925268,-2.4198979197925268
 2006-06-09T01:00:00,20057.469337242343,72206889.6140724,229623680.0299204,7.525995268145492,7.265708319147052,52.56993638327751,0.0,0.0,0.0,7.525995268145492,7.525995268145492,0.0,1.0,70598.2149529374,254153573.83057457,978181860.9097178,-2.628777118145595,-3.8000000000000007,64.78235796492241,70598.2149529374,254153573.83057457,978181860.9097178,-2.628777118145595,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9067085404951284,-3.8000000000000007,-2.782907353693824,-2.782907353693824
 2006-06-09T02:00:00,20844.353455162312,75039672.4385843,238667755.0235924,6.801935490078471,6.531397843254911,58.411040425863895,0.0,0.0,0.0,6.801935490078471,6.801935490078471,0.0,1.0,58503.39649533877,210612227.3832195,663553786.5696888,-3.0052451637986404,-3.8,64.78235796492241,58503.39649533877,210612227.3832195,663553786.5696888,-3.0052451637986404,-3.8,64.78235796492241,129.56471592984482,0.0,0.9580852510131032,-3.8,-3.15952746637303,-3.15952746637303
 2006-06-09T03:00:00,15934.843058684237,57365435.01126324,182500398.0918617,6.770099961735641,6.56323337159774,58.411040425863895,0.0,0.0,0.0,6.770099961735641,6.770099961735641,0.0,1.0,34428.95923935516,123944253.26167856,389445465.9117974,-3.3334287236849263,-3.8,64.78235796492238,34428.95923935516,123944253.26167856,389445465.9117974,-3.3334287236849263,-3.8,64.78235796492238,129.56471592984477,0.0,0.9884307410306796,-3.8,-3.451348895478368,-3.451348895478368
 2006-06-09T04:00:00,687.010978704464,2473239.5233360715,7858487.8075625375,12.710063834692702,12.70115656838591,9.735173404310643,0.0,0.0,0.0,12.710063834692702,12.710063834692702,0.0,1.0,5984.532610069447,21544317.39625001,67994573.56747845,-3.6875896612336647,-3.769066401317019,21.5941193216408,5984.532610069447,21544317.39625001,67994573.56747845,-3.6875896612336647,-3.769066401317019,21.5941193216408,129.56471592984482,0.0,0.9998849755307336,-3.783974306076168,-3.711510928270926,-3.711510928270926
 2006-06-09T05:00:00,18465.12533297297,66474451.198702686,211463266.6828059,6.786513110544003,6.5468202227893775,58.411040425863895,0.0,0.0,0.0,6.786513110544003,6.786513110544003,0.0,1.0,0.0,0.0,0.0,-3.3166622030252486,-3.3166622030252486,0.0,0.0,0.0,0.0,-3.3166622030252486,-3.3166622030252486,0.0,129.56471592984482,0.0,1.0,-3.4264010309310744,-3.4264010309310744,-3.4264010309310744
 2006-06-09T06:00:00,40812.42143393257,146924717.16215724,485940941.9203543,6.942092375730998,6.391240957602381,58.411040425863895,0.0,0.0,0.0,6.942092375730998,6.942092375730998,0.0,0.0,0.0,0.0,0.0,-2.3737191299039937,-2.3737191299039937,0.0,0.0,0.0,0.0,-2.3737191299039937,-2.3737191299039937,0.0,129.56471592984482,0.0,1.0,-2.606868905875864,-2.606868905875864,-2.606868905875864
 2006-06-09T07:00:00,74050.85672334886,266583084.20405588,1199741895.6385014,7.346748541551633,5.986584791781747,58.411040425863895,0.0,0.0,0.0,7.346748541551633,7.346748541551633,0.0,0.0,0.0,0.0,0.0,0.5294366426079194,0.5294366426079194,0.0,0.0,0.0,0.0,0.5294366426079194,0.5294366426079194,0.0,129.56471592984482,0.0,0.999834858662608,-0.1191614770963768,-0.1191614770963768,-0.1191614770963768
