Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-09T08:00:00,89804.8085904678,323297310.9256841,2052670196.706338,7.830417522792204,5.502915810541176,58.411040425863895,0.0,0.0,0.0,7.830417522792204,7.830417522792204,0.0,0.0,23025.408536327133,82891470.73077768,303879530.1875848,5.863084001239348,5.5022341558669865,21.5941193216408,23025.408536327133,82891470.73077768,303879530.1875848,5.863084001239348,5.5022341558669865,21.5941193216408,129.56471592984482,0.0,0.99932858922138,4.799523750063309,4.799523750063309,4.799523750063309
 2006-06-09T09:00:00,102119.71694447949,367630981.0001261,2521624261.2409463,8.096416148203758,5.236917185129622,58.411040425863895,0.0,0.0,0.0,8.096416148203758,8.096416148203758,0.0,0.0,73662.11399654149,265183610.38754937,1264435346.56593,8.201040037077412,6.7,64.78235796492241,73662.11399654149,265183610.38754937,1264435346.56593,8.201040037077412,6.7,64.78235796492241,129.56471592984482,0.0,0.998812326122744,6.7,6.7,6.7
 2006-06-09T10:00:00,113160.13158064873,407376473.6903354,2920963302.5378933,8.322962557955059,5.010370775378321,58.411040425863895,0.0,0.0,0.0,8.322962557955059,8.322962557955059,0.0,0.0,75082.195209763,270295902.7551468,1464676219.7129896,8.438436452107426,6.7,64.78235796492241,75082.195209763,270295902.7551468,1464676219.7129896,8.438436452107426,6.7,64.78235796492241,129.56471592984482,0.0,0.998296063024108,6.7,6.7,6.7
 2006-06-09T11:00:00,109512.12046482688,394243633.6733768,2774718544.5833125,8.239992250342043,5.093341082991337,58.411040425863895,0.0,0.0,0.0,8.239992250342043,8.239992250342043,0.0,-1.0,0.0,0.0,0.0,8.351370062539532,8.351370062539532,0.0,0.0,0.0,0.0,8.351370062539532,8.351370062539532,0.0,129.56471592984482,22.0559548717366,0.9560516976411906,8.072024884191972,6.699977709396875,1.3547202376198362
 2006-06-09T12:00:00,128638.66465761945,463099192.76743,3382432933.4499507,8.5848035903788,4.748529742954581,58.411040425863895,0.0,0.0,0.0,8.5848035903788,8.5848035903788,0.0,-1.0,0.0,0.0,0.0,8.7132878590569,8.7132878590569,0.0,0.0,0.0,0.0,8.7132878590569,8.7132878590569,0.0,129.56471592984482,32.62767262364645,0.8466342781167363,8.629719526442763,6.700012312060333,0.9484853545375744
 2006-06-09T13:00:00,147641.3079382129,531508708.5775665,3950283805.518104,8.907063638027287,4.426269695306092,58.411040425863895,0.0,0.0,0.0,8.907063638027287,8.907063638027287,0.0,-1.0,0.0,0.0,0.0,9.051221406800392,9.051221406800392,0.0,0.0,0.0,0.0,9.051221406800392,9.051221406800392,0.0,129.56471592984482,44.67750948970066,0.7130346758111562,9.006431027852015,6.699997110801031,2.2933222913985816
 2006-06-09T14:00:00,155312.93897420657,559126580.3071436,4173575933.4002495,9.033801988890865,4.299531344442515,58.411040425863895,0.0,0.0,0.0,9.033801988890865,9.033801988890865,0.0,-1.0,0.0,0.0,0.0,9.184138247917272,9.184138247917272,0.0,0.0,0.0,0.0,9.184138247917272,9.184138247917272,0.0,129.56471592984482,53.75487604251655,0.5641182894397044,9.174512349987111,6.700002081875439,3.207105241233665
 2006-06-09T15:00:00,159363.29538063402,573707863.3702824,4280197508.237592,9.09432383797531,4.239009495358071,58.411040425863895,0.0,0.0,0.0,9.09432383797531,9.09432383797531,0.0,-1.0,0.0,0.0,0.0,9.247559532021212,9.247559532021212,0.0,0.0,0.0,0.0,9.247559532021212,9.247559532021212,0.0,129.56471592984482,59.4343695497282,0.4102563030353032,9.236303029990426,6.699957299529754,3.699432754627261
 2006-06-09T16:00:00,122094.695124969,439540902.4498884,3095558942.898488,8.422023188357324,4.911310144976056,58.411040425863895,0.0,0.0,0.0,8.422023188357324,8.422023188357324,0.0,-1.0,0.0,0.0,0.0,8.542335170545739,8.542335170545739,0.0,0.0,0.0,0.0,8.542335170545739,8.542335170545739,0.0,129.56471592984482,44.65230448035712,0.2699919026655643,8.674601503718153,6.69999908150534,2.8663289269370096
 2006-06-09T17:00:00,101751.99915359054,366307196.952926,2416502289.076448,8.036785153539231,5.296548179794148,58.411040425863895,0.0,0.0,0.0,8.036785153539231,8.036785153539231,0.0,0.0,80581.05290682348,290091790.4645645,1461557040.295443,8.434442930824003,6.7,64.78235796492241,80581.05290682348,290091790.4645645,1461557040.295443,8.434442930824003,6.7,64.78235796492241,129.56471592984482,0.0,0.2222962827813714,6.9963199566986125,6.9963199566986125,6.9963199566986125
 2006-06-09T18:00:00,89570.8009091949,322454883.2731016,1986740828.689648,7.793024315153786,5.540309018179594,58.411040425863895,0.0,0.0,0.0,7.793024315153786,7.793024315153786,0.0,0.0,74692.38476494765,268892585.1538116,996040087.3500224,7.882717025257776,6.7,64.78235796492241,74692.38476494765,268892585.1538116,996040087.3500224,7.882717025257776,6.7,64.78235796492241,129.56471592984482,0.0,0.2217800196827354,6.7,6.7,6.7
 2006-06-09T19:00:00,83623.45637693576,301044442.9569687,1779432860.5778863,7.675453746981705,5.657879586351675,58.411040425863895,0.0,0.0,0.0,7.675453746981705,7.675453746981705,0.0,0.0,74166.81571355416,267000536.56879497,892119795.2871711,7.759422244738193,6.7,64.78235796492241,74166.81571355416,267000536.56879497,892119795.2871711,7.759422244738193,6.7,64.78235796492241,129.56471592984482,0.0,0.2212637565840995,6.7,6.7,6.7
 2006-06-09T20:00:00,77573.27732584055,279263798.373026,1500333610.3424103,7.5171873449555635,5.816145988377816,58.411040425863895,0.0,0.0,0.0,7.5171873449555635,7.5171873449555635,0.0,1.0,127313.4485296801,458328414.7068484,3354633841.2512565,0.8645899054620435,-3.138457092584467,64.78235796492241,127313.4485296801,458328414.7068484,3354633841.2512565,0.8645899054620435,-3.138457092584467,64.78235796492241,129.56471592984482,0.0,0.237793304006919,-1.388457092584467,-0.273476665445614,-0.273476665445614
 2006-06-09T21:00:00,52120.628557076816,187634262.8054765,864314092.3068472,7.722652253280465,6.742753626869555,54.51697106413963,0.0,0.0,0.0,7.722652253280465,7.722652253280465,0.0,1.0,90246.99703106948,324889189.3118502,2128148113.042451,-1.254905679970179,-3.8000000000000007,64.78235796492241,90246.99703106948,324889189.3118502,2128148113.042451,-1.254905679970179,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3612745788747758,-3.8000000000000007,-1.7913079825201856,-1.7913079825201856
 2006-06-09T22:00:00,57687.04496270383,207673361.86573368,843301079.673867,7.144692404634167,6.1886409286992174,58.411040425863895,0.0,0.0,0.0,7.144692404634167,7.144692404634167,0.0,1.0,87535.68361628386,315128461.0186218,2024613305.1594813,-1.3784419393027774,-3.8000000000000007,64.78235796492241,87535.68361628386,315128461.0186218,2024613305.1594813,-1.3784419393027774,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4796686061124833,-3.8000000000000007,-1.889047942945712,-1.889047942945712
 2006-06-09T23:00:00,52334.68028231949,188404849.0163501,655244585.4609619,7.038072708119242,6.295260625214142,58.411040425863895,0.0,0.0,0.0,7.038072708119242,7.038072708119242,0.0,1.0,83490.422166988,300565519.8011568,1866225740.633608,-1.567497056065723,-3.8000000000000007,64.7823579649224,83490.422166988,300565519.8011568,1866225740.633608,-1.567497056065723,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.5930726964618663,-3.8000000000000007,-1.9642651216495544,-1.9642651216495544
 2006-06-10T00:00:00,25867.301623660987,93122285.84517951,297940395.4842063,6.835531449214238,6.497801884119144,58.411040425863895,0.0,0.0,0.0,6.835531449214238,6.835531449214238,0.0,1.0,76577.12240870425,275677640.6713352,1585045363.7329445,-1.9033020206784967,-3.8,64.78235796492241,76577.12240870425,275677640.6713352,1585045363.7329445,-1.9033020206784967,-3.8,64.78235796492241,129.56471592984482,0.0,0.7010627807962496,-3.8,-2.0858071257568,-2.0858071257568
 2006-06-10T01:00:00,19630.469087075293,70669688.71347103,224526373.05993703,7.81864226630546,7.564131596481879,50.62290170241537,0.0,0.0,0.0,7.81864226630546,7.81864226630546,0.0,1.0,71815.76729737739,258536762.2705585,1368928265.984679,-2.161558180425297,-3.8000000000000007,64.78235796492241,71815.76729737739,258536762.2705585,1368928265.984679,-2.161558180425297,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7993764885155779,-3.8000000000000007,-2.3066704936545985,-2.3066704936545985
 2006-06-10T02:00:00,5985.3858863770665,21547389.19095744,68466177.67409286,7.896129830423031,7.818525291799168,48.675867021553245,0.0,0.0,0.0,7.896129830423031,7.896129830423031,0.0,1.0,70598.2149529374,254153573.83057457,1013331250.7931044,-2.586738132544021,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1013331250.7931044,-2.586738132544021,-3.8,64.78235796492241,129.56471592984482,0.0,0.8813973157917961,-3.8,-2.6391090320273585,-2.6391090320273585
 2006-06-10T03:00:00,296.6313994497555,1067873.0380191198,3391571.8038343443,13.210454983967583,13.206610780522835,4.867586702155324,0.0,0.0,0.0,13.210454983967583,13.210454983967583,0.0,1.0,59185.87150475546,213069137.41711968,670479936.8054411,-2.996960137553138,-3.8000000000000007,64.78235796492241,59185.87150475546,213069137.41711968,670479936.8054411,-2.996960137553138,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.941495325564835,-3.8000000000000007,-3.023653243531424,-3.023653243531424
 2006-06-10T04:00:00,0.0,0.0,0.0,13.787234850264085,13.787234850264085,0.0,0.0,0.0,0.0,13.787234850264085,13.787234850264085,0.0,1.0,34547.64040723602,124371505.46604964,390745488.67435765,-3.331868976855106,-3.8,64.78235796492241,34547.64040723602,124371505.46604964,390745488.67435765,-3.331868976855106,-3.8,64.78235796492241,129.56471592984482,0.0,0.9791460625129956,-3.8,-3.3554989416430185,-3.3554989416430185
 2006-06-10T05:00:00,721.7650268211479,2598354.0965561327,8266619.995159626,11.418397036106542,11.409027208690024,19.470346808621297,0.0,0.0,0.0,11.418397036106542,11.418397036106542,0.0,1.0,13399.521647202884,48238277.92993039,152185324.49843293,-3.599692193197401,-3.782048434093981,43.1882386432816,13399.521647202884,48238277.92993039,152185324.49843293,-3.599692193197401,-3.782048434093981,43.1882386432816,129.56471592984482,0.0,0.9979992819610416,-3.791753934501557,-3.6233406911263546,-3.6233406911263546
 2006-06-10T06:00:00,15804.530551003822,56896309.98361376,181017413.17505693,6.769258333814681,6.564074999518701,58.411040425863895,0.0,0.0,0.0,6.769258333814681,6.769258333814681,0.0,0.0,0.0,0.0,0.0,-3.512496239151416,-3.512496239151416,0.0,0.0,0.0,0.0,-3.512496239151416,-3.512496239151416,0.0,129.56471592984482,0.0,1.0,-3.592117230674844,-3.592117230674844,-3.592117230674844
 2006-06-10T07:00:00,37252.63423845708,134109483.2584455,425851427.25945866,6.9080268429002265,6.4253064904331545,58.411040425863895,0.0,0.0,0.0,6.9080268429002265,6.9080268429002265,0.0,0.0,0.0,0.0,0.0,-2.527987327016612,-2.527987327016612,0.0,0.0,0.0,0.0,-2.527987327016612,-2.527987327016612,0.0,129.56471592984482,0.0,0.9999364412994856,-2.7391247245185344,-2.7391247245185344,-2.7391247245185344
 2006-06-10T08:00:00,70328.87768558052,253183959.6680898,959776097.6758012,7.210697949608725,6.122635383724655,58.411040425863895,0.0,0.0,0.0,7.210697949608725,7.210697949608725,0.0,0.0,0.0,0.0,0.0,-0.3224883821023424,-0.3224883821023424,0.0,0.0,0.0,0.0,-0.3224883821023424,-0.3224883821023424,0.0,129.56471592984482,0.0,0.9994856852749944,-0.8215873059036384,-0.8215873059036384,-0.8215873059036384
 2006-06-10T09:00:00,73935.07316956918,266166263.41044903,1282157363.3230443,7.393473527181353,5.939859806152029,58.411040425863895,0.0,0.0,0.0,7.393473527181353,7.393473527181353,0.0,0.0,0.0,0.0,0.0,3.518586562579312,3.518586562579312,0.0,0.0,0.0,0.0,3.518586562579312,3.518586562579312,0.0,129.56471592984482,0.0,0.9989694221763584,2.816404299258695,2.816404299258695,2.816404299258695
 2006-06-10T10:00:00,77904.90369963017,280457653.3186686,1568897397.0136144,7.556063084861488,5.777270248471891,58.411040425863895,0.0,0.0,0.0,7.556063084861488,7.556063084861488,0.0,0.0,45122.28175834144,162440214.3300292,515677360.2109072,7.2093458472501615,6.5968707483967215,53.985298304102,45122.28175834144,162440214.3300292,515677360.2109072,7.2093458472501615,6.5968707483967215,53.985298304102,129.56471592984482,0.0,0.9984531590777224,6.366278759846693,6.366278759846693,6.366278759846693
 2006-06-10T11:00:00,81793.94700557439,294458209.22006786,1731219783.9362233,7.648112008094176,5.685221325239204,58.411040425863895,0.0,0.0,0.0,7.648112008094176,7.648112008094176,0.0,-1.0,0.0,0.0,0.0,7.730663942868517,7.730663942868517,0.0,0.0,0.0,0.0,7.730663942868517,7.730663942868517,0.0,129.56471592984482,14.372126151490257,0.9722158097592842,7.552928415257491,6.699957281281248,1.1451267725262957
 2006-06-10T12:00:00,84241.85581244629,303270680.92480665,1830545258.030148,7.704441186498886,5.628892146834496,58.411040425863895,0.0,0.0,0.0,7.704441186498886,7.704441186498886,0.0,-1.0,0.0,0.0,0.0,7.789764615546223,7.789764615546223,0.0,0.0,0.0,0.0,7.789764615546223,7.789764615546223,0.0,129.56471592984482,18.08697894539908,0.9081178550110262,7.773100758162811,6.699983119010511,0.0870319424341025
 2006-06-10T13:00:00,87532.41061557377,315116678.21606565,1963144529.6432943,7.779641905671442,5.553691427661938,58.411040425863895,0.0,0.0,0.0,7.779641905671442,7.779641905671442,0.0,-1.0,0.0,0.0,0.0,7.865631483060667,7.865631483060667,0.0,0.0,0.0,0.0,7.865631483060667,7.865631483060667,0.0,129.56471592984482,19.834005901517745,0.8375385823967544,7.872698387347953,6.700005366279856,0.2130998032253398
 2006-06-10T14:00:00,87536.18380878447,315130261.711624,1963753948.268364,7.779986823477752,5.553346509855628,58.411040425863895,0.0,0.0,0.0,7.779986823477752,7.779986823477752,0.0,-1.0,0.0,0.0,0.0,7.868794083835039,7.868794083835039,0.0,0.0,0.0,0.0,7.868794083835039,7.868794083835039,0.0,129.56471592984482,19.84797127886998,0.76691026874407,7.856467010493183,6.699933696643304,0.306208004431107
 2006-06-10T15:00:00,90077.28109810824,324278211.9531896,2064337531.8075607,7.837033338265777,5.496299995067602,58.411040425863895,0.0,0.0,0.0,7.837033338265777,7.837033338265777,0.0,-1.0,0.0,0.0,0.0,7.928703606654139,7.928703606654139,0.0,0.0,0.0,0.0,7.928703606654139,7.928703606654139,0.0,129.56471592984482,21.24373145074471,0.6934941171365075,7.921336264432097,6.699979732269084,0.4718508851444228
 2006-06-10T16:00:00,91128.17519264092,328061430.6935073,2105453728.2708871,7.860353358513573,5.472979974819805,58.411040425863895,0.0,0.0,0.0,7.860353358513573,7.860353358513573,0.0,-1.0,0.0,0.0,0.0,7.948807323957201,7.948807323957201,0.0,0.0,0.0,0.0,7.948807323957201,7.948807323957201,0.0,129.56471592984482,21.914566577319302,0.6176422550905581,7.945981589861394,6.699999266757968,0.5791192315376367
 2006-06-10T17:00:00,71049.2360861164,255777249.91001892,1590462030.864231,9.306365622339792,7.502957534386481,47.70234968112218,0.0,0.0,0.0,9.306365622339792,9.306365622339792,0.0,0.0,62919.95254129724,226511829.14867,975456732.0541604,7.8579035286195165,6.700000000000003,64.78235796492241,62919.95254129724,226511829.14867,975456732.0541604,7.8579035286195165,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.5853180309267639,6.909852630366857,6.909852630366857,6.909852630366857
 2006-06-10T18:00:00,55862.29733729471,201104270.41426104,1204252062.677508,10.51338014654486,9.147942499148824,38.94069361724258,0.0,0.0,0.0,10.51338014654486,10.51338014654486,0.0,0.0,48818.26392969693,175745750.14690897,608173820.1226513,7.422204811477019,6.699999999999999,64.78235796492238,48818.26392969693,175745750.14690897,608173820.1226513,7.422204811477019,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5848017678281275,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-10T19:00:00,65630.51732838288,236269862.3821783,1334220707.2674568,9.03326350164072,7.520525555419332,48.675867021553245,0.0,0.0,0.0,9.03326350164072,9.03326350164072,0.0,0.0,56872.511816780665,204741042.5404104,671129412.6542816,7.49704389786539,6.7,64.78235796492238,56872.511816780665,204741042.5404104,671129412.6542816,7.49704389786539,6.7,64.78235796492238,129.56471592984477,0.0,0.5842855047294918,6.7,6.7,6.7
 2006-06-10T20:00:00,49905.63823344625,179660297.6404065,944559221.6199856,10.36088901592976,9.28999258792406,38.940693617242594,0.0,0.0,0.0,10.36088901592976,10.36088901592976,0.0,1.0,112399.33113216564,404637592.07579625,2864215374.8075447,0.21716325446863,-3.2016701049777776,64.78235796492241,112399.33113216564,404637592.07579625,2864215374.8075447,0.21716325446863,-3.2016701049777776,64.78235796492241,129.56471592984482,0.0,0.5919872966577142,-1.4663837812211675,-0.6195595084233546,-0.6195595084233546
 2006-06-10T21:00:00,42482.01845912654,152935266.45285556,646135016.9511147,7.032920766537014,6.300412566796368,58.411040425863895,0.0,0.0,0.0,7.032920766537014,7.032920766537014,0.0,1.0,81060.8012924415,291818884.6527894,1765969463.8328383,-1.6872539794509134,-3.8000000000000007,64.78235796492241,81060.8012924415,291818884.6527894,1765969463.8328383,-1.6872539794509134,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6973205069042122,-3.8000000000000007,-2.0799683976879426,-2.0799683976879426
 2006-06-10T22:00:00,34192.15749993332,123091766.99975993,512801453.1636309,9.953875973960086,9.372525190173093,38.940693617242594,0.0,0.0,0.0,9.953875973960086,9.953875973960086,0.0,1.0,75812.26237408936,272924144.5467217,1523886813.8287911,-1.976440057222937,-3.8,64.78235796492241,75812.26237408936,272924144.5467217,1523886813.8287911,-1.976440057222937,-3.8,64.78235796492241,129.56471592984482,0.0,0.796088974767235,-3.8,-2.2967034511639275,-2.2967034511639275
 2006-06-10T23:00:00,37134.89515507302,133685622.55826284,527199885.0723872,7.564250064715363,6.966586136257635,54.51697106413963,0.0,0.0,0.0,7.564250064715363,7.564250064715363,0.0,1.0,71708.42155565169,258150317.6003461,1253735621.0522702,-2.299284235226038,-3.8000000000000007,64.78235796492241,71708.42155565169,258150317.6003461,1253735621.0522702,-2.299284235226038,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8788109040202766,-3.8000000000000007,-2.625701888383471,-2.625701888383471
 2006-06-11T00:00:00,6237.564428427734,22455231.942339845,71359733.24942574,9.664170336634712,9.583286152806004,38.940693617242594,0.0,0.0,0.0,9.664170336634712,9.664170336634712,0.0,1.0,61783.64103688135,222421107.7327729,708735927.0700874,-2.9511741923704418,-3.8,64.78235796492241,61783.64103688135,222421107.7327729,708735927.0700874,-2.9511741923704418,-3.8,64.78235796492241,129.56471592984482,0.0,0.939743599459491,-3.8,-3.0101648759022885,-3.0101648759022885
 2006-06-11T01:00:00,20297.09873763768,73069555.45549563,260013734.6269374,6.81404356970847,6.519289763624914,58.411040425863895,0.0,0.0,0.0,6.81404356970847,6.81404356970847,0.0,1.0,44503.97377592374,160214305.59332544,515482458.9898356,-3.182525333227566,-3.8,64.78235796492241,44503.97377592374,160214305.59332544,515482458.9898356,-3.182525333227566,-3.8,64.78235796492241,129.56471592984482,0.0,0.9781362821797638,-3.8,-3.345442873993908,-3.345442873993908
 2006-06-11T02:00:00,23191.28248162384,83488616.93384582,264548387.0784765,7.362469692575464,7.062587675779303,54.51697106413963,0.0,0.0,0.0,7.362469692575464,7.362469692575464,0.0,1.0,23465.627459246592,84476258.85328774,265442473.67994285,-3.4566667786027048,-3.774657956925383,43.1882386432816,23465.627459246592,84476258.85328774,265442473.67994285,-3.4566667786027048,-3.774657956925383,43.1882386432816,129.56471592984482,0.0,0.997697904945731,-3.792446496226244,-3.619885756182455,-3.619885756182455
 2006-06-11T03:00:00,8955.070164576928,32238252.59247693,102564533.44058932,7.699318212868015,7.583063598251397,48.67586702155324,0.0,0.0,0.0,7.699318212868015,7.699318212868015,0.0,1.0,0.0,0.0,0.0,-3.548943745934006,-3.548943745934006,0.0,0.0,0.0,0.0,-3.548943745934006,-3.548943745934006,0.0,129.56471592984482,0.0,0.9999597096532984,-3.5865438156312344,-3.5865438156312344,-3.5865438156312344
 2006-06-11T04:00:00,19446.63361510025,70007881.01436092,232810313.7473617,7.411484211024706,7.14758053652137,48.67586702155325,0.0,0.0,0.0,7.411484211024706,7.411484211024706,0.0,1.0,0.0,0.0,0.0,-2.8913884696501264,-2.8913884696501264,0.0,0.0,0.0,0.0,-2.8913884696501264,-2.8913884696501264,0.0,129.56471592984482,0.0,0.999534953560805,-3.001505879822195,-3.001505879822195,-3.001505879822195
 2006-06-11T05:00:00,17810.135891398644,64116489.20903512,203472760.145226,6.781989498596109,6.551343834737271,58.411040425863895,0.0,0.0,0.0,6.781989498596109,6.781989498596109,0.0,1.0,0.0,0.0,0.0,-2.444218166187793,-2.444218166187793,0.0,0.0,0.0,0.0,-2.444218166187793,-2.444218166187793,0.0,129.56471592984482,0.0,0.9990186904621688,-2.5870648811827435,-2.5870648811827435,-2.5870648811827435
 2006-06-11T06:00:00,9658.422566890673,34770321.24080643,110069938.86672528,13.383337999428084,13.258563862951071,9.735173404310643,0.0,0.0,0.0,13.383337999428084,13.383337999428084,0.0,0.0,0.0,0.0,0.0,-1.3815171367705554,-1.3815171367705554,0.0,0.0,0.0,0.0,-1.3815171367705554,-1.3815171367705554,0.0,129.56471592984482,0.0,0.9985024273635328,-1.4423515634253004,-1.4423515634253004,-1.4423515634253004
 2006-06-11T07:00:00,51692.16161175016,186091781.80230057,930246666.637228,9.990491443283355,8.935784914194565,38.940693617242594,0.0,0.0,0.0,9.990491443283355,9.990491443283355,0.0,0.0,0.0,0.0,0.0,0.259337764827116,0.259337764827116,0.0,0.0,0.0,0.0,0.259337764827116,0.259337764827116,0.0,129.56471592984482,0.0,0.9979861642648968,-0.2492748434357168,-0.2492748434357168,-0.2492748434357168
 2006-06-11T08:00:00,66726.95176560951,240217026.35619432,1381118283.1523898,8.955901739122263,7.389978283090951,48.67586702155324,0.0,0.0,0.0,8.955901739122263,8.955901739122263,0.0,0.0,0.0,0.0,0.0,4.180602098927612,4.180602098927612,0.0,0.0,0.0,0.0,4.180602098927612,4.180602098927612,0.0,129.56471592984482,0.0,0.9974699011662608,3.466086821877559,3.466086821877559,3.466086821877559
 2006-06-11T09:00:00,55820.30779909066,200953108.07672644,1205824144.315142,10.471150389293816,9.10393992236482,38.94069361724258,0.0,0.0,0.0,10.471150389293816,10.471150389293816,0.0,0.0,43289.40644600228,155841863.20560825,522211200.6242665,7.248857594532153,6.628675350050281,53.98529830410198,43289.40644600228,155841863.20560825,522211200.6242665,7.248857594532153,6.628675350050281,53.98529830410198,129.56471592984477,0.0,0.9969536380676246,6.602274831538469,6.602274831538469,6.602274831538469
 2006-06-11T10:00:00,68696.60926720117,247307793.36192423,1463563653.8521192,9.06925734008357,7.409829208056865,48.675867021553245,0.0,0.0,0.0,9.06925734008357,9.06925734008357,0.0,0.0,61220.34485133915,220393241.4648209,735942940.4667466,7.573964394123667,6.7,64.78235796492241,61220.34485133915,220393241.4648209,735942940.4667466,7.573964394123667,6.7,64.78235796492241,129.56471592984482,0.0,0.996437374968989,6.7,6.7,6.7
 2006-06-11T11:00:00,55111.9222617269,198402920.14221683,1166465526.5782852,10.499079351423871,9.176483047320383,38.940693617242594,0.0,0.0,0.0,10.499079351423871,10.499079351423871,0.0,-1.0,0.0,0.0,0.0,7.399746029971779,7.399746029971779,0.0,0.0,0.0,0.0,7.399746029971779,7.399746029971779,0.0,129.56471592984477,8.452066214672358,0.9807691007553626,7.199139112197123,6.699983182421335,1.1289916024669535
 2006-06-11T12:00:00,69047.8781206769,248572361.23443687,1425691044.627251,9.066402750535312,7.449910989613495,48.675867021553245,0.0,0.0,0.0,9.066402750535312,9.066402750535312,0.0,-1.0,0.0,0.0,0.0,7.551498855859172,7.551498855859172,0.0,0.0,0.0,0.0,7.551498855859172,7.551498855859172,0.0,129.56471592984482,13.716153244424511,0.9360163115125044,7.507122253908018,6.699997797474103,0.0323823842855941
 2006-06-11T13:00:00,60341.164831286,217228193.3926296,1292754215.8290284,9.645461891052618,8.179592006380574,38.94069361724258,0.0,0.0,0.0,9.645461891052618,9.645461891052618,0.0,-1.0,0.0,0.0,0.0,7.474919828485839,7.474919828485839,0.0,0.0,0.0,0.0,7.474919828485839,7.474919828485839,0.0,129.56471592984485,12.05861101998638,0.8883473574189652,7.412593676495306,6.699994321119149,0.0643513994067271
 2006-06-11T14:00:00,77023.61239223067,277285004.6120304,1646381301.5766778,8.386218489444309,6.51939906988929,48.675867021553245,0.0,0.0,0.0,8.386218489444309,8.386218489444309,0.0,-1.0,0.0,0.0,0.0,7.682860815618586,7.682860815618586,0.0,0.0,0.0,0.0,7.682860815618586,7.682860815618586,0.0,129.56471592984482,15.565562060074882,0.8393183382310833,7.615508837128161,6.700037909216615,0.1453754138139277
 2006-06-11T15:00:00,67378.4055792356,242562260.0852481,1501899377.179665,9.206206073634345,7.503115145240645,38.9406936172426,0.0,0.0,0.0,9.206206073634345,9.206206073634345,0.0,-1.0,0.0,0.0,0.0,7.599244920608534,7.599244920608534,0.0,0.0,0.0,0.0,7.599244920608534,7.599244920608534,0.0,129.56471592984482,14.521618755485765,0.7830903559541502,7.549036176069663,6.699877273476296,0.2549810033606554
 2006-06-11T16:00:00,83259.39025311182,299733804.9112026,1858600854.8375523,8.632709661698563,6.52517406093208,48.675867021553245,0.0,0.0,0.0,8.632709661698563,8.632709661698563,0.0,-1.0,0.0,0.0,0.0,7.808886416319969,7.808886416319969,0.0,0.0,0.0,0.0,7.808886416319969,7.808886416319969,0.0,129.56471592984482,18.630892939998503,0.723735079182851,7.774510037870381,6.699851160942579,0.4243817395681672
 2006-06-11T17:00:00,65113.52214413043,234408679.71886945,1430844453.9225054,9.3928717984594,7.770383339157611,38.94069361724261,0.0,0.0,0.0,9.3928717984594,9.3928717984594,0.0,0.0,63964.65992612759,230272775.7340592,905941642.139644,7.775525850238266,6.700000000000002,64.78235796492241,63964.65992612759,230272775.7340592,905941642.139644,7.775525850238266,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6968335520674575,6.918416920290987,6.918416920290987,6.918416920290987
 2006-06-11T18:00:00,74212.84166609573,267166229.9979447,1539349274.1028042,8.54124810240779,6.795844250728489,48.67586702155322,0.0,0.0,0.0,8.54124810240779,8.54124810240779,0.0,0.0,63759.116219612166,229532818.39060384,774007582.9789449,7.619106332796854,6.7,64.78235796492238,63759.116219612166,229532818.39060384,774007582.9789449,7.619106332796854,6.7,64.78235796492238,129.56471592984477,0.0,0.6963172889688213,6.7,6.7,6.7
 2006-06-11T19:00:00,56100.95311574397,201963431.21667832,1115138098.4936152,9.357890964392857,8.093520993445122,38.940693617242594,0.0,0.0,0.0,9.357890964392857,9.357890964392857,0.0,0.0,48713.45785731827,175368448.28634578,563567907.3251606,7.369269028651002,6.700000000000003,64.78235796492241,48713.45785731827,175368448.28634578,563567907.3251606,7.369269028651002,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.6958010258701854,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-11T20:00:00,67153.2096444437,241751554.7199973,1290566252.826931,8.45394865255966,6.990729381247271,48.675867021553245,0.0,0.0,0.0,8.45394865255966,8.45394865255966,0.0,1.0,119553.23444558308,430391644.004099,2900074069.7421904,0.2347727693162155,-3.226683824120601,64.78235796492241,119553.23444558308,430391644.004099,2900074069.7421904,0.2347727693162155,-3.226683824120601,64.78235796492241,129.56471592984482,0.0,0.70201184311476,-1.5346107786305196,-0.7615086777531829,-0.7615086777531829
 2006-06-11T21:00:00,53329.38951889713,191985802.2680297,1023453617.1624694,9.400298010233358,8.239929427442492,38.940693617242594,0.0,0.0,0.0,9.400298010233358,9.400298010233358,0.0,1.0,84892.74902912979,305613896.5048673,1774983292.789574,-1.6765578636503573,-3.799999999999999,64.78235796492238,84892.74902912979,305613896.5048673,1774983292.789574,-1.6765578636503573,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7980659044098037,-3.799999999999999,-2.302671179888819,-2.302671179888819
 2006-06-11T22:00:00,66168.11595261809,238205217.42942515,1266737996.3224075,8.481639459070584,7.045444894607891,48.675867021553245,0.0,0.0,0.0,8.481639459070584,8.481639459070584,0.0,1.0,81370.65230123587,292934348.2844491,1619924658.5498023,-1.86171663921822,-3.8000000000000007,64.78235796492241,81370.65230123587,292934348.2844491,1619924658.5498023,-1.86171663921822,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8803677050028216,-3.8000000000000007,-2.633744912218266,-2.633744912218266
 2006-06-11T23:00:00,36039.74052969617,129743065.9069062,634930720.5077323,9.295549824513731,8.575701224478532,38.940693617242594,0.0,0.0,0.0,9.295549824513731,9.295549824513731,0.0,1.0,68332.24887107551,245996095.93587184,983859216.110015,-2.622132884942016,-3.8,64.78235796492241,68332.24887107551,245996095.93587184,983859216.110015,-2.622132884942016,-3.8,64.78235796492241,129.56471592984482,0.0,0.9407992118015176,-3.8,-3.0182743403413306,-3.0182743403413306
 2006-06-12T00:00:00,40990.50102916339,147565803.7049882,678130598.4482776,7.051069218949363,6.282264114384017,58.411040425863895,0.0,0.0,0.0,7.051069218949363,7.051069218949363,0.0,1.0,53462.75659124382,192465923.72847772,720752731.0774524,-2.936933151790901,-3.8,64.78235796492241,53462.75659124382,192465923.72847772,720752731.0774524,-2.936933151790901,-3.8,64.78235796492241,129.56471592984482,0.0,0.978745452010656,-3.8,-3.351500981899884,-3.351500981899884
 2006-06-12T01:00:00,44662.33141239121,160784393.08460835,797675935.4966167,8.337225670190284,7.432863940204545,48.675867021553245,0.0,0.0,0.0,8.337225670190284,8.337225670190284,0.0,1.0,40406.43791115024,145463176.48014084,531329152.8467197,-3.1363044486492577,-3.77253209061108,43.18823864328161,40406.43791115024,145463176.48014084,531329152.8467197,-3.1363044486492577,-3.77253209061108,43.18823864328161,129.56471592984482,0.0,0.9978798366711574,-3.797196277099044,-3.627137633748879,-3.627137633748879
 2006-06-12T02:00:00,47059.77297891641,169415182.72409913,824485281.133496,7.13404110082421,6.199292232509173,58.411040425863895,0.0,0.0,0.0,7.13404110082421,7.13404110082421,0.0,1.0,0.0,0.0,0.0,-1.438561933487185,-1.438561933487185,0.0,0.0,0.0,0.0,-1.438561933487185,-1.438561933487185,0.0,129.56471592984482,0.0,1.0000000000000002,-1.857239074279806,-1.857239074279806,-1.857239074279806
 2006-06-12T03:00:00,35407.77049802927,127467973.79290536,624332210.057233,8.753475049549754,8.04564443536846,44.78179765982899,0.0,0.0,0.0,8.753475049549754,8.753475049549754,0.0,1.0,0.0,0.0,0.0,1.3534919026776155,1.3534919026776155,0.0,0.0,0.0,0.0,1.3534919026776155,1.3534919026776155,0.0,129.56471592984482,0.0,0.999811762808232,1.048348714593779,1.048348714593779,1.048348714593779
 2006-06-12T04:00:00,4894.567778678742,17620444.00324347,53963217.22902483,11.452443812750811,11.391277442299524,19.470346808621297,0.0,0.0,0.0,11.452443812750811,11.452443812750811,0.0,1.0,0.0,0.0,0.0,2.312470227645824,2.312470227645824,0.0,0.0,0.0,0.0,2.312470227645824,2.312470227645824,0.0,129.56471592984482,0.0,0.999300874196129,2.278507143811744,2.278507143811744,2.278507143811744
 2006-06-12T05:00:00,83331.83215734492,299994595.7664417,1667104706.5151813,7.611753745853172,5.721579587480207,58.411040425863895,0.0,0.0,0.0,7.611753745853172,7.611753745853172,0.0,1.0,16041.858825865493,57750691.77311578,176452616.9151278,5.619549533289233,5.409954953900962,21.5941193216408,16041.858825865493,57750691.77311578,176452616.9151278,5.619549533289233,5.409954953900962,21.5941193216408,129.56471592984482,0.0,0.9987846110974928,4.730597707276706,4.730597707276706,4.730597707276706
 2006-06-12T06:00:00,118759.78031793,427535209.1445479,2946052680.3514395,8.337196758472027,4.996136574861354,58.411040425863895,0.0,0.0,0.0,8.337196758472027,8.337196758472027,0.0,0.0,78116.00195152206,281217607.02547944,1477429221.3971298,8.453553434691445,6.7,64.78235796492241,78116.00195152206,281217607.02547944,1477429221.3971298,8.453553434691445,6.7,64.78235796492241,129.56471592984482,0.0,0.9982683479988568,6.7,6.7,6.7
 2006-06-12T07:00:00,147978.5539363488,532722794.17085576,3823028748.855662,8.834854628052186,4.498478705281194,58.411040425863895,0.0,0.0,0.0,8.834854628052186,8.834854628052186,0.0,0.0,89913.58449484252,323688904.18143314,1917785231.622661,8.975246421229253,6.7,64.78235796492241,89913.58449484252,323688904.18143314,1917785231.622661,8.975246421229253,6.7,64.78235796492241,129.56471592984482,0.0,0.9977520849002208,6.7,6.7,6.7
 2006-06-12T08:00:00,149663.38945858486,538788202.0509053,3814953971.800887,8.830257246285557,4.503076087047822,58.411040425863895,0.0,0.0,0.0,8.830257246285557,8.830257246285557,0.0,0.0,90814.2868771375,326931432.7576951,1913769012.032108,8.970527039577869,6.7,64.78235796492241,90814.2868771375,326931432.7576951,1913769012.032108,8.970527039577869,6.7,64.78235796492241,129.56471592984482,0.0,0.9972358218015848,6.7,6.7,6.7
 2006-06-12T09:00:00,168391.63895235662,606209900.2284838,4293242639.4369817,9.101730126577293,4.231603206756088,58.411040425863895,0.0,0.0,0.0,9.101730126577293,9.101730126577293,0.0,0.0,98248.24627699978,353693686.5971992,2154244204.410377,9.255271294197437,6.7,64.78235796492241,98248.24627699978,353693686.5971992,2154244204.410377,9.255271294197437,6.7,64.78235796492241,129.56471592984482,0.0,0.9967195587029488,6.7,6.7,6.7
 2006-06-12T10:00:00,179640.20400069864,646704734.402515,4568541299.59247,9.258009396079396,4.075323937253983,58.411040425863895,0.0,0.0,0.0,9.258009396079396,9.258009396079396,0.0,0.0,102628.59932521723,369462957.57078207,2292753605.742966,9.419223153816988,6.7,64.78235796492241,102628.59932521723,369462957.57078207,2292753605.742966,9.419223153816988,6.7,64.78235796492241,129.56471592984482,0.0,0.996203295604313,6.7,6.7,6.7
 2006-06-12T11:00:00,166345.34677118363,598843248.3762609,4198379345.811359,9.04788093455157,4.285452398781811,58.411040425863895,0.0,0.0,0.0,9.04788093455157,9.04788093455157,0.0,-1.0,0.0,0.0,0.0,9.198758846297332,9.198758846297332,0.0,0.0,0.0,0.0,9.198758846297332,9.198758846297332,0.0,129.56471592984482,33.606964484325864,0.9311607817471736,8.784718559441432,6.700002482557072,2.080062440250733
 2006-06-12T12:00:00,179042.64299223898,644553514.7720604,4573945116.85642,9.26107699521141,4.072256338121972,58.411040425863895,0.0,0.0,0.0,9.26107699521141,9.26107699521141,0.0,-1.0,0.0,0.0,0.0,9.422449894190676,9.422449894190676,0.0,0.0,0.0,0.0,9.422449894190676,9.422449894190676,0.0,129.56471592984482,52.32878486357461,0.7702246580076734,9.381497699198716,6.699999349012461,2.70090969886868
 2006-06-12T13:00:00,182782.8579399753,658018288.5839112,4698513136.774152,9.331797312093425,4.001536021239957,58.411040425863895,0.0,0.0,0.0,9.331797312093425,9.331797312093425,0.0,-1.0,0.0,0.0,0.0,9.496670829785186,9.496670829785186,0.0,0.0,0.0,0.0,9.496670829785186,9.496670829785186,0.0,129.56471592984482,64.8038585082055,0.6007597174152638,9.474197822769993,6.700003356052789,3.916525370395109
 2006-06-12T14:00:00,192302.10930349457,692287593.4925804,4939992198.080324,9.505367461397054,3.900834441218343,58.411040425863895,5900.559480360908,21242014.129299268,64227775.64860946,9.505367461397054,9.432498892115037,38.940693617242594,-1.0,0.0,0.0,0.0,9.67881263405482,9.67881263405482,0.0,0.0,0.0,0.0,9.67881263405482,9.67881263405482,0.0,129.56471592984482,81.20578609403104,0.4244703439415723,9.65246745200119,6.70007503277609,4.916876835333773
 2006-06-12T15:00:00,191235.07683888185,688446276.6199746,4944997038.151188,9.487921202622486,3.8777430208569874,58.411040425863895,2611.277076961637,9400597.477061894,28497249.25445184,9.487921202622486,9.455590312476392,38.940693617242594,-1.0,0.0,0.0,0.0,9.822545986169915,9.822545986169915,0.0,0.0,0.0,0.0,9.822545986169915,9.822545986169915,0.0,129.56471592984482,120.8260624192022,0.2397727628307532,9.739388580019304,6.878209977506388,6.625451209320329
 2006-06-12T16:00:00,146517.616042659,527463417.75357246,3718444242.197856,8.775483108487164,4.557850224846217,58.411040425863895,0.0,0.0,0.0,8.775483108487164,8.775483108487164,0.0,-1.0,68876.80143805822,247956485.1770096,959636393.5455068,9.36988128686046,8.231554610935815,64.78235796492241,68876.80143805822,247956485.1770096,959636393.5455068,9.36988128686046,8.231554610935815,64.78235796492241,129.56471592984482,100.85710958603288,0.0919820857887598,8.751527795770883,7.140808936907376,6.269945750244209
 2006-06-12T17:00:00,126950.5930207724,457022134.8747805,3116567248.569765,8.433942682511578,4.899390650821803,58.411040425863895,0.0,0.0,0.0,8.433942682511578,8.433942682511578,0.0,0.0,83236.07795490815,299649880.6376693,1619420204.2425947,8.621811225372564,6.7,64.78235796492241,83236.07795490815,299649880.6376693,1619420204.2425947,8.621811225372564,6.7,64.78235796492241,129.56471592984482,0.0,0.0576018094712311,6.766994892232227,6.766994892232227,6.766994892232227
 2006-06-12T18:00:00,124859.93667494442,449495772.0297999,3048868321.523194,8.395531041748903,4.937802291584476,58.411040425863895,0.0,0.0,0.0,8.395531041748903,8.395531041748903,0.0,0.0,80940.70617182534,291386542.2185712,1528918782.6524005,8.514580260095087,6.7,64.78235796492241,80940.70617182534,291386542.2185712,1528918782.6524005,8.514580260095087,6.7,64.78235796492241,129.56471592984482,0.0,0.0570855463725951,6.7,6.7,6.7
 2006-06-12T19:00:00,115000.22912851274,414000824.86264586,2723085959.5576725,8.210702025108594,5.122631308224785,58.411040425863895,0.0,0.0,0.0,8.210702025108594,8.210702025108594,0.0,0.0,77776.21776778529,279994383.96402705,1365370610.5061069,8.320714507625143,6.7,64.78235796492241,77776.21776778529,279994383.96402705,1365370610.5061069,8.320714507625143,6.7,64.78235796492241,129.56471592984482,0.0,0.0565692832739592,6.7,6.7,6.7
 2006-06-12T20:00:00,106849.26256037182,384657345.2173385,2467748756.58435,8.065852413479059,5.267480919854322,58.411040425863895,0.0,0.0,0.0,8.065852413479059,8.065852413479059,0.0,1.0,156321.09077807682,562755926.8010767,4009047099.49769,2.112868183206246,-2.667411790068704,64.78235796492241,156321.09077807682,562755926.8010767,4009047099.49769,2.112868183206246,-2.667411790068704,64.78235796492241,129.56471592984482,0.0,0.0822031609955509,-0.9174117900687035,0.4333280669969471,0.4333280669969471
 2006-06-12T21:00:00,71363.1026453665,256907169.52331933,1483758092.1548798,9.25537508982249,7.572901387884838,45.43080922011635,0.0,0.0,0.0,9.25537508982249,9.25537508982249,0.0,1.0,109627.4728132281,394658902.12762105,2622395287.6125383,-0.6655256207201511,-3.8,64.78235796492238,109627.4728132281,394658902.12762105,2622395287.6125383,-0.6655256207201511,-3.8,64.78235796492238,129.56471592984477,0.0,0.2214146453344063,-3.8,-1.5658437332980224,-1.5658437332980224
 2006-06-12T22:00:00,58193.08247304688,209495096.9029688,1197800293.3688214,9.965826047832168,8.607706362066601,38.940693617242594,0.0,0.0,0.0,9.965826047832168,9.965826047832168,0.0,1.0,99156.87825164478,356964761.7059213,2298245768.1381483,-1.0520496802348256,-3.799999999999999,64.78235796492238,99156.87825164478,356964761.7059213,2298245768.1381483,-1.0520496802348256,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.3501100974153524,-3.799999999999999,-1.7786024038815955,-1.7786024038815955
 2006-06-12T23:00:00,66555.77566239501,239600792.384622,1346934252.8434017,8.739671848122837,7.212462619786716,48.675867021553245,0.0,0.0,0.0,8.739671848122837,8.739671848122837,0.0,1.0,97999.60540841769,352798579.47030365,2283092069.716176,-1.070093707728846,-3.8,64.78235796492238,97999.60540841769,352798579.47030365,2283092069.716176,-1.070093707728846,-3.8,64.78235796492238,129.56471592984477,0.0,0.4690910536950475,-3.8,-1.882172354338188,-1.882172354338188
 2006-06-13T00:00:00,51516.50682194953,185459424.55901825,1028899391.7736744,9.868626992060546,8.70202617064732,38.9406936172426,0.0,0.0,0.0,9.868626992060546,9.868626992060546,0.0,1.0,92075.79239891932,331472852.6361095,2063215266.8770373,-1.3325173720750467,-3.8000000000000007,64.78235796492241,92075.79239891932,331472852.6361095,2063215266.8770373,-1.3325173720750467,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5829044150766526,-3.8000000000000007,-1.9564387756952315,-1.9564387756952315
 2006-06-13T01:00:00,53730.17620859036,193428634.35092533,1083925959.885009,8.590364361787467,7.361357842305028,48.675867021553245,0.0,0.0,0.0,8.590364361787467,8.590364361787467,0.0,1.0,90090.5595398965,324326014.34362733,1994386318.3736064,-1.4146953267434303,-3.8,64.78235796492238,90090.5595398965,324326014.34362733,1994386318.3736064,-1.4146953267434303,-3.8,64.78235796492238,129.56471592984477,0.0,0.6915143569157826,-3.8,-2.0712008692380306,-2.0712008692380306
 2006-06-13T02:00:00,59389.34813567509,213801653.28843024,1143151490.815322,7.31472313979953,6.018610193533854,58.411040425863895,0.0,0.0,0.0,7.31472313979953,7.31472313979953,0.0,1.0,85851.4190826023,309065108.69736826,1848304909.604612,-1.5890364779083328,-3.8000000000000007,64.78235796492241,85851.4190826023,309065108.69736826,1848304909.604612,-1.5890364779083328,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7909682306158389,-3.8000000000000007,-2.2816026801800504,-2.2816026801800504
 2006-06-13T03:00:00,63461.59192665041,228461730.93594143,1255515049.5777135,7.378445141063594,5.954888192269787,58.41104042586389,0.0,0.0,0.0,7.378445141063594,7.378445141063594,0.0,1.0,81581.278108499,293692601.1905964,1636135566.3984742,-1.8424541191000028,-3.8,64.78235796492238,81581.278108499,293692601.1905964,1636135566.3984742,-1.8424541191000028,-3.8,64.78235796492238,129.56471592984477,0.0,0.8747579280865954,-3.8,-2.605139331345772,-2.605139331345772
 2006-06-13T04:00:00,2371.91909260746,8538908.733386857,26311975.774607927,13.23181614398006,13.201991998683663,9.735173404310649,0.0,0.0,0.0,13.23181614398006,13.23181614398006,0.0,1.0,62977.96139428767,226720661.0194356,709947408.0604527,-2.9497272706490456,-3.8,64.78235796492241,62977.96139428767,226720661.0194356,709947408.0604527,-2.9497272706490456,-3.8,64.78235796492241,129.56471592984482,0.0,0.9369782121802264,-3.8,-2.9891878192240084,-2.9891878192240084
 2006-06-13T05:00:00,87852.6813594717,316269652.8940981,1880934875.459936,7.7401468451086,5.607373950517896,58.411040425863895,1096.429395871238,3947145.825136458,12504280.425694142,7.7401468451086,7.725959382815486,1.622528900718441,1.0,73898.87051885558,266035933.86788005,1348428298.2122707,-2.186170287555001,-3.8,64.78235796492241,73898.87051885558,266035933.86788005,1348428298.2122707,-2.186170287555001,-3.8,64.78235796492241,129.56471592984482,0.0,0.97653093595836,-3.8,-3.329599592373451,-3.329599592373451
 2006-06-13T06:00:00,109359.18434565113,393693063.644344,2665286596.7911115,8.177914723283113,5.155418610050268,58.411040425863895,0.0,0.0,0.0,8.177914723283113,8.177914723283113,0.0,0.0,0.0,0.0,0.0,1.2843149896939197,1.2843149896939197,0.0,0.0,0.0,0.0,1.2843149896939197,1.2843149896939197,0.0,129.56471592984482,0.0,0.9876267500993876,-0.1323855813640281,-0.1323855813640281,-0.1323855813640281
 2006-06-13T07:00:00,151659.6680838197,545974805.101751,3979916400.8014526,8.923889247119677,4.409444086213703,58.411040425863895,0.0,0.0,0.0,8.923889247119677,8.923889247119677,0.0,0.0,80044.7347107962,288161044.9588663,1706927310.0296004,8.715283771665717,6.690252941994519,59.38382813451219,80044.7347107962,288161044.9588663,1706927310.0296004,8.715283771665717,6.690252941994519,59.38382813451219,129.56471592984482,0.0,0.9871104870007515,6.426820250511683,6.426820250511683,6.426820250511683
 2006-06-13T08:00:00,159885.82158465238,575588957.7047485,4169757711.1845255,9.031636478467258,4.301696854866123,58.411040425863895,0.0,0.0,0.0,9.031636478467258,9.031636478467258,0.0,0.0,94647.94857437712,340732614.8677577,2092172491.1650467,9.18178446772686,6.7,64.78235796492241,94647.94857437712,340732614.8677577,2092172491.1650467,9.18178446772686,6.7,64.78235796492241,129.56471592984482,0.0,0.9865942239021156,6.7,6.7,6.7
 2006-06-13T09:00:00,175940.4870516731,633385753.386023,4565396438.725387,9.256224835434605,4.077108497898776,58.411040425863895,0.0,0.0,0.0,9.256224835434605,9.256224835434605,0.0,0.0,100988.41753339286,363558303.1202143,2291223739.304572,9.417410474271325,6.7,64.78235796492241,100988.41753339286,363558303.1202143,2291223739.304572,9.417410474271325,6.7,64.78235796492241,129.56471592984482,0.0,0.9860779608034796,6.7,6.7,6.7
 2006-06-13T10:00:00,188939.6330945232,680182679.1402836,4855406204.203758,9.420873412925546,3.9124599204078336,58.411040425863895,0.0,0.0,0.0,9.420873412925546,9.420873412925546,0.0,0.0,106066.94388970971,381840998.00295496,2437209230.6107283,9.5901652112678,6.7,64.78235796492241,106066.94388970971,381840998.00295496,2437209230.6107283,9.5901652112678,6.7,64.78235796492241,129.56471592984482,0.0,0.9855616977048436,6.7,6.7,6.7
 2006-06-13T11:00:00,174466.06556829112,628077836.0458481,4450829907.933045,9.191185452107524,4.142147881225856,58.411040425863895,0.0,0.0,0.0,9.191185452107524,9.191185452107524,0.0,-1.0,0.0,0.0,0.0,9.349137985618915,9.349137985618915,0.0,0.0,0.0,0.0,9.349137985618915,9.349137985618915,0.0,129.56471592984482,36.39910601932371,0.9161451471812648,8.913487885746392,6.699994859452773,2.3381226293475272
 2006-06-13T12:00:00,187970.81568564696,676694936.4683292,4828230554.219886,9.405443663419604,3.927889669913776,58.411040425863895,0.0,0.0,0.0,9.405443663419604,9.405443663419604,0.0,-1.0,0.0,0.0,0.0,9.57390801666608,9.57390801666608,0.0,0.0,0.0,0.0,9.57390801666608,9.57390801666608,0.0,129.56471592984482,58.51262884012673,0.7460828180426705,9.52523668954451,6.69996019393668,3.215540725940533
 2006-06-13T13:00:00,191671.63916590132,690017900.9972451,4942998632.118309,9.481849369840257,3.8739497753750833,58.411040425863895,1810.1661077869032,6516597.988032851,19802061.350001767,9.481849369840257,9.459383557958295,38.940693617242594,-1.0,0.0,0.0,0.0,9.654145167088716,9.654145167088716,0.0,0.0,0.0,0.0,9.654145167088716,9.654145167088716,0.0,129.56471592984482,74.18415068475518,0.5665742177101517,9.642829749498542,6.69998613294509,4.495145913574013
 2006-06-13T14:00:00,190539.28815297587,685941437.3507133,4948065139.873864,9.487120938954943,3.8734634781865,58.411040425863895,2181.8296328848787,7854586.678385564,24019863.1222724,9.487120938954943,9.45986985514688,38.940693617242594,-1.0,0.0,0.0,0.0,9.659655531368784,9.659655531368784,0.0,0.0,0.0,0.0,9.659655531368784,9.659655531368784,0.0,129.56471592984482,84.8043778007431,0.3848682896005146,9.65668172643376,6.700017937721152,5.117885293927878
 2006-06-13T15:00:00,191373.069671671,688943050.8180153,4953150270.485925,9.652691369467272,4.032954035209442,58.411040425863895,28393.70432755858,102217335.57921088,310521416.1697717,9.652691369467272,9.300379298123936,58.411040425863895,-1.0,23385.21552266745,84186775.88160282,325079139.9017172,10.344277901417373,9.959188046437124,21.5941193216408,23385.21552266745,84186775.88160282,325079139.9017172,10.344277901417373,9.959188046437124,21.5941193216408,129.56471592984482,126.61155726332318,0.2017123828379787,10.005873918290208,7.237940081130105,7.158948603343579
 2006-06-13T16:00:00,155222.87012330853,558802332.4439107,3937844490.028585,8.900003363305176,4.433329970028203,58.411040425863895,0.0,0.0,0.0,8.900003363305176,8.900003363305176,0.0,-1.0,82434.4113990497,296763881.0365789,1385001033.5973902,9.275278169923892,7.632396431163223,64.78235796492241,82434.4113990497,296763881.0365789,1385001033.5973902,9.275278169923892,7.632396431163223,64.78235796492241,129.56471592984482,74.80359896945862,0.0736439443232898,8.058280751022826,6.903869298859483,4.620764486671714
 2006-06-13T17:00:00,135545.51165609833,487963841.9619539,3369599996.450904,8.577519255329756,4.755814078003625,58.411040425863895,0.0,0.0,0.0,8.577519255329756,8.577519255329756,0.0,0.0,85860.9227025761,309099321.729274,1711997690.0616212,8.731516718573546,6.7,64.78235796492241,85860.9227025761,309099321.729274,1711997690.0616212,8.731516718573546,6.7,64.78235796492241,129.56471592984482,0.0,0.0524975733087645,6.726040457806604,6.726040457806604,6.726040457806604
 2006-06-13T18:00:00,125043.41584433622,450156297.0396105,3043026482.8169165,8.392217014211909,4.941116319121472,58.411040425863895,0.0,0.0,0.0,8.392217014211909,8.392217014211909,0.0,0.0,81051.00401230273,291783614.4442898,1525970862.843687,8.511085168216772,6.7,64.78235796492241,81051.00401230273,291783614.4442898,1525970862.843687,8.511085168216772,6.7,64.78235796492241,129.56471592984482,0.0,0.0519813102101286,6.7,6.7,6.7
