Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-13T19:00:00,115020.47646547393,414073715.2757062,2715176429.513852,8.20621370581893,5.127119627514449,58.411040425863895,0.0,0.0,0.0,8.20621370581893,8.20621370581893,0.0,0.0,77591.87402886055,279330746.503898,1361374717.8730488,8.315980246416148,6.7,64.78235796492241,77591.87402886055,279330746.503898,1361374717.8730488,8.315980246416148,6.7,64.78235796492241,129.56471592984482,0.0,0.0514650471114926,6.7,6.7,6.7
 2006-06-13T20:00:00,110937.75787880184,399375928.3636866,2586971535.884343,8.133483411896755,5.199849921436625,58.411040425863895,0.0,0.0,0.0,8.133483411896755,8.133483411896755,0.0,1.0,159157.4226966556,572966721.7079601,4068244466.7672496,2.2244489133999634,-2.6260998743195163,64.78235796492241,159157.4226966556,572966721.7079601,4068244466.7672496,2.2244489133999634,-2.6260998743195163,64.78235796492241,129.56471592984482,0.0,0.077098940340391,-0.876099874319516,0.4743905380054081,0.4743905380054081
 2006-06-13T21:00:00,73888.3003315884,265997881.19371825,1558716128.7462027,9.3266642681858,7.559081613276656,45.43080922011635,3991.9030467957455,14370850.968464687,46882291.88429973,9.3266642681858,9.273467681200673,3.569563581580571,1.0,112330.27237154573,404388980.5375646,2692743052.779998,-0.5818122763744821,-3.8,64.78235796492238,112330.27237154573,404388980.5375646,2692743052.779998,-0.5818122763744821,-3.8,64.78235796492238,129.56471592984477,0.0,0.2167492035424796,-3.8,-1.5556214414357552,-1.5556214414357552
 2006-06-13T22:00:00,60780.57857176292,218810082.8583465,1268395391.1544683,10.01258408033116,8.574332756350167,38.940693617242594,240.94815821624908,867413.3695784967,2685021.6386212595,10.01258408033116,10.00953784562931,1.9470346808621293,1.0,101003.29444893997,363611860.0161839,2339144723.955426,-1.0033545952237313,-3.799999999999999,64.78235796492238,101003.29444893997,363611860.0161839,2339144723.955426,-1.0033545952237313,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.3459169042502286,-3.799999999999999,-1.7736240544146404,-1.7736240544146404
 2006-06-13T23:00:00,74625.28925640676,268651041.3230643,1570467462.0770788,8.870311826847841,7.089583773054781,48.675867021553245,0.0,0.0,0.0,8.870311826847841,8.870311826847841,0.0,1.0,101521.17570929416,365476232.5534591,2397250593.3160057,-0.9339198995564636,-3.8,64.78235796492238,101521.17570929416,365476232.5534591,2397250593.3160057,-0.9339198995564636,-3.8,64.78235796492238,129.56471592984477,0.0,0.4651266917542174,-3.8,-1.8795440499069087,-1.8795440499069087
 2006-06-14T00:00:00,57487.89335852084,206956416.09067503,1194752507.227359,9.970435527674177,8.615783711013039,38.940693617242594,0.0,0.0,0.0,9.970435527674177,9.970435527674177,0.0,1.0,94157.29571232788,338966264.5643804,2148806202.658923,-1.2303452152798635,-3.799999999999999,64.78235796492238,94157.29571232788,338966264.5643804,2148806202.658923,-1.2303452152798635,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.5790926977129484,-3.799999999999999,-1.953604566228807,-1.953604566228807
 2006-06-14T01:00:00,64668.71777694651,232807383.9970074,1308394705.793818,8.721021005091377,7.237510615440658,48.675867021553245,0.0,0.0,0.0,8.721021005091377,8.721021005091377,0.0,1.0,92989.02990608408,334760507.6619026,2111400025.561792,-1.2749816016275082,-3.8000000000000007,64.78235796492241,92989.02990608408,334760507.6619026,2111400025.561792,-1.2749816016275082,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6879255424541556,-3.8000000000000007,-2.065953459163976,-2.065953459163976
 2006-06-14T02:00:00,64098.75034862357,230755501.2550448,1207354707.2708156,7.351131884756145,5.982201448577239,58.411040425863895,0.0,0.0,0.0,7.351131884756145,7.351131884756145,0.0,1.0,87030.61071069924,313310198.5585173,1888167326.1252184,-1.541457025698125,-3.8000000000000007,64.78235796492241,87030.61071069924,313310198.5585173,1888167326.1252184,-1.541457025698125,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7877910809350968,-3.8000000000000007,-2.2724871178473047,-2.2724871178473047
 2006-06-14T03:00:00,63299.31612962188,227877538.0666388,1205227667.375162,7.349939810563957,5.983393522769422,58.41104042586389,0.0,0.0,0.0,7.349939810563957,7.349939810563957,0.0,1.0,81805.2651201361,294498954.43249,1621236719.2387743,-1.860316187332521,-3.8,64.78235796492238,81805.2651201361,294498954.43249,1621236719.2387743,-1.860316187332521,-3.8,64.78235796492238,129.56471592984477,0.0,0.872228623414217,-3.8,-2.592577989872696,-2.592577989872696
 2006-06-14T04:00:00,7188.878936827966,25879964.172580674,79413977.80659187,11.960364468069338,11.870348472695474,19.470346808621297,0.0,0.0,0.0,11.960364468069338,11.960364468069338,0.0,1.0,64218.03152587686,231184913.49315667,745380876.8437444,-2.907330407542283,-3.8,64.78235796492241,64218.03152587686,231184913.49315667,745380876.8437444,-2.907330407542283,-3.8,64.78235796492241,129.56471592984482,0.0,0.935239950448353,-3.8,-2.976197460869624,-2.976197460869624
 2006-06-14T05:00:00,89776.89654054125,323196827.5459485,1923084964.098667,7.767190319861697,5.586603088452033,58.411040425863895,1595.750911483762,5744703.281341546,18032037.884302787,7.767190319861697,7.746730244881348,1.622528900718441,1.0,74927.9968770868,269740788.75751257,1380615793.300069,-2.14770761008188,-3.8,64.78235796492241,74927.9968770868,269740788.75751257,1380615793.300069,-2.14770761008188,-3.8,64.78235796492241,129.56471592984482,0.0,0.975514841458149,-3.8,-3.319662018618552,-3.319662018618552
 2006-06-14T06:00:00,115249.1242415234,414896847.2694843,2840691690.80531,8.277421011701216,5.055912321632163,58.411040425863895,0.0,0.0,0.0,8.277421011701216,8.277421011701216,0.0,0.0,0.0,0.0,0.0,1.5612560417056318,1.5612560417056318,0.0,0.0,0.0,0.0,1.5612560417056318,1.5612560417056318,0.0,129.56471592984482,0.0,0.9868589121072094,0.0454316501082718,0.0454316501082718,0.0454316501082718
 2006-06-14T07:00:00,147171.1100522483,529815996.1880938,3847144564.160044,8.848531726756105,4.484801606577276,58.411040425863895,0.0,0.0,0.0,8.848531726756105,8.848531726756105,0.0,0.0,80394.69372797932,289420897.4207255,1671854344.9432645,8.681149128362412,6.697594830252341,59.38382813451219,80394.69372797932,289420897.4207255,1671854344.9432645,8.681149128362412,6.697594830252341,59.38382813451219,129.56471592984482,0.0,0.9863426490085732,6.465824391597361,6.465824391597361,6.465824391597361
 2006-06-14T08:00:00,170514.41236332458,613851884.5079685,4490945143.46533,9.213965695166475,4.119367638166902,58.411040425863895,0.0,0.0,0.0,9.213965695166475,9.213965695166475,0.0,0.0,98679.22104287236,355245195.7543405,2253783038.4668384,9.373080331942502,6.7,64.78235796492241,98679.22104287236,355245195.7543405,2253783038.4668384,9.373080331942502,6.7,64.78235796492241,129.56471592984482,0.0,0.9858263859099377,6.7,6.7,6.7
 2006-06-14T09:00:00,164329.68747805993,591586874.9210157,4281723794.021714,9.095191100129831,4.238142233203548,58.411040425863895,0.0,0.0,0.0,9.095191100129831,9.095191100129831,0.0,0.0,96421.48973412756,347117363.0428592,2148545072.775505,9.248525578588648,6.7,64.78235796492241,96421.48973412756,347117363.0428592,2148545072.775505,9.248525578588648,6.7,64.78235796492241,129.56471592984482,0.0,0.9853101228113014,6.7,6.7,6.7
 2006-06-14T10:00:00,182750.1895060693,657900682.2218493,4740618315.747873,9.360933095793316,3.982848527894445,58.411040425863895,841.9245608636857,3030928.4191092686,9209408.66522477,9.360933095793316,9.350484805438937,9.735173404310649,0.0,103731.5956359235,373433744.28932464,2384069895.970215,9.527281188361531,6.7,64.78235796492241,103731.5956359235,373433744.28932464,2384069895.970215,9.527281188361531,6.7,64.78235796492241,129.56471592984482,0.0,0.9847938597126656,6.7,6.7,6.7
 2006-06-14T11:00:00,176770.33021814295,636373188.7853146,4547009079.846178,9.245785436477394,4.087547896855985,58.411040425863895,0.0,0.0,0.0,9.245785436477394,9.245785436477394,0.0,-1.0,0.0,0.0,0.0,9.4064715523568,9.4064715523568,0.0,0.0,0.0,0.0,9.4064715523568,9.4064715523568,0.0,129.56471592984482,37.40988119648264,0.9139027087302452,8.961944950483419,6.700001797143533,2.421472301678231
 2006-06-14T12:00:00,189655.0471862392,682758169.8704611,4908586109.63014,9.4510671024632,3.8822662308701807,58.411040425863895,0.0,0.0,0.0,9.4510671024632,9.4510671024632,0.0,-1.0,0.0,0.0,0.0,9.6218323305276,9.6218323305276,0.0,0.0,0.0,0.0,9.6218323305276,9.6218323305276,0.0,129.56471592984482,60.788698408872825,0.740159799282623,9.578535391335498,6.69998019089617,3.386324049546866
 2006-06-14T13:00:00,192332.6106986719,692397398.515219,4952494629.015774,9.517450413905394,3.898710746258479,58.411040425863895,6702.194924759077,24127901.729132675,73006123.35076095,9.517450413905394,9.434622587074902,48.675867021553245,-1.0,0.0,0.0,0.0,9.691473296108358,9.691473296108358,0.0,0.0,0.0,0.0,9.691473296108358,9.691473296108358,0.0,129.56471592984482,76.2986597017999,0.5582933482973004,9.67529958127878,6.70000615518089,4.61341825933784
 2006-06-14T14:00:00,190860.73633887272,687098650.8199418,4920057703.819572,9.470969729007829,3.889116823397472,58.411040425863895,2166.554364384891,7799595.711785606,23580920.0904876,9.470969729007829,9.444216509935908,29.205520212931944,-1.0,0.0,0.0,0.0,9.642719958171048,9.642719958171048,0.0,0.0,0.0,0.0,9.642719958171048,9.642719958171048,0.0,129.56471592984482,86.3458690776758,0.3746057975114578,9.665172012228409,6.700002628816738,5.204641677895669
 2006-06-14T15:00:00,188165.66046106737,677396377.6598425,4868482753.995437,9.428297388341653,3.9050359449917287,58.411040425863895,0.0,0.0,0.0,9.428297388341653,9.428297388341653,0.0,-1.0,17304.435208811174,62295966.75172024,218708893.7819396,9.956937097824932,9.69777210151066,21.5941193216408,17304.435208811174,62295966.75172024,218708893.7819396,9.956937097824932,9.69777210151066,21.5941193216408,129.56471592984482,124.97077587466563,0.1958046332050303,9.742342199603174,7.084853060619589,6.959246422408545
 2006-06-14T16:00:00,140463.54830692746,505668773.9049389,3537413052.170446,8.672748126495613,4.660585206837768,58.411040425863895,0.0,0.0,0.0,8.672748126495613,8.672748126495613,0.0,-1.0,79705.90585756263,286941261.08722544,1204190204.68795,9.0152071683414,7.586507085618106,64.78235796492241,79705.90585756263,286941261.08722544,1204190204.68795,9.0152071683414,7.586507085618106,64.78235796492241,129.56471592984482,73.5280208671329,0.0722745859303316,8.00002887334909,6.883994438813374,4.481098125211289
 2006-06-14T17:00:00,116907.3481340307,420866453.2825105,2831505951.115322,8.272210564619451,5.061122768713928,58.411040425863895,0.0,0.0,0.0,8.272210564619451,8.272210564619451,0.0,0.0,78315.5759547525,281936073.43710893,1439565045.7373824,8.408663740770573,6.7,64.78235796492241,78315.5759547525,281936073.43710893,1439565045.7373824,8.408663740770573,6.7,64.78235796492241,129.56471592984482,0.0,0.0521772340660071,6.723453316014205,6.723453316014205,6.723453316014205
 2006-06-14T18:00:00,106809.27711051288,384513397.5978463,2519047258.6511946,8.094952404584673,5.238380928748707,58.411040425863895,0.0,0.0,0.0,8.094952404584673,8.094952404584673,0.0,0.0,76292.41062318503,274652678.24346614,1263014005.389043,8.199359532167021,6.7,64.78235796492241,76292.41062318503,274652678.24346614,1263014005.389043,8.199359532167021,6.7,64.78235796492241,129.56471592984482,0.0,0.0516609709673712,6.7,6.7,6.7
 2006-06-14T19:00:00,101201.73014089976,364326228.5072391,2326357183.623786,7.985649609253197,5.347683724080183,58.411040425863895,0.0,0.0,0.0,7.985649609253197,7.985649609253197,0.0,0.0,76219.50344301842,274390212.3948663,1166346349.464327,8.084726847587191,6.7,64.78235796492241,76219.50344301842,274390212.3948663,1166346349.464327,8.084726847587191,6.7,64.78235796492241,129.56471592984482,0.0,0.0511447078687353,6.7,6.7,6.7
 2006-06-14T20:00:00,104102.85982178945,374770295.358442,2401188000.759781,8.028096158841462,5.305237174491919,58.411040425863895,0.0,0.0,0.0,8.028096158841462,8.028096158841462,0.0,1.0,154689.42121082442,556881916.3589679,4001894161.4529448,2.074087178989338,-2.697833120127827,64.78235796492241,154689.42121082442,556881916.3589679,4001894161.4529448,2.074087178989338,-2.697833120127827,64.78235796492241,129.56471592984482,0.0,0.0782226425651872,-0.9478331201278268,0.4345910872861313,0.4345910872861313
 2006-06-14T21:00:00,74229.10871431134,267224791.3715208,1596870835.3126855,9.332185263058264,7.5213439860793025,45.43080922011635,1531.9259311451335,5514933.352122483,17017738.872138247,9.332185263058264,9.312876815752942,4.056322251796103,1.0,111073.7919374732,399865650.9749035,2693795031.65572,-0.5805203819956136,-3.8,64.78235796492238,111073.7919374732,399865650.9749035,2693795031.65572,-0.5805203819956136,-3.8,64.78235796492238,129.56471592984477,0.0,0.2182960969303191,-3.8,-1.5590306539981176,-1.5590306539981176
 2006-06-14T22:00:00,59830.31256365374,215389125.22915345,1275263768.3494122,10.01815176299216,8.572142581721048,38.940693617242594,0.0,0.0,0.0,10.01815176299216,10.01815176299216,0.0,1.0,99413.61484730158,357889013.4502858,2339860488.383605,-1.0024638197568825,-3.8,64.78235796492241,99413.61484730158,357889013.4502858,2339860488.383605,-1.0024638197568825,-3.8,64.78235796492241,129.56471592984482,0.0,0.3473062094568651,-3.8,-1.7752862574924964,-1.7752862574924964
 2006-06-14T23:00:00,71439.53704726357,257182333.3701488,1524160883.6353607,8.844560612000835,7.116274686782671,48.675867021553245,0.0,0.0,0.0,8.844560612000835,8.844560612000835,0.0,1.0,99676.96233590796,358837064.40926874,2374022967.069583,-0.961734169651757,-3.8000000000000007,64.78235796492241,99676.96233590796,358837064.40926874,2374022967.069583,-0.961734169651757,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4664396543120051,-3.8000000000000007,-1.8804179693554788,-1.8804179693554788
 2006-06-15T00:00:00,62380.01855761013,224568066.80739635,1253560436.0356216,8.69037500824493,7.269037382746869,48.675867021553245,0.0,0.0,0.0,8.69037500824493,8.69037500824493,0.0,1.0,93899.8419044346,338039430.8559644,2174999360.773343,-1.19907863422368,-3.8000000000000007,64.78235796492241,93899.8419044346,338039430.8559644,2174999360.773343,-1.19907863422368,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5803551299179742,-3.8000000000000007,-1.9545375931308824,-1.9545375931308824
 2006-06-15T01:00:00,56159.19465073257,202173100.74263728,1034973828.4257392,7.253418385241045,6.079914948092337,58.41104042586389,0.0,0.0,0.0,7.253418385241045,7.253418385241045,0.0,1.0,88149.17963280428,317337046.67809546,1970696290.4434729,-1.4429721377980187,-3.8,64.78235796492238,88149.17963280428,317337046.67809546,1970696290.4434729,-1.4429721377980187,-3.8,64.78235796492238,129.56471592984477,0.0,0.6891147000871062,-3.8,-2.0676779267430363,-2.0676779267430363
 2006-06-15T02:00:00,67835.24395495291,244206878.2378305,1380537290.762213,7.449379488513272,5.883953844820112,58.411040425863895,0.0,0.0,0.0,7.449379488513272,7.449379488513272,0.0,1.0,88435.60959304594,318368194.5349653,1972855866.030762,-1.4404941801147395,-3.8000000000000007,64.78235796492241,88435.60959304594,318368194.5349653,1972855866.030762,-1.4404941801147395,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7888448334359852,-3.8000000000000007,-2.275489229255076,-2.275489229255076
 2006-06-15T03:00:00,58611.61397103811,211001810.29573715,1129042779.0428443,7.306742880680421,6.026590452652958,58.41104042586389,0.0,0.0,0.0,7.306742880680421,7.306742880680421,0.0,1.0,80620.34449705157,290233240.1893858,1579402820.714414,-1.9102904049711729,-3.8,64.78235796492238,80620.34449705157,290233240.1893858,1579402820.714414,-1.9102904049711729,-3.8,64.78235796492238,129.56471592984477,0.0,0.8730687390697226,-3.8,-2.5967274667092366,-2.5967274667092366
 2006-06-15T04:00:00,2344.1415257092854,8438909.492553428,26178317.56029722,13.25384168672401,13.224169045083348,9.735173404310649,0.0,0.0,0.0,13.25384168672401,13.25384168672401,0.0,1.0,63268.38259061141,227766177.32620105,717139488.0220473,-2.941119706944297,-3.8,64.78235796492241,63268.38259061141,227766177.32620105,717139488.0220473,-2.941119706944297,-3.8,64.78235796492241,129.56471592984482,0.0,0.9358183772059556,-3.8,-2.980503571908771,-2.980503571908771
 2006-06-15T05:00:00,87701.34203121376,315724831.3123695,1877482099.1667888,7.738678137963976,5.609819380181754,58.411040425863895,1170.4279407522397,4213540.586708064,13365047.31079156,7.738678137963976,7.723513953151625,1.622528900718441,1.0,73901.9344115607,266046963.8816185,1352518763.0460155,-2.181283666470547,-3.8,64.78235796492241,73901.9344115607,266046963.8816185,1352518763.0460155,-2.181283666470547,-3.8,64.78235796492241,129.56471592984482,0.0,0.9758535573860868,-3.8,-3.322966984507765,-3.322966984507765
 2006-06-15T06:00:00,101274.9635410771,364589868.7478776,2401697633.4603605,8.028385115550824,5.304948217782558,58.411040425863895,0.0,0.0,0.0,8.028385115550824,8.028385115550824,0.0,0.0,0.0,0.0,0.0,0.7655364833591571,0.7655364833591571,0.0,0.0,0.0,0.0,0.7655364833591571,0.7655364833591571,0.0,129.56471592984482,0.0,0.9871150526286702,-0.5168930009914471,-0.5168930009914471,-0.5168930009914471
 2006-06-15T07:00:00,131812.46303178224,474524866.9144161,3426924829.6299534,8.610056278518515,4.723277054814864,58.411040425863895,0.0,0.0,0.0,8.610056278518515,8.610056278518515,0.0,0.0,66265.785973668,238556829.5052048,1302868587.3405445,8.049383662961889,6.503299302444556,53.985298304102,66265.785973668,238556829.5052048,1302868587.3405445,8.049383662961889,6.503299302444556,53.985298304102,129.56471592984482,0.0,0.9865987895300342,6.111849358964005,6.111849358964005,6.111849358964005
 2006-06-15T08:00:00,153874.85906560672,553949492.6361841,4085256744.9763536,8.983673842047413,4.349659491285968,58.411040425863895,0.0,0.0,0.0,8.983673842047413,8.983673842047413,0.0,0.0,92010.65555139523,331238359.98502296,2049750420.76573,9.131554301948212,6.7,64.78235796492241,92010.65555139523,331238359.98502296,2049750420.76573,9.131554301948212,6.7,64.78235796492241,129.56471592984482,0.0,0.9860825264313984,6.7,6.7,6.7
 2006-06-15T09:00:00,166863.44594576603,600708405.4047577,4452162696.051193,9.191942689850594,4.141390643482786,58.411040425863895,0.0,0.0,0.0,9.191942689850594,9.191942689850594,0.0,0.0,97101.4585306015,349565250.7101654,2234275017.7578044,9.35000749259409,6.7,64.78235796492241,97101.4585306015,349565250.7101654,2234275017.7578044,9.35000749259409,6.7,64.78235796492241,129.56471592984482,0.0,0.9855662633327624,6.7,6.7,6.7
 2006-06-15T10:00:00,160725.71680299347,578612580.4907764,4251858854.1265454,9.07823763293751,4.255095700395869,58.411040425863895,0.0,0.0,0.0,9.07823763293751,9.07823763293751,0.0,0.0,94805.91285934854,341301286.29365474,2133502050.2576816,9.230719312188477,6.7,64.78235796492241,94805.91285934854,341301286.29365474,2133502050.2576816,9.230719312188477,6.7,64.78235796492241,129.56471592984482,0.0,0.9850500002341264,6.7,6.7,6.7
 2006-06-15T11:00:00,148410.21744075196,534276782.7867072,3851226443.955066,8.850840924642105,4.482492408691275,58.411040425863895,0.0,0.0,0.0,8.850840924642105,8.850840924642105,0.0,-1.0,0.0,0.0,0.0,8.992175825663997,8.992175825663997,0.0,0.0,0.0,0.0,8.992175825663997,8.992175825663997,0.0,129.56471592984482,30.75876277856236,0.9258780417900088,8.606205526600235,6.700002286537057,1.9098372263586896
 2006-06-15T12:00:00,165080.90772057013,594291267.7940526,4338853671.804752,9.127619973563702,4.205713359769679,58.411040425863895,0.0,0.0,0.0,9.127619973563702,9.127619973563702,0.0,-1.0,0.0,0.0,0.0,9.282532164644978,9.282532164644978,0.0,0.0,0.0,0.0,9.282532164644978,9.282532164644978,0.0,129.56471592984482,48.02663565806032,0.7762577461452514,9.234593830888675,6.699999024081595,2.360316523573113
 2006-06-15T13:00:00,168409.39853778787,606273834.7360363,4443773080.989054,9.18717932353116,4.146154009802219,58.411040425863895,0.0,0.0,0.0,9.18717932353116,9.18717932353116,0.0,-1.0,0.0,0.0,0.0,9.34498546599737,9.34498546599737,0.0,0.0,0.0,0.0,9.34498546599737,9.34498546599737,0.0,129.56471592984482,58.51103670341782,0.6151609299125161,9.334855249145155,6.699985325281965,3.493025215602765
 2006-06-15T14:00:00,173676.62153819064,625235837.5374863,4567684079.8085575,9.257522674629907,4.075810658703472,58.411040425863895,0.0,0.0,0.0,9.257522674629907,9.257522674629907,0.0,-1.0,0.0,0.0,0.0,9.41882890108918,9.41882890108918,0.0,0.0,0.0,0.0,9.41882890108918,9.41882890108918,0.0,129.56471592984482,65.81655041170586,0.4511514070404879,9.405365847490511,6.700045820855134,4.073442171353757
 2006-06-15T15:00:00,175410.95545289907,631479439.6304365,4598035371.148008,9.27475326751716,4.05858006581622,58.411040425863895,0.0,0.0,0.0,9.27475326751716,9.27475326751716,0.0,-1.0,0.0,0.0,0.0,9.438284340963849,9.438284340963849,0.0,0.0,0.0,0.0,9.438284340963849,9.438284340963849,0.0,129.56471592984482,91.8773003181276,0.2819885207732234,9.4401146018251,6.701671270288926,5.420715575869376
 2006-06-15T16:00:00,132792.938478176,478054578.5214335,3337871053.948494,8.559514617132075,4.773818716201306,58.411040425863895,0.0,0.0,0.0,8.559514617132075,8.559514617132075,0.0,-1.0,19970.277370365595,71892998.53331614,218512801.43589067,8.814611449164639,8.555344260872124,21.5941193216408,19970.277370365595,71892998.53331614,218512801.43589067,8.814611449164639,8.555344260872124,21.5941193216408,129.56471592984482,124.62494390096772,0.1275939013042995,8.81707662710145,6.8324807025596215,6.740611360000176
 2006-06-15T17:00:00,114615.40295935806,412615450.653689,2762338772.327423,8.232969716143522,5.100363617189859,58.411040425863895,0.0,0.0,0.0,8.232969716143522,8.232969716143522,0.0,0.0,81374.64779643195,292948732.067155,1552576933.867871,8.542486367830337,6.7,64.78235796492241,81374.64779643195,292948732.067155,1552576933.867871,8.542486367830337,6.7,64.78235796492241,129.56471592984482,0.0,0.0785539105243603,6.893939276180368,6.893939276180368,6.893939276180368
 2006-06-15T18:00:00,113211.92389946688,407562926.0380808,2749414083.982514,8.22564152688033,5.107691806453052,58.411040425863895,0.0,0.0,0.0,8.22564152688033,8.22564152688033,0.0,0.0,77260.19359125533,278136696.9285192,1378576618.8018055,8.336362100822447,6.7,64.78235796492241,77260.19359125533,278136696.9285192,1378576618.8018055,8.336362100822447,6.7,64.78235796492241,129.56471592984482,0.0,0.0780376474257244,6.7,6.7,6.7
 2006-06-15T19:00:00,115059.45652098548,414214043.4755477,2838240255.353798,8.276030006648684,5.057303326684696,58.411040425863895,0.0,0.0,0.0,8.276030006648684,8.276030006648684,0.0,0.0,76554.85902470804,275597492.488949,1423187043.8274195,8.389257635285118,6.7,64.78235796492241,76554.85902470804,275597492.488949,1423187043.8274195,8.389257635285118,6.7,64.78235796492241,129.56471592984482,0.0,0.0775213843270884,6.7,6.7,6.7
 2006-06-15T20:00:00,112428.38058604818,404742170.1097735,2756171338.127405,8.229470003135559,5.103863330197823,58.411040425863895,0.0,0.0,0.0,8.229470003135559,8.229470003135559,0.0,1.0,155305.46776326763,559099683.9477636,4091015661.567281,2.2266548707296776,-2.6511115836322805,64.78235796492241,155305.46776326763,559099683.9477636,4091015661.567281,2.2266548707296776,-2.6511115836322805,64.78235796492241,129.56471592984482,0.0,0.099620706600371,-0.9011115836322804,0.3708131318146946,0.3708131318146946
 2006-06-15T21:00:00,68719.27685312023,247389396.6712328,1465879699.661976,9.323567987010492,7.66137248830933,44.78179765982898,0.0,0.0,0.0,9.323567987010492,9.323567987010492,0.0,1.0,106051.1760084569,381784233.6304448,2584811225.366033,-0.7103371367416105,-3.8,64.78235796492241,106051.1760084569,381784233.6304448,2584811225.366033,-0.7103371367416105,-3.8,64.78235796492241,129.56471592984482,0.0,0.2360357442528518,-3.8,-1.596713686480501,-1.596713686480501
 2006-06-15T22:00:00,58376.78984441088,210156443.4398792,1227649471.0179925,9.986632084763327,8.59465176591894,38.940693617242594,0.0,0.0,0.0,9.986632084763327,9.986632084763327,0.0,1.0,98232.43748109428,353636774.9319394,2300635909.5858083,-1.049214636752403,-3.8,64.78235796492241,98232.43748109428,353636774.9319394,2300635909.5858083,-1.049214636752403,-3.8,64.78235796492241,129.56471592984482,0.0,0.3633098462073367,-3.8,-1.793540526058571,-1.793540526058571
 2006-06-15T23:00:00,62911.93819212818,226482977.4916615,1285755156.3118982,8.706862288315051,7.248916202569149,48.675867021553245,0.0,0.0,0.0,8.706862288315051,8.706862288315051,0.0,1.0,97198.61535537174,349915015.2793384,2246004328.403213,-1.114498564878608,-3.8,64.78235796492238,97198.61535537174,349915015.2793384,2246004328.403213,-1.114498564878608,-3.8,64.78235796492238,129.56471592984477,0.0,0.4816002212795719,-3.8,-1.8902849695559885,-1.8902849695559885
 2006-06-16T00:00:00,65250.57099879193,234902055.5956509,1238630918.13136,7.368871328392142,5.964462004941242,58.411040425863895,0.0,0.0,0.0,7.368871328392142,7.368871328392142,0.0,1.0,94658.00227895589,340768808.20424104,2156825259.1877823,-1.220776236473732,-3.8000000000000007,64.78235796492241,94658.00227895589,340768808.20424104,2156825259.1877823,-1.220776236473732,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5949290790202023,-3.8000000000000007,-1.965738786732591,-1.965738786732591
 2006-06-16T01:00:00,62732.475879938,225836913.1677768,1234485643.9953086,7.366549303065798,5.966784030267583,58.41104042586389,0.0,0.0,0.0,7.366549303065798,7.366549303065798,0.0,1.0,92085.0183978484,331506066.23225427,2053571469.248932,-1.344096271811942,-3.8,64.78235796492238,92085.0183978484,331506066.23225427,2053571469.248932,-1.344096271811942,-3.8,64.78235796492238,129.56471592984477,0.0,0.7028018546661529,-3.8,-2.08857183341047,-2.08857183341047
 2006-06-16T02:00:00,65074.8000167448,234269280.0602812,1340329126.993209,7.426608271953242,5.906725061380143,58.411040425863895,0.0,0.0,0.0,7.426608271953242,7.426608271953242,0.0,1.0,88915.22284571819,320094802.2445854,1923105358.52004,-1.4999635622238958,-3.8000000000000007,64.78235796492241,88915.22284571819,320094802.2445854,1923105358.52004,-1.4999635622238958,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.800900698865996,-3.8000000000000007,-2.3113653222535504,-2.3113653222535504
 2006-06-16T03:00:00,57367.05751108468,206521407.03990483,1082381177.5821445,7.280285139471725,6.053048193861655,58.411040425863895,0.0,0.0,0.0,7.280285139471725,7.280285139471725,0.0,1.0,80712.92295287759,290566522.6303593,1515482155.1426437,-1.986657579428116,-3.8,64.78235796492238,80712.92295287759,290566522.6303593,1515482155.1426437,-1.986657579428116,-3.8,64.78235796492238,129.56471592984477,0.0,0.8825922779061152,-3.8,-2.6453796610787794,-2.6453796610787794
 2006-06-16T04:00:00,27109.7829067468,97595218.46428847,530735817.7461709,12.193018518912316,11.591275457790744,19.470346808621297,0.0,0.0,0.0,12.193018518912316,12.193018518912316,0.0,1.0,63792.77139372986,229653977.0174274,926097570.5355556,-2.691316419035837,-3.8,64.78235796492241,63792.77139372986,229653977.0174274,926097570.5355556,-2.691316419035837,-3.8,64.78235796492241,129.56471592984482,0.0,0.9423011986422306,-3.8,-3.0299114204594613,-3.0299114204594613
 2006-06-16T05:00:00,90206.0711452642,324741856.1229511,1926785905.8090632,7.759036740640316,5.574296592693063,58.411040425863895,0.0,0.0,0.0,7.759036740640316,7.759036740640316,0.0,1.0,74412.04761957911,267883371.4304848,1339350047.5399294,-2.1969594751744776,-3.8,64.78235796492241,74412.04761957911,267883371.4304848,1339350047.5399294,-2.1969594751744776,-3.8,64.78235796492241,129.56471592984482,0.0,0.9796087439715272,-3.8,-3.3601301748829697,-3.3601301748829697
 2006-06-16T06:00:00,122837.36927311936,442214529.3832297,3066765057.906594,8.40568557149892,4.927647761834461,58.411040425863895,0.0,0.0,0.0,8.40568557149892,8.40568557149892,0.0,0.0,0.0,0.0,0.0,1.98546260446714,1.98546260446714,0.0,0.0,0.0,0.0,1.98546260446714,1.98546260446714,0.0,129.56471592984482,0.0,0.989942544624039,0.3507505331240838,0.3507505331240838,0.3507505331240838
 2006-06-16T07:00:00,154333.81275358037,555601725.9128892,4023116777.8364816,8.948408977418309,4.384924355915072,58.411040425863895,0.0,0.0,0.0,8.948408977418309,8.948408977418309,0.0,0.0,88982.12906279006,320335664.6260441,1870560129.6241653,8.919155957411087,6.7,64.78235796492241,88982.12906279006,320335664.6260441,1870560129.6241653,8.919155957411087,6.7,64.78235796492241,129.56471592984482,0.0,0.989426281525403,6.5847120713430565,6.5847120713430565,6.5847120713430565
 2006-06-16T08:00:00,175330.0207957983,631188074.8648739,4587706065.65477,9.272873304517388,4.068404185917122,58.411040425863895,631.7005478585842,2274121.972290904,7002214.764725044,9.272873304517388,9.26492914741626,9.735173404310649,0.0,100729.59102465202,362626527.6887473,2305983166.852188,9.434858215266429,6.7,64.78235796492241,100729.59102465202,362626527.6887473,2305983166.852188,9.434858215266429,6.7,64.78235796492241,129.56471592984482,0.0,0.9889100184267672,6.7,6.7,6.7
 2006-06-16T09:00:00,170360.80112822694,613298884.0616171,4402691038.826657,9.1638584584794,4.1694748748539805,58.411040425863895,0.0,0.0,0.0,9.1638584584794,9.1638584584794,0.0,0.0,98877.4855908063,355958948.1269027,2209398646.7366405,9.320563137255116,6.7,64.78235796492241,98877.4855908063,355958948.1269027,2209398646.7366405,9.320563137255116,6.7,64.78235796492241,129.56471592984482,0.0,0.9883937553281312,6.7,6.7,6.7
 2006-06-16T10:00:00,173038.63891989473,622939100.1116209,4449010442.690823,9.190152459763182,4.143180873570198,58.411040425863895,0.0,0.0,0.0,9.190152459763182,9.190152459763182,0.0,0.0,99975.75536959064,359912719.33052635,2232680119.5717745,9.348121674867082,6.7,64.78235796492241,99975.75536959064,359912719.33052635,2232680119.5717745,9.348121674867082,6.7,64.78235796492241,129.56471592984482,0.0,0.9878774922294952,6.7,6.7,6.7
 2006-06-16T11:00:00,161835.85968373294,582609094.8614385,4128595061.872422,9.008270236425076,4.325063096908306,58.411040425863895,0.0,0.0,0.0,9.008270236425076,9.008270236425076,0.0,-1.0,0.0,0.0,0.0,9.157276099457489,9.157276099457489,0.0,0.0,0.0,0.0,9.157276099457489,9.157276099457489,0.0,129.56471592984482,33.0812725220868,0.9245252002435708,8.74050206877844,6.699992001762001,2.072009290876499
 2006-06-16T12:00:00,190310.5587474614,685118011.4908609,4857577047.430513,9.426742573701814,3.915854430461845,58.411040425863895,757.0632852492014,2725427.826897125,8165262.342582503,9.426742573701814,9.417478902871537,9.735173404310649,-1.0,0.0,0.0,0.0,9.596317515863078,9.596317515863078,0.0,0.0,0.0,0.0,9.596317515863078,9.596317515863078,0.0,129.56471592984482,57.49304912186967,0.7609508140764033,9.51681500712594,6.700014261044586,3.088941480494706
 2006-06-16T13:00:00,193987.5500782124,698355180.2815645,4949962675.276678,9.487331044187457,3.8715204353379735,58.411040425863895,2080.9826268617367,7491537.456702252,22492417.462884262,9.487331044187457,9.461812897995406,48.675867021553245,-1.0,0.0,0.0,0.0,9.659847484082302,9.659847484082302,0.0,0.0,0.0,0.0,9.659847484082302,9.659847484082302,0.0,129.56471592984482,74.77257244533247,0.578910341544273,9.666609902872189,6.70000676221412,4.523013011934665
 2006-06-16T14:00:00,182241.52760194187,656069499.3669907,4748819698.4281645,9.360358772631711,3.972974560701669,58.411040425863895,0.0,0.0,0.0,9.360358772631711,9.360358772631711,0.0,-1.0,0.0,0.0,0.0,9.526691468682383,9.526691468682383,0.0,0.0,0.0,0.0,9.526691468682383,9.526691468682383,0.0,129.56471592984482,76.48477840738988,0.3999233511964032,9.558985310248808,6.6999958427497255,4.715265421768142
 2006-06-16T15:00:00,185381.29602595177,667372665.6934264,4836283285.106071,9.411893637201176,3.925190290822641,58.411040425863895,301.7383337846406,1086258.001624706,3305898.868638603,9.411893637201176,9.40814304251074,9.735173404310649,-1.0,3563.9614029895893,12830261.05076252,39280676.54778531,9.765256426239032,9.718702809577566,10.7970596608204,3563.9614029895893,12830261.05076252,39280676.54778531,9.765256426239032,9.718702809577566,10.7970596608204,129.56471592984482,112.83952520142566,0.2259959580468983,9.614068472283623,6.903373988715521,6.379997378599384
 2006-06-16T16:00:00,142927.17571326692,514537832.5677609,3608985488.995488,8.713365016182346,4.619968317151035,58.411040425863895,0.0,0.0,0.0,8.713365016182346,8.713365016182346,0.0,-1.0,73232.0649084417,263635433.67039013,1016738454.83887,9.237184796759683,8.031030632303759,64.78235796492241,73232.0649084417,263635433.67039013,1016738454.83887,9.237184796759683,8.031030632303759,64.78235796492241,129.56471592984482,94.80487083887496,0.0856824549406413,8.542086724236361,7.070506308799043,5.807833837274244
 2006-06-16T17:00:00,119332.68629651993,429597670.6674717,2904990722.396304,8.31390196132838,5.019431372005001,58.411040425863895,0.0,0.0,0.0,8.31390196132838,8.31390196132838,0.0,0.0,79786.27200077365,287230579.2027852,1499509711.5544767,8.479704543450536,6.7,64.78235796492241,79786.27200077365,287230579.2027852,1499509711.5544767,8.479704543450536,6.7,64.78235796492241,129.56471592984482,0.0,0.0555396144104386,6.750798524421218,6.750798524421218,6.750798524421218
 2006-06-16T18:00:00,111843.40604699652,402636261.76918745,2645814962.6439686,8.166864436384124,5.166468896949255,58.411040425863895,0.0,0.0,0.0,8.166864436384124,8.166864436384124,0.0,0.0,76896.18286412755,276826258.3108592,1326577628.0414813,8.2747271158073,6.7,64.78235796492241,76896.18286412755,276826258.3108592,1326577628.0414813,8.2747271158073,6.7,64.78235796492241,129.56471592984482,0.0,0.0550233513118026,6.7,6.7,6.7
 2006-06-16T19:00:00,121306.41882539335,436703107.771416,2946633164.9748926,8.33754450055406,4.995788832779321,58.411040425863895,0.0,0.0,0.0,8.33754450055406,8.33754450055406,0.0,0.0,80209.01106423693,288752439.831253,1477627852.9837067,8.453741999571937,6.7,64.78235796492241,80209.01106423693,288752439.831253,1477627852.9837067,8.453741999571937,6.7,64.78235796492241,129.56471592984482,0.0,0.0545070882131667,6.7,6.7,6.7
 2006-06-16T20:00:00,137972.20261572357,496699929.4166048,3497873074.554508,8.650308169461296,4.683025163872086,58.411040425863895,0.0,0.0,0.0,8.650308169461296,8.650308169461296,0.0,1.0,170847.4345259231,615050764.293323,4430509524.997763,2.8959389608941204,-2.3844052536408977,64.78235796492241,170847.4345259231,615050764.293323,4430509524.997763,2.8959389608941204,-2.3844052536408977,64.78235796492241,129.56471592984482,0.0,0.0748263999136606,-0.6344052536408978,0.5975061908015779,0.5975061908015779
 2006-06-16T21:00:00,71611.39003853219,257801004.13871592,1510349155.0727944,9.357390846136605,7.644739069323848,44.78179765982898,0.0,0.0,0.0,9.357390846136605,9.357390846136605,0.0,1.0,110103.28562103426,396371828.23572326,2648339123.0300174,-0.6346214023415372,-3.8,64.78235796492241,110103.28562103426,396371828.23572326,2648339123.0300174,-0.6346214023415372,-3.8,64.78235796492241,129.56471592984482,0.0,0.2127535546147762,-3.8,-1.5467244298384026,-1.5467244298384026
 2006-06-16T22:00:00,59863.56470817213,215508832.94941968,1259741466.1488397,10.00606918212989,8.577686783936615,38.940693617242594,0.0,0.0,0.0,10.00606918212989,10.00606918212989,0.0,1.0,100341.96276610345,361231065.9579724,2337473614.37849,-1.0052825438248485,-3.8,64.78235796492241,100341.96276610345,361231065.9579724,2337473614.37849,-1.0052825438248485,-3.8,64.78235796492241,129.56471592984482,0.0,0.3423329398098909,-3.8,-1.769277051701825,-1.769277051701825
 2006-06-16T23:00:00,59494.36892147584,214179728.11731312,1084908554.736651,7.281710121717826,6.051623211615553,58.41104042586389,0.0,0.0,0.0,7.281710121717826,7.281710121717826,0.0,1.0,94550.17952539788,340380646.2914324,2153468929.6037083,-1.2247775186062169,-3.8,64.78235796492238,94550.17952539788,340380646.2914324,2153468929.6037083,-1.2247775186062169,-3.8,64.78235796492238,129.56471592984477,0.0,0.4617421153737145,-3.8,-1.8772746342624456,-1.8772746342624456
 2006-06-17T00:00:00,57880.62085552554,208370235.0798919,1118537212.0334568,7.300821576104558,6.032511757228824,58.411040425863895,0.0,0.0,0.0,7.300821576104558,7.300821576104558,0.0,1.0,93660.84575401462,337179044.71445256,2109049336.482401,-1.2779135269302502,-3.8,64.78235796492241,93660.84575401462,337179044.71445256,2109049336.482401,-1.2779135269302502,-3.8,64.78235796492241,129.56471592984482,0.0,0.5758383212501178,-3.8,-1.9512242857258464,-1.9512242857258464
 2006-06-17T01:00:00,60108.00105091656,216388803.7832996,1135800887.9968245,7.310581143542822,6.022752189790555,58.41104042586388,0.0,0.0,0.0,7.310581143542822,7.310581143542822,0.0,1.0,91153.539813925,328152743.33013004,2026414021.09602,-1.3764683154567727,-3.8,64.78235796492238,91153.539813925,328152743.33013004,2026414021.09602,-1.3764683154567727,-3.8,64.78235796492238,129.56471592984477,0.0,0.6848575967819842,-3.8,-2.0615687369931583,-2.0615687369931583
 2006-06-17T02:00:00,57622.46127380757,207440860.58570728,1087499332.8951678,8.069109401748834,6.836074624966646,52.5699363832775,0.0,0.0,0.0,8.069109401748834,8.069109401748834,0.0,1.0,85800.3629894196,308881306.76191056,1835410209.659504,-1.6044495805948271,-3.8,64.78235796492241,85800.3629894196,308881306.76191056,1835410209.659504,-1.6044495805948271,-3.8,64.78235796492241,129.56471592984482,0.0,0.785067944638726,-3.8,-2.2648253030014085,-2.2648253030014085
 2006-06-17T03:00:00,51053.2648000453,183791753.28016305,940282203.408257,7.1997177428234815,6.133615590509898,58.41104042586389,0.0,0.0,0.0,7.1997177428234815,7.1997177428234815,0.0,1.0,79445.34557478488,286003244.06922555,1497335815.9019136,-2.0082947289986457,-3.8,64.78235796492238,79445.34557478488,286003244.06922555,1497335815.9019136,-2.0082947289986457,-3.8,64.78235796492238,129.56471592984477,0.0,0.8700519579962577,-3.8,-2.58193152734191,-2.58193152734191
 2006-06-17T04:00:00,2405.723863595643,8660605.908944312,26433495.391743965,13.253569682366583,13.22360779259897,9.735173404310649,0.0,0.0,0.0,13.253569682366583,13.253569682366583,0.0,1.0,65278.56783191708,235002844.1949015,730183230.7230453,-2.925509229568384,-3.8,64.78235796492241,65278.56783191708,235002844.1949015,730183230.7230453,-2.925509229568384,-3.8,64.78235796492241,129.56471592984482,0.0,0.9337364257790288,-3.8,-2.965081196561677,-2.965081196561677
 2006-06-17T05:00:00,90393.23391930416,325415642.109495,1920670748.3997147,7.764412680148101,5.586567045329964,58.411040425863895,1385.6454773208543,4988323.718355078,15552523.64347519,7.764412680148101,7.746766288003417,1.622528900718441,1.0,75468.9275636688,271688139.2292077,1385692962.2700555,-2.1416347415415955,-3.8,64.78235796492241,75468.9275636688,271688139.2292077,1385692962.2700555,-2.1416347415415955,-3.8,64.78235796492241,129.56471592984482,0.0,0.9746316195701312,-3.8,-3.3110803054834097,-3.3110803054834097
 2006-06-17T06:00:00,120917.08368600346,435301501.2696125,3008936298.9892683,8.372874464358818,4.960458868974564,58.411040425863895,0.0,0.0,0.0,8.372874464358818,8.372874464358818,0.0,0.0,0.0,0.0,0.0,1.9226156750046184,1.9226156750046184,0.0,0.0,0.0,0.0,1.9226156750046184,1.9226156750046184,0.0,129.56471592984482,0.0,0.986190162252686,0.3183065572474035,0.3183065572474035,0.3183065572474035
 2006-06-17T07:00:00,125214.81851929914,450773346.66947687,3137240932.4862266,8.445672502222422,4.887660831110957,58.411040425863895,0.0,0.0,0.0,8.445672502222422,8.445672502222422,0.0,0.0,76321.55595940468,274757601.4538569,1397357380.8817632,8.358490085330532,6.7,64.78235796492241,76321.55595940468,274757601.4538569,1397357380.8817632,8.358490085330532,6.7,64.78235796492241,129.56471592984482,0.0,0.98567389915405,6.554309117757216,6.554309117757216,6.554309117757216
 2006-06-17T08:00:00,137569.9328700157,495251758.3320567,3499418886.889537,8.651187533651353,4.682145799682027,58.411040425863895,0.0,0.0,0.0,8.651187533651353,8.651187533651353,0.0,0.0,85880.38086220734,309169371.10394645,1755186700.6742182,8.78268633288197,6.7,64.78235796492241,85880.38086220734,309169371.10394645,1755186700.6742182,8.78268633288197,6.7,64.78235796492241,129.56471592984482,0.0,0.9851576360554144,6.7,6.7,6.7
 2006-06-17T09:00:00,119309.97368948546,429515905.2821477,2867440022.5586863,8.292596961170434,5.040736372162947,58.411040425863895,0.0,0.0,0.0,8.292596961170434,8.292596961170434,0.0,0.0,78760.86076891756,283539098.76810324,1437884453.6710818,8.406677547033121,6.7,64.78235796492241,78760.86076891756,283539098.76810324,1437884453.6710818,8.406677547033121,6.7,64.78235796492241,129.56471592984482,0.0,0.9846413729567786,6.7,6.7,6.7
 2006-06-17T10:00:00,127801.89205474564,460086811.3970843,3112395653.485904,8.431575366375299,4.9017579669580815,58.411040425863895,0.0,0.0,0.0,8.431575366375299,8.431575366375299,0.0,0.0,82226.87216376826,296016739.7895658,1560848623.3833802,8.552421967782251,6.7,64.78235796492241,82226.87216376826,296016739.7895658,1560848623.3833802,8.552421967782251,6.7,64.78235796492241,129.56471592984482,0.0,0.9841251098581424,6.7,6.7,6.7
 2006-06-17T11:00:00,125555.72820155334,452000621.525592,3038386435.003966,8.389583623127267,4.943749710206113,58.411040425863895,0.0,0.0,0.0,8.389583623127267,8.389583623127267,0.0,-1.0,0.0,0.0,0.0,8.508307171355714,8.508307171355714,0.0,0.0,0.0,0.0,8.508307171355714,8.508307171355714,0.0,129.56471592984482,24.278123622419304,0.9373727154161364,8.210073302936012,6.699943850522074,1.4932983752064148
 2006-06-17T12:00:00,122387.27396994332,440594186.291796,2950490775.778811,8.339714549003899,4.993618784329483,58.411040425863895,0.0,0.0,0.0,8.339714549003899,8.339714549003899,0.0,-1.0,0.0,0.0,0.0,8.45609689950424,8.45609689950424,0.0,0.0,0.0,0.0,8.45609689950424,8.45609689950424,0.0,129.56471592984482,29.795383601132176,0.827318926727592,8.462707082149747,6.6999940669229625,0.7966464821703442
 2006-06-17T13:00:00,123243.69899200252,443677316.371209,2983986327.3235164,8.358718611076874,4.974614722256506,58.411040425863895,0.0,0.0,0.0,8.358718611076874,8.358718611076874,0.0,-1.0,0.0,0.0,0.0,8.475997260259431,8.475997260259431,0.0,0.0,0.0,0.0,8.475997260259431,8.475997260259431,0.0,129.56471592984482,31.70836190183633,0.7189319375375304,8.473039053288858,6.699997248039221,1.2258469319185503
 2006-06-17T14:00:00,114612.23264458583,412604037.520509,2734845098.186028,8.217372628508265,5.115960704825116,58.411040425863895,0.0,0.0,0.0,8.217372628508265,8.217372628508265,0.0,-1.0,0.0,0.0,0.0,8.296246119999465,8.296246119999465,0.0,0.0,0.0,0.0,8.296246119999465,8.296246119999465,0.0,129.56471592984482,30.65711801896164,0.6121954563301224,8.33615642336619,6.668498700919717,1.2852257696369491
 2006-06-17T15:00:00,116204.54368679388,418336357.2724581,2767827161.8311143,8.236083066013153,5.097250267320228,58.411040425863895,0.0,0.0,0.0,8.236083066013153,8.236083066013153,0.0,-1.0,0.0,0.0,0.0,8.324519259042082,8.324519259042082,0.0,0.0,0.0,0.0,8.324519259042082,8.324519259042082,0.0,129.56471592984482,29.929400331351744,0.5139394514240757,8.296723228009723,6.677174076172894,1.283990540459742
 2006-06-17T16:00:00,130588.6533267963,470119151.97646666,3223127062.8515315,8.49442289058403,4.838910442749351,58.411040425863895,0.0,0.0,0.0,8.49442289058403,8.49442289058403,0.0,-1.0,0.0,0.0,0.0,8.618257689507194,8.618257689507194,0.0,0.0,0.0,0.0,8.618257689507194,8.618257689507194,0.0,129.56471592984482,36.6348745708405,0.4091430596698395,8.551004488378496,6.69999658229781,1.925024648401772
 2006-06-17T17:00:00,67628.1200992546,243461232.3573165,1383761505.3353724,9.193825160155525,7.624844113982486,45.43080922011635,0.0,0.0,0.0,9.193825160155525,9.193825160155525,0.0,0.0,67494.26468492592,242979352.86573333,991688840.9603596,7.877022834517516,6.7,64.78235796492238,67494.26468492592,242979352.86573333,991688840.9603596,7.877022834517516,6.7,64.78235796492238,129.56471592984477,0.0,0.3581662308422061,7.0497208215391,7.0497208215391,7.0497208215391
 2006-06-17T18:00:00,57506.225260428655,207022410.93754312,1172713621.2398288,9.949805227210868,8.620150769203146,38.940693617242594,0.0,0.0,0.0,9.949805227210868,9.949805227210868,0.0,0.0,51321.20058425094,184756322.1033034,592418255.2564539,7.403525070306093,6.699999999999998,64.78235796492238,51321.20058425094,184756322.1033034,592418255.2564539,7.403525070306093,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.3576499677435701,6.699999999999998,6.699999999999998,6.699999999999998
 2006-06-17T19:00:00,47881.23459703112,172372444.54931208,888346757.2100726,8.479839697703214,7.472638397462172,48.675867021553245,0.0,0.0,0.0,8.479839697703214,8.479839697703214,0.0,0.0,38264.50643766568,137752223.17559645,447989493.234112,7.232047078440977,6.699999999999999,64.78235796492238,38264.50643766568,137752223.17559645,447989493.234112,7.232047078440977,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3571337046449343,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-17T20:00:00,51908.048808396976,186868975.7102291,990327014.4553796,7.228094264158568,6.105239069174812,58.411040425863895,0.0,0.0,0.0,7.228094264158568,7.228094264158568,0.0,1.0,120007.56447378291,432027232.1056184,2880326872.5155926,0.3144770776055638,-3.122866388481484,64.78235796492241,120007.56447378291,432027232.1056184,2880326872.5155926,0.3144770776055638,-3.122866388481484,64.78235796492241,129.56471592984482,0.0,0.3691895183748455,-1.476439172314662,-0.4956015183533025,-0.4956015183533025
 2006-06-17T21:00:00,38812.65797132728,139725568.69677818,705004026.5011342,8.37889637640688,7.579571322112149,48.67586702155324,0.0,0.0,0.0,8.37889637640688,8.37889637640688,0.0,1.0,90506.19462888228,325822300.6639762,1952539658.285032,-1.4645933000481677,-3.8,64.78235796492241,90506.19462888228,325822300.6639762,1952539658.285032,-1.4645933000481677,-3.8,64.78235796492241,129.56471592984482,0.0,0.4841961344594961,-3.8,-1.8919397361277808,-1.8919397361277808
 2006-06-17T22:00:00,54499.73417800949,196199043.04083416,1025995528.7230226,7.248310645013585,6.085022688319797,58.411040425863895,0.0,0.0,0.0,7.248310645013585,7.248310645013585,0.0,1.0,92547.57276635549,333171261.9588797,2048407496.9925847,-1.3501818987738936,-3.8,64.78235796492241,92547.57276635549,333171261.9588797,2048407496.9925847,-1.3501818987738936,-3.8,64.78235796492241,129.56471592984482,0.0,0.5974235651011977,-3.8,-1.967742204577705,-1.967742204577705
 2006-06-17T23:00:00,51659.92645587912,185975735.2411648,923236215.6031384,7.190053194718769,6.143280138614613,58.411040425863895,0.0,0.0,0.0,7.190053194718769,7.190053194718769,0.0,1.0,88113.27687545726,317207796.75164604,1894460519.9421828,-1.533957395535502,-3.8,64.78235796492241,88113.27687545726,317207796.75164604,1894460519.9421828,-1.533957395535502,-3.8,64.78235796492241,129.56471592984482,0.0,0.7051366129625526,-3.8,-2.0923357271138223,-2.0923357271138223
 2006-06-18T00:00:00,46174.13381368968,166226881.72928277,887130131.146616,8.483081211900599,7.477218170446875,48.675867021553245,0.0,0.0,0.0,8.483081211900599,8.483081211900599,0.0,1.0,83120.99816803764,299235593.4049354,1692031065.8041158,-1.7757177368463832,-3.8,64.78235796492241,83120.99816803764,299235593.4049354,1692031065.8041158,-1.7757177368463832,-3.8,64.78235796492241,129.56471592984482,0.0,0.8029434266588877,-3.8,-2.3177315766561675,-2.3177315766561675
 2006-06-18T01:00:00,50594.7884099977,182141238.2759917,949964463.3282328,7.205222176062954,6.128111157270426,58.41104042586389,0.0,0.0,0.0,7.205222176062954,7.205222176062954,0.0,1.0,79379.5690370531,285766448.5333911,1442716119.4723792,-2.073593080853727,-3.8,64.78235796492238,79379.5690370531,285766448.5333911,1442716119.4723792,-2.073593080853727,-3.8,64.78235796492238,129.56471592984477,0.0,0.8841895493371927,-3.8,-2.653837657066014,-2.653837657066014
