Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-18T02:00:00,39277.42987884019,141398747.56382468,769666337.7732406,8.418744506446195,7.545988278338691,48.675867021553245,336.2493999892118,1210497.8399611623,3774589.870129796,8.418744506446195,8.414462098519337,1.9470346808621293,1.0,72711.45570959935,261761240.5545576,1035090354.482049,-2.560984835703158,-3.8,64.78235796492241,72711.45570959935,261761240.5545576,1035090354.482049,-2.560984835703158,-3.8,64.78235796492241,129.56471592984482,0.0,0.9433749602787458,-3.8,-3.038302229659117,-3.038302229659117
 2006-06-18T03:00:00,24100.739427069973,86762661.9374519,405133156.104388,8.20751749488668,7.748201243786599,48.675867021553245,0.0,0.0,0.0,8.20751749488668,8.20751749488668,0.0,1.0,44316.94736956069,159541010.5304185,573828466.4337205,-3.112800195629747,-3.8,64.78235796492241,44316.94736956069,159541010.5304185,573828466.4337205,-3.112800195629747,-3.8,64.78235796492241,129.56471592984482,0.0,0.9802234003583165,-3.8,-3.3663056253748445,-3.3663056253748445
 2006-06-18T04:00:00,51656.70991835884,185964155.70609185,1001710882.8181692,8.542055200199732,7.406268292546767,48.675867021553245,0.0,0.0,0.0,8.542055200199732,8.542055200199732,0.0,1.0,43534.52417485604,156724287.02948174,628780182.4808646,-3.009964247286732,-3.762743556864715,43.1882386432816,43534.52417485604,156724287.02948174,628780182.4808646,-3.009964247286732,-3.762743556864715,43.1882386432816,129.56471592984482,0.0,0.9983197133159272,-3.784076000653006,-3.620087321627296,-3.620087321627296
 2006-06-18T05:00:00,49067.7148706188,176643773.5342276,892330898.3126857,7.172540469322553,6.16079286401083,58.411040425863895,0.0,0.0,0.0,7.172540469322553,7.172540469322553,0.0,1.0,0.0,0.0,0.0,-2.404373573507828,-2.404373573507828,0.0,0.0,0.0,0.0,-2.404373573507828,-2.404373573507828,0.0,129.56471592984482,0.0,1.0000000000000002,-2.874611268136928,-2.874611268136928,-2.874611268136928
 2006-06-18T06:00:00,2337.115587221393,8413616.113997018,25828320.717751496,13.223585875034937,13.194309959926784,9.735173404310643,0.0,0.0,0.0,13.223585875034937,13.223585875034937,0.0,0.0,0.0,0.0,0.0,-0.1377373595840196,-0.1377373595840196,0.0,0.0,0.0,0.0,-0.1377373595840196,-0.1377373595840196,0.0,129.56471592984482,0.0,1.0000000000000002,-0.137961289573766,-0.137961289573766,-0.137961289573766
 2006-06-18T07:00:00,48825.39894280598,175771436.19410157,1015077928.5152974,9.904304455814406,8.753190922031193,38.94069361724259,3549.673554541716,12778824.79635018,83263742.10724945,9.904304455814406,9.80980378635184,2.163371867624588,0.0,0.0,0.0,0.0,2.032381923135872,2.032381923135872,0.0,0.0,0.0,0.0,2.032381923135872,2.032381923135872,0.0,129.56471592984482,0.0,0.999925315844042,1.4476545624228472,1.4476545624228472,1.4476545624228472
 2006-06-18T08:00:00,58925.75454221666,212132716.3519799,1187534272.6621678,7.339911138986253,5.993422194347129,58.411040425863895,0.0,0.0,0.0,7.339911138986253,7.339911138986253,0.0,0.0,5786.567374785914,20831642.549229287,71604819.8518334,5.313171898122219,5.22813896704795,5.3985298304102,5786.567374785914,20831642.549229287,71604819.8518334,5.313171898122219,5.22813896704795,5.3985298304102,129.56471592984482,0.0,0.9994634343641072,4.689953124410319,4.689953124410319,4.689953124410319
 2006-06-18T09:00:00,77522.1410031584,279079707.6113703,1575042280.0804534,7.559590162631263,5.773743170702114,58.41104042586388,0.0,0.0,0.0,7.559590162631263,7.559590162631263,0.0,0.0,65268.46245201584,234966464.82725704,782968810.7206116,7.629786189832857,6.699999999999999,64.78235796492238,65268.46245201584,234966464.82725704,782968810.7206116,7.629786189832857,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9989471712654712,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-18T10:00:00,72583.77644557091,261301595.2040553,1489599985.7342048,7.511204043557424,5.822129289775956,58.41104042586388,0.0,0.0,0.0,7.511204043557424,7.511204043557424,0.0,0.0,55582.78090512709,200098011.2584576,747212561.5721151,7.58718462682535,6.699999999999999,64.78235796492238,55582.78090512709,200098011.2584576,747212561.5721151,7.58718462682535,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9984309081668354,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-18T11:00:00,87074.06103908618,313466619.74071014,1815757426.7616584,7.696129782764227,5.637203550569158,58.411040425863895,0.0,0.0,0.0,7.696129782764227,7.696129782764227,0.0,-1.0,0.0,0.0,0.0,7.781092150056771,7.781092150056771,0.0,0.0,0.0,0.0,7.781092150056771,7.781092150056771,0.0,129.56471592984482,13.572810411642612,0.9729651196707914,7.5166712522267645,6.699983436694669,1.1623495628079024
 2006-06-18T12:00:00,77182.7671384018,277857961.69824654,1606359593.0561302,7.577451526272907,5.755881807060471,58.41104042586388,0.0,0.0,0.0,7.577451526272907,7.577451526272907,0.0,-1.0,0.0,0.0,0.0,7.656615317376285,7.656615317376285,0.0,0.0,0.0,0.0,7.656615317376285,7.656615317376285,0.0,129.56471592984477,14.01361703895294,0.916123330445223,7.534928904572131,6.699951564757186,0.0788820694964179
 2006-06-18T13:00:00,89407.07161392372,321865457.81012547,1897962081.706666,7.742754086997526,5.59057924633585,58.41104042586388,0.0,0.0,0.0,7.742754086997526,7.742754086997526,0.0,-1.0,0.0,0.0,0.0,7.8300131187971855,7.8300131187971855,0.0,0.0,0.0,0.0,7.8300131187971855,7.8300131187971855,0.0,129.56471592984477,17.5030121781341,0.8590352028349447,7.738075008959181,6.700004398771635,0.1791595962747933
 2006-06-18T14:00:00,78812.84632708579,283726246.777509,1646369268.5865717,7.600141645086481,5.733191688246893,58.41104042586386,0.0,0.0,0.0,7.600141645086481,7.600141645086481,0.0,-1.0,0.0,0.0,0.0,7.680417967023263,7.680417967023263,0.0,0.0,0.0,0.0,7.680417967023263,7.680417967023263,0.0,129.56471592984474,15.185843682088686,0.7989536400901276,7.587521011428951,6.699955760376464,0.2329010567833822
 2006-06-18T15:00:00,91107.42187329872,327986718.7438753,1941929472.1788144,7.767692174050449,5.565641159282937,58.41104042586392,0.0,0.0,0.0,7.767692174050449,7.767692174050449,0.0,-1.0,0.0,0.0,0.0,7.856118333920148,7.856118333920148,0.0,0.0,0.0,0.0,7.856118333920148,7.856118333920148,0.0,129.56471592984482,18.97473533477373,0.7383999270447229,7.796249972500102,6.69995577193238,0.4056499965491394
 2006-06-18T16:00:00,75597.80369975958,272152093.3191345,1533058903.1063995,7.53586582001888,5.797467513314493,58.41104042586386,0.0,0.0,0.0,7.53586582001888,7.53586582001888,0.0,-1.0,0.0,0.0,0.0,7.613022369202063,7.613022369202063,0.0,0.0,0.0,0.0,7.613022369202063,7.613022369202063,0.0,129.56471592984474,15.08815128231113,0.6774619200162149,7.561265595640347,6.699983489210635,0.3339368443613497
 2006-06-18T17:00:00,78665.80708376622,283196905.5015584,1551800083.079356,7.546416095595105,5.786917237738275,58.411040425863895,0.0,0.0,0.0,7.546416095595105,7.546416095595105,0.0,0.0,67778.73256335904,244003437.2280925,924552043.0159523,7.797652162848713,6.7,64.78235796492241,67778.73256335904,244003437.2280925,924552043.0159523,7.797652162848713,6.7,64.78235796492241,129.56471592984482,0.0,0.6574710717252169,6.873674951793027,6.873674951793027,6.873674951793027
 2006-06-18T18:00:00,67358.6655219228,242491195.87892216,1343370903.124087,7.428263811040876,5.905069522292503,58.411040425863895,0.0,0.0,0.0,7.428263811040876,7.428263811040876,0.0,0.0,54559.581179967325,196414492.2478824,673871678.4544973,7.500194187785318,6.7,64.78235796492241,54559.581179967325,196414492.2478824,673871678.4544973,7.500194187785318,6.7,64.78235796492241,129.56471592984482,0.0,0.656954808626581,6.7,6.7,6.7
 2006-06-18T19:00:00,75142.60562819139,270513380.26148903,1487510894.5002902,7.509950506363421,5.823382826969958,58.41104042586388,0.0,0.0,0.0,7.509950506363421,7.509950506363421,0.0,0.0,65286.34673274576,235030848.2378847,745933533.5922773,7.585842608845607,6.7,64.78235796492238,65286.34673274576,235030848.2378847,745933533.5922773,7.585842608845607,6.7,64.78235796492238,129.56471592984477,0.0,0.6564385455279448,6.7,6.7,6.7
 2006-06-18T20:00:00,55827.27903288813,200978204.5183972,1057318573.4618666,7.266059841391049,6.067273491942335,58.411040425863895,0.0,0.0,0.0,7.266059841391049,7.266059841391049,0.0,1.0,119512.628400793,430245462.2428546,2868927145.719078,0.0703474761488802,-3.3547233069232014,64.78235796492241,119512.628400793,430245462.2428546,2868927145.719078,0.0703474761488802,-3.3547233069232014,64.78235796492241,129.56471592984482,0.0,0.6671183248133197,-1.6650494114752643,-0.7870645978732297,-0.7870645978732297
 2006-06-18T21:00:00,66747.99429281022,240292779.4541168,1311017312.3723164,7.409890713783402,5.923442619549978,58.411040425863895,0.0,0.0,0.0,7.409890713783402,7.409890713783402,0.0,1.0,91204.68428502814,328336863.42610127,1984076824.1639464,-1.4268980623145795,-3.8,64.78235796492241,91204.68428502814,328336863.42610127,1984076824.1639464,-1.4268980623145795,-3.8,64.78235796492241,129.56471592984482,0.0,0.7675203782150564,-3.8,-2.2186434053660284,-2.2186434053660284
 2006-06-18T22:00:00,51311.96634157607,184723078.82967383,952235489.568151,7.206483037055352,6.1268502962780325,58.411040425863895,0.0,0.0,0.0,7.206483037055352,7.206483037055352,0.0,1.0,81449.44001492328,293217984.0537237,1558371493.4364889,-1.9353300389839847,-3.8000000000000007,64.78235796492241,81449.44001492328,293217984.0537237,1558371493.4364889,-1.9353300389839847,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8558370803560745,-3.8000000000000007,-2.515976480820831,-2.515976480820831
 2006-06-18T23:00:00,54306.86968155497,195504730.85359785,948274123.4666586,7.204221028826352,6.1291123045070295,58.411040425863895,0.0,0.0,0.0,7.204221028826352,7.204221028826352,0.0,1.0,75571.36717316347,272056921.8233884,1241137459.4583092,-2.314389699488012,-3.8000000000000007,64.78235796492241,75571.36717316347,272056921.8233884,1241137459.4583092,-2.314389699488012,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9237478632625606,-3.8000000000000007,-2.893965407978008,-2.893965407978008
 2006-06-19T00:00:00,35532.72926488196,127917825.353575,579497860.0358042,6.99516653110232,6.338166802231065,58.411040425863895,0.0,0.0,0.0,6.99516653110232,6.99516653110232,0.0,1.0,60136.48677649382,216491352.39537773,753844884.6318207,-2.8972820536044352,-3.8000000000000007,64.78235796492241,60136.48677649382,216491352.39537773,753844884.6318207,-2.8972820536044352,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9686628793549577,-3.8000000000000007,-3.2544302254330906,-3.2544302254330906
 2006-06-19T01:00:00,28796.64581804258,103667924.94495328,448474762.531161,8.23293747898312,7.724497895695983,48.675867021553245,0.0,0.0,0.0,8.23293747898312,8.23293747898312,0.0,1.0,37516.57108082344,135059655.8909644,472206188.7558124,-3.234446320024508,-3.8000000000000007,64.78235796492241,37516.57108082344,135059655.8909644,472206188.7558124,-3.234446320024508,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9939278203642072,-3.8000000000000007,-3.5124904365415603,-3.5124904365415603
 2006-06-19T02:00:00,47884.00765956773,172382427.57444385,906784814.578465,7.180728247009604,6.152605086323781,58.41104042586391,0.0,0.0,0.0,7.180728247009604,7.180728247009604,0.0,1.0,0.0,0.0,0.0,-0.8836377746520726,-0.8836377746520726,0.0,0.0,0.0,0.0,-0.8836377746520726,-0.8836377746520726,0.0,129.56471592984482,0.0,1.0000000000000004,-1.3349070092845554,-1.3349070092845554,-1.3349070092845554
 2006-06-19T03:00:00,50943.2494855239,183395698.147886,1038694188.4478852,8.567196654453289,7.389409069867283,48.67586702155325,0.0,0.0,0.0,8.567196654453289,8.567196654453289,0.0,1.0,0.0,0.0,0.0,1.757912508990314,1.757912508990314,0.0,0.0,0.0,0.0,1.757912508990314,1.757912508990314,0.0,129.56471592984482,0.0,0.9999763378205888,1.2195524416369203,1.2195524416369203,1.2195524416369203
 2006-06-19T04:00:00,4754.243673302696,17115277.22388971,52300214.903341845,11.938001752986416,11.878720422775812,19.470346808621297,0.0,0.0,0.0,11.938001752986416,11.938001752986416,0.0,1.0,0.0,0.0,0.0,3.610333896587824,3.610333896587824,0.0,0.0,0.0,0.0,3.610333896587824,3.610333896587824,0.0,129.56471592984482,0.0,0.9995848380626752,3.5763967576717017,3.5763967576717017,3.5763967576717017
 2006-06-19T05:00:00,89207.84345641294,321148236.44308656,1891433813.5442915,7.738973238866145,5.594360094467234,58.411040425863895,0.0,0.0,0.0,7.738973238866145,7.738973238866145,0.0,1.0,40499.05737588682,145796606.55319256,471763140.42872334,6.806455880867154,6.246201156595823,43.1882386432816,40499.05737588682,145796606.55319256,471763140.42872334,6.806455880867154,6.246201156595823,43.1882386432816,129.56471592984482,0.0,0.999068574964039,5.7545470430494605,5.7545470430494605,5.7545470430494605
 2006-06-19T06:00:00,116886.11366352992,420790009.1887077,2888783133.907829,8.30470465134573,5.028628681987649,58.411040425863895,0.0,0.0,0.0,8.30470465134573,8.30470465134573,0.0,0.0,77331.41293121943,278393086.55239,1448493384.559611,8.419255832667856,6.7,64.78235796492241,77331.41293121943,278393086.55239,1448493384.559611,8.419255832667856,6.7,64.78235796492241,129.56471592984482,0.0,0.9985523118654032,6.7,6.7,6.7
 2006-06-19T07:00:00,145713.41056365232,524568278.0291483,3773300956.5516806,8.806633623595912,4.526699709737469,58.411040425863895,0.0,0.0,0.0,8.806633623595912,8.806633623595912,0.0,0.0,88957.3159358593,320246337.36909354,1892827585.661975,8.945683829759952,6.7,64.78235796492241,88957.3159358593,320246337.36909354,1892827585.661975,8.945683829759952,6.7,64.78235796492241,129.56471592984482,0.0,0.9980360487667672,6.7,6.7,6.7
 2006-06-19T08:00:00,170265.6356080394,612956288.1889418,4458826056.392813,9.195730199424585,4.137603133908799,58.411040425863895,0.0,0.0,0.0,9.195730199424585,9.195730199424585,0.0,0.0,98663.89561814802,355190024.22533286,2237591411.3442783,9.353920547358111,6.7,64.78235796492241,98663.89561814802,355190024.22533286,2237591411.3442783,9.353920547358111,6.7,64.78235796492241,129.56471592984482,0.0,0.9975197856681314,6.7,6.7,6.7
 2006-06-19T09:00:00,162639.71532044743,585502975.1536107,4179797395.68108,9.03733523928662,4.295998094046757,58.411040425863895,0.0,0.0,0.0,9.03733523928662,9.03733523928662,0.0,0.0,95908.04282666056,345268954.1759781,2097300064.1022048,9.187855149556816,6.7,64.78235796492241,95908.04282666056,345268954.1759781,2097300064.1022048,9.187855149556816,6.7,64.78235796492241,129.56471592984482,0.0,0.9970035225694954,6.7,6.7,6.7
 2006-06-19T10:00:00,167833.8960361135,604202025.7300086,4326769334.772783,9.120760229951062,4.212573103382319,58.411040425863895,0.0,0.0,0.0,9.120760229951062,9.120760229951062,0.0,0.0,97920.8803043584,352515169.09569025,2171184807.751743,9.275328860674309,6.7,64.78235796492241,97920.8803043584,352515169.09569025,2171184807.751743,9.275328860674309,6.7,64.78235796492241,129.56471592984482,0.0,0.9964872594708596,6.7,6.7,6.7
 2006-06-19T11:00:00,146434.29050801534,527163445.8288553,3765422383.325498,8.802144046982344,4.531189286351036,58.411040425863895,0.0,0.0,0.0,8.802144046982344,8.802144046982344,0.0,-1.0,0.0,0.0,0.0,8.94114528401449,8.94114528401449,0.0,0.0,0.0,0.0,8.94114528401449,8.94114528401449,0.0,129.56471592984482,30.004424037519417,0.937694587146012,8.578928649410933,6.69999257816373,1.816281846977591
 2006-06-19T12:00:00,169735.21347428777,611046768.507436,4382452066.097553,9.152372725275429,4.18096060805795,58.411040425863895,0.0,0.0,0.0,9.152372725275429,9.152372725275429,0.0,-1.0,0.0,0.0,0.0,9.308454881255182,9.308454881255182,0.0,0.0,0.0,0.0,9.308454881255182,9.308454881255182,0.0,129.56471592984482,46.8612679256633,0.7920289605770462,9.20705335092114,6.700010331941779,2.212714930794426
 2006-06-19T13:00:00,191872.81569891167,690742136.516082,4888640691.90155,9.44563750595778,3.899473563115085,58.411040425863895,961.1026772251142,3459969.638010411,10381263.825388763,9.44563750595778,9.433859770218293,19.470346808621297,-1.0,0.0,0.0,0.0,9.616093095992737,9.616093095992737,0.0,0.0,0.0,0.0,9.616093095992737,9.616093095992737,0.0,129.56471592984482,69.02753961824092,0.6216471306855832,9.5847164722541,6.699986162572677,4.144350211064779
 2006-06-19T14:00:00,194531.94527672985,700315002.9962274,4942145473.60965,9.484634022707448,3.877697105871899,58.411040425863895,2368.010285297094,8524837.027069539,25559387.506726943,9.484634022707448,9.45563622746148,29.205520212931944,-1.0,0.0,0.0,0.0,9.657036746371883,9.657036746371883,0.0,0.0,0.0,0.0,9.657036746371883,9.657036746371883,0.0,129.56471592984482,79.7217579466209,0.4410334371305699,9.6517349662597,6.699994711164631,4.84771518592166
 2006-06-19T15:00:00,194974.41044412344,701907877.5988444,4953150270.485925,9.631213645176516,4.011516613540434,58.411040425863895,25305.797958083083,91100872.64909913,272698914.4669087,9.631213645176516,9.321816719792944,58.411040425863895,-1.0,204.4796818164264,736126.8545391348,2229019.3564438773,10.008058648584038,10.00541731979045,10.7970596608204,204.4796818164264,736126.8545391348,2229019.3564438773,10.008058648584038,10.00541731979045,10.7970596608204,129.56471592984482,119.60734798365256,0.2556102388740164,9.867329843984225,6.916074560021539,6.609620334526672
 2006-06-19T16:00:00,154795.1637021708,557262589.3278149,3908239245.145125,8.883202029669388,4.450131303663993,58.411040425863895,0.0,0.0,0.0,8.883202029669388,8.883202029669388,0.0,-1.0,69596.3980488416,250547032.9758297,957491726.649364,9.585610039998713,8.449997518966912,64.78235796492241,69596.3980488416,250547032.9758297,957491726.649364,9.585610039998713,8.449997518966912,64.78235796492241,129.56471592984482,113.04113974313124,0.0988324599891983,9.002783595544186,7.240738793723925,6.75179435575685
 2006-06-19T17:00:00,128037.08464824014,460933504.7336645,3146069234.044349,8.450682819786222,4.882650513547161,58.411040425863895,0.0,0.0,0.0,8.450682819786222,8.450682819786222,0.0,0.0,84115.62104519818,302816235.7627134,1649975157.4927063,8.658001904153783,6.7,64.78235796492241,84115.62104519818,302816235.7627134,1649975157.4927063,8.658001904153783,6.7,64.78235796492241,129.56471592984482,0.0,0.0600176318664796,6.7855979680173775,6.7855979680173775,6.7855979680173775
 2006-06-19T18:00:00,119595.28720664833,430543033.943934,2884986473.3455963,8.3025509701751,5.0307823631582815,58.411040425863895,0.0,0.0,0.0,8.3025509701751,8.3025509701751,0.0,0.0,78789.63444915412,283642684.01695484,1446650237.651198,8.417070241806014,6.7,64.78235796492241,78789.63444915412,283642684.01695484,1446650237.651198,8.417070241806014,6.7,64.78235796492241,129.56471592984482,0.0,0.0595013687678437,6.7,6.7,6.7
 2006-06-19T19:00:00,109438.53650442512,393978731.4159304,2566144017.2129664,8.121670036917868,5.211663296415512,58.411040425863895,0.0,0.0,0.0,8.121670036917868,8.121670036917868,0.0,0.0,76853.60862785806,276672991.0602891,1286626949.8718357,8.227355262329663,6.7,64.78235796492241,76853.60862785806,276672991.0602891,1286626949.8718357,8.227355262329663,6.7,64.78235796492241,129.56471592984482,0.0,0.0589851056692078,6.7,6.7,6.7
 2006-06-19T20:00:00,104163.60529466986,374988979.0608115,2397514600.222296,8.026012248247152,5.307321085086227,58.411040425863895,0.0,0.0,0.0,8.026012248247152,8.026012248247152,0.0,1.0,154336.95184491354,555613026.6416887,3981261410.476743,2.0402366366854263,-2.7071601492010164,64.78235796492241,154336.95184491354,555613026.6416887,3981261410.476743,2.0402366366854263,-2.7071601492010164,64.78235796492241,129.56471592984482,0.0,0.0850057691264681,-0.957160149201016,0.4021369615363637,0.4021369615363637
 2006-06-19T21:00:00,72208.14915748329,259949336.9669398,1521962461.2545662,9.279419859198912,7.553597354996704,45.43080922011635,461.8446424125215,1662640.712685078,5139407.10489715,9.279419859198912,9.27358893767946,1.622528900718441,1.0,109433.23988756946,393959663.5952501,2639054775.2378626,-0.6456961959755863,-3.8,64.78235796492238,109433.23988756946,393959663.5952501,2639054775.2378626,-0.6456961959755863,-3.8,64.78235796492238,129.56471592984477,0.0,0.2241136681549387,-3.8,-1.571675488140338,-1.571675488140338
 2006-06-19T22:00:00,59140.73553910872,212906647.94079137,1241339674.1874015,9.992360580172871,8.584863138602397,38.940693617242594,0.0,0.0,0.0,9.992360580172871,9.992360580172871,0.0,1.0,99525.10206992448,358290367.45172805,2317752690.1129994,-1.028786494247006,-3.8,64.78235796492241,99525.10206992448,358290367.45172805,2317752690.1129994,-1.028786494247006,-3.8,64.78235796492241,129.56471592984482,0.0,0.3525400639274276,-3.8,-1.7814350854242178,-1.7814350854242178
 2006-06-19T23:00:00,60210.17129560462,216756616.66417664,1089503488.1005075,7.284309300720316,6.049024032613064,58.41104042586389,0.0,0.0,0.0,7.284309300720316,7.284309300720316,0.0,1.0,94641.11695701593,340708021.0452573,2150509750.202939,-1.2282914052810374,-3.8,64.78235796492238,94641.11695701593,340708021.0452573,2150509750.202939,-1.2282914052810374,-3.8,64.78235796492238,129.56471592984477,0.0,0.4713905552230111,-3.8,-1.8836831502240992,-1.8836831502240992
 2006-06-20T00:00:00,72075.65808889155,259472369.1200096,1446200922.413817,7.486584249370602,5.846749083962782,58.411040425863895,0.0,0.0,0.0,7.486584249370602,7.486584249370602,0.0,1.0,97769.22367249032,351969205.220965,2267906343.10964,-1.0882832243294551,-3.8000000000000007,64.78235796492241,97769.22367249032,351969205.220965,2267906343.10964,-1.0882832243294551,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5851152437593753,-3.8000000000000007,-1.9581065984905173,-1.9581065984905173
 2006-06-20T01:00:00,67423.55081888764,242724782.94799545,1331491764.8180532,7.421529784204377,5.911803549129004,58.41104042586389,0.0,0.0,0.0,7.421529784204377,7.421529784204377,0.0,1.0,93412.13828921736,336283697.8411825,2113498897.786605,-1.2724819194297192,-3.8,64.78235796492238,93412.13828921736,336283697.8411825,2113498897.786605,-1.2724819194297192,-3.8,64.78235796492238,129.56471592984477,0.0,0.6935935907151585,-3.8,-2.0743005814947657,-2.0743005814947657
 2006-06-20T02:00:00,56840.396754633,204625428.3166788,1061645142.9523684,7.268534987259575,6.064798346073808,58.411040425863895,0.0,0.0,0.0,7.268534987259575,7.268534987259575,0.0,1.0,85185.94452216382,306669400.2797897,1802922624.8158908,-1.6432441283898185,-3.8,64.78235796492241,85185.94452216382,306669400.2797897,1802922624.8158908,-1.6432441283898185,-3.8,64.78235796492241,129.56471592984482,0.0,0.7928047964766388,-3.8,-2.286959972029543,-2.286959972029543
 2006-06-20T03:00:00,54531.72220671088,196314199.94415915,990424131.1321408,7.228139488053,6.1051938452803824,58.411040425863895,0.0,0.0,0.0,7.228139488053,7.228139488053,0.0,1.0,78873.57252893705,283944861.1041733,1497250449.7358284,-2.0083776454571733,-3.8000000000000007,64.7823579649224,78873.57252893705,283944861.1041733,1497250449.7358284,-2.0083776454571733,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.8762149102274055,-3.8000000000000007,-2.612469160952731,-2.612469160952731
 2006-06-20T04:00:00,4699.042619939633,16916553.43178268,52091788.73606608,13.267381932620596,13.20833511144098,9.735173404310643,0.0,0.0,0.0,13.267381932620596,13.267381932620596,0.0,1.0,62634.37994182611,225483767.790574,716479012.7356253,-2.941916944366294,-3.8,64.78235796492241,62634.37994182611,225483767.790574,716479012.7356253,-2.941916944366294,-3.8,64.78235796492241,129.56471592984482,0.0,0.9379751759200156,-3.8,-2.996706072300308,-2.996706072300308
 2006-06-20T05:00:00,90534.1992413614,325923117.26890105,1958215542.024272,7.7879217763225155,5.5674870189917565,58.411040425863895,1717.6780837487825,6183641.10149562,19455534.60767072,7.7879217763225155,7.765846314341623,1.622528900718441,1.0,74910.29525468846,269677062.91687846,1385910044.3176012,-2.1413807929160646,-3.8,64.78235796492241,74910.29525468846,269677062.91687846,1385910044.3176012,-2.1413807929160646,-3.8,64.78235796492241,129.56471592984482,0.0,0.9771112695427092,-3.8,-3.335306683667131,-3.335306683667131
 2006-06-20T06:00:00,112485.87313451269,404949143.2842456,2755749560.228784,8.22923078988387,5.104102543449511,58.411040425863895,0.0,0.0,0.0,8.22923078988387,8.22923078988387,0.0,0.0,0.0,0.0,0.0,1.4425824864441392,1.4425824864441392,0.0,0.0,0.0,0.0,1.4425824864441392,1.4425824864441392,0.0,129.56471592984482,0.0,0.9880645607701352,-0.0272077864034697,-0.0272077864034697,-0.0272077864034697
 2006-06-20T07:00:00,144189.45421423495,519082035.1712458,3760771168.304617,8.799517435471415,4.533815897861966,58.411040425863895,0.0,0.0,0.0,8.799517435471415,8.799517435471415,0.0,0.0,78048.94248071783,280976192.9305842,1632309130.6282234,8.612816154209327,6.676166400234681,61.18333807798226,78048.94248071783,280976192.9305842,1632309130.6282234,8.612816154209327,6.676166400234681,61.18333807798226,129.56471592984482,0.0,0.9875482976714992,6.454404023852168,6.454404023852168,6.454404023852168
 2006-06-20T08:00:00,176229.65499260018,634426757.9733605,4631871130.058152,9.308053914432053,4.053419115464028,58.411040425863895,2238.9698013833954,8060291.284980223,24802657.51038305,9.308053914432053,9.279914217869353,9.735173404310649,0.0,101268.2888320668,364565839.7954405,2337189997.312071,9.471785782994958,6.7,64.78235796492241,101268.2888320668,364565839.7954405,2337189997.312071,9.471785782994958,6.7,64.78235796492241,129.56471592984482,0.0,0.9870320345728636,6.7,6.7,6.7
 2006-06-20T09:00:00,174261.48170713187,627341334.1456747,4486951398.114901,9.211692462882796,4.121640870450585,58.411040425863895,0.0,0.0,0.0,9.211692462882796,9.211692462882796,0.0,0.0,100423.73690357742,361525452.8528788,2251806629.1264057,9.37075637625344,6.7,64.78235796492241,100423.73690357742,361525452.8528788,2251806629.1264057,9.37075637625344,6.7,64.78235796492241,129.56471592984482,0.0,0.9865157714742278,6.7,6.7,6.7
 2006-06-20T10:00:00,190988.11379992776,687557209.67974,4853862985.624468,9.428175188821337,3.921498000923589,58.411040425863895,1339.5067148547137,4822224.17347697,14402362.638299309,9.428175188821337,9.41183533240979,19.470346808621297,0.0,107163.93968003032,385790182.8481091,2443650188.254956,9.597784220633113,6.7,64.78235796492241,107163.93968003032,385790182.8481091,2443650188.254956,9.597784220633113,6.7,64.78235796492241,129.56471592984482,0.0,0.9859995083755916,6.7,6.7,6.7
 2006-06-20T11:00:00,176096.57430443785,633947667.4959763,4475565171.173752,9.205227787850289,4.128105545483092,58.411040425863895,0.0,0.0,0.0,9.205227787850289,9.205227787850289,0.0,-1.0,0.0,0.0,0.0,9.36386984182486,9.36386984182486,0.0,0.0,0.0,0.0,9.36386984182486,9.36386984182486,0.0,129.56471592984482,36.73438677241844,0.9157269172562802,8.932390615034622,6.69996225523598,2.3631178759980003
 2006-06-20T12:00:00,190642.788820832,686314039.7549952,4863174765.920407,9.434792001803713,3.91753914019224,58.411040425863895,1552.2776314664677,5588199.473279283,16745044.124466972,9.434792001803713,9.41579419314114,9.735173404310649,-1.0,0.0,0.0,0.0,9.604728818571305,9.604728818571305,0.0,0.0,0.0,0.0,9.604728818571305,9.604728818571305,0.0,129.56471592984482,59.05126692582365,0.7453917625705818,9.534816913084384,6.699969400868135,3.2499441302339966
 2006-06-20T13:00:00,193528.1071371965,696701185.6939076,4953150270.485925,9.549549576839816,3.9300058432103566,58.411040425863895,11874.42204482867,42747919.3613832,128882308.2485454,9.549549576839816,9.403327490123024,58.411040425863895,-1.0,0.0,0.0,0.0,9.725148944274046,9.725148944274046,0.0,0.0,0.0,0.0,9.725148944274046,9.725148944274046,0.0,129.56471592984482,78.79225575911693,0.5619205549714915,9.724769848509672,6.700008181051661,4.745490378309062
 2006-06-20T14:00:00,192814.77687135688,694133196.7368848,4953150270.485925,9.58671756941694,3.967104070185346,58.411040425863895,17861.65722646131,64301966.01526071,194338636.5555325,9.58671756941694,9.366229263148034,58.411040425863895,-1.0,0.0,0.0,0.0,9.764183212479848,9.764183212479848,0.0,0.0,0.0,0.0,9.764183212479848,9.764183212479848,0.0,129.56471592984482,93.74238954464484,0.3756649975617644,9.746186436102212,6.700002578248074,5.482903403987561
 2006-06-20T15:00:00,192391.5707066465,692609654.5439274,4953150270.485925,9.641746341220005,4.022029555988946,58.411040425863895,26728.796861554303,96223668.70159549,291248021.5263572,9.641746341220005,9.311303777344431,58.411040425863895,-1.0,28569.2886759002,102849439.23324072,418476372.1055703,10.429470873272743,9.93371813543201,32.3911789824612,28569.2886759002,102849439.23324072,418476372.1055703,10.429470873272743,9.93371813543201,32.3911789824612,129.56471592984482,129.56471592984482,0.1892452506696805,10.052914293573595,7.330692612103886,7.330692612103886
 2006-06-20T16:00:00,156234.35417471343,562443675.0289685,3969516223.209712,8.917978570105445,4.415354763227935,58.411040425863895,0.0,0.0,0.0,8.917978570105445,8.917978570105445,0.0,-1.0,83550.3467638094,300781248.3497138,1477148865.6177468,9.22540222251928,7.473169098815337,64.78235796492241,83550.3467638094,300781248.3497138,1477148865.6177468,9.22540222251928,7.473169098815337,64.78235796492241,129.56471592984482,66.119780710733,0.0689499413622794,7.855937049433153,6.839046201420768,4.098699506209293
 2006-06-20T17:00:00,138397.19594185145,498229905.3906652,3436197197.085327,8.61531042632364,4.71802290700974,58.411040425863895,0.0,0.0,0.0,8.61531042632364,8.61531042632364,0.0,0.0,86878.66279428896,312763186.05944026,1738479080.8132925,8.762891685515289,6.7,64.78235796492241,86878.66279428896,312763186.05944026,1738479080.8132925,8.762891685515289,6.7,64.78235796492241,129.56471592984482,0.0,0.0514872006589519,6.717802895659768,6.717802895659768,6.717802895659768
 2006-06-20T18:00:00,121935.43270212064,438967557.7276342,2932778191.2372303,8.329666935924303,5.003666397409076,58.411040425863895,0.0,0.0,0.0,8.329666935924303,8.329666935924303,0.0,0.0,79829.88815226518,287387597.34815466,1470627420.175134,8.44548743626888,6.7,64.78235796492241,79829.88815226518,287387597.34815466,1470627420.175134,8.44548743626888,6.7,64.78235796492241,129.56471592984482,0.0,0.050970937560316,6.7,6.7,6.7
 2006-06-20T19:00:00,121111.33470262022,436000804.9294328,2960708874.51341,8.34552295410857,4.987810379224808,58.411040425863895,0.0,0.0,0.0,8.34552295410857,8.34552295410857,0.0,0.0,79815.85386509093,287337073.91432744,1484658129.342073,8.462093952790678,6.7,64.78235796492241,79815.85386509093,287337073.91432744,1484658129.342073,8.462093952790678,6.7,64.78235796492241,129.56471592984482,0.0,0.05045467446168,6.7,6.7,6.7
 2006-06-20T20:00:00,115349.27939608808,415257405.82591707,2844451033.394455,8.279554276933814,5.0537790563995655,58.411040425863895,0.0,0.0,0.0,8.279554276933814,8.279554276933814,0.0,1.0,158446.06812212782,570405845.2396603,4165803573.58592,2.4437298874531894,-2.522408895540915,64.78235796492241,158446.06812212782,570405845.2396603,4165803573.58592,2.4437298874531894,-2.522408895540915,64.78235796492241,129.56471592984482,0.0,0.074226308797203,-0.7724088955409153,0.5365788035598198,0.5365788035598198
 2006-06-20T21:00:00,68284.6656173938,245824796.2226177,1451502207.6681125,9.309208991416218,7.663330586236435,44.78179765982898,0.0,0.0,0.0,9.309208991416218,9.309208991416218,0.0,1.0,107111.5894854908,385601722.14776695,2618322872.4692607,-0.670364069324863,-3.8,64.78235796492241,107111.5894854908,385601722.14776695,2618322872.4692607,-0.670364069324863,-3.8,64.78235796492241,129.56471592984482,0.0,0.2134538399764951,-3.8,-1.5482932013014932,-1.5482932013014932
 2006-06-20T22:00:00,56232.47110385296,202436895.97387052,1172988763.3758554,9.953691687091526,8.623620874044414,38.9406936172426,0.0,0.0,0.0,9.953691687091526,9.953691687091526,0.0,1.0,98109.83782409671,353195416.16674805,2293770534.887021,-1.0575058403330544,-3.8000000000000007,64.78235796492241,98109.83782409671,353195416.16674805,2293770534.887021,-1.0575058403330544,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.342960589533213,-3.8000000000000007,-1.7700445163446683,-1.7700445163446683
 2006-06-20T23:00:00,62042.36005060649,223352496.18218336,1272303503.9878569,8.698512760682947,7.255831591416182,48.675867021553245,0.0,0.0,0.0,8.698512760682947,8.698512760682947,0.0,1.0,96876.5863597045,348755710.8949362,2249555290.278482,-1.1102468552245108,-3.8,64.78235796492238,96876.5863597045,348755710.8949362,2249555290.278482,-1.1102468552245108,-3.8,64.78235796492238,129.56471592984477,0.0,0.4623345893801971,-3.8,-1.8776736766661144,-1.8776736766661144
 2006-06-21T00:00:00,58062.68322635255,209025659.6148692,1058522367.4919076,7.266765349919626,6.066567983413758,58.411040425863895,0.0,0.0,0.0,7.266765349919626,7.266765349919626,0.0,1.0,92103.60269822132,331572969.7135966,2078468772.3549736,-1.3143124826583807,-3.8,64.78235796492241,92103.60269822132,331572969.7135966,2078468772.3549736,-1.3143124826583807,-3.8,64.78235796492241,129.56471592984482,0.0,0.5764080066036442,-3.8,-1.9516384167572431,-1.9516384167572431
 2006-06-21T01:00:00,58306.98520731266,209905146.74632564,1140733861.7420912,7.313378952928626,6.019954380404752,58.41104042586388,0.0,0.0,0.0,7.313378952928626,7.313378952928626,0.0,1.0,90780.48457443887,326809744.46798,2027792987.5582983,-1.3748198226661088,-3.8,64.78235796492238,90780.48457443887,326809744.46798,2027792987.5582983,-1.3748198226661088,-3.8,64.78235796492238,129.56471592984477,0.0,0.6853949000324446,-3.8,-2.062330019144261,-2.062330019144261
 2006-06-21T02:00:00,52749.15622501962,189896962.4100706,1045161886.3472908,7.259202845591026,6.074130487742355,58.411040425863895,0.0,0.0,0.0,7.259202845591026,7.259202845591026,0.0,1.0,84942.79105662697,305794047.8038571,1812010088.415984,-1.6324536246055017,-3.8,64.78235796492241,84942.79105662697,305794047.8038571,1812010088.415984,-1.6324536246055017,-3.8,64.78235796492241,129.56471592984482,0.0,0.7855453280870051,-3.8,-2.2661584959118195,-2.2661584959118195
 2006-06-21T03:00:00,63642.52561827906,229113092.2258046,1307764898.65163,7.408083826018285,5.925249507315094,58.411040425863895,0.0,0.0,0.0,7.408083826018285,7.408083826018285,0.0,1.0,82538.30486423004,297137897.5112281,1679847543.468378,-1.7902685387524426,-3.8,64.78235796492238,82538.30486423004,297137897.5112281,1679847543.468378,-1.7902685387524426,-3.8,64.78235796492238,129.56471592984477,0.0,0.8704341243039382,-3.8,-2.5837899235475312,-2.5837899235475312
 2006-06-21T04:00:00,2389.9213227111672,8603716.761760201,26617356.03381524,13.239572791102333,13.209402492445536,9.735173404310649,0.0,0.0,0.0,13.239572791102333,13.239572791102333,0.0,1.0,64126.88615085659,230856790.1430837,728652973.0606725,-2.927340646517227,-3.8,64.78235796492241,64126.88615085659,230856790.1430837,728652973.0606725,-2.927340646517227,-3.8,64.78235796492241,129.56471592984482,0.0,0.9340009133232712,-3.8,-2.967028676737572,-2.967028676737572
 2006-06-21T05:00:00,88643.88115465936,319117972.1567736,1911460650.8207924,7.758906484890172,5.591507556029673,58.411040425863895,1320.0027483211156,4752009.893956018,15054012.78453297,7.758906484890172,7.741825777303707,1.622528900718441,1.0,74318.59848070607,267546954.53054184,1379381064.7898412,-2.149178667956426,-3.8,64.78235796492241,74318.59848070607,267546954.53054184,1379381064.7898412,-2.149178667956426,-3.8,64.78235796492241,129.56471592984482,0.0,0.9747872798207524,-3.8,-3.312588972874545,-3.312588972874545
 2006-06-21T06:00:00,104606.18626775872,376582270.5639314,2508949303.4918485,8.089224038661227,5.244109294672152,58.411040425863895,0.0,0.0,0.0,8.089224038661227,8.089224038661227,0.0,0.0,0.0,0.0,0.0,0.9455712063237364,0.9455712063237364,0.0,0.0,0.0,0.0,0.9455712063237364,0.9455712063237364,0.0,129.56471592984482,0.0,0.9863081124530226,-0.3944997509379344,-0.3944997509379344,-0.3944997509379344
 2006-06-21T07:00:00,148790.41238978817,535645484.6032375,3883549298.702136,8.86921009835112,4.464123234982259,58.411040425863895,0.0,0.0,0.0,8.86921009835112,8.86921009835112,0.0,0.0,75250.78480572329,270902825.30060387,1603242746.7202222,8.489696204074887,6.587697317452704,53.985298304102,75250.78480572329,270902825.30060387,1603242746.7202222,8.489696204074887,6.587697317452704,53.985298304102,129.56471592984482,0.0,0.9857918493543868,6.274535215585639,6.274535215585639,6.274535215585639
 2006-06-21T08:00:00,162722.23894561877,585800060.2042276,4224412983.092661,9.06266395661953,4.270669376713849,58.411040425863895,0.0,0.0,0.0,9.06266395661953,9.06266395661953,0.0,0.0,95816.673397184,344940024.2298624,2119749243.824928,9.214423605278194,6.7,64.78235796492241,95816.673397184,344940024.2298624,2119749243.824928,9.214423605278194,6.7,64.78235796492241,129.56471592984482,0.0,0.9852755862557508,6.7,6.7,6.7
 2006-06-21T09:00:00,177385.6534094845,638588352.274144,4582131424.198158,9.265725597043664,4.067607736289716,58.411040425863895,0.0,0.0,0.0,9.265725597043664,9.265725597043664,0.0,0.0,101597.66162783848,365751581.8602186,2299672695.78599,9.427409458613186,6.7,64.78235796492241,101597.66162783848,365751581.8602186,2299672695.78599,9.427409458613186,6.7,64.78235796492241,129.56471592984482,0.0,0.9847593231571148,6.7,6.7,6.7
 2006-06-21T10:00:00,186583.07657763225,671699075.679476,4814425201.188847,9.39760554545375,3.9357277878796295,58.411040425863895,0.0,0.0,0.0,9.39760554545375,9.39760554545375,0.0,0.0,105130.78518598898,378470826.6695602,2416543705.153501,9.565714211616006,6.7,64.78235796492241,105130.78518598898,378470826.6695602,2416543705.153501,9.565714211616006,6.7,64.78235796492241,129.56471592984482,0.0,0.9842430600584788,6.7,6.7,6.7
 2006-06-21T11:00:00,171243.9510385861,616478223.73891,4407383425.952502,9.1665218487325,4.166811484600878,58.411040425863895,0.0,0.0,0.0,9.1665218487325,9.1665218487325,0.0,-1.0,0.0,0.0,0.0,9.323300999789724,9.323300999789724,0.0,0.0,0.0,0.0,9.323300999789724,9.323300999789724,0.0,129.56471592984482,36.017985666869016,0.9156685968515822,8.89095868095668,6.699984515794768,2.3132403783287065
 2006-06-21T12:00:00,185606.20628651688,668182342.6314607,4803552477.296988,9.391432428419838,3.941900904913542,58.411040425863895,0.0,0.0,0.0,9.391432428419838,9.391432428419838,0.0,-1.0,0.0,0.0,0.0,9.559276493645724,9.559276493645724,0.0,0.0,0.0,0.0,9.559276493645724,9.559276493645724,0.0,129.56471592984482,57.972446056550005,0.746772641914181,9.510512582038428,6.6999870286275405,3.176679443969423
 2006-06-21T13:00:00,192417.61855027315,692703426.7809834,4946628030.585945,9.542919847214211,3.930788050828401,58.411040425863895,11390.636339479128,41006290.82212486,123726266.80768314,9.542919847214211,9.40254528250498,48.675867021553245,-1.0,0.0,0.0,0.0,9.71821615887564,9.71821615887564,0.0,0.0,0.0,0.0,9.71821615887564,9.71821615887564,0.0,129.56471592984482,76.3488507387877,0.5670875609712513,9.679319757881007,6.700005366992463,4.603201772383582
 2006-06-21T14:00:00,193376.1852941314,696154267.058873,4953150270.485925,9.68169531019532,4.061903532901542,58.411040425863895,33339.44699389741,120022009.17803064,361598115.32008725,9.68169531019532,9.27142980043184,58.411040425863895,-1.0,0.0,0.0,0.0,9.863817142066544,9.863817142066544,0.0,0.0,0.0,0.0,9.863817142066544,9.863817142066544,0.0,129.56471592984482,103.22599807869578,0.3768436652131505,9.854446683676397,6.69999344616059,5.8405418588598375
 2006-06-21T15:00:00,192396.8330861312,692628599.1100721,4953150270.485925,9.663675332825068,4.043917382581174,58.411040425863895,30283.21278534361,109019566.027237,329865138.42494816,9.663675332825068,9.289415950752206,58.411040425863895,-1.0,29797.01126617112,107269240.55821604,453508180.9456003,10.497549673527187,9.960303023540009,32.3911789824612,29797.01126617112,107269240.55821604,453508180.9456003,10.497549673527187,9.960303023540009,32.3911789824612,129.56471592984482,129.56471592984482,0.1873244694859313,10.0977457138929,7.374947175584662,7.374947175584662
 2006-06-21T16:00:00,156534.08047617046,563522689.7142136,3982299474.131465,8.925234293174304,4.408099040159077,58.411040425863895,0.0,0.0,0.0,8.925234293174304,8.925234293174304,0.0,-1.0,83561.96800595068,300823084.8214225,1496407871.4657187,9.223958561278694,7.448880400781202,64.78235796492241,83561.96800595068,300823084.8214225,1496407871.4657187,9.223958561278694,7.448880400781202,64.78235796492241,129.56471592984482,63.18455942944312,0.0682726853869018,7.823767308712202,6.830666278442695,3.988915441123177
 2006-06-21T17:00:00,133377.4215764035,480158717.6750525,3309117879.694213,8.543200194199182,4.790133139134198,58.411040425863895,0.0,0.0,0.0,8.543200194199182,8.543200194199182,0.0,0.0,84768.79615296787,305167666.1506844,1674039842.7266357,8.686542352331537,6.7,64.78235796492241,84768.79615296787,305167666.1506844,1674039842.7266357,8.686542352331537,6.7,64.78235796492241,129.56471592984482,0.0,0.0514082305225046,6.717043491541226,6.717043491541226,6.717043491541226
 2006-06-21T18:00:00,122437.4739926948,440774906.3737013,2968168743.624484,8.349744829114846,4.983588504218535,58.411040425863895,0.0,0.0,0.0,8.349744829114846,8.349744829114846,0.0,0.0,79968.78924206736,287887641.27144253,1488396100.03824,8.466551338731803,6.7,64.78235796492241,79968.78924206736,287887641.27144253,1488396100.03824,8.466551338731803,6.7,64.78235796492241,129.56471592984482,0.0,0.0508919674238687,6.7,6.7,6.7
 2006-06-21T19:00:00,110088.29650030744,396317867.4011068,2574143811.5842934,8.126207733930665,5.207125599402715,58.411040425863895,0.0,0.0,0.0,8.126207733930665,8.126207733930665,0.0,0.0,77051.17838954968,277384242.20237887,1290651453.339441,8.232128076008756,6.7,64.78235796492241,77051.17838954968,277384242.20237887,1290651453.339441,8.232128076008756,6.7,64.78235796492241,129.56471592984482,0.0,0.0503757043252327,6.7,6.7,6.7
 2006-06-21T20:00:00,104400.94848988677,375843414.5635924,2402033757.508039,8.028575727224093,5.3047576061092885,58.411040425863895,0.0,0.0,0.0,8.028575727224093,8.028575727224093,0.0,1.0,155049.36059205534,558177698.1313992,3995967577.545876,2.0917923272976755,-2.672946202854788,64.78235796492241,155049.36059205534,558177698.1313992,3995967577.545876,2.0917923272976755,-2.672946202854788,64.78235796492241,129.56471592984482,0.0,0.0771170746212851,-0.922946202854788,0.4520412104597258,0.4520412104597258
 2006-06-21T21:00:00,72605.35110288412,261379263.9703828,1534083704.582778,9.292118562375636,7.552521177403463,45.43080922011635,840.4738157101875,3025705.7365566767,9350589.849184524,9.292118562375636,9.281509532540012,1.622528900718441,1.0,110310.09382651372,397116337.7754494,2660491853.856346,-0.6201742591451108,-3.8,64.78235796492238,110310.09382651372,397116337.7754494,2660491853.856346,-0.6201742591451108,-3.8,64.78235796492238,129.56471592984477,0.0,0.2171666583031778,-3.8,-1.5565434131714506,-1.5565434131714506
 2006-06-21T22:00:00,59039.68817818313,212542877.44145927,1219819375.8277617,9.98410250912449,8.60099627720801,38.940693617242594,0.0,0.0,0.0,9.98410250912449,9.98410250912449,0.0,1.0,99981.10336588218,359931972.1171759,2313117918.3826923,-1.0343292379734548,-3.799999999999999,64.78235796492238,99981.10336588218,359931972.1171759,2313117918.3826923,-1.0343292379734548,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.3462917326914203,-3.799999999999999,-1.7740737619153746,-1.7740737619153746
 2006-06-21T23:00:00,70774.52201549523,254788279.2557828,1455619307.003385,8.804225555409381,7.153707082987469,48.675867021553245,0.0,0.0,0.0,8.804225555409381,8.804225555409381,0.0,1.0,100886.06699482522,363189841.1813708,2340062107.525896,-1.0022006345648096,-3.8,64.78235796492238,100886.06699482522,363189841.1813708,2340062107.525896,-1.0022006345648096,-3.8,64.78235796492238,129.56471592984477,0.0,0.4654808715308084,-3.8,-1.8797801404946608,-1.8797801404946608
 2006-06-22T00:00:00,53224.614097965125,191608610.7526744,1102678907.792007,9.91550075756328,8.665171650223783,38.9406936172426,0.0,0.0,0.0,9.91550075756328,9.91550075756328,0.0,1.0,94255.64358490192,339320316.9056468,2102292895.367132,-1.285969480131351,-3.8000000000000007,64.78235796492241,94255.64358490192,339320316.9056468,2102292895.367132,-1.285969480131351,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5794332484243673,-3.8000000000000007,-1.953855715004505,-1.953855715004505
 2006-06-22T01:00:00,56376.8252191962,202956570.7891064,1016780512.1931928,7.243076583934034,6.090256749399345,58.41104042586389,0.0,0.0,0.0,7.243076583934034,7.243076583934034,0.0,1.0,89810.4884678771,323317758.4843576,1962080730.201473,-1.453203645139873,-3.8,64.78235796492238,89810.4884678771,323317758.4843576,1962080730.201473,-1.453203645139873,-3.8,64.78235796492238,129.56471592984477,0.0,0.6882463799253195,-3.8,-2.0664173422357184,-2.0664173422357184
 2006-06-22T02:00:00,69064.26541731604,248631355.5023377,1392651273.7411983,7.456223350009172,5.877109983324211,58.411040425863895,0.0,0.0,0.0,7.456223350009172,7.456223350009172,0.0,1.0,90188.359559333,324678094.4135987,1981056202.583931,-1.4306412134062514,-3.8000000000000007,64.78235796492241,90188.359559333,324678094.4135987,1981056202.583931,-1.4306412134062514,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7880754829126945,-3.8000000000000007,-2.273295309255301,-2.273295309255301
 2006-06-22T03:00:00,64259.10769580881,231332787.70491168,1265821995.0235224,7.38430053485165,5.949032798481731,58.41104042586389,0.0,0.0,0.0,7.38430053485165,7.38430053485165,0.0,1.0,82421.87734605174,296718758.44578624,1650447430.3815708,-1.8253869356497825,-3.8,64.78235796492238,82421.87734605174,296718758.44578624,1650447430.3815708,-1.8253869356497825,-3.8,64.78235796492238,129.56471592984477,0.0,0.8724554859313337,-3.8,-2.593696278324408,-2.593696278324408
 2006-06-22T04:00:00,2367.0781527781764,8521481.350001434,26130582.442517,13.241377974240924,13.21175944107587,9.735173404310649,0.0,0.0,0.0,13.241377974240924,13.241377974240924,0.0,1.0,64054.25310227671,230595311.16819617,719759091.3034638,-2.937984567563763,-3.8,64.78235796492241,64054.25310227671,230595311.16819617,719759091.3034638,-2.937984567563763,-3.8,64.78235796492241,129.56471592984482,0.0,0.9353962507065584,-3.8,-2.9773594172301574,-2.9773594172301574
 2006-06-22T05:00:00,88003.05855758137,316811010.80729294,1855567099.2738628,7.72390225727592,5.61990503188721,58.411040425863895,814.4414706791617,2931989.294444984,9231545.785924817,7.72390225727592,7.713428301446171,1.622528900718441,1.0,74364.12792831716,267710860.5419417,1341670412.754454,-2.194242781253243,-3.8,64.78235796492241,74364.12792831716,267710860.5419417,1341670412.754454,-2.194242781253243,-3.8,64.78235796492241,129.56471592984482,0.0,0.975606426777434,-3.8,-3.3205548867279284,-3.3205548867279284
 2006-06-22T06:00:00,120496.43772049336,433787175.79377615,2997350114.579653,8.366302686447861,4.967030646885519,58.411040425863895,0.0,0.0,0.0,8.366302686447861,8.366302686447861,0.0,0.0,0.0,0.0,0.0,1.8020529526135565,1.8020529526135565,0.0,0.0,0.0,0.0,1.8020529526135565,1.8020529526135565,0.0,129.56471592984482,0.0,0.9869281877100472,0.202031870233956,0.202031870233956,0.202031870233956
 2006-06-22T07:00:00,149948.0189989793,539812868.3963255,3863712997.94045,8.857938936691278,4.475394396642103,58.411040425863895,0.0,0.0,0.0,8.857938936691278,8.857938936691278,0.0,0.0,85642.28441477445,308312223.89318806,1756723775.747892,8.78431051295533,6.7,64.78235796492241,85642.28441477445,308312223.89318806,1756723775.747892,8.78431051295533,6.7,64.78235796492241,129.56471592984482,0.0,0.9864119246114113,6.550021082379601,6.550021082379601,6.550021082379601
 2006-06-22T08:00:00,164018.81293702187,590467726.5732787,4241156130.647349,9.072164790430996,4.261168542902383,58.411040425863895,0.0,0.0,0.0,9.072164790430996,9.072164790430996,0.0,0.0,96383.90251704725,346982049.06137013,2128152442.689748,9.224379930469532,6.7,64.78235796492241,96383.90251704725,346982049.06137013,2128152442.689748,9.224379930469532,6.7,64.78235796492241,129.56471592984482,0.0,0.9858956615127752,6.7,6.7,6.7
