Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-22T09:00:00,175375.05191428066,631350186.8914104,4542896200.160285,9.243450668066677,4.089882665266703,58.411040425863895,0.0,0.0,0.0,9.243450668066677,9.243450668066677,0.0,0.0,100794.96379488896,362861869.6616003,2279911011.2131376,9.404023356020224,6.7,64.78235796492241,100794.96379488896,362861869.6616003,2279911011.2131376,9.404023356020224,6.7,64.78235796492241,129.56471592984482,0.0,0.9853793984141394,6.7,6.7,6.7
 2006-06-22T10:00:00,186368.6913682487,670927288.9256954,4788694681.718252,9.382997645432246,3.950335687901135,58.411040425863895,0.0,0.0,0.0,9.382997645432246,9.382997645432246,0.0,0.0,105090.21931922506,378324789.5492101,2403627394.543999,9.550428893775685,6.7,64.78235796492241,105090.21931922506,378324789.5492101,2403627394.543999,9.550428893775685,6.7,64.78235796492241,129.56471592984482,0.0,0.9848631353155034,6.7,6.7,6.7
 2006-06-22T11:00:00,179744.2143169931,647079171.5411752,4565140603.305852,9.256078737253434,4.077254596079944,58.411040425863895,0.0,0.0,0.0,9.256078737253434,9.256078737253434,0.0,-1.0,0.0,0.0,0.0,9.41722120732224,9.41722120732224,0.0,0.0,0.0,0.0,9.41722120732224,9.41722120732224,0.0,129.56471592984482,37.38830315687062,0.9144139567669596,8.959135165457582,6.699990047438303,2.4190921328252384
 2006-06-22T12:00:00,194646.21256461943,700726365.2326299,4953150270.485925,9.542032287861495,3.922502658034463,58.411040425863895,10704.81992876555,38537351.74355598,115643203.54910947,9.542032287861495,9.410830675298918,58.411040425863895,-1.0,0.0,0.0,0.0,9.717244152815477,9.717244152815477,0.0,0.0,0.0,0.0,9.717244152815477,9.717244152815477,0.0,129.56471592984482,64.63527837406896,0.736637177395984,9.676885414517727,6.69997386092675,3.645639817912554
 2006-06-22T13:00:00,192727.4456577696,693818804.3679705,4919810887.323395,9.460896023632364,3.879342226698378,58.411040425863895,562.1024724410772,2023568.900787878,6086204.178289091,9.460896023632364,9.453991106635003,9.735173404310649,-1.0,0.0,0.0,0.0,9.632135882458924,9.632135882458924,0.0,0.0,0.0,0.0,9.632135882458924,9.632135882458924,0.0,129.56471592984482,74.4784493790837,0.5525257458966087,9.640607915744162,6.699982656003809,4.524370953888051
 2006-06-22T14:00:00,188047.94432742664,676972599.578736,4863519136.391624,9.42547930221976,3.907854031113622,58.411040425863895,0.0,0.0,0.0,9.42547930221976,9.42547930221976,0.0,-1.0,0.0,0.0,0.0,9.594985392529647,9.594985392529647,0.0,0.0,0.0,0.0,9.594985392529647,9.594985392529647,0.0,129.56471592984482,82.42118588326258,0.3731764438543959,9.606040191467445,6.700004641144304,5.021887452835744
 2006-06-22T15:00:00,191840.2677102352,690624963.7568468,4947790093.766872,9.575855410967668,3.962343435797232,58.411040425863895,16594.420272894702,59739912.982420936,180567381.18115053,9.575855410967668,9.370989897536148,48.675867021553245,-1.0,23965.985912035703,86277549.28332853,336631044.9130211,10.2052539052739,9.806445537388033,21.5941193216408,23965.985912035703,86277549.28332853,336631044.9130211,10.2052539052739,9.806445537388033,21.5941193216408,129.56471592984482,125.03337797504604,0.1947890760450768,9.857378391163062,7.177791142330755,7.050603590250371
 2006-06-22T16:00:00,166604.61035788603,599776597.2883897,4175129158.936978,9.034683802962489,4.298649530370892,58.411040425863895,0.0,0.0,0.0,9.034683802962489,9.034683802962489,0.0,-1.0,86068.13139846589,309845273.03447723,1539155776.649334,9.38228503617614,7.5567175657010095,64.78235796492241,86068.13139846589,309845273.03447723,1539155776.649334,9.38228503617614,7.5567175657010095,64.78235796492241,129.56471592984482,72.80355702259199,0.0713822600806431,7.962965797921071,6.871664634843387,4.394084945907991
 2006-06-22T17:00:00,148835.99556283382,535809584.0262018,3679509718.615531,8.753388718478835,4.579944614854544,58.411040425863895,0.0,0.0,0.0,8.753388718478835,8.753388718478835,0.0,0.0,91277.83567662816,328600208.43586135,1864024394.2203355,8.91160468014836,6.7,64.78235796492241,91277.83567662816,328600208.43586135,1864024394.2203355,8.91160468014836,6.7,64.78235796492241,129.56471592984482,0.0,0.0519613968459039,6.721736861944286,6.721736861944286,6.721736861944286
 2006-06-22T18:00:00,130984.01680107084,471542460.483855,3182204317.0985217,8.471185981572523,4.862147351760858,58.411040425863895,0.0,0.0,0.0,8.471185981572523,8.471185981572523,0.0,0.0,83589.5224693973,300922280.8898303,1595882275.8332236,8.59393600894912,6.7,64.78235796492241,83589.5224693973,300922280.8898303,1595882275.8332236,8.59393600894912,6.7,64.78235796492241,129.56471592984482,0.0,0.0514451337472679,6.7,6.7,6.7
 2006-06-22T19:00:00,120649.55557997162,434338400.0878978,2858540727.8936315,8.287547131752694,5.045786201580685,58.411040425863895,0.0,0.0,0.0,8.287547131752694,8.287547131752694,0.0,0.0,79422.00750975545,285919227.0351196,1433344880.911401,8.401298802733164,6.7,64.78235796492241,79422.00750975545,285919227.0351196,1433344880.911401,8.401298802733164,6.7,64.78235796492241,129.56471592984482,0.0,0.050928870648632,6.7,6.7,6.7
 2006-06-22T20:00:00,129617.0650868828,466621434.3127781,3212909079.957118,8.488621164075637,4.844712169257743,58.411040425863895,0.0,0.0,0.0,8.488621164075637,8.488621164075637,0.0,1.0,169546.95947189213,610369054.0988116,4369953885.556372,2.6325044854991444,-2.576685777424824,64.78235796492241,169546.95947189213,610369054.0988116,4369953885.556372,2.6325044854991444,-2.576685777424824,64.78235796492241,129.56471592984482,0.0,0.0756294719196815,-0.8266857774248234,0.5029221404666958,0.5029221404666958
 2006-06-22T21:00:00,70615.75151592784,254216705.45734024,1507156022.2933056,9.258185578439358,7.549141754589793,45.43080922011635,383.2037555420654,1379533.5199514355,4298172.814790276,9.258185578439358,9.253309108468873,1.622528900718441,1.0,109120.11214828714,392832403.7338337,2643669270.593533,-0.6402049837999538,-3.8,64.78235796492241,109120.11214828714,392832403.7338337,2643669270.593533,-0.6402049837999538,-3.8,64.78235796492241,129.56471592984482,0.0,0.2150643274710181,-3.8,-1.5518857450225674,-1.5518857450225674
 2006-06-22T22:00:00,59683.02922174215,214858905.1982717,1263911846.293766,10.01024842998926,8.577132452337578,38.940693617242594,0.0,0.0,0.0,10.01024842998926,10.01024842998926,0.0,1.0,99797.63882518768,359271499.7706757,2337425013.961017,-1.005345611109859,-3.8,64.78235796492241,99797.63882518768,359271499.7706757,2337425013.961017,-1.005345611109859,-3.8,64.78235796492241,129.56471592984482,0.0,0.3444048116517672,-3.8,-1.7718004550034705,-1.7718004550034705
 2006-06-22T23:00:00,64613.33013877487,232607988.4995895,1328867906.3595445,8.732456981744988,7.225598654818499,48.675867021553245,0.0,0.0,0.0,8.732456981744988,8.732456981744988,0.0,1.0,98402.5829969902,354249298.7891648,2277581663.948336,-1.076853062052357,-3.8,64.78235796492238,98402.5829969902,354249298.7891648,2277581663.948336,-1.076853062052357,-3.8,64.78235796492238,129.56471592984477,0.0,0.4636982887493195,-3.8,-1.8785892576356624,-1.8785892576356624
 2006-06-23T00:00:00,67234.67367273288,242044825.2218384,1277114111.60408,7.39069850253363,5.942634830799753,58.411040425863895,0.0,0.0,0.0,7.39069850253363,7.39069850253363,0.0,1.0,96327.40102169332,346778643.6780958,2187037727.4956093,-1.1847416333577854,-3.8000000000000007,64.78235796492241,96327.40102169332,346778643.6780958,2187037727.4956093,-1.1847416333577854,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5777192501368201,-3.8000000000000007,-1.952595691151204,-1.952595691151204
 2006-06-23T01:00:00,67502.21549266537,243007975.77359533,1298324861.244858,7.402747229210202,5.930586104123178,58.41104042586389,0.0,0.0,0.0,7.402747229210202,7.402747229210202,0.0,1.0,94447.8929582888,340012414.64983964,2105500513.961215,-1.2821158202343534,-3.8,64.78235796492238,94447.8929582888,340012414.64983964,2105500513.961215,-1.2821158202343534,-3.8,64.78235796492238,129.56471592984477,0.0,0.6866312034898381,-3.8,-2.064092350503393,-2.064092350503393
 2006-06-23T02:00:00,71851.47129804186,258665296.6729506,1485967077.7119727,7.509175862925114,5.824157470408269,58.411040425863895,0.0,0.0,0.0,7.509175862925114,7.509175862925114,0.0,1.0,92551.36102254782,333184899.68117195,2031007302.4624,-1.3711149850698907,-3.8000000000000007,64.78235796492241,92551.36102254782,333184899.68117195,2031007302.4624,-1.3711149850698907,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7866430061982791,-3.8000000000000007,-2.26924003616714,-2.26924003616714
 2006-06-23T03:00:00,69257.59625785203,249327346.5282673,1408231731.818432,7.467551084198292,5.870743166944642,58.41104042586389,392.09234917988346,1411532.4570475805,4372625.571290636,7.467551084198292,7.462590166388739,1.9470346808621293,1.0,85355.41022141432,307279476.79709154,1728619895.5589223,-1.7320691685817946,-3.8,64.78235796492238,85355.41022141432,307279476.79709154,1728619895.5589223,-1.7320691685817946,-3.8,64.78235796492238,129.56471592984477,0.0,0.871311925265577,-3.8,-2.5880759493016936,-2.5880759493016936
 2006-06-23T04:00:00,2509.7496304279434,9035098.669540595,27243001.61105814,13.249754035069287,13.218874556344131,9.735173404310649,0.0,0.0,0.0,13.249754035069287,13.249754035069287,0.0,1.0,65559.83649020699,236015411.3647452,725202320.9700044,-2.931470429296754,-3.8,64.78235796492241,65559.83649020699,236015411.3647452,725202320.9700044,-2.931470429296754,-3.8,64.78235796492241,129.56471592984482,0.0,0.9346075994845052,-3.8,-2.971508724221936,-2.971508724221936
 2006-06-23T05:00:00,94684.88890385863,340865600.0538911,2050807056.139532,7.845424015937901,5.51995559947823,58.411040425863895,2078.5996567306124,7482958.764230207,28241390.243668668,7.845424015937901,7.813377733855149,1.622528900718441,1.0,77307.0437057218,278305357.34059846,1452951894.7929063,-2.061271869011369,-3.8,64.78235796492241,77307.0437057218,278305357.34059846,1452951894.7929063,-2.061271869011369,-3.8,64.78235796492241,129.56471592984482,0.0,0.9751438666212364,-3.8,-3.3160511304880096,-3.3160511304880096
 2006-06-23T06:00:00,131358.53377332372,472890721.5839654,3312508018.9728127,8.545121798739373,4.788211534594008,58.411040425863895,0.0,0.0,0.0,8.545121798739373,8.545121798739373,0.0,0.0,1101.9086819971542,3966871.255189756,11942994.771935971,2.506910660994245,2.492717221566928,10.7970596608204,1101.9086819971542,3966871.255189756,11942994.771935971,2.506910660994245,2.492717221566928,10.7970596608204,129.56471592984482,0.0,0.986578169898094,0.7427172215669272,0.7427172215669272,0.7427172215669272
 2006-06-23T07:00:00,170460.26509922204,613656954.3571993,4426000172.045833,9.177103819006142,4.156229514327239,58.411040425863895,0.0,0.0,0.0,9.177103819006142,9.177103819006142,0.0,0.0,98013.49964680016,352848598.7284806,2185179175.819747,9.291810129827644,6.7,64.78235796492241,98013.49964680016,352848598.7284806,2185179175.819747,9.291810129827644,6.7,64.78235796492241,129.56471592984482,0.0,0.9860619067994576,6.7,6.7,6.7
 2006-06-23T08:00:00,176103.61199014573,633973003.1645246,4500684862.406037,9.248767787427676,4.143046108941047,58.411040425863895,4717.629222482689,16983465.20093768,51544868.54016362,9.248767787427676,9.190287224392332,19.470346808621297,0.0,101930.39146222192,366949409.263999,2284634823.72027,9.409567143780423,6.7,64.78235796492241,101930.39146222192,366949409.263999,2284634823.72027,9.409567143780423,6.7,64.78235796492241,129.56471592984482,0.0,0.9855456437008218,6.7,6.7,6.7
 2006-06-23T09:00:00,189977.739339112,683919861.6208031,4805986762.583637,9.3949588751171,3.942655991457809,58.411040425863895,351.64649127253546,1265927.3685811276,3773883.751904592,9.3949588751171,9.390677341875572,9.735173404310649,0.0,106667.09386528778,384001537.915036,2414238481.0267515,9.562982251147751,6.7,64.78235796492241,106667.09386528778,384001537.915036,2414238481.0267515,9.562982251147751,6.7,64.78235796492241,129.56471592984482,0.0,0.9850293806021858,6.7,6.7,6.7
 2006-06-23T10:00:00,197372.8175582912,710542143.209848,4953150270.485925,9.616903952682373,3.997233790590868,58.411040425863895,23221.445051849936,83597202.18665978,247498128.4723172,9.616903952682373,9.336099542742511,58.411040425863895,0.0,113185.51866476554,407467867.1931559,2611014749.7864523,9.795778844672746,6.7,64.78235796492241,113185.51866476554,407467867.1931559,2611014749.7864523,9.795778844672746,6.7,64.78235796492241,129.56471592984482,0.0,0.98451311750355,6.7,6.7,6.7
 2006-06-23T11:00:00,195626.01726658907,704253662.1597207,4890354843.181224,9.440715762319297,3.892617571014085,58.411040425863895,0.0,0.0,0.0,9.440715762319297,9.440715762319297,0.0,-1.0,0.0,0.0,0.0,9.61093851068064,9.61093851068064,0.0,0.0,0.0,0.0,9.61093851068064,9.61093851068064,0.0,129.56471592984482,40.89897467562538,0.9084412605051788,9.124940793239585,6.7000004110371885,2.7013192502988583
 2006-06-23T12:00:00,197808.3182446084,712109945.6805903,4953150270.485925,9.724973789912324,4.105100773852378,58.411040425863895,41171.54610873079,148217565.99143085,437809312.6320605,9.724973789912324,9.228232559481002,58.411040425863895,-1.0,0.0,0.0,0.0,9.909182516931129,9.909182516931129,0.0,0.0,0.0,0.0,9.909182516931129,9.909182516931129,0.0,129.56471592984482,73.8930867659622,0.7190291041791633,9.8550724841245,6.699958898571455,4.238454515219723
 2006-06-23T13:00:00,196649.275383198,707937391.3795128,4953150270.485925,9.758205813902334,4.138270423481937,58.411040425863895,46466.92624572924,167280934.48462528,496327884.0678878,9.758205813902334,9.195062909851444,58.411040425863895,-1.0,0.0,0.0,0.0,9.944067411386154,9.944067411386154,0.0,0.0,0.0,0.0,9.944067411386154,9.944067411386154,0.0,129.56471592984482,95.60276237925886,0.5194880140922772,9.948358894349312,6.700002865451385,5.541457701113679
 2006-06-23T14:00:00,194485.6089028277,700148192.0501796,4953150270.485925,9.63935369768337,4.019641397703629,58.411040425863895,26593.904405044843,95738055.8581614,287034023.7105518,9.63935369768337,9.31369193562975,58.411040425863895,-1.0,0.0,0.0,0.0,9.835472058464642,9.835472058464642,0.0,0.0,0.0,0.0,9.835472058464642,9.835472058464642,0.0,129.56471592984482,112.98159604131656,0.3224791227118873,9.837038841612866,6.718984372893041,6.215015724295977
 2006-06-23T15:00:00,194991.55474631453,701969597.0867324,4953150270.485925,9.776998231523391,4.15702755495019,58.411040425863895,49255.47112536582,177319696.05131692,529417241.9916962,9.776998231523391,9.17630577838319,58.411040425863895,-1.0,58365.64812477791,210116333.2492005,1019986440.947568,10.684714262078463,9.476276987710817,53.985298304102,58365.64812477791,210116333.2492005,1019986440.947568,10.684714262078463,9.476276987710817,53.985298304102,129.56471592984482,129.56471592984482,0.1441693822179733,9.77532161455079,7.425778419366104,7.425778419366104
 2006-06-23T16:00:00,171783.24850709309,618419694.6255351,4309886082.751864,9.11117748204065,4.2221558512927295,58.411040425863895,0.0,0.0,0.0,9.11117748204065,9.11117748204065,0.0,-1.0,92598.29114762336,333353848.1314441,1895181662.60724,9.283097598718363,7.035144525485033,64.78235796492241,92598.29114762336,333353848.1314441,1895181662.60724,9.283097598718363,7.035144525485033,64.78235796492241,129.56471592984482,30.900576266255445,0.0569937309437909,7.266289719719535,6.709054952089255,2.0653884732780665
 2006-06-23T17:00:00,141673.76651740083,510025559.46264297,3500278094.0362062,8.65167687320438,4.681656460129001,58.411040425863895,0.0,0.0,0.0,8.65167687320438,8.65167687320438,0.0,0.0,87953.39172777,316632210.219972,1759057827.828669,8.78726679359807,6.7,64.78235796492241,87953.39172777,316632210.219972,1759057827.828669,8.78726679359807,6.7,64.78235796492241,129.56471592984482,0.0,0.0499198914030644,6.704059663061819,6.704059663061819,6.704059663061819
 2006-06-23T18:00:00,120033.3465677392,432120047.64386106,2898196044.075956,8.310047374448603,5.0232859588847765,58.411040425863895,0.0,0.0,0.0,8.310047374448603,8.310047374448603,0.0,0.0,79104.26829004257,284775365.8441532,1453307367.7308116,8.424956077408895,6.7,64.78235796492241,79104.26829004257,284775365.8441532,1453307367.7308116,8.424956077408895,6.7,64.78235796492241,129.56471592984482,0.0,0.0494036283044285,6.7,6.7,6.7
 2006-06-23T19:00:00,109449.25426178948,394017315.34244215,2562758882.954961,8.119748187770792,5.213585145562588,58.411040425863895,0.0,0.0,0.0,8.119748187770792,8.119748187770792,0.0,0.0,76920.77822063664,276914801.59429187,1284910052.3753805,8.225323467683582,6.7,64.78235796492241,76920.77822063664,276914801.59429187,1284910052.3753805,8.225323467683582,6.7,64.78235796492241,129.56471592984482,0.0,0.0488873652057925,6.7,6.7,6.7
 2006-06-23T20:00:00,119255.53298066372,429319918.73038936,2880392882.995744,8.299966832869208,5.033366500464172,58.411040425863895,0.0,0.0,0.0,8.299966832869208,8.299966832869208,0.0,1.0,163615.32287983538,589015162.3674073,4233002178.612989,2.404755982792828,-2.6419639563964634,64.78235796492241,163615.32287983538,589015162.3674073,4233002178.612989,2.404755982792828,-2.6419639563964634,64.78235796492241,129.56471592984482,0.0,0.0752580551365607,-0.8919639563964631,0.4746948328592937,0.4746948328592937
 2006-06-23T21:00:00,71536.31054378195,257530717.95761496,1510541850.6141872,9.278468462415622,7.565584803121076,45.43080922011635,890.2602755926882,3204936.992133679,9855910.29052157,9.278468462415622,9.267286065497208,1.622528900718441,1.0,110643.51809168808,398316665.1300771,2648510564.002513,-0.6344405174549904,-3.8,64.78235796492238,110643.51809168808,398316665.1300771,2648510564.002513,-0.6344405174549904,-3.8,64.78235796492238,129.56471592984477,0.0,0.2153326225862296,-3.8,-1.5524821680318823,-1.5524821680318823
 2006-06-23T22:00:00,59565.67670446538,214436436.13607532,1227208264.2326715,9.989439239926412,8.597953156248964,38.940693617242594,0.0,0.0,0.0,9.989439239926412,9.989439239926412,0.0,1.0,100729.4134512079,362625888.4243485,2318663716.767414,-1.0277150886391415,-3.8,64.78235796492241,100729.4134512079,362625888.4243485,2318663716.767414,-1.0277150886391415,-3.8,64.78235796492241,129.56471592984482,0.0,0.34464551369382,-3.8,-1.7720917588883172,-1.7720917588883172
 2006-06-23T23:00:00,58280.88735787164,209811194.488338,1139482766.9010794,8.625160688117274,7.333055862872555,48.675867021553245,0.0,0.0,0.0,8.625160688117274,8.625160688117274,0.0,1.0,97017.50178674916,349263006.432297,2182792013.5344453,-1.1899676130390675,-3.8,64.78235796492238,97017.50178674916,349263006.432297,2182792013.5344453,-1.1899676130390675,-3.8,64.78235796492238,129.56471592984477,0.0,0.4639256265916794,-3.8,-1.8787415042580056,-1.8787415042580056
 2006-06-24T00:00:00,67008.79060319603,241231646.1715057,1282275248.5361693,7.393631579834171,5.939701753499214,58.411040425863895,0.0,0.0,0.0,7.393631579834171,7.393631579834171,0.0,1.0,96632.76305721166,347877947.0059619,2189125504.573202,-1.1822713436052332,-3.8000000000000007,64.78235796492241,96632.76305721166,347877947.0059619,2189125504.573202,-1.1822713436052332,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5779378424623499,-3.8000000000000007,-1.9527558325656933,-1.9527558325656933
 2006-06-24T01:00:00,62134.91563933664,223685696.30161184,1202205544.171384,7.34823449761882,5.9850988357145605,58.41104042586389,0.0,0.0,0.0,7.34823449761882,7.34823449761882,0.0,1.0,92788.93279757346,334040158.07126445,2057212397.5858269,-1.33971558244733,-3.8,64.78235796492238,92788.93279757346,334040158.07126445,2057212397.5858269,-1.33971558244733,-3.8,64.78235796492238,129.56471592984477,0.0,0.6868372474057023,-3.8,-2.064387515240101,-2.064387515240101
 2006-06-24T02:00:00,57980.16264007011,208728585.5042524,1091412008.1588664,7.28542195305157,6.047911380281813,58.411040425863895,0.0,0.0,0.0,7.28542195305157,7.28542195305157,0.0,1.0,86999.39615575796,313197826.1607285,1831888027.3297408,-1.6087529459857228,-3.8000000000000007,64.78235796492241,86999.39615575796,313197826.1607285,1831888027.3297408,-1.6087529459857228,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7868258441765744,-3.8000000000000007,-2.2697555026131955,-2.2697555026131955
 2006-06-24T03:00:00,54224.298176648,195207473.4359328,976255118.93324,7.220125199435652,6.113208133897729,58.411040425863895,0.0,0.0,0.0,7.220125199435652,7.220125199435652,0.0,1.0,80480.28307351543,289729019.0646555,1510045486.6716807,-1.9931773532257544,-3.8000000000000007,64.78235796492241,80480.28307351543,289729019.0646555,1510045486.6716807,-1.9931773532257544,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8714580113934715,-3.8000000000000007,-2.5887916103806057,-2.5887916103806057
 2006-06-24T04:00:00,2463.85902343071,8869892.484350555,26990918.25433905,13.235688771826402,13.205095034081474,9.735173404310649,0.0,0.0,0.0,13.235688771826402,13.235688771826402,0.0,1.0,64906.55693504221,233663604.96615195,724472147.084924,-2.9323442394826684,-3.8,64.78235796492241,64906.55693504221,233663604.96615195,724472147.084924,-2.9323442394826684,-3.8,64.78235796492241,129.56471592984482,0.0,0.934708455195004,-3.8,-2.972255232378638,-2.972255232378638
 2006-06-24T05:00:00,93522.20405647368,336679934.60330534,2038394025.6033049,7.837379527094122,5.52599327290693,58.411040425863895,2066.360301910858,7438897.086879091,26473120.377901614,7.837379527094122,7.80734006042645,1.622528900718441,1.0,76518.27249293783,275465780.97457623,1445380670.1831584,-2.0703156052287275,-3.8,64.78235796492241,76518.27249293783,275465780.97457623,1445380670.1831584,-2.0703156052287275,-3.8,64.78235796492241,129.56471592984482,0.0,0.9752030823008108,-3.8,-3.316626888364026,-3.316626888364026
 2006-06-24T06:00:00,124373.74387370225,447745477.9453281,3111037891.23755,8.430805139890532,4.902528193442848,58.411040425863895,0.0,0.0,0.0,8.430805139890532,8.430805139890532,0.0,0.0,0.0,0.0,0.0,2.0906489602539096,2.0906489602539096,0.0,0.0,0.0,0.0,2.0906489602539096,2.0906489602539096,0.0,129.56471592984482,0.0,0.9866229969862522,0.43231443472842,0.43231443472842,0.43231443472842
 2006-06-24T07:00:00,133492.31658550192,480572339.7078068,3372210121.0002675,8.579000097088839,4.754333236244541,58.411040425863895,0.0,0.0,0.0,8.579000097088839,8.579000097088839,0.0,0.0,82980.78441301944,298730823.88687,1566461762.041411,8.55898791073426,6.7,64.78235796492241,82980.78441301944,298730823.88687,1566461762.041411,8.55898791073426,6.7,64.78235796492241,129.56471592984482,0.0,0.9861067338876164,6.60833452552549,6.60833452552549,6.60833452552549
 2006-06-24T08:00:00,114349.85166655346,411659465.9995924,2699185574.446279,8.197143111126971,5.13619022220641,58.411040425863895,0.0,0.0,0.0,8.197143111126971,8.197143111126971,0.0,0.0,77732.63916528075,279837500.9950107,1353411785.604186,8.30653701766847,6.7,64.78235796492241,77732.63916528075,279837500.9950107,1353411785.604186,8.30653701766847,6.7,64.78235796492241,129.56471592984482,0.0,0.9855904707889804,6.7,6.7,6.7
 2006-06-24T09:00:00,128902.42618428804,464048734.2634369,3131047242.630969,8.442159006906655,4.891174326426724,58.411040425863895,0.0,0.0,0.0,8.442159006906655,8.442159006906655,0.0,0.0,82713.46703621927,297768481.3303893,1570207983.9655347,8.563511496634538,6.7,64.78235796492241,82713.46703621927,297768481.3303893,1570207983.9655347,8.563511496634538,6.7,64.78235796492241,129.56471592984482,0.0,0.9850742076903444,6.7,6.7,6.7
 2006-06-24T10:00:00,137407.20663246984,494665943.8768914,3362938467.854668,8.573738321048802,4.759595012284578,58.411040425863895,0.0,0.0,0.0,8.573738321048802,8.573738321048802,0.0,0.0,86209.33873917532,310353619.4610311,1686664470.5119045,8.701509119938615,6.7,64.78235796492241,86209.33873917532,310353619.4610311,1686664470.5119045,8.701509119938615,6.7,64.78235796492241,129.56471592984482,0.0,0.9845579445917084,6.7,6.7,6.7
 2006-06-24T11:00:00,138301.83648161322,497886611.3338077,3360132819.200014,8.572146030250794,4.761187303082585,58.411040425863895,0.0,0.0,0.0,8.572146030250794,8.572146030250794,0.0,-1.0,0.0,0.0,0.0,8.699804021724932,8.699804021724932,0.0,0.0,0.0,0.0,8.699804021724932,8.699804021724932,0.0,129.56471592984482,26.744286349175667,0.9329841504185112,8.36591546307618,6.699984366664066,1.638255806217698
 2006-06-24T12:00:00,136220.17114815244,490392616.1333488,3302185180.630726,8.539264298102768,4.794069035230611,58.411040425863895,0.0,0.0,0.0,8.539264298102768,8.539264298102768,0.0,-1.0,0.0,0.0,0.0,8.665389171658349,8.665389171658349,0.0,0.0,0.0,0.0,8.665389171658349,8.665389171658349,0.0,129.56471592984482,34.02605085824171,0.8102096414798107,8.673592342180209,6.700050266683735,1.1562533387966678
 2006-06-24T13:00:00,132128.8292771387,475663785.3976992,3229499643.3037605,8.498020897648196,4.835312435685184,58.411040425863895,0.0,0.0,0.0,8.498020897648196,8.498020897648196,0.0,-1.0,0.0,0.0,0.0,8.622137687953634,8.622137687953634,0.0,0.0,0.0,0.0,8.622137687953634,8.622137687953634,0.0,129.56471592984482,35.729157245134864,0.6899716990291972,8.635749343717306,6.699989905029409,1.6156462409126569
 2006-06-24T14:00:00,127649.74421826388,459539079.18575,3126027540.248464,8.439309923181105,4.894023410152275,58.411040425863895,0.0,0.0,0.0,8.439309923181105,8.439309923181105,0.0,-1.0,0.0,0.0,0.0,8.560484273827322,8.560484273827322,0.0,0.0,0.0,0.0,8.560484273827322,8.560484273827322,0.0,129.56471592984482,35.26270731998415,0.5740909356126984,8.562299296489225,6.6999517869799154,1.7194581509316365
 2006-06-24T15:00:00,128871.31669380702,463936740.0977053,3164733393.7357965,8.461271607237576,4.872061726095804,58.411040425863895,0.0,0.0,0.0,8.461271607237576,8.461271607237576,0.0,-1.0,0.0,0.0,0.0,8.583552004674099,8.583552004674099,0.0,0.0,0.0,0.0,8.583552004674099,8.583552004674099,0.0,129.56471592984482,36.31459674620664,0.4597371265656446,8.579055914251722,6.699986765796911,1.87423700290959
 2006-06-24T16:00:00,128333.84926507488,462001857.35426944,3134582172.194217,8.444163808822644,4.889169524510735,58.411040425863895,0.0,0.0,0.0,8.444163808822644,8.444163808822644,0.0,-1.0,0.0,0.0,0.0,8.565581400423463,8.565581400423463,0.0,0.0,0.0,0.0,8.565581400423463,8.565581400423463,0.0,129.56471592984482,37.55714070297321,0.3444005458591988,8.571873265090888,6.699968691926077,2.1127566607665744
 2006-06-24T17:00:00,85661.53376058425,308381521.5381032,1922418305.9006035,9.15161871329047,6.971610765082463,47.70234968112218,0.0,0.0,0.0,9.15161871329047,9.15161871329047,0.0,0.0,70907.87349983839,255268344.59941804,1226668599.5345013,8.155533160004632,6.700000000000003,64.78235796492241,70907.87349983839,255268344.59941804,1226668599.5345013,8.155533160004632,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.296260754588393,7.0084629354562695,7.0084629354562695,7.0084629354562695
 2006-06-24T18:00:00,66032.05193415006,237715386.96294028,1436636406.6071491,10.040016410142156,8.410953932962025,38.94069361724258,0.0,0.0,0.0,10.040016410142156,10.040016410142156,0.0,0.0,52520.54027657461,189073944.99566868,724780338.2677488,7.560499125865758,6.699999999999999,64.78235796492238,52520.54027657461,189073944.99566868,724780338.2677488,7.560499125865758,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2957444914897569,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-24T19:00:00,76046.23967343809,273766462.82437706,1591881970.1834104,8.872573942201223,7.067552777388324,48.675867021553245,0.0,0.0,0.0,8.872573942201223,8.872573942201223,0.0,0.0,64868.28404189224,233525822.55081204,800374598.7873163,7.650348780663165,6.700000000000002,64.78235796492241,64868.28404189224,233525822.55081204,800374598.7873163,7.650348780663165,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2952282283911211,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-24T20:00:00,58008.06185379737,208829022.67367053,1176657832.1594417,9.955024550293215,8.620889531119834,38.940693617242594,0.0,0.0,0.0,9.955024550293215,9.955024550293215,0.0,1.0,124396.67075773918,447828014.7278612,3050876902.100105,0.4986124311527972,-3.1425915560114235,64.78235796492238,124396.67075773918,447828014.7278612,3050876902.100105,0.4986124311527972,-3.1425915560114235,64.78235796492238,129.56471592984477,0.0,0.3092790674183839,-1.4636475775875166,-0.4257834467536106,-0.4257834467536106
 2006-06-24T21:00:00,72404.36140745401,260655701.06683445,1465441214.8416877,8.807520483751704,7.145961252206156,48.675867021553245,0.0,0.0,0.0,8.807520483751704,8.807520483751704,0.0,1.0,101860.87272717022,366699141.8178128,2367329535.8549986,-0.9695382837857638,-3.8,64.78235796492238,101860.87272717022,366699141.8178128,2367329535.8549986,-0.9695382837857638,-3.8,64.78235796492238,129.56471592984477,0.0,0.4275571733684796,-3.8,-1.8526478120353809,-1.8526478120353809
 2006-06-24T22:00:00,57607.0906861093,207385526.46999347,1167144537.424386,9.947852283322618,8.624516252279546,38.940693617242594,0.0,0.0,0.0,9.947852283322618,9.947852283322618,0.0,1.0,95784.26447083543,344823352.09500766,2155650581.087177,-1.222163267483251,-3.799999999999999,64.78235796492238,95784.26447083543,344823352.09500766,2155650581.087177,-1.222163267483251,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.5429858508353901,-3.799999999999999,-1.9288285310591853,-1.9288285310591853
 2006-06-24T23:00:00,63007.84857355725,226828254.8648061,1235725965.8486962,8.676212358245548,7.275129247080152,48.675867021553245,0.0,0.0,0.0,8.676212358245548,8.676212358245548,0.0,1.0,94360.24624711231,339696886.48960435,2110997928.6180987,-1.2754310916352722,-3.8000000000000007,64.78235796492241,94360.24624711231,339696886.48960435,2110997928.6180987,-1.2754310916352722,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6537108148536644,-3.8000000000000007,-2.021873931114753,-2.021873931114753
 2006-06-25T00:00:00,68567.36631098097,246842518.71953145,1306982965.7304883,7.407589556978317,5.925743776355065,58.411040425863895,0.0,0.0,0.0,7.407589556978317,7.407589556978317,0.0,1.0,90823.02357281644,326962884.8621391,2003082506.1755853,-1.404173260000589,-3.8,64.78235796492241,90823.02357281644,326962884.8621391,2003082506.1755853,-1.404173260000589,-3.8,64.78235796492241,129.56471592984482,0.0,0.7570747313221297,-3.8,-2.1936148999947407,-2.1936148999947407
 2006-06-25T01:00:00,49261.26328454419,177340547.8243591,886959717.2396029,7.169470575556019,6.16386275777736,58.41104042586389,0.0,0.0,0.0,7.169470575556019,7.169470575556019,0.0,1.0,80063.92663594524,288230135.88940287,1556386173.8362808,-1.9376835204492595,-3.8,64.78235796492238,80063.92663594524,288230135.88940287,1556386173.8362808,-1.9376835204492595,-3.8,64.78235796492238,129.56471592984477,0.0,0.8472265965623581,-3.8,-2.478881862594988,-2.478881862594988
 2006-06-25T02:00:00,52778.43979478881,190002383.26123965,977982558.8462915,7.221076915634782,6.112256417698602,58.411040425863895,0.0,0.0,0.0,7.221076915634782,7.221076915634782,0.0,1.0,77105.10531624545,277578379.1384835,1290864549.087863,-2.2550731116592275,-3.8000000000000007,64.78235796492241,77105.10531624545,277578379.1384835,1290864549.087863,-2.2550731116592275,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9175581972061592,-3.8000000000000007,-2.8521835664096664,-2.8521835664096664
 2006-06-25T03:00:00,55151.09729700714,198543950.2692257,959882872.7077928,7.210800271138524,6.122533062194858,58.411040425863895,0.0,0.0,0.0,7.210800271138524,7.210800271138524,0.0,1.0,67752.96041121766,243910657.4803835,973857849.3555412,-2.6340604503001805,-3.8000000000000007,64.78235796492241,67752.96041121766,243910657.4803835,973857849.3555412,-2.6340604503001805,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9648773330955032,-3.8000000000000007,-3.2196804881281937,-3.2196804881281937
 2006-06-25T04:00:00,47664.22642563728,171591215.13229418,852736592.017792,7.150066960370165,6.183266372963215,58.411040425863895,0.0,0.0,0.0,7.150066960370165,7.150066960370165,0.0,1.0,53412.14645607033,192283727.2418532,690732696.7029201,-2.972834279160232,-3.8,64.78235796492241,53412.14645607033,192283727.2418532,690732696.7029201,-2.972834279160232,-3.8,64.78235796492241,129.56471592984482,0.0,0.9920837178320236,-3.8,-3.490803383210514,-3.490803383210514
 2006-06-25T05:00:00,53798.2814463487,193673813.2068553,967008242.9012692,7.214861190244309,6.118472143089068,58.41104042586388,0.0,0.0,0.0,7.214861190244309,7.214861190244309,0.0,1.0,5094.434366097259,18339963.71795013,54982056.9137795,-2.618659369352764,-2.684535173562232,10.7970596608204,5094.434366097259,18339963.71795013,54982056.9137795,-2.618659369352764,-2.684535173562232,10.7970596608204,129.56471592984477,0.0,1.0,-3.1853097196473925,-3.151191144253285,-3.151191144253285
 2006-06-25T06:00:00,2398.369223642744,8634129.205113878,26256845.918175776,13.228203265332612,13.198441610543448,9.735173404310643,0.0,0.0,0.0,13.228203265332612,13.228203265332612,0.0,0.0,0.0,0.0,0.0,-0.6731410892757097,-0.6731410892757097,0.0,0.0,0.0,0.0,-0.6731410892757097,-0.6731410892757097,0.0,129.56471592984482,0.0,1.0000000000000002,-0.6737902263161847,-0.6737902263161847,-0.6737902263161847
 2006-06-25T07:00:00,63914.62034588392,230092633.24518213,1394487235.5937028,10.135229427638016,8.553835372302585,38.940693617242594,4432.621154704481,15957436.156936131,115330187.14958948,10.135229427638016,10.004305442352278,1.9470346808621293,0.0,0.0,0.0,0.0,1.827262763695284,1.827262763695284,0.0,0.0,0.0,0.0,1.827262763695284,1.827262763695284,0.0,129.56471592984477,0.0,0.9999999999999996,1.0011085331374112,1.0011085331374112,1.0011085331374112
 2006-06-25T08:00:00,82464.61089578793,296872599.22483647,1821434736.7142248,8.988881825877954,6.923513091192844,48.675867021553245,0.0,0.0,0.0,8.988881825877954,8.988881825877954,0.0,0.0,34837.46493452936,125414873.7643057,464099023.0561861,6.689556222707509,6.138478533625868,32.3911789824612,34837.46493452936,125414873.7643057,464099023.0561861,6.689556222707509,6.138478533625868,32.3911789824612,129.56471592984482,0.0,0.9998746794783036,5.704997439961079,5.704997439961079,5.704997439961079
 2006-06-25T09:00:00,70775.46270222716,254791665.7280178,1583312655.9299808,10.120267451143835,8.324805788090108,38.94069361724258,0.0,0.0,0.0,10.120267451143835,10.120267451143835,0.0,0.0,53287.96971329744,191836690.96787083,798373423.6613119,7.647774086341063,6.700000000000002,64.78235796492241,53287.96971329744,191836690.96787083,798373423.6613119,7.647774086341063,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9993817999685924,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-25T10:00:00,89426.54556940419,321935564.0498552,1989356317.19726,9.065822969958685,6.809933729471905,48.67586702155322,0.0,0.0,0.0,9.065822969958685,9.065822969958685,0.0,0.0,66068.06633054413,237845038.7899589,999693460.7083188,7.886791113885519,6.7,64.78235796492238,66068.06633054413,237845038.7899589,999693460.7083188,7.886791113885519,6.7,64.78235796492238,129.56471592984477,0.0,0.998865536869956,6.7,6.7,6.7
 2006-06-25T11:00:00,72713.87267537574,261769941.63135263,1605669578.8277292,10.122690640011424,8.301828937312786,38.940693617242594,0.0,0.0,0.0,10.122690640011424,10.122690640011424,0.0,-1.0,0.0,0.0,0.0,7.661081554660764,7.661081554660764,0.0,0.0,0.0,0.0,7.661081554660764,7.661081554660764,0.0,129.56471592984482,10.93431476120121,0.9779365513948034,7.36809065059878,6.699995035572928,1.1685593097899527
 2006-06-25T12:00:00,86030.04809467032,309708173.14081323,1862801035.6717951,8.998967668833705,6.886632317717994,48.67586702155324,0.0,0.0,0.0,8.998967668833705,8.998967668833705,0.0,-1.0,0.0,0.0,0.0,7.811495590265554,7.811495590265554,0.0,0.0,0.0,0.0,7.811495590265554,7.811495590265554,0.0,129.56471592984477,17.884457677002494,0.9170845132560638,7.781200089357331,6.699986553405762,0.1358826603720869
 2006-06-25T13:00:00,72913.06443695094,262487031.9730235,1618028416.5523522,10.1256255060006,8.290732022291888,38.94069361724258,0.0,0.0,0.0,10.1256255060006,10.1256255060006,0.0,-1.0,0.0,0.0,0.0,7.668398452573137,7.668398452573137,0.0,0.0,0.0,0.0,7.668398452573137,7.668398452573137,0.0,129.56471592984482,14.747341326459638,0.8571042269247361,7.579318799732101,6.699950890735855,0.1868840708759258
 2006-06-25T14:00:00,91346.01246081,328845644.8589159,2045028930.5517533,9.08694642631994,6.767880284779234,48.675867021553245,0.0,0.0,0.0,9.08694642631994,9.08694642631994,0.0,-1.0,0.0,0.0,0.0,7.9198656363133155,7.9198656363133155,0.0,0.0,0.0,0.0,7.9198656363133155,7.9198656363133155,0.0,129.56471592984482,19.46449102465843,0.7961452282625405,7.840187077127578,6.699944970049564,0.3899143568853438
 2006-06-25T15:00:00,78796.73686403259,283668252.7105172,1836415665.881616,10.190649503806306,8.108000972476171,38.9406936172426,0.0,0.0,0.0,10.190649503806306,10.190649503806306,0.0,-1.0,0.0,0.0,0.0,7.798244791680283,7.798244791680283,0.0,0.0,0.0,0.0,7.798244791680283,7.798244791680283,0.0,129.56471592984482,17.99953623408174,0.7277066449647709,7.726217322593379,6.69986585799055,0.5549423142116616
 2006-06-25T16:00:00,97664.4050109766,351591858.03951573,2303342692.984943,9.203085945257902,6.590960500673776,48.675867021553245,0.0,0.0,0.0,9.203085945257902,9.203085945257902,0.0,-1.0,0.0,0.0,0.0,8.065376677187043,8.065376677187043,0.0,0.0,0.0,0.0,8.065376677187043,8.065376677187043,0.0,129.56471592984482,23.897150667956755,0.655259734332595,8.01426172451629,6.6903537584254815,0.8993368341945024
 2006-06-25T17:00:00,73744.62991258911,265480667.68532068,1669954412.3727582,10.103848151634038,8.21006316810945,38.94069361724261,0.0,0.0,0.0,10.103848151634038,10.103848151634038,0.0,0.0,66754.83086274391,240317391.105878,1060059741.499318,7.958212009461832,6.700000000000002,64.78235796492241,66754.83086274391,240317391.105878,1060059741.499318,7.958212009461832,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6218660520225103,6.9603276701569525,6.9603276701569525,6.9603276701569525
 2006-06-25T18:00:00,83152.22110729529,299347995.98626304,1798297952.2776856,8.956927607373157,6.917779403449319,48.67586702155322,0.0,0.0,0.0,8.956927607373157,8.956927607373157,0.0,0.0,65510.507457199616,235837826.84591863,903851971.8712748,7.773121095532152,6.7,64.78235796492238,65510.507457199616,235837826.84591863,903851971.8712748,7.773121095532152,6.7,64.78235796492238,129.56471592984477,0.0,0.621349788923874,6.7,6.7,6.7
 2006-06-25T19:00:00,62668.22798389065,225605620.7420064,1307580485.4983969,10.001680601897752,8.519014180990945,38.940693617242594,0.0,0.0,0.0,10.001680601897752,10.001680601897752,0.0,0.0,52691.5938100261,189689737.716094,660061635.6679186,7.4837312488741885,6.700000000000003,64.78235796492241,52691.5938100261,189689737.716094,660061635.6679186,7.4837312488741885,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.6208335258252384,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-25T20:00:00,73305.28025294784,263899008.9106122,1469444451.8021626,8.808290221894525,7.142192357142477,48.675867021553245,0.0,0.0,0.0,8.808290221894525,8.808290221894525,0.0,1.0,126639.61088269592,455902599.17770535,3043042918.0939,0.4389030862671658,-3.192853254421357,64.78235796492241,126639.61088269592,455902599.17770535,3043042918.0939,0.4389030862671658,-3.192853254421357,64.78235796492241,129.56471592984482,0.0,0.6286503395703323,-1.5021166410108029,-0.6645641017272547,-0.6645641017272547
 2006-06-25T21:00:00,58463.617129749175,210469021.66709703,1169023920.0312204,9.944996035610757,8.619526738732505,38.940693617242594,0.0,0.0,0.0,9.944996035610757,9.944996035610757,0.0,1.0,92320.53574256857,332353928.67324686,1982532527.8031769,-1.428786661908142,-3.799999999999999,64.78235796492238,92320.53574256857,332353928.67324686,1982532527.8031769,-1.428786661908142,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7316580143813384,-3.799999999999999,-2.139590090373245,-2.139590090373245
 2006-06-25T22:00:00,72583.32510867069,261299970.3912145,1433717364.4267993,8.786533708853192,7.160960500024807,48.675867021553245,0.0,0.0,0.0,8.786533708853192,8.786533708853192,0.0,1.0,90588.703757816,326119333.5281376,1901706070.03414,-1.525205281083181,-3.8000000000000007,64.78235796492241,90588.703757816,326119333.5281376,1901706070.03414,-1.525205281083181,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8258455851887017,-3.8000000000000007,-2.39526262266542,-2.39526262266542
 2006-06-25T23:00:00,51366.91774589365,184920903.8852172,987476049.6315228,9.839949657764397,8.72034015000345,38.940693617242594,0.0,0.0,0.0,9.839949657764397,9.839949657764397,0.0,1.0,80708.46634145366,290550478.8292332,1383580271.1468575,-2.14425952439105,-3.799999999999999,64.78235796492238,80708.46634145366,290550478.8292332,1383580271.1468575,-2.14425952439105,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.90175656924515,-3.799999999999999,-2.7528820491014065,-2.7528820491014065
 2006-06-26T00:00:00,66087.87139306,237916337.015016,1296267594.3576412,8.709107757877883,7.239376419088484,48.67586702155325,0.0,0.0,0.0,8.709107757877883,8.709107757877883,0.0,1.0,72904.86597463292,262457517.50867844,1216653842.938154,-2.3437514129941603,-3.8000000000000007,64.78235796492241,72904.86597463292,262457517.50867844,1216653842.938154,-2.3437514129941603,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9549203133665788,-3.8000000000000007,-3.1324265316920226,-3.1324265316920226
 2006-06-26T01:00:00,39597.51119149321,142551040.28937554,737046684.7622967,9.699372172013822,8.863710069920048,38.940693617242594,0.0,0.0,0.0,9.699372172013822,9.699372172013822,0.0,1.0,49924.150042163405,179726940.15178826,686081249.5289034,-2.978477257335474,-3.8,64.78235796492241,49924.150042163405,179726940.15178826,686081249.5289034,-2.978477257335474,-3.8,64.78235796492241,129.56471592984482,0.0,0.9866988246709916,-3.8,-3.43299459202445,-3.43299459202445
 2006-06-26T02:00:00,69536.81436134083,250332531.7008269,1360935784.057099,7.4381914770431825,5.895141856290199,58.411040425863895,0.0,0.0,0.0,7.4381914770431825,7.4381914770431825,0.0,1.0,24602.481604847835,88568933.77745223,363528649.55001855,-2.25843505584532,-2.6936584285829177,21.5941193216408,24602.481604847835,88568933.77745223,363528649.55001855,-2.25843505584532,-2.6936584285829177,21.5941193216408,129.56471592984482,0.0,0.9996966435665228,-3.102445618419737,-3.0262196143455404,-3.0262196143455404
 2006-06-26T03:00:00,60910.81706198884,219278941.42315984,1150243320.3325057,7.318740301100612,6.014593032232768,58.411040425863895,0.0,0.0,0.0,7.318740301100612,7.318740301100612,0.0,1.0,0.0,0.0,0.0,1.4803387230469218,1.4803387230469218,0.0,0.0,0.0,0.0,1.4803387230469218,1.4803387230469218,0.0,129.56471592984482,0.0,0.999867800011546,0.90446819550305,0.90446819550305,0.90446819550305
 2006-06-26T04:00:00,5047.209732355333,18169955.0364792,54131159.75344788,11.951543716477856,11.890186980354736,19.470346808621294,0.0,0.0,0.0,11.951543716477856,11.951543716477856,0.0,1.0,0.0,0.0,0.0,3.9990704455349886,3.9990704455349886,0.0,0.0,0.0,0.0,3.9990704455349886,3.9990704455349886,0.0,129.56471592984482,0.0,0.9993714807684558,3.990349985928365,3.990349985928365,3.990349985928365
 2006-06-26T05:00:00,92832.05675087222,334195404.30314,1957555530.458988,7.776473758421683,5.556859574911698,58.411040425863895,0.0,0.0,0.0,7.776473758421683,7.776473758421683,0.0,1.0,47941.27803613272,172588600.93007782,571465102.6227959,7.08177924724032,6.403142218976881,43.1882386432816,47941.27803613272,172588600.93007782,571465102.6227959,7.08177924724032,6.403142218976881,43.1882386432816,129.56471592984482,0.0,0.9988552176698196,5.979932896651707,5.979932896651707,5.979932896651707
 2006-06-26T06:00:00,145299.30168684846,523077486.07265455,3693529782.174489,8.761342604265769,4.57199072906761,58.411040425863895,0.0,0.0,0.0,8.761342604265769,8.761342604265769,0.0,0.0,89084.93343496953,320705760.36589026,1852661408.858027,8.898157929207036,6.7,64.78235796492241,89084.93343496953,320705760.36589026,1852661408.858027,8.898157929207036,6.7,64.78235796492241,129.56471592984482,0.0,0.9983389545711836,6.7,6.7,6.7
 2006-06-26T07:00:00,162199.49314299002,583918175.314764,4167819377.194296,9.030547894176502,4.302785439156879,58.411040425863895,0.0,0.0,0.0,9.030547894176502,9.030547894176502,0.0,0.0,95695.14023956512,344502504.8624345,2091143007.9345024,9.180535944535857,6.7,64.78235796492241,95695.14023956512,344502504.8624345,2091143007.9345024,9.180535944535857,6.7,64.78235796492241,129.56471592984482,0.0,0.9978226914725478,6.7,6.7,6.7
 2006-06-26T08:00:00,147643.52782883763,531516700.1838155,3710574553.4863,8.771017752877382,4.562315580455998,58.411040425863895,0.0,0.0,0.0,8.771017752877382,8.771017752877382,0.0,0.0,90148.91236653025,324536084.5195089,1861349899.517656,8.908444181514232,6.7,64.78235796492241,90148.91236653025,324536084.5195089,1861349899.517656,8.908444181514232,6.7,64.78235796492241,129.56471592984482,0.0,0.9973064283739118,6.7,6.7,6.7
 2006-06-26T09:00:00,153441.6376289462,552389895.4642063,3890032246.809247,8.872865336045958,4.460467997287423,58.411040425863895,0.0,0.0,0.0,8.872865336045958,8.872865336045958,0.0,0.0,92407.47550436755,332666911.8157232,1951550406.3344984,9.015278261867874,6.7,64.78235796492241,92407.47550436755,332666911.8157232,1951550406.3344984,9.015278261867874,6.7,64.78235796492241,129.56471592984482,0.0,0.996790165275276,6.7,6.7,6.7
 2006-06-26T10:00:00,168202.43915089124,605528780.9432083,4281828909.6717215,9.095254402434286,4.238078930899094,58.411040425863895,0.0,0.0,0.0,9.095254402434286,9.095254402434286,0.0,0.0,98175.36385177424,353431309.86638725,2148550526.8544827,9.248522827881107,6.7,64.78235796492241,98175.36385177424,353431309.86638725,2148550526.8544827,9.248522827881107,6.7,64.78235796492241,129.56471592984482,0.0,0.99627390217664,6.7,6.7,6.7
 2006-06-26T11:00:00,173396.2707703838,624226574.7733816,4382557472.263698,9.152429057356054,4.180904275977327,58.411040425863895,0.0,0.0,0.0,9.152429057356054,9.152429057356054,0.0,-1.0,0.0,0.0,0.0,9.30849478490178,9.30849478490178,0.0,0.0,0.0,0.0,9.30849478490178,9.30849478490178,0.0,129.56471592984482,35.26964654320752,0.9287229592300772,8.87347607534133,6.699994551224909,2.2075818111626613
 2006-06-26T12:00:00,192982.4431537696,694736795.3535705,4870364087.557343,9.430838298899843,3.905437021604374,58.411040425863895,242.10575985587204,871580.7354811393,2593167.417372018,9.430838298899843,9.427896311729006,9.735173404310649,-1.0,0.0,0.0,0.0,9.60059791979389,9.60059791979389,0.0,0.0,0.0,0.0,9.60059791979389,9.60059791979389,0.0,129.56471592984482,58.18884531276592,0.7590493743620804,9.542662465652484,6.700001081958809,3.148599950175063
 2006-06-26T13:00:00,197169.92341088929,709811724.2792015,4953150270.485925,9.57286759895968,3.953280101303172,58.411040425863895,15914.554686868869,57292396.87272794,169947288.93690217,9.57286759895968,9.380053232030209,58.411040425863895,-1.0,0.0,0.0,0.0,9.749552890792812,9.749552890792812,0.0,0.0,0.0,0.0,9.749552890792812,9.749552890792812,0.0,129.56471592984482,78.27086949863957,0.5759784087467171,9.724036495687926,6.699976551036887,4.703162819610141
 2006-06-26T14:00:00,196844.12229580825,708638840.2649097,4953150270.485925,9.680138212277807,4.060349357717603,58.411040425863895,33585.36439992486,120907311.8397295,358856031.3640948,9.680138212277807,9.272983975615777,58.411040425863895,-1.0,0.0,0.0,0.0,9.862098701150645,9.862098701150645,0.0,0.0,0.0,0.0,9.862098701150645,9.862098701150645,0.0,129.56471592984482,101.08303690939594,0.3852756641529369,9.849736940394576,6.699944006291895,5.764946042147204
 2006-06-26T15:00:00,195595.6560435581,704144361.756809,4953150270.485925,9.66125200207087,4.041498592614921,58.411040425863895,30332.888080323177,109198397.08916342,325595120.7459026,9.66125200207087,9.29183474071846,58.411040425863895,-1.0,28944.67359868505,104200824.95526618,381017491.1414783,10.476452612208702,10.025057160891636,32.3911789824612,28944.67359868505,104200824.95526618,381017491.1414783,10.476452612208702,10.025057160891636,32.3911789824612,129.56471592984482,129.56471592984482,0.1945309258897972,10.13597659741989,7.35898601601703,7.35898601601703
