Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-26T16:00:00,153340.42207364502,552025519.4651221,3873765138.765636,8.863651934504158,4.469681398829223,58.411040425863895,0.0,0.0,0.0,8.863651934504158,8.863651934504158,0.0,-1.0,84939.48757642198,305782155.2751192,1400494899.2899156,9.191498811057542,7.5302287743495,64.78235796492241,84939.48757642198,305782155.2751192,1400494899.2899156,9.191498811057542,7.5302287743495,64.78235796492241,129.56471592984482,72.21495897068833,0.0705880204172727,7.929946749151147,6.860634035929945,4.318718135769877
 2006-06-26T17:00:00,159834.34347932404,575403636.5255665,4124782101.096842,9.00610599780208,4.3272273355313,58.411040425863895,0.0,0.0,0.0,9.00610599780208,9.00610599780208,0.0,0.0,95217.57531535008,342783271.1352602,2086511585.9102883,9.175085539397056,6.7,64.78235796492241,95217.57531535008,342783271.1352602,2086511585.9102883,9.175085539397056,6.7,64.78235796492241,129.56471592984482,0.0,0.0517658224271479,6.720194908232908,6.720194908232908,6.720194908232908
 2006-06-26T18:00:00,150265.38129014862,540955372.6445351,3845274686.969456,8.847463893170914,4.485869440162465,58.411040425863895,0.0,0.0,0.0,8.847463893170914,8.847463893170914,0.0,0.0,91024.62038463476,327688633.3846852,1928947920.3633256,8.98850819416911,6.7,64.78235796492241,91024.62038463476,327688633.3846852,1928947920.3633256,8.98850819416911,6.7,64.78235796492241,129.56471592984482,0.0,0.051249559328512,6.7,6.7,6.7
 2006-06-26T19:00:00,145055.20584136446,522198741.02891207,3692567217.160993,8.760796336120647,4.572536997212732,58.411040425863895,0.0,0.0,0.0,8.760796336120647,8.760796336120647,0.0,0.0,88970.24524769468,320292882.89170086,1852195544.951763,8.897606129635841,6.7,64.78235796492241,88970.24524769468,320292882.89170086,1852195544.951763,8.897606129635841,6.7,64.78235796492241,129.56471592984482,0.0,0.050733296229876,6.7,6.7,6.7
 2006-06-26T20:00:00,145557.39196576853,524006611.0767667,3704015584.305476,8.767293497715519,4.566039835617862,58.411040425863895,0.0,0.0,0.0,8.767293497715519,8.767293497715519,0.0,1.0,174527.8518921544,628300266.8117559,4506902512.8606,3.07814999261065,-2.292626843390625,64.78235796492241,174527.8518921544,628300266.8117559,4506902512.8606,3.07814999261065,-2.292626843390625,64.78235796492241,129.56471592984482,0.0,0.0697986957521253,-0.5426268433906252,0.6559060615650895,0.6559060615650895
 2006-06-26T21:00:00,71102.75792828666,255969928.541832,1347392090.0465095,7.9507197051399485,6.422939077220987,54.516971064139625,0.0,0.0,0.0,7.9507197051399485,7.9507197051399485,0.0,1.0,108807.03448598288,391705324.1495384,2573703991.2082767,-0.7235174950075333,-3.8,64.78235796492241,108807.03448598288,391705324.1495384,2573703991.2082767,-0.7235174950075333,-3.8,64.78235796492241,129.56471592984482,0.0,0.2074069745687038,-3.8,-1.5346149596438208,-1.5346149596438208
 2006-06-26T22:00:00,79009.89855124426,284435634.7844793,1521357169.287037,7.529173499631276,5.804159833702105,58.411040425863895,0.0,0.0,0.0,7.529173499631276,7.529173499631276,0.0,1.0,105891.15059804112,381208142.1529481,2470012956.021389,-0.847111399662749,-3.8,64.78235796492241,105891.15059804112,381208142.1529481,2470012956.021389,-0.847111399662749,-3.8,64.78235796492241,129.56471592984482,0.0,0.3375476964770236,-3.8,-1.7633384646611987,-1.7633384646611987
 2006-06-26T23:00:00,63830.896172269706,229791226.2201709,1145680657.958001,7.316179284329365,6.017154049004014,58.41104042586389,0.0,0.0,0.0,7.316179284329365,7.316179284329365,0.0,1.0,98454.81081316342,354437318.9273883,2186777717.397662,-1.1850502673419554,-3.8,64.78235796492238,98454.81081316342,354437318.9273883,2186777717.397662,-1.1850502673419554,-3.8,64.78235796492238,129.56471592984477,0.0,0.4572287156487221,-3.8,-1.8742086579853725,-1.8742086579853725
 2006-06-27T00:00:00,72843.9739825004,262238306.33700144,1431205285.612051,7.478102427415442,5.855230905917942,58.411040425863895,0.0,0.0,0.0,7.478102427415442,7.478102427415442,0.0,1.0,100763.77410262507,362749586.7694503,2268615600.6781588,-1.087492324413457,-3.8000000000000007,64.78235796492241,100763.77410262507,362749586.7694503,2268615600.6781588,-1.087492324413457,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5714985626010135,-3.8000000000000007,-1.948103525243937,-1.948103525243937
 2006-06-27T01:00:00,71551.22040117224,257584393.44422,1372951810.8613553,7.445040172476593,5.8882931608567874,58.41104042586389,0.0,0.0,0.0,7.445040172476593,7.445040172476593,0.0,1.0,96154.0268588488,346154496.6918556,2149487434.7227683,-1.2295364023920616,-3.8,64.78235796492238,96154.0268588488,346154496.6918556,2149487434.7227683,-1.2295364023920616,-3.8,64.78235796492238,129.56471592984477,0.0,0.680761076611223,-3.8,-2.055855603014625,-2.055855603014625
 2006-06-27T02:00:00,53336.22215560139,192010399.76016492,992062206.1076988,7.229098064242315,6.104235269091066,58.411040425863895,0.0,0.0,0.0,7.229098064242315,7.229098064242315,0.0,1.0,85764.82247066124,308753360.89438045,1794920618.7906568,-1.6528376505330649,-3.8,64.78235796492241,85764.82247066124,308753360.89438045,1794920618.7906568,-1.6528376505330649,-3.8,64.78235796492241,129.56471592984482,0.0,0.7814218109671538,-3.8,-2.2547807602848624,-2.2547807602848624
 2006-06-27T03:00:00,59664.68070225571,214792850.5281205,1104953797.4582448,7.29307912879921,6.040254204534172,58.411040425863895,0.0,0.0,0.0,7.29307912879921,7.29307912879921,0.0,1.0,81064.44416878991,291831999.00764364,1591587690.965499,-1.8956844548350096,-3.8000000000000007,64.7823579649224,81064.44416878991,291831999.00764364,1591587690.965499,-1.8956844548350096,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.8671249660185477,-3.8000000000000007,-2.567849698369704,-2.567849698369704
 2006-06-27T04:00:00,4801.664101412509,17285990.76508503,52806992.25402433,13.269680484434188,13.209822920985037,9.735173404310649,0.0,0.0,0.0,13.269680484434188,13.269680484434188,0.0,1.0,65757.5979225418,236727352.5211505,755749919.3305727,-2.894919589660761,-3.8,64.78235796492241,65757.5979225418,236727352.5211505,755749919.3305727,-2.894919589660761,-3.8,64.78235796492241,129.56471592984482,0.0,0.9317036025877472,-3.8,-2.950226108609138,-2.950226108609138
 2006-06-27T05:00:00,92023.16055925384,331283378.01331383,1997786961.446892,7.812642930367276,5.547319343380058,58.411040425863895,2060.2598848672365,7416935.585522054,23467960.72464583,7.812642930367276,7.786013989953321,1.622528900718441,1.0,76124.66129139335,274048780.64901614,1437926187.157266,-2.0792219192657533,-3.8,64.78235796492241,76124.66129139335,274048780.64901614,1437926187.157266,-2.0792219192657533,-3.8,64.78235796492241,129.56471592984482,0.0,0.9734310939478688,-3.8,-3.299498859468263,-3.299498859468263
 2006-06-27T06:00:00,121337.12925695586,436813665.32504106,3022244578.896438,8.380426229327416,4.9529071040059645,58.411040425863895,0.0,0.0,0.0,8.380426229327416,8.380426229327416,0.0,0.0,0.0,0.0,0.0,1.913388957236804,1.913388957236804,0.0,0.0,0.0,0.0,1.913388957236804,1.913388957236804,0.0,129.56471592984482,0.0,0.985279203797567,0.3064019989722245,0.3064019989722245,0.3064019989722245
 2006-06-27T07:00:00,171052.73101124805,615789831.6404929,4467595228.448692,9.203047146432567,4.134933471796688,58.411040425863895,370.81181618921454,1334922.5382811725,4096267.747151898,9.203047146432567,9.198399861536693,9.735173404310649,0.0,97380.1623792982,350568584.5654736,2144426459.5469413,9.243463912552995,6.7,64.78235796492241,97380.1623792982,350568584.5654736,2144426459.5469413,9.243463912552995,6.7,64.78235796492241,129.56471592984482,0.0,0.984762940698931,6.639625207920191,6.639625207920191,6.639625207920191
 2006-06-27T08:00:00,178295.8752174197,641865150.782711,4593103223.541667,9.325301000889958,4.114612133271322,58.411040425863895,8555.808994272418,30800912.379380703,93937696.68981248,9.325301000889958,9.218721200062058,19.470346808621297,0.0,103315.53570072562,371935928.5226123,2352485234.970935,9.489868874591124,6.7,64.78235796492241,103315.53570072562,371935928.5226123,2352485234.970935,9.489868874591124,6.7,64.78235796492241,129.56471592984482,0.0,0.984246677600295,6.7,6.7,6.7
 2006-06-27T09:00:00,187541.781822632,675150414.5614752,4769134021.709043,9.371892404382397,3.961440928950985,58.411040425863895,0.0,0.0,0.0,9.371892404382397,9.371892404382397,0.0,0.0,105640.12188633066,380304438.7907904,2393775895.402278,9.538770863248455,6.7,64.78235796492241,105640.12188633066,380304438.7907904,2393775895.402278,9.538770863248455,6.7,64.78235796492241,129.56471592984482,0.0,0.9837304145016592,6.7,6.7,6.7
 2006-06-27T10:00:00,195853.0205052285,705070873.8188229,4953150270.485925,9.508779083675565,3.889311866379766,58.411040425863895,5309.932509926094,19115757.03573394,57078936.5792172,9.508779083675565,9.444021466953613,58.411040425863895,0.0,109678.93130820984,394844152.70955545,2515145720.3382387,9.682374352414884,6.7,64.78235796492241,109678.93130820984,394844152.70955545,2515145720.3382387,9.682374352414884,6.7,64.78235796492241,129.56471592984482,0.0,0.9832141514030232,6.7,6.7,6.7
 2006-06-27T11:00:00,185327.1828458866,667177858.2451917,4657662201.147209,9.308604556766737,4.024728776566642,58.411040425863895,0.0,0.0,0.0,9.308604556766737,9.308604556766737,0.0,-1.0,0.0,0.0,0.0,9.47231968835444,9.47231968835444,0.0,0.0,0.0,0.0,9.47231968835444,9.47231968835444,0.0,129.56471592984482,38.43634495294106,0.9111008250553688,9.006940062807498,6.699987169992799,2.509364344327514
 2006-06-27T12:00:00,197541.36716652373,711148921.7994854,4953150270.485925,9.646023942936672,4.026299121925368,58.411040425863895,28042.695045355867,100953702.16328111,298779796.52262,9.646023942936672,9.307034211408013,58.411040425863895,-1.0,0.0,0.0,0.0,9.826354733489053,9.826354733489053,0.0,0.0,0.0,0.0,9.826354733489053,9.826354733489053,0.0,129.56471592984482,68.93560676636136,0.7294841166302918,9.760090462906636,6.699980005860783,3.918557004237978
 2006-06-27T13:00:00,195744.5879039949,704680516.454382,4953150270.485925,9.68703026556689,4.067228474011793,58.411040425863895,34573.790329842894,124465645.18743443,370992769.0036269,9.68703026556689,9.266104859321588,58.411040425863895,-1.0,0.0,0.0,0.0,9.869354597757882,9.869354597757882,0.0,0.0,0.0,0.0,9.869354597757882,9.869354597757882,0.0,129.56471592984482,89.68393089510528,0.5342385633878907,9.878386631137603,6.699961578647706,5.283669492683979
 2006-06-27T14:00:00,194357.9915038625,699688769.413905,4953150270.485925,9.694312243103584,4.074496785388881,58.411040425863895,35547.15049883115,127969741.79579212,383815903.9541119,9.694312243103584,9.2588365479445,58.411040425863895,-1.0,0.0,0.0,0.0,9.895766846368378,9.895766846368378,0.0,0.0,0.0,0.0,9.895766846368378,9.895766846368378,0.0,129.56471592984482,110.46761532828964,0.3396993554345782,9.863704342037488,6.721935640024177,6.112594600393276
 2006-06-27T15:00:00,194478.5187838251,700122667.6217704,4953150270.485925,9.775812569571002,4.1558441253055,58.411040425863895,48911.93647856671,176082971.32284012,527331241.0004722,9.775812569571002,9.17748920802788,58.411040425863895,-1.0,52074.1523092981,187466948.3134732,888861762.2205956,10.74153137290367,9.688491949953452,53.985298304102,52074.1523092981,187466948.3134732,888861762.2205956,10.74153137290367,9.688491949953452,53.985298304102,129.56471592984482,129.56471592984482,0.1556538078251783,9.96903275557163,7.486854844322796,7.486854844322796
 2006-06-27T16:00:00,163323.30840724928,587963910.2660973,4117453590.036026,9.001947364632372,4.331385968701009,58.411040425863895,0.0,0.0,0.0,9.001947364632372,9.001947364632372,0.0,-1.0,87990.98239282468,316767536.6141688,1739395178.9671762,9.193198187265226,7.12987667661035,64.78235796492241,87990.98239282468,316767536.6141688,1739395178.9671762,9.193198187265226,7.12987667661035,64.78235796492241,129.56471592984482,37.41197875891883,0.0594662062608168,7.397525339782356,6.730125127678086,2.5647442139865606
 2006-06-27T17:00:00,141574.01400780995,509666450.4281158,3517041419.336272,8.661187370291058,4.672145963042321,58.411040425863895,0.0,0.0,0.0,8.661187370291058,8.661187370291058,0.0,0.0,87930.51516346856,316549854.58848685,1769553891.2590842,8.799706993628034,6.7,64.78235796492241,87930.51516346856,316549854.58848685,1769553891.2590842,8.799706993628034,6.7,64.78235796492241,129.56471592984482,0.0,0.0502037558110639,6.706484898290342,6.706484898290342,6.706484898290342
 2006-06-27T18:00:00,129359.52513459422,465694290.4845392,3157766748.629639,8.457319562541786,4.876013770791594,58.411040425863895,0.0,0.0,0.0,8.457319562541786,8.457319562541786,0.0,0.0,82862.80313401995,298306091.28247184,1583593468.075956,8.579374377780626,6.7,64.78235796492241,82862.80313401995,298306091.28247184,1583593468.075956,8.579374377780626,6.7,64.78235796492241,129.56471592984482,0.0,0.049687492712428,6.7,6.7,6.7
 2006-06-27T19:00:00,112260.1075407461,404136387.1466859,2638816803.6058626,8.162897125609812,5.170436207723568,58.411040425863895,0.0,0.0,0.0,8.162897125609812,8.162897125609812,0.0,0.0,77505.51671584153,279019860.1770295,1323137992.9840248,8.270642187485356,6.7,64.78235796492241,77505.51671584153,279019860.1770295,1323137992.9840248,8.270642187485356,6.7,64.78235796492241,129.56471592984482,0.0,0.049171229613792,6.7,6.7,6.7
 2006-06-27T20:00:00,104561.0533316454,376419791.9939233,2408685613.754405,8.032348900754851,5.30098443257853,58.411040425863895,0.0,0.0,0.0,8.032348900754851,8.032348900754851,0.0,1.0,155182.2967272851,558656268.2182264,4001875906.789065,2.101276111403074,-2.670485637899603,64.78235796492241,155182.2967272851,558656268.2182264,4001875906.789065,2.101276111403074,-2.670485637899603,64.78235796492241,129.56471592984482,0.0,0.0760599409591486,-0.9204856378996032,0.4576830625479531,0.4576830625479531
 2006-06-27T21:00:00,72965.46249337478,262675664.9761493,1533342261.2898672,9.30762124796955,7.56883118781344,45.43080922011635,3365.096764280292,12114348.351409052,37264809.77497459,9.30762124796955,9.265338920693422,3.569563581580571,1.0,111427.90978350604,401140475.22062176,2676054515.878187,-0.6016789904624164,-3.8,64.78235796492238,111427.90978350604,401140475.22062176,2676054515.878187,-0.6016789904624164,-3.8,64.78235796492238,129.56471592984477,0.0,0.2162532477425427,-3.8,-1.5545242336681275,-1.5545242336681275
 2006-06-27T22:00:00,59958.6126575257,215851005.56709257,1237363257.9433267,9.993322422926711,8.590300794976557,38.940693617242594,0.0,0.0,0.0,9.993322422926711,9.993322422926711,0.0,1.0,100865.59868005052,363116155.248182,2322679451.678509,-1.0229467838430473,-3.799999999999999,64.78235796492238,100865.59868005052,363116155.248182,2322679451.678509,-1.0229467838430473,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.3454716852271498,-3.799999999999999,-1.7730886887063713,-1.7730886887063713
 2006-06-27T23:00:00,73859.93467407888,265895764.826684,1527164635.632987,8.844865289799754,7.1132856493146575,48.675867021553245,0.0,0.0,0.0,8.844865289799754,8.844865289799754,0.0,1.0,101747.0941412532,366289538.9085116,2375740522.389107,-0.9595327712277544,-3.8,64.78235796492238,101747.0941412532,366289538.9085116,2375740522.389107,-0.9595327712277544,-3.8,64.78235796492238,129.56471592984477,0.0,0.4647060489989739,-3.8,-1.879263320457192,-1.879263320457192
 2006-06-28T00:00:00,54570.96021587949,196455456.77716607,1107882660.364666,9.918411331920815,8.662208439383228,38.9406936172426,0.0,0.0,0.0,9.918411331920815,9.918411331920815,0.0,1.0,94155.66964017812,338960410.7046411,2105811192.8871355,-1.2817353521025148,-3.8000000000000007,64.78235796492241,94155.66964017812,338960410.7046411,2105811192.8871355,-1.2817353521025148,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5786882400776036,-3.8000000000000007,-1.9533068036522907,-1.9533068036522907
 2006-06-28T01:00:00,58588.054314859386,210916995.53349385,1051186487.03389,7.262582878356722,6.070750454976658,58.41104042586389,0.0,0.0,0.0,7.262582878356722,7.262582878356722,0.0,1.0,90633.4724395392,326280500.78234124,1980376403.6280613,-1.4313617738211268,-3.8,64.78235796492238,90633.4724395392,326280500.78234124,1980376403.6280613,-1.4313617738211268,-3.8,64.78235796492238,129.56471592984477,0.0,0.6875444466556199,-3.8,-2.0654037739032773,-2.0654037739032773
 2006-06-28T02:00:00,72048.5440143983,259374758.45183372,1432507710.4322448,7.47882460205259,5.854508731280794,58.411040425863895,0.0,0.0,0.0,7.47882460205259,7.47882460205259,0.0,1.0,91145.32301081698,328123162.83894104,2002428288.749804,-1.4051295785570526,-3.8000000000000007,64.78235796492241,91145.32301081698,328123162.83894104,2002428288.749804,-1.4051295785570526,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7874531707836262,-3.8000000000000007,-2.2715288470221875,-2.2715288470221875
 2006-06-28T03:00:00,59269.78554192464,213371227.95092875,1166228795.2792077,7.327834989406438,6.005498343926942,58.41104042586389,0.0,0.0,0.0,7.327834989406438,7.327834989406438,0.0,1.0,82495.72856895224,296984622.8482281,1602695354.4532137,-1.882483011969489,-3.8,64.78235796492238,82495.72856895224,296984622.8482281,1602695354.4532137,-1.882483011969489,-3.8,64.78235796492238,129.56471592984477,0.0,0.8719589632970243,-3.8,-2.591250872397335,-2.591250872397335
 2006-06-28T04:00:00,2430.571503303677,8750057.411893237,26713709.206863552,13.258145880747769,13.227866364072163,9.735173404310649,0.0,0.0,0.0,13.258145880747769,13.258145880747769,0.0,1.0,64829.14241945622,233384912.7100424,722155592.2781689,-2.935116569801194,-3.8,64.78235796492241,64829.14241945622,233384912.7100424,722155592.2781689,-2.935116569801194,-3.8,64.78235796492241,129.56471592984482,0.0,0.9350540646759468,-3.8,-2.974817125113349,-2.974817125113349
 2006-06-28T05:00:00,91630.04593470784,329868165.3649483,1967744781.258509,7.782272646472553,5.551060686860828,58.411040425863895,0.0,0.0,0.0,7.782272646472553,7.782272646472553,0.0,1.0,75469.40039884426,271689841.4358393,1394887723.6510978,-2.1305972562742403,-3.8,64.78235796492241,75469.40039884426,271689841.4358393,1394887723.6510978,-2.1305972562742403,-3.8,64.78235796492241,129.56471592984482,0.0,0.975405863630959,-3.8,-3.3186003242303386,-3.3186003242303386
 2006-06-28T06:00:00,117070.04149096888,421452149.367488,2895450043.3442755,8.308487164221006,5.024846169112375,58.411040425863895,0.0,0.0,0.0,8.308487164221006,8.308487164221006,0.0,0.0,0.0,0.0,0.0,1.7503576318361678,1.7503576318361678,0.0,0.0,0.0,0.0,1.7503576318361678,1.7503576318361678,0.0,129.56471592984482,0.0,0.9867764635236131,0.2078336257768371,0.2078336257768371,0.2078336257768371
 2006-06-28T07:00:00,155844.7572656634,561041126.1563883,4060292357.38142,8.969514295576042,4.363819037757339,58.411040425863895,0.0,0.0,0.0,8.969514295576042,8.969514295576042,0.0,0.0,86478.8444592671,311323840.05336154,1834306413.3893323,8.876094904088145,6.7,64.78235796492241,86478.8444592671,311323840.05336154,1834306413.3893323,8.876094904088145,6.7,64.78235796492241,129.56471592984482,0.0,0.9862602004249772,6.528149209949494,6.528149209949494,6.528149209949494
 2006-06-28T08:00:00,169979.59151241445,611926529.4446921,4386400511.922596,9.154613513349169,4.178719819984211,58.411040425863895,0.0,0.0,0.0,9.154613513349169,9.154613513349169,0.0,0.0,98733.55880385848,355440811.6938905,2201188967.634807,9.310838404163356,6.7,64.78235796492241,98733.55880385848,355440811.6938905,2201188967.634807,9.310838404163356,6.7,64.78235796492241,129.56471592984482,0.0,0.9857439373263412,6.7,6.7,6.7
 2006-06-28T09:00:00,191719.89867948784,690191635.2461561,4888740724.141052,9.480198388367835,3.933855722278756,58.411040425863895,6611.438720099538,23801179.39235834,71147874.13915038,9.480198388367835,9.399477611054625,29.205520212931944,0.0,108245.69497752446,389684501.919088,2489802334.6778574,9.652385272384578,6.7,64.78235796492241,108245.69497752446,389684501.919088,2489802334.6778574,9.652385272384578,6.7,64.78235796492241,129.56471592984482,0.0,0.9852276742277052,6.7,6.7,6.7
 2006-06-28T10:00:00,196814.29207010265,708531451.4523695,4953150270.485925,9.69891853795511,4.079094430055148,58.411040425863895,36703.071230572,132131056.4300592,391926783.8121737,9.69891853795511,9.25423890327823,58.411040425863895,0.0,115122.23561248166,414440048.2049339,2683800429.212009,9.88186664129921,6.7,64.78235796492241,115122.23561248166,414440048.2049339,2683800429.212009,9.88186664129921,6.7,64.78235796492241,129.56471592984482,0.0,0.9847114111290692,6.7,6.7,6.7
 2006-06-28T11:00:00,195662.08519028383,704383506.685022,4922471789.442205,9.465196966617423,3.880616144968645,58.411040425863895,1028.8615398975692,3703901.543631249,11000050.485835131,9.465196966617423,9.452717188364735,29.205520212931944,-1.0,0.0,0.0,0.0,9.636629712906936,9.636629712906936,0.0,0.0,0.0,0.0,9.636629712906936,9.636629712906936,0.0,129.56471592984482,41.52420219282185,0.9073563855185038,9.155209615329538,6.700006730682278,2.751577316632303
 2006-06-28T12:00:00,197075.80521039088,709472898.7574072,4953150270.485925,9.699628470910794,4.079803030921776,58.411040425863895,36854.673703624896,132676825.33304964,393177444.88893366,9.699628470910794,9.253530302411605,58.411040425863895,-1.0,0.0,0.0,0.0,9.8826326372538,9.8826326372538,0.0,0.0,0.0,0.0,9.8826326372538,9.8826326372538,0.0,129.56471592984482,72.65514373855477,0.7184361733145094,9.825262263979722,6.700014606470368,4.1695729702124735
 2006-06-28T13:00:00,196228.9702987657,706424293.0755563,4953150270.485925,9.734743232079069,4.114851884673084,58.411040425863895,42509.8228950457,153035362.42216453,455012666.77009934,9.734743232079069,9.218481448660295,58.411040425863895,-1.0,0.0,0.0,0.0,9.919421105285837,9.919421105285837,0.0,0.0,0.0,0.0,9.919421105285837,9.919421105285837,0.0,129.56471592984482,93.81331859847954,0.5203854356092331,9.925331284094844,6.699970326490418,5.4673135165425
 2006-06-28T14:00:00,194476.85472774704,700116677.0198894,4953150270.485925,9.689942513644388,4.070135255408986,58.411040425863895,34855.92730089784,125481338.28323224,376121042.3265823,9.689942513644388,9.263198077924391,58.411040425863895,-1.0,0.0,0.0,0.0,9.907052560665614,9.907052560665614,0.0,0.0,0.0,0.0,9.907052560665614,9.907052560665614,0.0,129.56471592984482,115.72127703059756,0.3231190924121168,9.889697305158874,6.73932373438095,6.31612604784079
 2006-06-28T15:00:00,190691.5458606231,686489565.0982432,4932480486.791199,9.504732416305655,3.9087226431184567,58.411040425863895,6491.525594827707,23369492.141379744,70619801.33766896,9.504732416305655,9.424610690214925,29.205520212931944,-1.0,49717.35971943385,178982494.9899619,798170182.7455318,10.393442285720251,9.447503139778927,43.1882386432816,49717.35971943385,178982494.9899619,798170182.7455318,10.393442285720251,9.447503139778927,43.1882386432816,129.56471592984482,129.56471592984482,0.1437675513279512,9.763386489260055,7.418944122594067,7.418944122594067
 2006-06-28T16:00:00,153567.28435011007,552842223.6603962,3908046088.061608,8.883089409755156,4.450243923578224,58.411040425863895,0.0,0.0,0.0,8.883089409755156,8.883089409755156,0.0,-1.0,86568.21557786943,311645576.0803299,1694503613.58473,9.043306921624804,7.03302383089007,64.78235796492241,86568.21557786943,311645576.0803299,1694503613.58473,9.043306921624804,7.03302383089007,64.78235796492241,129.56471592984482,30.8017263911691,0.0569374398353084,7.263377748020138,6.708565145476243,2.055441163800361
 2006-06-28T17:00:00,143911.33704764937,518080813.37153774,3562632885.328493,8.687058403817478,4.646274929515903,58.411040425863895,0.0,0.0,0.0,8.687058403817478,8.687058403817478,0.0,0.0,88869.0777460445,319928679.8857602,1790310650.0156662,8.824300300743303,6.7,64.78235796492241,88869.0777460445,319928679.8857602,1790310650.0156662,8.824300300743303,6.7,64.78235796492241,129.56471592984482,0.0,0.0499116464443084,6.703998280938014,6.703998280938014,6.703998280938014
 2006-06-28T18:00:00,137626.2641965047,495454551.107417,3348875265.476734,8.565758569865656,4.767574763467722,58.411040425863895,0.0,0.0,0.0,8.565758569865656,8.565758569865656,0.0,0.0,86347.50297981645,310851010.72733927,1679569950.5750408,8.693102321236795,6.7,64.78235796492241,86347.50297981645,310851010.72733927,1679569950.5750408,8.693102321236795,6.7,64.78235796492241,129.56471592984482,0.0,0.0493953833456724,6.7,6.7,6.7
 2006-06-28T19:00:00,123554.80419262208,444797295.0934394,2934048647.9352174,8.330387563270218,5.002945770063163,58.411040425863895,0.0,0.0,0.0,8.330387563270218,8.330387563270218,0.0,0.0,80638.3183327171,290297945.9977815,1471262038.441361,8.446240079736473,6.7,64.78235796492241,80638.3183327171,290297945.9977815,1471262038.441361,8.446240079736473,6.7,64.78235796492241,129.56471592984482,0.0,0.0488791202470365,6.7,6.7,6.7
 2006-06-28T20:00:00,113633.71282955464,409081366.1863967,2661508803.200375,8.175767763167228,5.157565570166153,58.411040425863895,0.0,0.0,0.0,8.175767763167228,8.175767763167228,0.0,1.0,160938.04929378338,579376977.4576201,4098648921.910637,2.302788802430092,-2.583738344280176,64.78235796492241,160938.04929378338,579376977.4576201,4098648921.910637,2.302788802430092,-2.583738344280176,64.78235796492241,129.56471592984482,0.0,0.0741207950528654,-0.8337383442801755,0.5078664287393332,0.5078664287393332
 2006-06-28T21:00:00,75062.03060837959,270223310.19016653,1590766000.0777812,9.324941869682448,7.521035736263141,45.43080922011635,1087.8337875894852,3916201.635322148,11962826.89412588,9.324941869682448,9.311368795329033,1.622528900718441,1.0,112729.53737060168,405826334.53416616,2696108338.415689,-0.5777450634563128,-3.8,64.78235796492238,112729.53737060168,405826334.53416616,2696108338.415689,-0.5777450634563128,-3.8,64.78235796492238,129.56471592984477,0.0,0.2138872024119766,-3.8,-1.549262002331501,-1.549262002331501
 2006-06-28T22:00:00,61008.22094914204,219629595.41691136,1278489784.1463263,10.018996093572502,8.569330171846811,38.940693617242594,0.0,0.0,0.0,10.018996093572502,10.018996093572502,0.0,1.0,101479.14668517267,365324928.0666218,2345594360.303574,-0.9956222477870558,-3.799999999999999,64.78235796492238,101479.14668517267,365324928.0666218,2345594360.303574,-0.9956222477870558,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.3433491052178488,-3.799999999999999,-1.7705182564962578,-1.7705182564962578
 2006-06-28T23:00:00,75848.0367598149,273052932.3353337,1595806185.733524,8.884916851611214,7.075471158281709,48.675867021553245,0.0,0.0,0.0,8.884916851611214,8.884916851611214,0.0,1.0,102965.55129761064,370675984.6713984,2411382799.833729,-0.917041782772158,-3.8,64.78235796492238,102965.55129761064,370675984.6713984,2411382799.833729,-0.917041782772158,-3.8,64.78235796492238,129.56471592984477,0.0,0.4627013863626864,-3.8,-1.8779203367454225,-1.8779203367454225
 2006-06-29T00:00:00,56825.62585334858,204572253.0720548,1172991842.5023203,9.957588884268333,8.627514675668785,38.9406936172426,0.0,0.0,0.0,9.957588884268333,9.957588884268333,0.0,1.0,95457.8481369283,343648253.29294175,2139717447.894238,-1.2413248960670633,-3.8000000000000007,64.78235796492241,95457.8481369283,343648253.29294175,2139717447.894238,-1.2413248960670633,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5767606950182186,-3.8000000000000007,-1.95189533664446,-1.95189533664446
 2006-06-29T01:00:00,60368.74953450738,217327498.32422665,1099069761.2473674,7.2897392309563935,6.043594102376986,58.41104042586389,0.0,0.0,0.0,7.2897392309563935,7.2897392309563935,0.0,1.0,91435.42158273303,329167517.69783884,2006469035.8504972,-1.4002386479868645,-3.8,64.78235796492238,91435.42158273303,329167517.69783884,2006469035.8504972,-1.4002386479868645,-3.8,64.78235796492238,129.56471592984477,0.0,0.6857274874749287,-3.8,-2.062802652388477,-2.062802652388477
 2006-06-29T02:00:00,75157.29930365938,270566277.4931737,1522508388.0429845,7.529882104564289,5.803451228769094,58.411040425863895,0.0,0.0,0.0,7.529882104564289,7.529882104564289,0.0,1.0,92901.82036143471,334446553.30116487,2051569429.5443327,-1.3465346457295435,-3.8000000000000007,64.78235796492241,92901.82036143471,334446553.30116487,2051569429.5443327,-1.3465346457295435,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.785840726290229,-3.8000000000000007,-2.2669855720815577,-2.2669855720815577
 2006-06-29T03:00:00,61498.4539124778,221394434.08492008,1222644804.559613,7.359835818155992,5.973497515177388,58.41104042586389,0.0,0.0,0.0,7.359835818155992,7.359835818155992,0.0,1.0,83948.22443756911,302213607.9752488,1636111543.2806065,-1.842602009571347,-3.8,64.78235796492238,83948.22443756911,302213607.9752488,1636111543.2806065,-1.842602009571347,-3.8,64.78235796492238,129.56471592984477,0.0,0.8706704797128454,-3.8,-2.5849415759891285,-2.5849415759891285
 2006-06-29T04:00:00,2483.72600750238,8941413.627008568,27007896.44373215,13.261439094428145,13.230826111487914,9.735173404310649,0.0,0.0,0.0,13.261439094428145,13.261439094428145,0.0,1.0,65679.39807351162,236445833.06464183,727806848.7463576,-2.928353336829685,-3.8,64.78235796492241,65679.39807351162,236445833.06464183,727806848.7463576,-2.928353336829685,-3.8,64.78235796492241,129.56471592984482,0.0,0.934164380888553,-3.8,-2.9682340279287445,-2.9682340279287445
 2006-06-29T05:00:00,94470.5187450674,340093867.48224264,2039645364.0839944,7.838607525494403,5.525800392785739,58.411040425863895,2077.603413449517,7479372.288418264,27385201.1475977,7.838607525494403,7.807532940547641,1.622528900718441,1.0,77245.925817314,278085332.9423304,1448995871.2705767,-2.065997464690697,-3.8,64.78235796492241,77245.925817314,278085332.9423304,1448995871.2705767,-2.065997464690697,-3.8,64.78235796492241,129.56471592984482,0.0,0.9748834241416116,-3.8,-3.313521616557553,-3.313521616557553
 2006-06-29T06:00:00,141311.12007429232,508720032.2674524,3589683158.8329134,8.702410000603395,4.630923332729986,58.411040425863895,0.0,0.0,0.0,8.702410000603395,8.702410000603395,0.0,0.0,12117.066038991112,43621437.74036801,167954699.6321635,2.9918534851655045,2.792436451146444,10.7970596608204,12117.066038991112,43621437.74036801,167954699.6321635,2.9918534851655045,2.792436451146444,10.7970596608204,129.56471592984482,0.0,0.9863809460203392,1.08714412792437,1.08714412792437,1.08714412792437
 2006-06-29T07:00:00,187179.23549550245,673845247.7838088,4859892905.556444,9.514365348514378,4.000675534446895,58.411040425863895,14600.88672821626,52563192.22157854,160154453.12045437,9.514365348514378,9.332657798886483,43.80828031939792,0.0,107179.64709116703,385846729.5282013,2504966507.6128225,9.67028562269954,6.7,64.78235796492241,107179.64709116703,385846729.5282013,2504966507.6128225,9.67028562269954,6.7,64.78235796492241,129.56471592984482,0.0,0.9858646829217034,6.7,6.7,6.7
 2006-06-29T08:00:00,185746.0977733016,668685951.9838856,4770034477.5133095,9.490569181198584,4.07887171250342,58.411040425863895,19091.05951591544,68727814.25729556,208088934.4558947,9.490569181198584,9.25446162082996,19.470346808621297,0.0,107914.73916392548,388493060.9901318,2499030570.234664,9.663259281970582,6.7,64.78235796492241,107914.73916392548,388493060.9901318,2499030570.234664,9.663259281970582,6.7,64.78235796492241,129.56471592984482,0.0,0.9853484198230674,6.7,6.7,6.7
 2006-06-29T09:00:00,194990.5192949249,701965869.4617296,4935098937.104982,9.540398009217991,3.941350498050341,58.411040425863895,12211.982238050332,43963136.0569812,130812869.79334135,9.540398009217991,9.39198283528304,38.940693617242594,0.0,110450.30016250692,397621080.5850249,2543207958.577608,9.715567068552623,6.7,64.78235796492241,110450.30016250692,397621080.5850249,2543207958.577608,9.715567068552623,6.7,64.78235796492241,129.56471592984482,0.0,0.9848321567244316,6.7,6.7,6.7
 2006-06-29T10:00:00,196616.91844099297,707820906.3875747,4953150270.485925,9.676148730928738,4.0563673731451,58.411040425863895,32896.25415106892,118426514.9438481,351830790.4484276,9.676148730928738,9.27696596018828,58.411040425863895,0.0,114420.29257075902,411913053.2547324,2663593478.982728,9.857969436273397,6.7,64.78235796492241,114420.29257075902,411913053.2547324,2663593478.982728,9.857969436273397,6.7,64.78235796492241,129.56471592984482,0.0,0.9843158936257956,6.7,6.7,6.7
 2006-06-29T11:00:00,189368.63752508536,681727095.0903072,4775022854.223395,9.375235431579986,3.958097901753394,58.411040425863895,0.0,0.0,0.0,9.375235431579986,9.375235431579986,0.0,-1.0,0.0,0.0,0.0,9.542236085015952,9.542236085015952,0.0,0.0,0.0,0.0,9.542236085015952,9.542236085015952,0.0,129.56471592984482,39.96235160568581,0.909133881227319,9.084330751575193,6.699995504717095,2.6284613707587194
 2006-06-29T12:00:00,187438.4530322345,674778430.9160444,4802886499.488542,9.391054704166445,3.9422786291669376,58.411040425863895,0.0,0.0,0.0,9.391054704166445,9.391054704166445,0.0,-1.0,0.0,0.0,0.0,9.558885122664798,9.558885122664798,0.0,0.0,0.0,0.0,9.558885122664798,9.558885122664798,0.0,129.56471592984482,59.75247137285111,0.7318320249568506,9.541675403051482,6.700018788770666,3.3515455175617
 2006-06-29T13:00:00,190928.9280252813,687344140.8910124,4941641828.037378,9.530248215231737,3.923796996135786,58.411040425863895,9719.297218128895,34989469.98526403,106396574.47559306,9.530248215231737,9.409536337197595,48.675867021553245,-1.0,0.0,0.0,0.0,9.7048688991259,9.7048688991259,0.0,0.0,0.0,0.0,9.7048688991259,9.7048688991259,0.0,129.56471592984482,76.30174655210506,0.5532375113840531,9.667494246188785,6.699948097786333,4.60848956266048
 2006-06-29T14:00:00,192659.57511736,693574470.4224958,4953150270.485925,9.71008874142342,4.090243656929189,58.411040425863895,37866.56569415024,136319636.49894086,411596422.9856495,9.71008874142342,9.24308967640419,58.411040425863895,-1.0,0.0,0.0,0.0,9.903838142326851,9.903838142326851,0.0,0.0,0.0,0.0,9.903838142326851,9.903838142326851,0.0,129.56471592984482,105.70004082327188,0.3636159475794407,9.861530551078186,6.712048472774737,5.925911635324428
 2006-06-29T15:00:00,194055.86245571697,698601104.8405812,4953150270.485925,9.839292072602158,4.219204445860592,58.411040425863895,59219.90915816601,213191672.9693977,639107671.3180835,9.839292072602158,9.114128887472788,58.411040425863895,-1.0,46755.18493091897,168318665.7513083,737694129.6696973,10.803332077348143,9.929503741954706,43.1882386432816,46755.18493091897,168318665.7513083,737694129.6696973,10.803332077348143,9.929503741954706,43.1882386432816,129.56471592984482,129.56471592984482,0.1742408037610555,10.143505257670393,7.4893700462232,7.4893700462232
 2006-06-29T16:00:00,171070.26560628903,615852956.1826404,4307937213.598084,9.110071037081546,4.223262296251833,58.411040425863895,0.0,0.0,0.0,9.110071037081546,9.110071037081546,0.0,-1.0,88568.54086193598,318846747.10296947,1735909212.904891,9.36337658380908,7.3044438740906115,64.78235796492241,88568.54086193598,318846747.10296947,1735909212.904891,9.36337658380908,7.3044438740906115,64.78235796492241,129.56471592984482,53.72964876895721,0.0642077260846786,7.633301453397764,6.780759272262284,3.38498416093514
 2006-06-29T17:00:00,144516.2630645874,520258547.0325146,3570774007.234419,8.69168156996176,4.64165176337162,58.411040425863895,0.0,0.0,0.0,8.69168156996176,8.69168156996176,0.0,0.0,89300.5692758416,321482049.39302975,1801129403.0426743,8.837105316167333,6.7,64.78235796492241,89300.5692758416,321482049.39302975,1801129403.0426743,8.837105316167333,6.7,64.78235796492241,129.56471592984482,0.0,0.0508310467554215,6.711938202217027,6.711938202217027,6.711938202217027
 2006-06-29T18:00:00,129281.41231883263,465413084.3477974,3125261775.169129,8.438875926722162,4.894457406611218,58.411040425863895,0.0,0.0,0.0,8.438875926722162,8.438875926722162,0.0,0.0,82918.55582350619,298506800.96462226,1567272739.3516836,8.560034087829175,6.7,64.78235796492241,82918.55582350619,298506800.96462226,1567272739.3516836,8.560034087829175,6.7,64.78235796492241,129.56471592984482,0.0,0.0503147836567855,6.7,6.7,6.7
 2006-06-29T19:00:00,114748.08931427264,413093121.5313814,2705863314.6084228,8.200932216092633,5.132401117240747,58.411040425863895,0.0,0.0,0.0,8.200932216092633,8.200932216092633,0.0,0.0,77953.36445387613,280632112.0339541,1356780423.921275,8.31052870845697,6.7,64.78235796492241,77953.36445387613,280632112.0339541,1356780423.921275,8.31052870845697,6.7,64.78235796492241,129.56471592984482,0.0,0.0497985205581496,6.7,6.7,6.7
 2006-06-29T20:00:00,108079.7347586136,389087045.1310089,2514679316.6194606,8.092474071217874,5.240859262115506,58.411040425863895,0.0,0.0,0.0,8.092474071217874,8.092474071217874,0.0,1.0,157295.062727119,566262225.8176284,4045988676.774665,2.173447622268061,-2.65073259083214,64.78235796492241,157295.062727119,566262225.8176284,4045988676.774665,2.173447622268061,-2.65073259083214,64.78235796492241,129.56471592984482,0.0,0.0761797003447549,-0.9007325908321392,0.466202385244472,0.466202385244472
 2006-06-29T21:00:00,75842.0857075033,273031508.54701185,1616245443.3235369,9.345266859303695,7.512444721581036,45.43080922011635,2019.8647769156128,7271513.19689621,22245802.94800707,9.345266859303695,9.320026282295192,4.056322251796103,1.0,113291.22572819714,407848412.6215097,2709983339.437291,-0.5612347615635213,-3.8,64.78235796492238,113291.22572819714,407848412.6215097,2709983339.437291,-0.5612347615635213,-3.8,64.78235796492238,129.56471592984477,0.0,0.2161777319079209,-3.8,-1.5543569919219546,-1.5543569919219546
 2006-06-29T22:00:00,61995.8459899479,223185045.56381243,1303227452.673869,10.034089877944982,8.556363289376415,38.940693617242594,0.0,0.0,0.0,10.034089877944982,10.034089877944982,0.0,1.0,102338.2814639156,368417813.2700962,2355863889.213019,-0.9833822171122872,-3.799999999999999,64.78235796492238,102338.2814639156,368417813.2700962,2355863889.213019,-0.9833822171122872,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.3454039037624626,-3.799999999999999,-1.7730070680550396,-1.7730070680550396
 2006-06-29T23:00:00,75001.88073943813,270006770.66197723,1574758661.5399215,8.873259559882863,7.087574779251354,48.675867021553245,0.0,0.0,0.0,8.873259559882863,8.873259559882863,0.0,1.0,103394.2089463654,372219152.2069154,2400498995.253021,-0.9301729529197812,-3.8000000000000007,64.78235796492241,103394.2089463654,372219152.2069154,2400498995.253021,-0.9301729529197812,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4646420138609879,-3.8000000000000007,-1.8792205523914507,-1.8792205523914507
 2006-06-30T00:00:00,65633.48890247689,236280560.0489168,1310330507.7185557,8.72270145720787,7.236972762608737,48.675867021553245,0.0,0.0,0.0,8.72270145720787,8.72270145720787,0.0,1.0,97359.63716807816,350494693.80508137,2204537650.533763,-1.1638498495067109,-3.8000000000000007,64.78235796492241,97359.63716807816,350494693.80508137,2204537650.533763,-1.1638498495067109,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5786266686974665,-3.8000000000000007,-1.953261523622686,-1.953261523622686
 2006-06-30T01:00:00,59277.04178503456,213397350.42612445,1077496852.2192893,7.277533789793885,6.055799543539496,58.41104042586389,0.0,0.0,0.0,7.277533789793885,7.277533789793885,0.0,1.0,91306.0428985679,328701754.43484443,1993969100.4121149,-1.4152077173765027,-3.8,64.78235796492238,91306.0428985679,328701754.43484443,1993969100.4121149,-1.4152077173765027,-3.8,64.78235796492238,129.56471592984477,0.0,0.6874864268735085,-3.8,-2.0653202130009727,-2.0653202130009727
 2006-06-30T02:00:00,72139.11831543501,259700825.935566,1452915622.6937895,7.490431388665087,5.842901944668296,58.411040425863895,0.0,0.0,0.0,7.490431388665087,7.490431388665087,0.0,1.0,92052.68085548157,331389651.07973343,2012674698.878612,-1.392991432221318,-3.8000000000000007,64.78235796492241,92052.68085548157,331389651.07973343,2012674698.878612,-1.392991432221318,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7874017169372728,-3.8000000000000007,-2.271383118356908,-2.271383118356908
 2006-06-30T03:00:00,62467.05765421811,224881407.5551852,1203409484.7703235,7.348918445272241,5.984414888061139,58.41104042586389,0.0,0.0,0.0,7.348918445272241,7.348918445272241,0.0,1.0,83475.13971965316,300510502.9907514,1621469930.5284028,-1.8600661561111016,-3.8,64.78235796492238,83475.13971965316,300510502.9907514,1621469930.5284028,-1.8600661561111016,-3.8,64.78235796492238,129.56471592984477,0.0,0.8719178909854189,-3.8,-2.591048940635338,-2.591048940635338
 2006-06-30T04:00:00,2464.6349100722787,8872685.676260203,26796470.733292587,13.258856657382266,13.228483329286496,9.735173404310649,0.0,0.0,0.0,13.258856657382266,13.258856657382266,0.0,1.0,65202.35514985031,234728478.5394611,722367108.0042968,-2.9348634593476794,-3.8,64.78235796492241,65202.35514985031,234728478.5394611,722367108.0042968,-2.9348634593476794,-3.8,64.78235796492241,129.56471592984482,0.0,0.9350257426757098,-3.8,-2.9746069628172407,-2.9746069628172407
 2006-06-30T05:00:00,92843.13430001769,334235283.4800637,2001669099.041485,7.814790428253763,5.545062835127272,58.411040425863895,2069.5848628563936,7450505.50628302,23371905.634071283,7.814790428253763,7.788270498206109,1.622528900718441,1.0,76324.7028660148,274768930.3176533,1423725969.3449297,-2.096191210496963,-3.8,64.78235796492241,76324.7028660148,274768930.3176533,1423725969.3449297,-2.096191210496963,-3.8,64.78235796492241,129.56471592984482,0.0,0.9753892541072382,-3.8,-3.3184385793037268,-3.3184385793037268
 2006-06-30T06:00:00,129632.38209191152,466676575.5308814,3264232925.4963813,8.517729867921298,4.8156034654120825,58.411040425863895,0.0,0.0,0.0,8.517729867921298,8.517729867921298,0.0,0.0,0.0,0.0,0.0,2.348168009970564,2.348168009970564,0.0,0.0,0.0,0.0,2.348168009970564,2.348168009970564,0.0,129.56471592984482,0.0,0.9867638957331696,0.6078838004645374,0.6078838004645374,0.6078838004645374
 2006-06-30T07:00:00,176615.36173920007,635815302.2611202,4609976413.984324,9.292642601402072,4.0628595319605685,58.411040425863895,1770.1019076111668,6372366.8674002,19539956.325850915,9.292642601402072,9.27047380137281,9.735173404310649,0.0,100390.26736432052,361404962.51155394,2275534842.2489333,9.398731961666757,6.7,64.78235796492241,100390.26736432052,361404962.51155394,2275534842.2489333,9.398731961666757,6.7,64.78235796492241,129.56471592984482,0.0,0.9862476326345334,6.690284209506028,6.690284209506028,6.690284209506028
 2006-06-30T08:00:00,176504.99203960111,635417971.3425641,4555298066.3743,9.278546397502248,4.110834405663959,58.411040425863895,4489.8839241713495,16163582.127016855,49399512.39479896,9.278546397502248,9.22249892766942,9.735173404310649,0.0,101967.23976118676,367082063.1402723,2311073178.983188,9.440876927914507,6.7,64.78235796492241,101967.23976118676,367082063.1402723,2311073178.983188,9.440876927914507,6.7,64.78235796492241,129.56471592984482,0.0,0.9857313695358976,6.7,6.7,6.7
 2006-06-30T09:00:00,191522.5534104928,689481192.2777741,4894342284.128902,9.469555364170764,3.91687818655664,58.411040425863895,4331.73546916325,15594247.6889877,46803379.482109845,9.469555364170764,9.41645514677674,29.205520212931944,0.0,107788.95727181948,388040246.17855,2480390510.665263,9.64125266642967,6.7,64.78235796492241,107788.95727181948,388040246.17855,2480390510.665263,9.64125266642967,6.7,64.78235796492241,129.56471592984482,0.0,0.9852151064372616,6.7,6.7,6.7
 2006-06-30T10:00:00,196027.327459992,705698378.8559712,4953150270.485925,9.655585819342116,4.03584304941924,58.411040425863895,29445.28269805117,106003017.71298423,315618834.453058,9.655585819342116,9.29749028391414,58.411040425863895,0.0,113613.81760269466,409009743.3697008,2645348809.615589,9.836389825273328,6.7,64.78235796492241,113613.81760269466,409009743.3697008,2645348809.615589,9.836389825273328,6.7,64.78235796492241,129.56471592984482,0.0,0.9846988433386258,6.7,6.7,6.7
 2006-06-30T11:00:00,192870.8573255079,694335086.3718284,4859565544.749589,9.42323454939736,3.910098783936024,58.411040425863895,0.0,0.0,0.0,9.42323454939736,9.42323454939736,0.0,-1.0,0.0,0.0,0.0,9.592588157858485,9.592588157858485,0.0,0.0,0.0,0.0,9.592588157858485,9.592588157858485,0.0,129.56471592984482,40.626459544534725,0.9087806156429308,9.114265651412277,6.699994175377147,2.6793339382614545
 2006-06-30T12:00:00,195686.01776847464,704469663.9665087,4953150270.485925,9.660316531976244,4.040564886921287,58.411040425863895,30159.16054818213,108572977.97345568,323950152.8347542,9.660316531976244,9.292768446412092,58.411040425863895,-1.0,0.0,0.0,0.0,9.841359158131423,9.841359158131423,0.0,0.0,0.0,0.0,9.841359158131423,9.841359158131423,0.0,129.56471592984482,70.58518974359741,0.7222397667285437,9.78948157872167,6.699983026808187,4.04443104081015
 2006-06-30T13:00:00,194926.60330502447,701735771.8980882,4953150270.485925,9.753873803726304,4.133946537677727,58.411040425863895,45402.52779651514,163449100.0674545,488699558.5049076,9.753873803726304,9.199386795655654,58.411040425863895,-1.0,0.0,0.0,0.0,9.939560313580484,9.939560313580484,0.0,0.0,0.0,0.0,9.939560313580484,9.939560313580484,0.0,129.56471592984482,93.68528369817632,0.5258846091650873,9.925293608708332,6.699996437653855,5.454027051285185
 2006-06-30T14:00:00,193766.6795616937,697560046.4220974,4953150270.485925,9.737356948370698,4.11746068602543,58.411040425863895,42495.2116097732,152982761.79518348,459614107.7279444,9.737356948370698,9.21587264730795,58.411040425863895,-1.0,0.0,0.0,0.0,9.968978299404814,9.968978299404814,0.0,0.0,0.0,0.0,9.968978299404814,9.968978299404814,0.0,129.56471592984482,119.9949698736691,0.3257939168641591,9.956282560343247,6.752376411618038,6.465114484295913
 2006-06-30T15:00:00,180545.8798831642,649965167.579391,4737821809.016597,9.369643749279758,3.9947127175071713,58.411040425863895,2504.560886089423,9016419.189921925,27344073.416989528,9.369643749279758,9.33862061582621,9.735173404310649,-1.0,45255.29581640814,162919064.9390693,671010353.2824619,10.244683793426068,9.449325934755665,43.1882386432816,45255.29581640814,162919064.9390693,671010353.2824619,10.244683793426068,9.449325934755665,43.1882386432816,129.56471592984482,129.56471592984482,0.1450815866612018,9.767200060958508,7.411683360221595,7.411683360221595
 2006-06-30T16:00:00,148733.86455525365,535441912.39891326,3859522113.140081,8.855558514101913,4.477774819231468,58.411040425863895,0.0,0.0,0.0,8.855558514101913,8.855558514101913,0.0,-1.0,84328.19911468557,303581516.81286806,1662623490.0984595,9.017715534117714,7.045218784053201,64.78235796492241,84328.19911468557,303581516.81286806,1662623490.0984595,9.017715534117714,7.045218784053201,64.78235796492241,129.56471592984482,31.401538585198058,0.057260065407434,7.280162871612842,6.711369333963436,2.114382628773058
 2006-06-30T17:00:00,123341.77508251047,444030390.2970377,3013889242.1984096,8.37568519922369,4.957648134109689,58.411040425863895,0.0,0.0,0.0,8.37568519922369,8.37568519922369,0.0,0.0,80368.34281530902,289326034.1351124,1514995181.8315947,8.498076588041465,6.7,64.78235796492241,80368.34281530902,289326034.1351124,1514995181.8315947,8.498076588041465,6.7,64.78235796492241,129.56471592984482,0.0,0.0499598313759443,6.7043443160271865,6.7043443160271865,6.7043443160271865
 2006-06-30T18:00:00,119328.03139017684,429580913.0046367,2866328241.9903026,8.29196526632949,5.04136806700389,58.411040425863895,0.0,0.0,0.0,8.29196526632949,8.29196526632949,0.0,0.0,78718.78342907388,283387620.34466594,1437276373.8012424,8.405959138452944,6.7,64.78235796492241,78718.78342907388,283387620.34466594,1437276373.8012424,8.405959138452944,6.7,64.78235796492241,129.56471592984482,0.0,0.0494435682773083,6.7,6.7,6.7
 2006-06-30T19:00:00,135595.2876181509,488143035.4253435,3391093774.199747,8.589730563737751,4.74360276959563,58.411040425863895,0.0,0.0,0.0,8.589730563737751,8.589730563737751,0.0,0.0,85199.82095886908,306719355.4519287,1700795194.6800108,8.718211811259897,6.7,64.78235796492241,85199.82095886908,306719355.4519287,1700795194.6800108,8.718211811259897,6.7,64.78235796492241,129.56471592984482,0.0,0.0489273051786724,6.7,6.7,6.7
