Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-30T20:00:00,138892.5536965292,500013193.30750513,3524872461.341192,8.665629744440478,4.667703588892901,58.411040425863895,0.0,0.0,0.0,8.665629744440478,8.665629744440478,0.0,1.0,171598.27409067433,617753786.7264276,4449012642.995497,2.948556922413174,-2.3536469516506098,64.78235796492241,171598.27409067433,617753786.7264276,4449012642.995497,2.948556922413174,-2.3536469516506098,64.78235796492241,129.56471592984482,0.0,0.0695495196016928,-0.6036469516506093,0.6336714082115916,0.6336714082115916
 2006-06-30T21:00:00,71492.89677421922,257374428.38718915,1507572445.6041927,9.351487985488156,7.641993589436358,44.78179765982898,0.0,0.0,0.0,9.351487985488156,9.351487985488156,0.0,1.0,110601.16617255332,398164198.221192,2655404204.348262,-0.626185828381314,-3.8,64.78235796492241,110601.16617255332,398164198.221192,2655404204.348262,-0.626185828381314,-3.8,64.78235796492241,129.56471592984482,0.0,0.2079965249385396,-3.8,-1.5359616681050656,-1.5359616681050656
 2006-06-30T22:00:00,60734.55874527231,218644411.48298025,1265344367.32065,10.009534489347404,8.57479439572469,38.940693617242594,0.0,0.0,0.0,10.009534489347404,10.009534489347404,0.0,1.0,101837.413283896,366614687.8220256,2344821746.797257,-0.9965219025998824,-3.8,64.78235796492241,101837.413283896,366614687.8220256,2344821746.797257,-0.9965219025998824,-3.8,64.78235796492241,129.56471592984482,0.0,0.3380747621482351,-3.8,-1.764000187294774,-1.764000187294774
 2006-06-30T23:00:00,63228.04141156154,227620949.0816216,1281492701.3251634,8.705532804625781,7.2524148238522015,48.675867021553245,0.0,0.0,0.0,8.705532804625781,8.705532804625781,0.0,1.0,99727.02912519824,359017304.8507136,2257090456.5025053,-1.101280048315798,-3.8,64.78235796492238,99727.02912519824,359017304.8507136,2257090456.5025053,-1.101280048315798,-3.8,64.78235796492238,129.56471592984477,0.0,0.4577255187221631,-3.8,-1.8745484678610835,-1.8745484678610835
 2006-07-01T00:00:00,64182.66831488523,231057605.9335868,1251867037.967484,7.376382272594031,5.956951060739353,58.411040425863895,0.0,0.0,0.0,7.376382272594031,7.376382272594031,0.0,1.0,96854.83409611246,348677402.7460048,2177769891.790406,-1.195801906846245,-3.8000000000000007,64.78235796492241,96854.83409611246,348677402.7460048,2177769891.790406,-1.195801906846245,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5719762449544369,-3.8000000000000007,-1.948444156236813,-1.948444156236813
 2006-07-01T01:00:00,59975.70321634574,215912531.57884467,1229963804.7643712,7.363997793128314,5.9693355402050665,58.41104042586389,0.0,0.0,0.0,7.363997793128314,7.363997793128314,0.0,1.0,93888.33955066756,337998022.3824033,2077761265.229437,-1.3152557481720617,-3.8,64.78235796492238,93888.33955066756,337998022.3824033,2077761265.229437,-1.3152557481720617,-3.8,64.78235796492238,129.56471592984477,0.0,0.681212279366265,-3.8,-2.0564770537179227,-2.0564770537179227
 2006-07-01T02:00:00,56320.19178844863,202752690.43841505,1079246945.920213,7.278533714120607,6.054799619212777,58.411040425863895,0.0,0.0,0.0,7.278533714120607,7.278533714120607,0.0,1.0,87305.67416506894,314300426.9942481,1836984989.4569333,-1.6026888227178018,-3.8000000000000007,64.78235796492241,87305.67416506894,314300426.9942481,1836984989.4569333,-1.6026888227178018,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7818239620792284,-3.8000000000000007,-2.255876738190736,-2.255876738190736
 2006-07-01T03:00:00,54126.43592377522,194855169.3255908,960336347.913058,7.211082071284093,6.122251262049288,58.411040425863895,0.0,0.0,0.0,7.211082071284093,7.211082071284093,0.0,1.0,80626.22993299406,290254427.75877863,1517962178.8289847,-1.983671383261769,-3.8,64.78235796492241,80626.22993299406,290254427.75877863,1517962178.8289847,-1.983671383261769,-3.8,64.78235796492241,129.56471592984482,0.0,0.867448498777561,-3.8,-2.5693931295159245,-2.5693931295159245
 2006-07-01T04:00:00,7470.668789579202,26894407.642485127,81273405.49376236,11.933504024950295,11.841380274854954,19.470346808621297,0.0,0.0,0.0,11.933504024950295,11.933504024950295,0.0,1.0,66366.75273054378,238920309.8299576,766912077.2217731,-2.88156440592873,-3.8,64.78235796492241,66366.75273054378,238920309.8299576,766912077.2217731,-2.88156440592873,-3.8,64.78235796492241,129.56471592984482,0.0,0.9319289168586632,-3.8,-2.951862810072718,-2.951862810072718
 2006-07-01T05:00:00,93697.04863125247,337309375.07250905,2021930846.2790108,7.824564679767865,5.531858381474997,58.411040425863895,1826.532756195811,6575517.922304923,20349302.709701728,7.824564679767865,7.801474951858384,1.622528900718441,1.0,77005.0878077122,277218316.1077639,1447712839.9094088,-2.067517972130266,-3.8,64.78235796492241,77005.0878077122,277218316.1077639,1447712839.9094088,-2.067517972130266,-3.8,64.78235796492241,129.56471592984482,0.0,0.9735645181125574,-3.8,-3.300781283538816,-3.300781283538816
 2006-07-01T06:00:00,133147.51562101595,479331056.2356574,3368249926.8581014,8.576753188739957,4.756580144593424,58.411040425863895,0.0,0.0,0.0,8.576753188739957,8.576753188739957,0.0,0.0,12780.639627928043,46010302.66054096,142236724.79026803,2.9039710533283185,2.7350540498915685,10.7970596608204,12780.639627928043,46010302.66054096,142236724.79026803,2.9039710533283185,2.7350540498915685,10.7970596608204,129.56471592984482,0.0,0.9853805568179568,1.1278745472186005,1.1278745472186005,1.1278745472186005
 2006-07-01T07:00:00,157817.96548587715,568144675.7491577,4064478649.176638,8.971881712070319,4.361451621263062,58.411040425863895,0.0,0.0,0.0,8.971881712070319,8.971881712070319,0.0,0.0,93500.53338390372,336601920.1820534,2021235462.6110656,9.097778700604444,6.7,64.78235796492241,93500.53338390372,336601920.1820534,2021235462.6110656,9.097778700604444,6.7,64.78235796492241,129.56471592984482,0.0,0.9848642937193212,6.7,6.7,6.7
 2006-07-01T08:00:00,133730.32907615343,481429184.6741523,3263130120.2888374,8.517103710451378,4.816229622882001,58.411040425863895,0.0,0.0,0.0,8.517103710451378,8.517103710451378,0.0,0.0,84703.4811333969,304932532.0802288,1636542227.9467118,8.642119589537703,6.7,64.78235796492241,84703.4811333969,304932532.0802288,1636542227.9467118,8.642119589537703,6.7,64.78235796492241,129.56471592984482,0.0,0.984348030620685,6.7,6.7,6.7
 2006-07-01T09:00:00,137086.2479570855,493510492.6455078,3316201237.5238905,8.547217556461407,4.7861157768719735,58.411040425863895,0.0,0.0,0.0,8.547217556461407,8.547217556461407,0.0,0.0,86172.86692882594,310222320.9437734,1663171482.0889394,8.673673664712878,6.7,64.78235796492241,86172.86692882594,310222320.9437734,1663171482.0889394,8.673673664712878,6.7,64.78235796492241,129.56471592984482,0.0,0.983831767522049,6.7,6.7,6.7
 2006-07-01T10:00:00,144143.48360981935,518916540.99534976,3502824356.4321184,8.653118623431018,4.680214709902362,58.411040425863895,0.0,0.0,0.0,8.653118623431018,8.653118623431018,0.0,0.0,89023.02308504084,320482883.106147,1756917959.9842277,8.784740918136192,6.7,64.78235796492241,89023.02308504084,320482883.106147,1756917959.9842277,8.784740918136192,6.7,64.78235796492241,129.56471592984482,0.0,0.9833155044234132,6.7,6.7,6.7
 2006-07-01T11:00:00,144678.80881037354,520843711.7173447,3522154727.1032352,8.664087636004517,4.669245697328862,58.411040425863895,0.0,0.0,0.0,8.664087636004517,8.664087636004517,0.0,-1.0,0.0,0.0,0.0,8.796252477916687,8.796252477916687,0.0,0.0,0.0,0.0,8.796252477916687,8.796252477916687,0.0,129.56471592984482,28.18304660614264,0.9287197699672624,8.453289534468796,6.700007118797498,1.7348302064727632
 2006-07-01T12:00:00,141475.45606811374,509311641.8452094,3423555531.847131,8.608135456497365,4.725197876836016,58.411040425863895,0.0,0.0,0.0,8.608135456497365,8.608135456497365,0.0,-1.0,0.0,0.0,0.0,8.737552506385127,8.737552506385127,0.0,0.0,0.0,0.0,8.737552506385127,8.737552506385127,0.0,129.56471592984482,35.66356746128907,0.800906963209115,8.744643540473854,6.699991038438292,1.3127583064158488
 2006-07-01T13:00:00,124225.25555014648,447210919.9805273,2971381050.057713,8.351569797513433,4.981763535819947,58.411040425863895,0.0,0.0,0.0,8.351569797513433,8.351569797513433,0.0,-1.0,0.0,0.0,0.0,8.46032398646755,8.46032398646755,0.0,0.0,0.0,0.0,8.46032398646755,8.46032398646755,0.0,129.56471592984482,33.7114316185627,0.6807658323792535,8.530095075048434,6.690375437878497,1.459520660725716
 2006-07-01T14:00:00,127042.64868166826,457353535.2540057,3071367276.717811,8.408297667965387,4.925035665367992,58.411040425863895,0.0,0.0,0.0,8.408297667965387,8.408297667965387,0.0,-1.0,0.0,0.0,0.0,8.505877806680564,8.505877806680564,0.0,0.0,0.0,0.0,8.505877806680564,8.505877806680564,0.0,129.56471592984482,33.346719673888366,0.5734909040174664,8.45476061387707,6.679341726211198,1.5504672750881678
 2006-07-01T15:00:00,126606.29547877348,455782663.7235845,3021023405.213779,8.379732869285936,4.953600464047444,58.411040425863895,0.0,0.0,0.0,8.379732869285936,8.379732869285936,0.0,-1.0,0.0,0.0,0.0,8.497993260385078,8.497993260385078,0.0,0.0,0.0,0.0,8.497993260385078,8.497993260385078,0.0,129.56471592984482,34.89943635513453,0.4607012752615964,8.524721945493903,6.699998957659446,1.7493833985435236
 2006-07-01T16:00:00,133559.24477675903,480813281.1963325,3260656487.180141,8.515731852920842,4.817601480412538,58.411040425863895,0.0,0.0,0.0,8.515731852920842,8.515731852920842,0.0,-1.0,0.0,0.0,0.0,8.640610395559188,8.640610395559188,0.0,0.0,0.0,0.0,8.640610395559188,8.640610395559188,0.0,129.56471592984482,37.6036948990105,0.352264238663627,8.535609293332337,6.700000285388566,2.051708413962344
 2006-07-01T17:00:00,70902.87044795587,255250333.6126411,1435539727.201134,9.16464846289574,7.5369539742710865,45.89438890603592,0.0,0.0,0.0,9.16464846289574,9.16464846289574,0.0,0.0,69750.69191778662,251102490.9040318,1056224966.6883364,7.953443566976944,6.700000000000002,64.78235796492241,69750.69191778662,251102490.9040318,1056224966.6883364,7.953443566976944,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3018401160893546,7.095490430699798,7.095490430699798,7.095490430699798
 2006-07-01T18:00:00,60838.14308833921,219017315.1180212,1249479071.3618977,9.995902546637533,8.57917655470571,38.940693617242594,0.0,0.0,0.0,9.995902546637533,9.995902546637533,0.0,0.0,52071.92463204529,187458928.675363,630899138.4859173,7.449180771728908,6.699999999999998,64.78235796492238,52071.92463204529,187458928.675363,630899138.4859173,7.449180771728908,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.3013238529907185,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-01T19:00:00,51017.3267046804,183662376.13684943,1000713653.9275012,8.543980085442453,7.409343470087632,48.675867021553245,0.0,0.0,0.0,8.543980085442453,8.543980085442453,0.0,0.0,41689.99470158977,150083980.9257232,504300126.7621313,7.298878934926527,6.7,64.78235796492238,41689.99470158977,150083980.9257232,504300126.7621313,7.298878934926527,6.7,64.78235796492238,129.56471592984477,0.0,0.3008075898920826,6.7,6.7,6.7
 2006-07-01T20:00:00,55062.75499508408,198225917.9823028,1121603900.5641403,7.960002968111087,6.688217986475408,53.54345372370857,0.0,0.0,0.0,7.960002968111087,7.960002968111087,0.0,1.0,122034.96308414765,439325867.1029316,3025256641.549875,0.4636891439213808,-3.146483001556596,64.7823579649224,122034.96308414765,439325867.1029316,3025256641.549875,0.4636891439213808,-3.146483001556596,64.7823579649224,129.5647159298448,0.0,0.3141300814843012,-1.4461418926067484,-0.424237017628021,-0.424237017628021
 2006-07-01T21:00:00,44193.04169284494,159094950.0942418,864071963.1698108,8.469764844691822,7.490041919005953,48.67586702155324,0.0,0.0,0.0,8.469764844691822,8.469764844691822,0.0,1.0,91212.96658559058,328366679.7081262,2063753740.777429,-1.3319058827669443,-3.799999999999999,64.78235796492238,91212.96658559058,328366679.7081262,2063753740.777429,-1.3319058827669443,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4320063143430587,-3.799999999999999,-1.856059999053002,-1.856059999053002
 2006-07-01T22:00:00,37660.85581210435,135579080.92357564,689004796.6762111,7.930473661633388,7.149298694439204,51.92092482299012,0.0,0.0,0.0,7.930473661633388,7.930473661633388,0.0,1.0,86951.15389068586,313024154.00646913,1909989958.543344,-1.5153787032630712,-3.799999999999999,64.78235796492238,86951.15389068586,313024154.00646913,1909989958.543344,-1.5153787032630712,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.5472578632888873,-3.799999999999999,-1.9316055635443872,-1.9316055635443872
 2006-07-01T23:00:00,49024.64885173328,176488735.86623985,985938567.13215,8.533023374657244,7.41512415810719,48.67586702155324,0.0,0.0,0.0,8.533023374657244,8.533023374657244,0.0,1.0,88971.97279411997,320299102.058832,1982170847.5660548,-1.4293005281096554,-3.799999999999999,64.78235796492238,88971.97279411997,320299102.058832,1982170847.5660548,-1.4293005281096554,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6577772355429768,-3.799999999999999,-2.026594631208832,-2.026594631208832
 2006-07-02T00:00:00,51128.657238118496,184063166.05722648,993531998.3918588,8.53649228035392,7.409994636566939,48.67586702155325,0.0,0.0,0.0,8.53649228035392,8.53649228035392,0.0,1.0,85464.64963119058,307672738.672286,1841120493.0955155,-1.597662937812358,-3.8000000000000007,64.78235796492241,85464.64963119058,307672738.672286,1841120493.0955155,-1.597662937812358,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7607633601511318,-3.8000000000000007,-2.2022535838504287,-2.2022535838504287
 2006-07-02T01:00:00,44496.56815664278,160187645.36391398,790791477.2210894,8.424155637862023,7.527549178857413,48.675867021553245,0.0,0.0,0.0,8.424155637862023,8.424155637862023,0.0,1.0,77659.08664768346,279572711.9316605,1499694074.1650348,-2.005435037615133,-3.8000000000000007,64.78235796492241,77659.08664768346,279572711.9316605,1499694074.1650348,-2.005435037615133,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8502794296422619,-3.8000000000000007,-2.49179733046184,-2.49179733046184
 2006-07-02T02:00:00,33017.76581613493,118863956.93808572,565640834.6631341,8.557621836181207,7.9162841180223635,46.72883234069112,0.0,0.0,0.0,8.557621836181207,8.557621836181207,0.0,1.0,72944.42701053178,262599937.23791432,1074735384.233245,-2.5135196762683685,-3.8000000000000007,64.78235796492241,72944.42701053178,262599937.23791432,1074735384.233245,-2.5135196762683685,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9197644856930928,-3.8000000000000007,-2.8668824634745955,-2.8668824634745955
 2006-07-02T03:00:00,43353.24349118044,156071676.56824958,772043990.5601457,7.104333135193333,6.229000198140047,58.41104042586389,0.0,0.0,0.0,7.104333135193333,7.104333135193333,0.0,1.0,58960.20967645818,212256754.83524948,869083725.4648259,-2.7595414469364705,-3.8,64.78235796492238,58960.20967645818,212256754.83524948,869083725.4648259,-2.7595414469364705,-3.8,64.78235796492238,129.56471592984477,0.0,0.9662342097543724,-3.8,-3.232033160746235,-3.232033160746235
 2006-07-02T04:00:00,50634.27721108557,182283397.95990807,1003450042.979172,8.544600463019352,7.406832126247406,48.675867021553245,0.0,0.0,0.0,8.544600463019352,8.544600463019352,0.0,1.0,51652.92476099966,185950529.1395988,761872075.4769757,-2.8878546459958927,-3.8,64.78235796492241,51652.92476099966,185950529.1395988,761872075.4769757,-2.8878546459958927,-3.8,64.78235796492241,129.56471592984482,0.0,0.9928029687526512,-3.8,-3.498692421555989,-3.498692421555989
 2006-07-02T05:00:00,49549.7972879059,178379270.23646122,997134373.6684113,7.494607412517509,6.363980473436484,56.46400574500177,0.0,0.0,0.0,7.494607412517509,7.494607412517509,0.0,1.0,3964.206818935207,14271144.548166744,43730229.740676135,-2.607511549240536,-2.6599096210823485,10.7970596608204,3964.206818935207,14271144.548166744,43730229.740676135,-2.607511549240536,-2.6599096210823485,10.7970596608204,129.56471592984482,0.0,1.0,-3.187780560432454,-3.154398404945383,-3.154398404945383
 2006-07-02T06:00:00,2350.199431078874,8460717.95188395,26235090.086945057,13.229961157415438,13.2002241631835,9.735173404310643,0.0,0.0,0.0,13.229961157415438,13.229961157415438,0.0,0.0,0.0,0.0,0.0,-0.4246866424701041,-0.4246866424701041,0.0,0.0,0.0,0.0,-0.4246866424701041,-0.4246866424701041,0.0,129.56471592984482,0.0,1.0000000000000004,-0.422319874491315,-0.422319874491315,-0.422319874491315
 2006-07-02T07:00:00,62595.84726218044,225345050.14384955,1361336295.6989295,10.105982452977925,8.562207662294094,38.940693617242594,3896.53095901562,14027511.452456232,100337450.0410087,10.105982452977925,9.992088876182754,1.9470346808621293,0.0,0.0,0.0,0.0,2.032744085802689,2.032744085802689,0.0,0.0,0.0,0.0,2.032744085802689,2.032744085802689,0.0,129.56471592984482,0.0,1.0000000000000002,1.2344103391610692,1.2344103391610692,1.2344103391610692
 2006-07-02T08:00:00,78103.65677214065,281173164.3797064,1674552518.2232904,8.909249459450175,7.010499143888739,48.67586702155324,0.0,0.0,0.0,8.909249459450175,8.909249459450175,0.0,0.0,33485.4692911954,120547689.44830345,414867148.46375066,6.648745673831084,6.156083474362461,32.39117898246119,33485.4692911954,120547689.44830345,414867148.46375066,6.648745673831084,6.156083474362461,32.39117898246119,129.56471592984477,0.0,0.9999999999999996,5.746222909841035,5.746222909841035,5.746222909841035
 2006-07-02T09:00:00,66398.1312185403,239033272.38674515,1452482721.8776352,10.05938893587463,8.412366944659809,38.94069361724258,0.0,0.0,0.0,10.05938893587463,10.05938893587463,0.0,0.0,52515.39909359972,189055436.73695904,732716763.7200361,7.569933492398143,6.699999999999998,64.78235796492238,52515.39909359972,189055436.73695904,732716763.7200361,7.569933492398143,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9998282111986376,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-02T10:00:00,82641.0291680261,297507705.004894,1788675614.9610243,8.961409297306227,6.9331822820330204,48.67586702155324,0.0,0.0,0.0,8.961409297306227,8.961409297306227,0.0,0.0,65357.16923266908,235285809.23760867,899028145.2548854,7.767406796115104,6.7,64.78235796492241,65357.16923266908,235285809.23760867,899028145.2548854,7.767406796115104,6.7,64.78235796492241,129.56471592984482,0.0,0.9993206122646155,6.7,6.7,6.7
 2006-07-02T11:00:00,68636.53103695775,247091511.733048,1493537534.9153798,10.069056892025458,8.37541904925928,38.94069361724258,0.0,0.0,0.0,10.069056892025458,10.069056892025458,0.0,-1.0,0.0,0.0,0.0,7.594377211687788,7.594377211687788,0.0,0.0,0.0,0.0,7.594377211687788,7.594377211687788,0.0,129.56471592984477,10.341679738583812,0.9799398539514772,7.327158119106048,6.700006600460811,1.1555592983966154
 2006-07-02T12:00:00,80391.08335585568,289407900.0810805,1677955759.9821982,8.903636158983218,7.000992002764768,48.67586702155324,0.0,0.0,0.0,8.903636158983218,8.903636158983218,0.0,-1.0,0.0,0.0,0.0,7.701521681386844,7.701521681386844,0.0,0.0,0.0,0.0,7.701521681386844,7.701521681386844,0.0,129.56471592984482,15.873329124115926,0.9253213616117412,7.648797547508352,6.699969471445516,0.0750265921782823
 2006-07-02T13:00:00,69598.87922678182,250555965.21641445,1515684270.965478,10.08818601993262,8.369396909437599,38.94069361724261,0.0,0.0,0.0,10.08818601993262,10.08818601993262,0.0,-1.0,0.0,0.0,0.0,7.607528953163651,7.607528953163651,0.0,0.0,0.0,0.0,7.607528953163651,7.607528953163651,0.0,129.56471592984482,13.728370062923666,0.8708012618958043,7.5176277250977135,6.699964402905127,0.1304425223628584
 2006-07-02T14:00:00,86901.78867612577,312846439.2340527,1914814645.5956964,9.025730762897949,6.8543837918165815,48.675867021553245,0.0,0.0,0.0,9.025730762897949,9.025730762897949,0.0,-1.0,0.0,0.0,0.0,7.842384532033006,7.842384532033006,0.0,0.0,0.0,0.0,7.842384532033006,7.842384532033006,0.0,129.56471592984482,17.874884055940978,0.8144735051372471,7.75139628583013,6.699927096915563,0.2774150683047165
 2006-07-02T15:00:00,76289.1705338664,274641013.92191905,1747247813.258912,10.157009211823302,8.175525742860009,38.9406936172426,0.0,0.0,0.0,10.157009211823302,10.157009211823302,0.0,-1.0,0.0,0.0,0.0,7.74515898074331,7.74515898074331,0.0,0.0,0.0,0.0,7.74515898074331,7.74515898074331,0.0,129.56471592984482,16.99361597100395,0.7497420045651889,7.679931795781642,6.699830568456989,0.4537005283686354
 2006-07-02T16:00:00,93843.66505603584,337837194.201729,2171204693.394434,9.141453017824894,6.67925375480232,48.675867021553245,0.0,0.0,0.0,9.141453017824894,9.141453017824894,0.0,-1.0,0.0,0.0,0.0,7.994945520201763,7.994945520201763,0.0,0.0,0.0,0.0,7.994945520201763,7.994945520201763,0.0,129.56471592984482,21.68516064504145,0.6820381935518126,7.925826288850726,6.699980862834842,0.695434441352397
 2006-07-02T17:00:00,73158.30311451649,263369891.2122593,1673126505.3510928,10.11188065570726,8.214508086776716,38.9406936172426,0.0,0.0,0.0,10.11188065570726,10.11188065570726,0.0,0.0,66183.22558790894,238259612.1164722,1058565611.6206712,7.956460868632462,6.700000000000002,64.78235796492241,66183.22558790894,238259612.1164722,1058565611.6206712,7.956460868632462,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6510779081980013,6.9552686585105015,6.9552686585105015,6.9552686585105015
 2006-07-02T18:00:00,80302.0909585517,289087527.4507861,1748747371.1517324,8.928005649040397,6.945064247539153,48.675867021553245,0.0,0.0,0.0,8.928005649040397,8.928005649040397,0.0,0.0,64549.44512292531,232378002.4425311,879007715.319272,7.743649512275191,6.700000000000002,64.78235796492241,64549.44512292531,232378002.4425311,879007715.319272,7.743649512275191,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6505616450993653,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-02T19:00:00,58886.803865269605,211992493.9149706,1235527332.703874,9.962890759382672,8.561959401379868,38.94069361724258,0.0,0.0,0.0,9.962890759382672,9.962890759382672,0.0,0.0,51179.85957958781,184247494.48651612,623930303.0627246,7.440874009226881,6.699999999999998,64.78235796492238,51179.85957958781,184247494.48651612,623930303.0627246,7.440874009226881,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.6500453820007291,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-02T20:00:00,68927.72571987449,248139812.5915482,1402977325.8920572,8.76926646247643,7.178556380198228,48.67586702155324,0.0,0.0,0.0,8.76926646247643,8.76926646247643,0.0,1.0,120618.53734805628,434226734.4530027,2994536646.38013,0.3681304549575616,-3.20585215799379,64.78235796492238,120618.53734805628,434226734.4530027,2994536646.38013,0.3681304549575616,-3.20585215799379,64.78235796492238,129.56471592984477,0.0,0.6573605440607969,-1.5132488505924553,-0.6966274042445567,-0.6966274042445567
 2006-07-02T21:00:00,54547.19376649381,196369897.55937767,1114467888.9059386,9.909243403913278,8.645651596478878,38.940693617242594,0.0,0.0,0.0,9.909243403913278,9.909243403913278,0.0,1.0,86360.50223764176,310897808.0555102,1908756064.6662903,-1.516846308662944,-3.8000000000000007,64.78235796492241,86360.50223764176,310897808.0555102,1908756064.6662903,-1.516846308662944,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7580227036236046,-3.8000000000000007,-2.195814636703124,-2.195814636703124
 2006-07-02T22:00:00,58828.78454026597,211783624.34495744,1148146346.53536,8.62174566371362,7.319994021272184,48.67586702155325,0.0,0.0,0.0,8.62174566371362,8.62174566371362,0.0,1.0,81322.24148612849,292760069.3500625,1686349514.449949,-1.782421680387092,-3.800000000000002,64.78235796492241,81322.24148612849,292760069.3500625,1686349514.449949,-1.782421680387092,-3.800000000000002,64.78235796492241,129.56471592984482,0.0,0.8480124297944793,-3.800000000000002,-2.4821820380507345,-2.4821820380507345
 2006-07-02T23:00:00,56175.88807180562,202233197.05850032,1007999850.8535054,7.238072551659648,6.09526078167373,58.41104042586388,0.0,0.0,0.0,7.238072551659648,7.238072551659648,0.0,1.0,74073.25471920817,266663716.98914948,1302789766.7678962,-2.240694349902998,-3.799999999999999,64.78235796492238,74073.25471920817,266663716.98914948,1302789766.7678962,-2.240694349902998,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9181273434071292,-3.799999999999999,-2.8559550638653586,-2.8559550638653586
 2006-07-03T00:00:00,41259.76361563813,148535149.01629722,733924414.4713007,7.0827067286145535,6.250626604718831,58.411040425863895,0.0,0.0,0.0,7.0827067286145535,7.0827067286145535,0.0,1.0,59732.9021865649,215038447.8716336,857990004.1344056,-2.772707370235401,-3.8000000000000007,64.78235796492241,59732.9021865649,215038447.8716336,857990004.1344056,-2.772707370235401,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9652281546750784,-3.8000000000000007,-3.2228633628039147,-3.2228633628039147
 2006-07-03T01:00:00,48992.095667153255,176371544.4017518,888435138.3909382,7.1702970375245245,6.163036295808852,58.41104042586388,0.0,0.0,0.0,7.1702970375245245,7.1702970375245245,0.0,1.0,50254.99500409778,180917982.01475203,706710324.6672562,-2.953760601212057,-3.799999999999999,64.78235796492238,50254.99500409778,180917982.01475203,706710324.6672562,-2.953760601212057,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9922700181880544,-3.799999999999999,-3.492842948484038,-3.492842948484038
 2006-07-03T02:00:00,44790.44479600578,161245601.2656208,759529235.5453737,7.09720989409389,6.236123439239495,58.411040425863895,0.0,0.0,0.0,7.09720989409389,7.09720989409389,0.0,1.0,4722.957912803814,17002648.48609373,53153712.04474037,-2.0742960592884017,-2.1379819790924683,10.7970596608204,4722.957912803814,17002648.48609373,53153712.04474037,-2.0742960592884017,-2.1379819790924683,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-2.501756277434148,-2.467828606983668,-2.467828606983668
 2006-07-03T03:00:00,42141.43242755389,151709156.73919398,763410063.1944455,7.099432559602313,6.233900773731066,58.411040425863895,0.0,0.0,0.0,7.099432559602313,7.099432559602313,0.0,1.0,0.0,0.0,0.0,0.2522012775776278,0.2522012775776278,0.0,0.0,0.0,0.0,0.2522012775776278,0.2522012775776278,0.0,129.56471592984482,0.0,1.0,-0.1385594841033858,-0.1385594841033858,-0.1385594841033858
 2006-07-03T04:00:00,8388.534846225126,30198725.44641046,95724280.66557866,11.737653008886404,11.629148626217438,19.47034680862129,0.0,0.0,0.0,11.737653008886404,11.737653008886404,0.0,1.0,0.0,0.0,0.0,2.864955351440276,2.864955351440276,0.0,0.0,0.0,0.0,2.864955351440276,2.864955351440276,0.0,129.56471592984482,0.0,1.0000000000000002,2.8335641291669025,2.8335641291669025,2.8335641291669025
 2006-07-03T05:00:00,76920.96487046382,276915473.53366977,1527465677.4090712,7.532568740363278,5.800764592970103,58.411040425863895,0.0,0.0,0.0,7.532568740363278,7.532568740363278,0.0,1.0,15270.744445587688,54974680.004115686,174452729.86447042,5.831610272150971,5.624385224873516,21.5941193216408,15270.744445587688,54974680.004115686,174452729.86447042,5.831610272150971,5.624385224873516,21.5941193216408,129.56471592984482,0.0,0.999943566092932,5.015476875240858,5.015476875240858,5.015476875240858
 2006-07-03T06:00:00,84277.27648741059,303398195.3546781,1812099704.4235668,7.693981110674873,5.639352222658506,58.411040425863895,0.0,0.0,0.0,7.693981110674873,7.693981110674873,0.0,0.0,73542.14164864268,264751709.93511367,908602050.7708569,7.778974783092852,6.7,64.78235796492241,73542.14164864268,264751709.93511367,908602050.7708569,7.778974783092852,6.7,64.78235796492241,129.56471592984482,0.0,0.999499934861887,6.7,6.7,6.7
 2006-07-03T07:00:00,120295.6172688186,433064222.167747,3041357977.4815207,8.391291227975739,4.942042105357642,58.411040425863895,0.0,0.0,0.0,8.391291227975739,8.391291227975739,0.0,0.0,79735.89905932965,287049236.6135867,1525339493.4573436,8.5102836747561,6.7,64.78235796492241,79735.89905932965,287049236.6135867,1525339493.4573436,8.5102836747561,6.7,64.78235796492241,129.56471592984482,0.0,0.9989836717632512,6.7,6.7,6.7
 2006-07-03T08:00:00,138493.61378827816,498577009.63780135,3571492677.723439,8.692088441446073,4.641244891887308,58.411040425863895,0.0,0.0,0.0,8.692088441446073,8.692088441446073,0.0,0.0,86103.85013441685,309973860.48390067,1791500564.8501265,8.825704616013274,6.7,64.78235796492241,86103.85013441685,309973860.48390067,1791500564.8501265,8.825704616013274,6.7,64.78235796492241,129.56471592984482,0.0,0.9984674086646153,6.7,6.7,6.7
 2006-07-03T09:00:00,154172.44713590646,555020809.6892632,4001006318.095111,8.93585239864692,4.397480934686459,58.411040425863895,0.0,0.0,0.0,8.93585239864692,8.93585239864692,0.0,0.0,92432.659967296,332757575.8822656,2007322905.5274868,9.08132026463902,6.7,64.78235796492241,92432.659967296,332757575.8822656,2007322905.5274868,9.08132026463902,6.7,64.78235796492241,129.56471592984482,0.0,0.9979511455659792,6.7,6.7,6.7
 2006-07-03T10:00:00,164268.8900056269,591368004.0202568,4276636069.576465,9.092302347590527,4.241030985742853,58.411040425863895,0.0,0.0,0.0,9.092302347590527,9.092302347590527,0.0,0.0,96410.5911010815,347078127.9638933,2145972992.608878,9.24548254347257,6.7,64.78235796492241,96410.5911010815,347078127.9638933,2145972992.608878,9.24548254347257,6.7,64.78235796492241,129.56471592984482,0.0,0.9974348824673432,6.7,6.7,6.7
 2006-07-03T11:00:00,154583.5161373033,556500658.0942919,3984924695.982018,8.926723411648956,4.406609921684425,58.411040425863895,0.0,0.0,0.0,8.926723411648956,8.926723411648956,0.0,-1.0,0.0,0.0,0.0,9.071768622267737,9.071768622267737,0.0,0.0,0.0,0.0,9.071768622267737,9.071768622267737,0.0,129.56471592984482,31.655867731278068,0.9360279290380435,8.675807532173597,6.699998185020578,1.931252785982035
 2006-07-03T12:00:00,172892.2775301367,622412199.108492,4480624761.521817,9.208099855635831,4.125233477697548,58.411040425863895,0.0,0.0,0.0,9.208099855635831,9.208099855635831,0.0,-1.0,0.0,0.0,0.0,9.366924881647083,9.366924881647083,0.0,0.0,0.0,0.0,9.366924881647083,9.366924881647083,0.0,129.56471592984482,49.68255511933478,0.7817943421431778,9.30646648755866,6.699972197143775,2.46293894634692
 2006-07-03T13:00:00,183053.00103704812,658990803.7333735,4738794214.646843,9.354666490559064,3.978666842774317,58.411040425863895,0.0,0.0,0.0,9.354666490559064,9.354666490559064,0.0,-1.0,0.0,0.0,0.0,9.520678340163249,9.520678340163249,0.0,0.0,0.0,0.0,9.520678340163249,9.520678340163249,0.0,129.56471592984482,65.33886048781856,0.6130147458674742,9.496625320130375,6.69999531767344,3.935507950230517
 2006-07-03T14:00:00,189702.75107627435,682929903.8745877,4917566615.476761,9.457416200834423,3.87841498022924,58.411040425863895,200.3586937486208,721291.2974950349,2201688.809919264,9.457416200834423,9.45491835310414,9.735173404310649,-1.0,0.0,0.0,0.0,9.628480207618402,9.628480207618402,0.0,0.0,0.0,0.0,9.628480207618402,9.628480207618402,0.0,129.56471592984482,77.88870572197584,0.4367429140616489,9.616244257865278,6.699968924611571,4.754405692930392
 2006-07-03T15:00:00,190225.688241975,684812477.67111,4952015381.235124,9.483083541398496,3.864952103333324,58.411040425863895,1177.0596949698574,4237414.901891487,12959108.814403929,9.483083541398496,9.468381230000054,48.675867021553245,-1.0,0.0,0.0,0.0,9.762532987364564,9.762532987364564,0.0,0.0,0.0,0.0,9.762532987364564,9.762532987364564,0.0,129.56471592984482,115.00031596987344,0.2546114313602234,9.692585636303235,6.819043242138954,6.3740790547855655
 2006-07-03T16:00:00,144617.04771329963,520621371.76787865,3691467096.174919,8.760172879502415,4.5731604538309645,58.411040425863895,0.0,0.0,0.0,8.760172879502415,8.760172879502415,0.0,-1.0,57235.66877907204,206048407.6046593,767279990.6688286,9.378203883507018,8.4680312441853,53.985298304102,57235.66877907204,206048407.6046593,767279990.6688286,9.378203883507018,8.4680312441853,53.985298304102,129.56471592984482,113.78209832002592,0.1008597824843627,8.938037461502942,7.169389266253673,6.739300100350588
 2006-07-03T17:00:00,126307.44382854308,454706797.782755,3132810688.3620906,8.443159460101024,4.890173873232356,58.411040425863895,0.0,0.0,0.0,8.443159460101024,8.443159460101024,0.0,0.0,83404.55268387128,300256389.66193664,1649219175.3847227,8.657105828561637,6.7,64.78235796492241,83404.55268387128,300256389.66193664,1649219175.3847227,8.657105828561637,6.7,64.78235796492241,129.56471592984482,0.0,0.0610766005527456,6.792649587712248,6.792649587712248,6.792649587712248
 2006-07-03T18:00:00,113575.53381880566,408871921.74770045,2739952947.1174583,8.220270980901809,5.113062352431572,58.411040425863895,0.0,0.0,0.0,8.220270980901809,8.220270980901809,0.0,0.0,76994.49983374648,277180199.4014873,1373858390.2585747,8.330776543431304,6.7,64.78235796492241,76994.49983374648,277180199.4014873,1373858390.2585747,8.330776543431304,6.7,64.78235796492241,129.56471592984482,0.0,0.0605603374541096,6.7,6.7,6.7
 2006-07-03T19:00:00,99790.96374496944,359247469.48189,2293557037.7944365,7.967045827598699,5.3662875057346815,58.411040425863895,0.0,0.0,0.0,7.967045827598699,7.967045827598699,0.0,0.0,75938.12270685447,273377241.7446761,1149889993.8561175,8.065207124480642,6.7,64.78235796492241,75938.12270685447,273377241.7446761,1149889993.8561175,8.065207124480642,6.7,64.78235796492241,129.56471592984482,0.0,0.0600440743554737,6.7,6.7,6.7
 2006-07-03T20:00:00,94977.6216653692,341919437.9953292,2133763142.940928,7.876409730719785,5.456923602613596,58.411040425863895,0.0,0.0,0.0,7.876409730719785,7.876409730719785,0.0,1.0,147943.13502635673,532595286.0948843,3871043997.44677,1.8396810615799832,-2.776814908309872,64.78235796492241,147943.13502635673,532595286.0948843,3871043997.44677,1.8396810615799832,-2.776814908309872,64.78235796492241,129.56471592984482,0.0,0.0872861099716712,-1.0268149083098712,0.3594293174930916,0.3594293174930916
 2006-07-03T21:00:00,69687.44434700154,250874799.6492056,1470799757.6100671,9.185854131662024,7.518099799204232,45.89438890603592,0.0,0.0,0.0,9.185854131662024,9.185854131662024,0.0,1.0,106654.16155009888,383954981.58035576,2606357008.83408,-0.6846217778752618,-3.8,64.78235796492241,106654.16155009888,383954981.58035576,2606357008.83408,-0.6846217778752618,-3.8,64.78235796492241,129.56471592984482,0.0,0.2266419684446577,-3.8,-1.5770837281868364,-1.5770837281868364
 2006-07-03T22:00:00,57250.56219113296,206102023.88807863,1181704148.2692044,9.954226381006205,8.614358954006269,38.940693617242594,0.0,0.0,0.0,9.954226381006205,9.954226381006205,0.0,1.0,97885.76709374216,352388761.5374717,2285546814.0784945,-1.0671992413085991,-3.8000000000000007,64.78235796492241,97885.76709374216,352388761.5374717,2285546814.0784945,-1.0671992413085991,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3548190770704327,-3.8000000000000007,-1.7840574132129496,-1.7840574132129496
 2006-07-03T23:00:00,70609.48611622615,254194150.0184141,1436034551.9114122,8.790939652741214,7.162727887588275,48.675867021553245,0.0,0.0,0.0,8.790939652741214,8.790939652741214,0.0,1.0,99078.33817603187,356682017.4337147,2325139645.498637,-1.019868382602401,-3.8,64.78235796492241,99078.33817603187,356682017.4337147,2325139645.498637,-1.019868382602401,-3.8,64.78235796492241,129.56471592984482,0.0,0.4735486059877256,-3.8,-1.8850924432931049,-1.8850924432931049
 2006-07-04T00:00:00,55854.284472985,201075424.10274604,1120820123.4300773,9.920997939323325,8.650200499108214,38.940693617242594,0.0,0.0,0.0,9.920997939323325,9.920997939323325,0.0,1.0,93429.46692130588,336346080.91670126,2106706381.640902,-1.280562326203533,-3.799999999999999,64.78235796492238,93429.46692130588,336346080.91670126,2106706381.640902,-1.280562326203533,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.5871899512104558,-3.799999999999999,-1.9596883611789333,-1.9596883611789333
 2006-07-04T01:00:00,57565.34103928816,207235227.7414373,1137185619.0445592,8.620029334397154,7.330625994282443,48.675867021553245,0.0,0.0,0.0,8.620029334397154,8.620029334397154,0.0,1.0,91283.5598491334,328620815.4568802,2016332213.123704,-1.3885051514346245,-3.8,64.78235796492238,91283.5598491334,328620815.4568802,2016332213.123704,-1.3885051514346245,-3.8,64.78235796492238,129.56471592984477,0.0,0.6955432267678502,-3.8,-2.0772474863419887,-2.0772474863419887
 2006-07-04T02:00:00,59607.47014003054,214586892.50410992,1115474680.4414687,8.606887173892625,7.342182718005509,48.67586702155324,0.0,0.0,0.0,8.606887173892625,8.606887173892625,0.0,1.0,86084.35411193933,309903674.8029816,1827446113.545574,-1.613889994236603,-3.8,64.7823579649224,86084.35411193933,309903674.8029816,1827446113.545574,-1.613889994236603,-3.8,64.7823579649224,129.5647159298448,0.0,0.7945240785667264,-3.8,-2.292034382347321,-2.292034382347321
 2006-07-04T03:00:00,50144.16975798074,180519011.1287307,891678655.7508123,7.172149126840206,6.161184206493172,58.41104042586388,0.0,0.0,0.0,7.172149126840206,7.172149126840206,0.0,1.0,78520.74115386813,282674668.1539253,1441995037.50557,-2.074388575643922,-3.8,64.78235796492238,78520.74115386813,282674668.1539253,1441995037.50557,-2.074388575643922,-3.8,64.78235796492238,129.56471592984477,0.0,0.8775754365806979,-3.8,-2.619376496281424,-2.619376496281424
 2006-07-04T04:00:00,2346.6529812576205,8447950.732527435,25820475.628236663,13.224990004074778,13.19572298156976,9.735173404310643,0.0,0.0,0.0,13.224990004074778,13.224990004074778,0.0,1.0,62844.87565824626,226241552.3696865,697504067.0023355,-2.9646197365954485,-3.8,64.78235796492241,62844.87565824626,226241552.3696865,697504067.0023355,-2.9646197365954485,-3.8,64.78235796492241,129.56471592984482,0.0,0.938903253781604,-3.8,-3.0037496368034327,-3.0037496368034327
 2006-07-04T05:00:00,88234.48625409302,317644150.51473486,1837822315.558961,7.712911049642144,5.6290538445172205,58.411040425863895,676.3069099649404,2434704.875873785,7607646.438636713,7.712911049642144,7.70427948881616,1.216896675538831,1.0,74407.10096492818,267865563.47374144,1315234640.6097014,-2.2258190984002035,-3.8,64.78235796492241,74407.10096492818,267865563.47374144,1315234640.6097014,-2.2258190984002035,-3.8,64.78235796492241,129.56471592984482,0.0,0.9776499024786846,-3.8,-3.3406241884605623,-3.3406241884605623
 2006-07-04T06:00:00,128988.38002214672,464358168.07972825,3247734169.520159,8.508367827091694,4.824965506241687,58.411040425863895,0.0,0.0,0.0,8.508367827091694,8.508367827091694,0.0,0.0,0.0,0.0,0.0,2.3288750991054195,2.3288750991054195,0.0,0.0,0.0,0.0,2.3288750991054195,2.3288750991054195,0.0,129.56471592984482,0.0,0.9884704325798528,0.5978093262486758,0.5978093262486758,0.5978093262486758
 2006-07-04T07:00:00,174237.25096596868,627254103.4774872,4548711985.88761,9.251497535801397,4.091286093604935,58.411040425863895,754.0820431447725,2714695.355321181,8329757.568203565,9.251497535801397,9.242047239728445,9.735173404310649,0.0,99221.26672334904,357196560.2040566,2230470437.6717563,9.345386168466725,6.7,64.78235796492241,99221.26672334904,357196560.2040566,2230470437.6717563,9.345386168466725,6.7,64.78235796492241,129.56471592984482,0.0,0.9879541694812164,6.681065772856744,6.681065772856744,6.681065772856744
 2006-07-04T08:00:00,188350.5047645929,678061817.1525342,4870848944.717087,9.622142760025056,4.095829884782357,58.411040425863895,31003.08477270293,111611105.18173055,338997861.0459858,9.622142760025056,9.237503448551022,38.940693617242594,0.0,110724.24554539954,398607283.96343833,2615691279.691139,9.801270758155468,6.7,64.78235796492241,110724.24554539954,398607283.96343833,2615691279.691139,9.801270758155468,6.7,64.78235796492241,129.56471592984482,0.0,0.9874379063825808,6.7,6.7,6.7
 2006-07-04T09:00:00,191054.57625597587,687796474.521513,4864943069.070604,9.433080389430389,3.913824075090949,58.411040425863895,1110.7145337059617,3998572.321341461,11961973.535940517,9.433080389430389,9.419509258242432,19.470346808621297,0.0,107135.68634715916,385688470.84977305,2448051762.478117,9.60299253816015,6.7,64.78235796492241,107135.68634715916,385688470.84977305,2448051762.478117,9.60299253816015,6.7,64.78235796492241,129.56471592984482,0.0,0.9869216432839446,6.7,6.7,6.7
 2006-07-04T10:00:00,196093.1353753537,705935287.3512733,4953150270.485925,9.569681661169762,3.950100135052488,58.411040425863895,15315.423243521347,55135523.67667685,164336951.78506744,9.569681661169762,9.383233198280893,58.411040425863895,0.0,111374.8170358931,400949341.3292152,2569147389.9381948,9.74625665164704,6.7,64.78235796492241,111374.8170358931,400949341.3292152,2569147389.9381948,9.74625665164704,6.7,64.78235796492241,129.56471592984482,0.0,0.9864053801853088,6.7,6.7,6.7
 2006-07-04T11:00:00,184699.51247386777,664918244.9059241,4675579643.488684,9.318777035796735,4.014556297536645,58.411040425863895,0.0,0.0,0.0,9.318777035796735,9.318777035796735,0.0,-1.0,0.0,0.0,0.0,9.483017335324476,9.483017335324476,0.0,0.0,0.0,0.0,9.483017335324476,9.483017335324476,0.0,129.56471592984482,38.66965159793591,0.9132047111844442,9.027645342411038,6.69999837829418,2.5157483914910106
 2006-07-04T12:00:00,191464.20012906205,689271120.4646235,4912642626.608045,9.45515955140593,3.8817487918152622,58.411040425863895,290.7218091095517,1046598.512794386,3151138.311526738,9.45515955140593,9.45158454151812,19.470346808621297,-1.0,0.0,0.0,0.0,9.6261347709969,9.6261347709969,0.0,0.0,0.0,0.0,9.6261347709969,9.6261347709969,0.0,129.56471592984482,61.576214204102,0.7361217779371798,9.597941585842774,6.699987069715881,3.455971105315969
 2006-07-04T13:00:00,192338.05429941707,692416995.4779015,4948836041.902657,9.535933459682171,3.921309793479403,58.411040425863895,10033.62813700318,36121061.293211445,109215076.8490498,9.535933459682171,9.412023539853976,48.675867021553245,-1.0,0.0,0.0,0.0,9.710945762661211,9.710945762661211,0.0,0.0,0.0,0.0,9.710945762661211,9.710945762661211,0.0,129.56471592984482,76.78930743539327,0.5546920921238889,9.679299635401527,6.700052806815395,4.637052323288264
 2006-07-04T14:00:00,193326.8372692529,695976614.1693106,4953150270.485925,9.672945038358272,4.053169685655727,58.411040425863895,31912.970508154394,114886693.8293558,346188682.67249995,9.672945038358272,9.280163647677654,58.411040425863895,-1.0,0.0,0.0,0.0,9.858016894401182,9.858016894401182,0.0,0.0,0.0,0.0,9.858016894401182,9.858016894401182,0.0,129.56471592984482,103.72034524629782,0.3654116866604665,9.836951780478584,6.703979176112537,5.855531905929889
 2006-07-04T15:00:00,193994.2944694189,698379460.0899081,4953150270.485925,9.778886113588529,4.158911897528573,58.411040425863895,49315.66316782304,177536387.4041629,532743165.8125769,9.778886113588529,9.174421435804806,58.411040425863895,-1.0,41036.76701519469,147732361.25470087,651081329.6575449,10.685568818708807,9.91431083478999,43.1882386432816,41036.76701519469,147732361.25470087,651081329.6575449,10.685568818708807,9.91431083478999,43.1882386432816,129.56471592984482,129.56471592984482,0.1772404069210998,10.097837549102472,7.437565190760676,7.437565190760676
 2006-07-04T16:00:00,161502.64824005018,581409533.6641806,4091214036.299752,8.98705450769432,4.346278825639061,58.411040425863895,0.0,0.0,0.0,8.98705450769432,8.98705450769432,0.0,-1.0,85273.5558835517,306984801.18078613,1609046269.1863892,9.247111307128195,7.338468781923417,64.78235796492241,85273.5558835517,306984801.18078613,1609046269.1863892,9.247111307128195,7.338468781923417,64.78235796492241,129.56471592984482,55.24581369896848,0.0651710441198235,7.677991119726329,6.792482983192436,3.51887994484874
 2006-07-04T17:00:00,141430.46026692775,509149656.9609399,3526940741.288934,8.666803942633349,4.666529390700032,58.411040425863895,0.0,0.0,0.0,8.666803942633349,8.666803942633349,0.0,0.0,87990.1996974472,316764718.91080993,1780203298.9598603,8.812324895372873,6.7,64.78235796492241,87990.1996974472,316764718.91080993,1780203298.9598603,8.812324895372873,6.7,64.78235796492241,129.56471592984482,0.0,0.0509823355919091,6.713227367134452,6.713227367134452,6.713227367134452
 2006-07-04T18:00:00,130715.52734446018,470575898.44005656,3207430629.5102654,8.485499778678168,4.847833554655213,58.411040425863895,0.0,0.0,0.0,8.485499778678168,8.485499778678168,0.0,0.0,83384.75236576742,300185108.5167628,1608545323.5407507,8.60894155589697,6.7,64.78235796492241,83384.75236576742,300185108.5167628,1608545323.5407507,8.60894155589697,6.7,64.78235796492241,129.56471592984482,0.0,0.0504660724932731,6.7,6.7,6.7
 2006-07-04T19:00:00,117259.0731803364,422132663.4492111,2782089968.051405,8.244175114050819,5.089158219282562,58.411040425863895,0.0,0.0,0.0,8.244175114050819,8.244175114050819,0.0,0.0,78207.05555867932,281545400.0112455,1394995293.529036,8.355836411375995,6.7,64.78235796492241,78207.05555867932,281545400.0112455,1394995293.529036,8.355836411375995,6.7,64.78235796492241,129.56471592984482,0.0,0.0499498093946372,6.7,6.7,6.7
 2006-07-04T20:00:00,113159.368120546,407373725.2339656,2647699492.662978,8.167933484190323,5.165399849143057,58.411040425863895,0.0,0.0,0.0,8.167933484190323,8.167933484190323,0.0,1.0,160709.50442806305,578554215.941027,4097323592.400304,2.275823139262179,-2.609256246273213,64.78235796492241,160709.50442806305,578554215.941027,4097323592.400304,2.275823139262179,-2.609256246273213,64.78235796492241,129.56471592984482,0.0,0.0754932598285457,-0.8592562462732131,0.4891024048049304,0.4891024048049304
 2006-07-04T21:00:00,75112.1552345908,270403758.8445269,1558830925.0545776,9.077498248533164,7.30980485024934,47.28512796379457,3709.918366516276,13355706.11945859,48433534.42550039,9.077498248533164,9.022540364740934,3.3377737386207937,1.0,113672.32762128506,409220379.4366262,2695590100.743426,-0.5783957626982207,-3.8,64.78235796492241,113672.32762128506,409220379.4366262,2695590100.743426,-0.5783957626982207,-3.8,64.78235796492241,129.56471592984482,0.0,0.2152481635921452,-3.8,-1.5522944784855046,-1.5522944784855046
 2006-07-04T22:00:00,62171.45720967403,223817245.9548265,1280025100.6753204,10.015708492558325,8.564284300692782,38.940693617242594,0.0,0.0,0.0,10.015708492558325,10.015708492558325,0.0,1.0,103260.51412241648,371737850.84069926,2345021845.316596,-0.9963241868547624,-3.8000000000000007,64.78235796492241,103260.51412241648,371737850.84069926,2345021845.316596,-0.9963241868547624,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3445697377189501,-3.8000000000000007,-1.7720000943489136,-1.7720000943489136
 2006-07-04T23:00:00,76687.27921748557,276074205.182948,1579222078.019497,8.873650451880346,7.083002553572437,48.675867021553245,0.0,0.0,0.0,8.873650451880346,8.873650451880346,0.0,1.0,104384.45707195818,375784045.4590494,2402391692.225788,-0.9277771790135956,-3.8,64.78235796492241,104384.45707195818,375784045.4590494,2402391692.225788,-0.9277771790135956,-3.8,64.78235796492241,129.56471592984482,0.0,0.4638540561074742,-3.8,-1.878693585785692,-1.878693585785692
 2006-07-05T00:00:00,58630.00001733779,211068000.062416,1176359144.4002364,9.956781179730037,8.62299078832337,38.940693617242594,0.0,0.0,0.0,9.956781179730037,9.956781179730037,0.0,1.0,96669.5804504257,348010489.6215325,2140247587.7011504,-1.2405531113575166,-3.799999999999999,64.78235796492238,96669.5804504257,348010489.6215325,2140247587.7011504,-1.2405531113575166,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.5778690252726993,-3.799999999999999,-1.952705399553205,-1.952705399553205
 2006-07-05T01:00:00,68178.99999096493,245444399.9674737,1338320008.4557197,8.73536422990842,7.217912071018077,48.675867021553245,0.0,0.0,0.0,8.73536422990842,8.73536422990842,0.0,1.0,95964.92365391292,345473725.15408653,2127887987.4240308,-1.255311292249772,-3.8,64.78235796492238,95964.92365391292,345473725.15408653,2127887987.4240308,-1.255311292249772,-3.8,64.78235796492238,129.56471592984477,0.0,0.6867723824201257,-3.8,-2.0642945491002664,-2.0642945491002664
 2006-07-05T02:00:00,51203.971131063474,184334296.0718284,1012188845.4620526,9.857387559654104,8.709708756506542,38.9406936172426,0.0,0.0,0.0,9.857387559654104,9.857387559654104,0.0,1.0,87084.56628415022,313504438.62294066,1796384778.2403378,-1.6511375062656308,-3.8,64.7823579649224,87084.56628415022,313504438.62294066,1796384778.2403378,-1.6511375062656308,-3.8,64.7823579649224,129.5647159298448,0.0,0.7867682878508244,-3.8,-2.2695931694630995,-2.2695931694630995
