Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-09T06:00:00,4803.65376193519,17293153.54296669,52552466.74281244,13.24180477401697,13.182235736371494,9.735173404310643,0.0,0.0,0.0,13.24180477401697,13.24180477401697,0.0,0.0,3438.303133958551,12377891.282250784,37673122.21781687,6.744770129100902,6.700000000000003,64.78235796492241,3438.303133958551,12377891.282250784,37673122.21781687,6.744770129100902,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2253718107983615,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T07:00:00,70452.30560684054,253628300.184626,1618066757.7555156,10.25750326420468,8.42245798542108,38.940693617242594,4984.827650609558,17945379.542194407,132318655.06610271,10.25750326420468,10.107283140432704,1.9470346808621293,0.0,55248.79080336607,198895646.89211783,882843001.2522593,7.747571072927418,6.700000000000003,64.78235796492241,55248.79080336607,198895646.89211783,882843001.2522593,7.747571072927418,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2248555476997256,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T08:00:00,87197.65673734593,313911564.25444543,1975214177.2976844,9.069749454294366,6.829928795969201,48.67586702155322,0.0,0.0,0.0,9.069749454294366,9.069749454294366,0.0,0.0,64905.42144285708,233659517.1942855,992550378.969808,7.87835171970401,6.7,64.78235796492238,64905.42144285708,233659517.1942855,992550378.969808,7.87835171970401,6.7,64.78235796492238,129.56471592984477,0.0,0.2243392846010895,6.7,6.7,6.7
 2006-07-09T09:00:00,74657.03480615192,268765325.30214703,1702317955.707157,10.1816563287068,8.25117854870344,38.94069361724258,0.0,0.0,0.0,10.1816563287068,10.1816563287068,0.0,0.0,53694.065703595,193298636.53294203,858072039.9449677,7.718560372258224,6.699999999999998,64.78235796492238,53694.065703595,193298636.53294203,858072039.9449677,7.718560372258224,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.2238230215024536,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T10:00:00,93062.98342587108,335026740.3331359,2113915516.2231407,9.137190508335287,6.739977521817671,48.67586702155322,360.30342994153625,1297092.3477895297,3899027.304562344,9.137190508335287,9.13276689891578,1.6225289007184427,0.0,66272.93702449456,238582573.28818047,1064150014.4955192,7.96321067462181,6.7,64.78235796492238,66272.93702449456,238582573.28818047,1064150014.4955192,7.96321067462181,6.7,64.78235796492238,129.56471592984477,0.0,0.2233067584038176,6.7,6.7,6.7
 2006-07-09T11:00:00,74360.36937309879,267697329.74315572,1660452577.1237776,10.154229241013669,8.271180831628827,38.94069361724258,915.6128602790526,3296206.297004592,9889256.864273828,10.154229241013669,10.143009349543028,3.24505780143688,0.0,54995.91349806851,197985288.59304672,842137760.9225961,7.69957903653443,6.699999999999998,64.78235796492238,54995.91349806851,197985288.59304672,842137760.9225961,7.69957903653443,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.2227904953051817,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T12:00:00,86978.16641001172,313121399.0760423,1884858428.4898093,9.011725748301822,6.874356391448681,48.67586702155322,401.7308907610743,1446231.2067398664,4318941.55856017,9.011725748301822,9.006825714564558,1.6225289007184427,0.0,66529.39417973219,239505819.047036,949479785.2087388,7.827204130657496,6.7,64.78235796492238,66529.39417973219,239505819.047036,949479785.2087388,7.827204130657496,6.7,64.78235796492238,129.56471592984477,0.0,0.2222742322065457,6.7,6.7,6.7
 2006-07-09T13:00:00,75239.29301435022,270861454.85166067,1678348939.4539,10.162548949220753,8.259203828352243,38.94069361724261,858.6637428208945,3091189.4741552183,9216132.76997652,10.162548949220753,10.152092773925844,3.013267958477107,0.0,54995.0633283954,197982227.9822233,850766452.9054924,7.709819767214671,6.700000000000002,64.78235796492241,54995.0633283954,197982227.9822233,850766452.9054924,7.709819767214671,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2217579691079099,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T14:00:00,99270.8949909262,357375221.9673343,2302370236.48122,9.21890043020764,6.607862850549132,48.675867021553245,679.8185881267001,2447346.9172561225,7314455.151740109,9.21890043020764,9.210601612564858,1.390739057758663,0.0,67110.69627209136,241598506.5795288,1160455360.9381628,8.077382547146007,6.700000000000002,64.78235796492241,67110.69627209136,241598506.5795288,1160455360.9381628,8.077382547146007,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2212417060092739,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T15:00:00,82884.55979999121,298384415.2799684,1948417266.2164216,10.237187228302371,8.027445041910896,38.9406936172426,950.7299135912948,3422627.6889286614,10265663.69684572,10.237187228302371,10.2255401612074,2.433793351077662,0.0,55549.908119158565,199979669.22897083,986793463.4523866,7.871118059275851,6.700000000000002,64.78235796492241,55549.908119158565,199979669.22897083,986793463.4523866,7.871118059275851,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2207254429106379,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T16:00:00,101394.51876977787,365020267.57120025,2392502116.565093,9.250040700641096,6.536747163709148,48.675867021553245,338.9433927657029,1220196.2139565304,3672764.111610304,9.250040700641096,9.245873767870217,1.216896675538831,0.0,67326.67403530024,242376026.52708083,1203845503.4293346,8.12883446654022,6.700000000000002,64.78235796492241,67326.67403530024,242376026.52708083,1203845503.4293346,8.12883446654022,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.220209179812002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T17:00:00,78029.12870989037,280904863.35560536,1812799859.796756,10.16041054398642,8.104556717639731,38.9406936172426,238.7659197898131,859557.3112433271,2598952.535863785,10.16041054398642,10.15746195482066,2.433793351077662,0.0,54183.67814341795,195061241.3163046,914847476.834869,7.785842223779738,6.700000000000002,64.78235796492241,54183.67814341795,195061241.3163046,914847476.834869,7.785842223779738,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.219692916713366,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T18:00:00,88464.20111137549,318471124.00095177,1980740981.693118,9.04201591504443,6.79589277696542,48.675867021553245,0.0,0.0,0.0,9.04201591504443,9.04201591504443,0.0,0.0,65733.25789898545,236639728.4363476,995368730.1934898,7.881652523361435,6.700000000000002,64.78235796492241,65733.25789898545,236639728.4363476,995368730.1934898,7.881652523361435,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.21917665361473,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T19:00:00,65063.07289390943,234227062.418074,1366581563.027285,10.016772131387173,8.467136358130999,38.94069361724258,0.0,0.0,0.0,10.016772131387173,10.016772131387173,0.0,0.0,53440.62278183226,192386242.01459616,689705855.4889556,7.518842415498075,6.699999999999998,64.78235796492238,53440.62278183226,192386242.01459616,689705855.4889556,7.518842415498075,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.2186603905160941,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T20:00:00,76906.12409510526,276862046.7423789,1576579967.956924,8.866099559535522,7.078453784755655,48.67586702155324,0.0,0.0,0.0,8.866099559535522,8.866099559535522,0.0,0.0,65436.76103087243,235572339.71114075,792670334.6421492,7.641232351217554,6.7,64.78235796492241,65436.76103087243,235572339.71114075,792670334.6421492,7.641232351217554,6.7,64.78235796492241,129.56471592984482,0.0,0.2181441274174582,6.7,6.7,6.7
 2006-07-09T21:00:00,62696.6306620657,225707870.3834365,1320050725.4733577,10.03613363854833,8.539328009071133,38.940693617242594,0.0,0.0,0.0,10.03613363854833,10.03613363854833,0.0,0.0,52488.642066140856,188959111.43810704,666302858.5437416,7.491142805899368,6.700000000000003,64.78235796492241,52488.642066140856,188959111.43810704,666302858.5437416,7.491142805899368,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2176278643188223,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T22:00:00,74784.97831864661,269225921.94712776,1549745647.174373,8.85581939858258,7.098639949102629,48.67586702155324,0.0,0.0,0.0,8.85581939858258,8.85581939858258,0.0,0.0,64261.14294074151,231340114.58666945,779175853.9524735,7.625259339421937,6.699999999999999,64.78235796492238,64261.14294074151,231340114.58666945,779175853.9524735,7.625259339421937,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2171116012201863,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-09T23:00:00,59948.18176146071,215813454.34125856,1250641861.5259972,9.995583504460484,8.57753805356793,38.940693617242594,0.0,0.0,0.0,9.995583504460484,9.995583504460484,0.0,0.0,51556.72213737533,185604199.6945512,631460487.9238214,7.449846039166744,6.700000000000003,64.78235796492241,51556.72213737533,185604199.6945512,631460487.9238214,7.449846039166744,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2165953381215504,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-10T00:00:00,73367.97524629459,264124710.8866605,1514756543.071987,8.834705536338268,7.117215986573439,48.67586702155324,0.0,0.0,0.0,8.834705536338268,8.834705536338268,0.0,0.0,63988.27020758251,230357772.74729705,761635537.2132916,7.604452919581295,6.699999999999999,64.78235796492238,63988.27020758251,230357772.74729705,761635537.2132916,7.604452919581295,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2160790750229144,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-10T01:00:00,44903.90132862605,161654044.7830538,821182798.0773388,9.74994086466939,8.81889075439644,38.940693617242594,0.0,0.0,0.0,9.74994086466939,9.74994086466939,0.0,0.0,36101.57460272483,129965668.56980936,416376974.34333295,7.194506470450783,6.699999999999999,64.78235796492238,36101.57460272483,129965668.56980936,416376974.34333295,7.194506470450783,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2155628119242784,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-10T02:00:00,62389.66856711209,224602806.84160343,1235988332.9642217,8.676308126266598,7.274923268476789,48.675867021553245,0.0,0.0,0.0,8.676308126266598,8.676308126266598,0.0,0.0,53411.83038289607,192282589.3784258,622046231.1594683,7.438723156017335,6.7,64.78235796492241,53411.83038289607,192282589.3784258,622046231.1594683,7.438723156017335,6.7,64.78235796492241,129.56471592984482,0.0,0.2150465488256426,6.7,6.7,6.7
 2006-07-10T03:00:00,60388.14369957469,217397317.31846893,1093638767.9270377,7.286632118740752,6.046701214592626,58.41104042586388,0.0,0.0,0.0,7.286632118740752,7.286632118740752,0.0,0.0,49358.371853344666,177690138.67204088,548684264.0809535,7.351670171601715,6.699999999999999,64.78235796492238,49358.371853344666,177690138.67204088,548684264.0809535,7.351670171601715,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2145302857270065,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-10T04:00:00,4827.608105474066,17379389.17970664,52902090.172438525,11.949324961236997,11.889361396197591,19.47034680862129,0.0,0.0,0.0,11.949324961236997,11.949324961236997,0.0,0.0,3265.0482069394325,11754173.544981958,35830616.70584953,6.742582563041466,6.700000000000002,64.78235796492241,3265.0482069394325,11754173.544981958,35830616.70584953,6.742582563041466,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2140140226283706,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T05:00:00,88244.83941817498,317681421.90542984,1871246325.288898,7.727529295964967,5.605804037368412,58.411040425863895,0.0,0.0,0.0,7.727529295964967,7.727529295964967,0.0,0.0,75894.73171565412,273221034.1763548,938140011.3118528,7.814008505647231,6.7,64.78235796492241,75894.73171565412,273221034.1763548,938140011.3118528,7.814008505647231,6.7,64.78235796492241,129.56471592984482,0.0,0.2134977595297347,6.7,6.7,6.7
 2006-07-10T06:00:00,114031.01280489528,410511646.097623,2804663813.2788715,8.256981543699714,5.076351789633667,58.411040425863895,0.0,0.0,0.0,8.256981543699714,8.256981543699714,0.0,0.0,76410.83194338872,275078994.9961994,1406272337.084839,8.369205377612968,6.7,64.78235796492241,76410.83194338872,275078994.9961994,1406272337.084839,8.369205377612968,6.7,64.78235796492241,129.56471592984482,0.0,0.2129814964310987,6.7,6.7,6.7
 2006-07-10T07:00:00,150130.752778957,540470710.0042452,3915248592.830093,8.887193102182179,4.446140231151201,58.411040425863895,0.0,0.0,0.0,8.887193102182179,8.887193102182179,0.0,0.0,90683.91741367785,326462102.6892402,1964273192.222761,9.030304506949028,6.7,64.78235796492241,90683.91741367785,326462102.6892402,1964273192.222761,9.030304506949028,6.7,64.78235796492241,129.56471592984482,0.0,0.2124652333324628,6.7,6.7,6.7
 2006-07-10T08:00:00,165520.50825085258,595873829.7030692,4336063234.558908,9.126045000796656,4.207288332536723,58.411040425863895,0.0,0.0,0.0,9.126045000796656,9.126045000796656,0.0,0.0,96795.0036300022,348462013.06800795,2175888298.079696,9.280873737090308,6.7,64.78235796492241,96795.0036300022,348462013.06800795,2175888298.079696,9.280873737090308,6.7,64.78235796492241,129.56471592984482,0.0,0.2119489702338268,6.7,6.7,6.7
 2006-07-10T09:00:00,162341.67800431326,584430040.8155277,4251115827.343471,9.077816051413082,4.255517281920299,58.411040425863895,0.0,0.0,0.0,9.077816051413082,9.077816051413082,0.0,0.0,95579.20228441828,344085128.2239058,2133133931.9143968,9.230283098988096,6.7,64.78235796492241,95579.20228441828,344085128.2239058,2133133931.9143968,9.230283098988096,6.7,64.78235796492241,129.56471592984482,0.0,0.2114327071351909,6.7,6.7,6.7
 2006-07-10T10:00:00,172033.1051937189,619319178.697388,4501487988.702259,9.21994388433888,4.113389448994499,58.411040425863895,0.0,0.0,0.0,9.21994388433888,9.21994388433888,0.0,0.0,99377.3194384128,357758349.97828615,2259104955.5750127,9.379396818550788,6.7,64.78235796492241,99377.3194384128,357758349.97828615,2259104955.5750127,9.379396818550788,6.7,64.78235796492241,129.56471592984482,0.0,0.2109164440365549,6.7,6.7,6.7
 2006-07-10T11:00:00,161781.2737910983,582412585.647954,4180657868.870785,9.037821779336673,4.295511553996708,58.411040425863895,0.0,0.0,0.0,9.037821779336673,9.037821779336673,0.0,0.0,95517.90639910405,343864463.0367744,2097668828.023913,9.18829657473076,6.7,64.78235796492241,95517.90639910405,343864463.0367744,2097668828.023913,9.18829657473076,6.7,64.78235796492241,129.56471592984482,0.0,0.210400180937919,6.7,6.7,6.7
 2006-07-10T12:00:00,179401.13084209248,645844071.031533,4662944736.168158,9.311603821445344,4.021729511888037,58.411040425863895,0.0,0.0,0.0,9.311603821445344,9.311603821445344,0.0,0.0,102305.42789054388,368299540.40595806,2340335514.056803,9.47553436479044,6.7,64.78235796492241,102305.42789054388,368299540.40595806,2340335514.056803,9.47553436479044,6.7,64.78235796492241,129.56471592984482,0.0,0.209883917839283,6.7,6.7,6.7
 2006-07-10T13:00:00,189044.67327592013,680560823.7933127,4904102605.096214,9.460430930021433,3.896698355276712,58.411040425863895,1911.500847747852,6881403.051892264,20974364.75751721,9.460430930021433,9.436634978056668,29.205520212931944,0.0,106304.76449467483,382697152.1808294,2472280070.9489927,9.631659335028866,6.7,64.78235796492241,106304.76449467483,382697152.1808294,2472280070.9489927,9.631659335028866,6.7,64.78235796492241,129.56471592984482,0.0,0.2093676547406471,6.7,6.7,6.7
 2006-07-10T14:00:00,191198.0885482471,688313118.7736896,4953150270.485925,9.561857371713804,3.9422905317822337,58.411040425863895,13732.71191817845,49437762.90544241,150557660.19593525,9.561857371713804,9.391042801551146,58.411040425863895,0.0,109005.75504527127,392420718.1629767,2562244206.844903,9.738090988072145,6.7,64.78235796492241,109005.75504527127,392420718.1629767,2562244206.844903,9.738090988072145,6.7,64.78235796492241,129.56471592984482,0.0,0.2088513916420111,6.7,6.7,6.7
 2006-07-10T15:00:00,191621.25135094323,689836504.8633957,4953150270.485925,9.644451522618144,4.024729649986136,58.411040425863895,27076.811677943493,97476522.04059656,296011783.7044736,9.644451522618144,9.308603683347243,58.411040425863895,0.0,111317.51773509744,400743063.8463507,2635515484.534368,9.824760168737676,6.7,64.78235796492241,111317.51773509744,400743063.8463507,2635515484.534368,9.824760168737676,6.7,64.78235796492241,129.56471592984482,0.0,0.2083351285433752,6.7,6.7,6.7
 2006-07-10T16:00:00,152424.3327163284,548727597.7787821,3877368798.191308,8.865680623980497,4.467652709352884,58.411040425863895,0.0,0.0,0.0,8.865680623980497,8.865680623980497,0.0,0.0,91953.95753144508,331034247.1132022,1945208475.162145,9.007761233739796,6.7,64.78235796492241,91953.95753144508,331034247.1132022,1945208475.162145,9.007761233739796,6.7,64.78235796492241,129.56471592984482,0.0,0.2078188654447392,6.7,6.7,6.7
 2006-07-10T17:00:00,126306.67256381092,454704021.2297193,3095375342.258601,8.421919870721062,4.911413462612319,58.411040425863895,0.0,0.0,0.0,8.421919870721062,8.421919870721062,0.0,0.0,81519.89621435507,293471626.3716783,1552264267.500732,8.542244269413976,6.7,64.78235796492241,81519.89621435507,293471626.3716783,1552264267.500732,8.542244269413976,6.7,64.78235796492241,129.56471592984482,0.0,0.2073026023461033,6.7,6.7,6.7
 2006-07-10T18:00:00,118925.94507001604,428133402.25205785,2848198876.7029567,8.281679641782171,5.051653691551208,58.411040425863895,0.0,0.0,0.0,8.281679641782171,8.281679641782171,0.0,0.0,78576.04455567256,282873760.4004212,1428144579.5594072,8.395134877196208,6.7,64.78235796492241,78576.04455567256,282873760.4004212,1428144579.5594072,8.395134877196208,6.7,64.78235796492241,129.56471592984482,0.0,0.2067863392474673,6.7,6.7,6.7
 2006-07-10T19:00:00,113870.45764017545,409933647.5046317,2681249230.006527,8.186966485536523,5.146366847796858,58.411040425863895,0.0,0.0,0.0,8.186966485536523,8.186966485536523,0.0,0.0,77343.62173004178,278437038.2281504,1344379406.360476,8.295831900844933,6.7,64.78235796492241,77343.62173004178,278437038.2281504,1344379406.360476,8.295831900844933,6.7,64.78235796492241,129.56471592984482,0.0,0.2062700761488314,6.7,6.7,6.7
 2006-07-10T20:00:00,108597.58687525474,390951312.750917,2527148244.8338423,8.099547386181731,5.23378594715165,58.411040425863895,0.0,0.0,0.0,8.099547386181731,8.099547386181731,0.0,0.0,77000.28592184665,277201029.318648,1267092843.670286,8.204197098421181,6.7,64.78235796492241,77000.28592184665,277201029.318648,1267092843.670286,8.204197098421181,6.7,64.78235796492241,129.56471592984482,0.0,0.2057538130501954,6.7,6.7,6.7
 2006-07-10T21:00:00,74203.07115500345,267131056.1580124,1551018314.8401277,9.236181880080371,7.477386611059127,45.89438890603592,663.4449478672026,2388401.812321929,7346300.545674841,9.236181880080371,9.2278469292496,1.3907390577586642,0.0,60327.39463997833,217178620.703922,784363692.4652312,7.631192671689349,6.700000000000002,64.78235796492241,60327.39463997833,217178620.703922,784363692.4652312,7.631192671689349,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2052375499515595,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T22:00:00,60757.66706946748,218727601.45008287,1278045505.4315572,10.01373103262302,8.564570797497169,38.940693617242594,0.0,0.0,0.0,10.01373103262302,10.01373103262302,0.0,0.0,52019.38500593338,187269786.02136013,645258579.6037921,7.466175814459649,6.700000000000002,64.78235796492241,52019.38500593338,187269786.02136013,645258579.6037921,7.466175814459649,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2047212868529235,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T23:00:00,74930.07966907484,269748286.80866945,1579777602.9854722,8.873956067919508,7.082696900870482,48.675867021553245,0.0,0.0,0.0,8.873956067919508,8.873956067919508,0.0,0.0,64072.56132001636,230661220.7520589,794268823.6040815,7.643146165423905,6.7,64.78235796492238,64072.56132001636,230661220.7520589,794268823.6040815,7.643146165423905,6.7,64.78235796492238,129.56471592984477,0.0,0.2042050237542876,6.7,6.7,6.7
 2006-07-11T00:00:00,55731.674878252205,200634029.56170785,1146033385.0122845,9.939651101323731,8.640161566137314,38.9406936172426,0.0,0.0,0.0,9.939651101323731,9.939651101323731,0.0,0.0,44847.81645696672,161452139.24508008,579187847.8803842,7.387703835698122,6.699999999999999,64.7823579649224,44847.81645696672,161452139.24508008,579187847.8803842,7.387703835698122,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.2036887606556516,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-11T01:00:00,59913.67877270435,215689243.58173567,1078193512.358876,7.277894127663668,6.055439205669711,58.41104042586388,0.0,0.0,0.0,7.277894127663668,7.277894127663668,0.0,0.0,44975.43726615366,161911574.1581532,541021123.978916,7.342523579654173,6.699999999999999,64.78235796492238,44975.43726615366,161911574.1581532,541021123.978916,7.342523579654173,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2031724975570157,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-11T02:00:00,71284.10838010086,256622790.16836315,1420826462.654409,7.472195889857826,5.861137443475553,58.41104042586389,0.0,0.0,0.0,7.472195889857826,7.472195889857826,0.0,0.0,53913.24891331471,194087696.087933,712716601.7681351,7.546269158445674,6.7,64.7823579649224,53913.24891331471,194087696.087933,712716601.7681351,7.546269158445674,6.7,64.7823579649224,129.5647159298448,0.0,0.2026562344583797,6.7,6.7,6.7
 2006-07-11T03:00:00,67860.45873806294,244297651.4570266,1298225534.059617,7.40265873320688,5.9306746001265,58.41104042586388,0.0,0.0,0.0,7.40265873320688,7.40265873320688,0.0,0.0,54748.16195178122,197093383.02641243,651262656.2632182,7.473374490042066,6.699999999999999,64.78235796492238,54748.16195178122,197093383.02641243,651262656.2632182,7.473374490042066,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2021399713597438,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-11T04:00:00,2390.861393429652,8607101.016346745,26334137.64364943,13.242722433909654,13.212873167680812,9.735173404310643,0.0,0.0,0.0,13.242722433909654,13.242722433909654,0.0,0.0,2229.482448904784,8026136.816057225,24571801.962019287,6.729202506221109,6.700000000000002,64.78235796492241,2229.482448904784,8026136.816057225,24571801.962019287,6.729202506221109,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2016237082611079,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-11T05:00:00,90009.006961339,324032425.06082046,1920867548.5129423,7.763571915441954,5.58551510941415,58.411040425863895,1234.2696827144014,4443370.857771845,13884124.681042746,7.763571915441954,7.747818223919229,1.216896675538831,0.0,76670.81579740201,276014936.8706472,970122342.2061576,7.851884891247682,6.7,64.78235796492241,76670.81579740201,276014936.8706472,970122342.2061576,7.851884891247682,6.7,64.78235796492241,129.56471592984482,0.0,0.2011074451624719,6.7,6.7,6.7
 2006-07-11T06:00:00,122427.81218738462,440740123.8745846,3058209007.2179656,8.400831980667169,4.932501352666211,58.411040425863895,0.0,0.0,0.0,8.400831980667169,8.400831980667169,0.0,0.0,79635.0731452986,286686263.32307494,1533554084.823731,8.520070735335592,6.7,64.78235796492241,79635.0731452986,286686263.32307494,1533554084.823731,8.520070735335592,6.7,64.78235796492241,129.56471592984482,0.0,0.2005911820638359,6.7,6.7,6.7
 2006-07-11T07:00:00,176677.85656967273,636040283.6508219,4622507344.463533,9.315284561897286,4.0712445059604585,58.411040425863895,4250.419144960018,15301508.921856062,46887001.77632561,9.315284561897286,9.26208882737292,19.470346808621297,0.0,101788.1456053728,366437324.17934215,2343624927.0864763,9.479378470300157,6.7,64.78235796492241,101788.1456053728,366437324.17934215,2343624927.0864763,9.479378470300157,6.7,64.78235796492241,129.56471592984482,0.0,0.2000749189652,6.7,6.7,6.7
 2006-07-11T08:00:00,169301.45138250236,609485224.9770086,4385735170.876785,9.154233613130195,4.179099720203183,58.411040425863895,0.0,0.0,0.0,9.154233613130195,9.154233613130195,0.0,0.0,98437.27879803412,354374203.67292285,2200863012.7549086,9.310458310334594,6.7,64.78235796492241,98437.27879803412,354374203.67292285,2200863012.7549086,9.310458310334594,6.7,64.78235796492241,129.56471592984482,0.0,0.1995586558665641,6.7,6.7,6.7
 2006-07-11T09:00:00,183247.63125983192,659691472.5353948,4736305445.216302,9.353253919417936,3.980079413915445,58.411040425863895,0.0,0.0,0.0,9.353253919417936,9.353253919417936,0.0,0.0,103838.00360324475,373816812.9716812,2377264025.547362,9.519232733308248,6.7,64.78235796492241,103838.00360324475,373816812.9716812,2377264025.547362,9.519232733308248,6.7,64.78235796492241,129.56471592984482,0.0,0.1990423927679281,6.7,6.7,6.7
 2006-07-11T10:00:00,190898.92651271945,687236135.44579,4923384585.22098,9.459469378012018,3.873863955321362,58.411040425863895,0.0,0.0,0.0,9.459469378012018,9.459469378012018,0.0,0.0,106772.77213357003,384381979.6808522,2471427680.5983586,9.6306524799847,6.7,64.78235796492241,106772.77213357003,384381979.6808522,2471427680.5983586,9.6306524799847,6.7,64.78235796492241,129.56471592984482,0.0,0.1985261296692922,6.7,6.7,6.7
 2006-07-11T11:00:00,172241.05117993304,620067784.247759,4442123529.392439,9.186243007106365,4.147090326227019,58.411040425863895,0.0,0.0,0.0,9.186243007106365,9.186243007106365,0.0,0.0,99631.86035185796,358674697.2666886,2229199708.326451,9.344001808763585,6.7,64.78235796492241,99631.86035185796,358674697.2666886,2229199708.326451,9.344001808763585,6.7,64.78235796492241,129.56471592984482,0.0,0.1980098665706562,6.7,6.7,6.7
 2006-07-11T12:00:00,185706.30855148903,668542710.7853605,4832339039.637238,9.407776237908951,3.925557095424428,58.411040425863895,0.0,0.0,0.0,9.407776237908951,9.407776237908951,0.0,0.0,104702.21536492545,376927975.3137315,2425614379.8107367,9.576447161678848,6.7,64.78235796492241,104702.21536492545,376927975.3137315,2425614379.8107367,9.576447161678848,6.7,64.78235796492241,129.56471592984482,0.0,0.1974936034720203,6.7,6.7,6.7
 2006-07-11T13:00:00,191259.51153944712,688534241.5420097,4950838528.552005,9.56449897071646,3.9475498606671047,58.411040425863895,14421.098251135716,51915953.704088576,157518889.88342243,9.56449897071646,9.385783472666274,48.675867021553245,0.0,109153.97709056044,392954317.5260176,2564613310.0808306,9.74088959419342,6.7,64.78235796492241,109153.97709056044,392954317.5260176,2564613310.0808306,9.74088959419342,6.7,64.78235796492241,129.56471592984482,0.0,0.1969773403733843,6.7,6.7,6.7
 2006-07-11T14:00:00,191327.46580187185,688778876.8867388,4953150270.485925,9.648726423920936,4.028996530855422,58.411040425863895,27742.82174845791,99874158.29444848,303539496.53617465,9.648726423920936,9.304336802477955,58.411040425863895,0.0,111294.8112624951,400661320.5449824,2639307340.5457745,9.829244485943876,6.7,64.78235796492241,111294.8112624951,400661320.5449824,2639307340.5457745,9.829244485943876,6.7,64.78235796492241,129.56471592984482,0.0,0.1964610772747484,6.7,6.7,6.7
 2006-07-11T15:00:00,191125.75892362857,688052732.1250627,4953150270.485925,9.55772856667385,3.93816948121231,58.411040425863895,13063.51112329485,47028640.04386146,143286525.87075666,9.55772856667385,9.39516385212107,58.411040425863895,0.0,108867.1449780034,391921721.9208121,2558581548.014401,9.733758471760147,6.7,64.78235796492241,108867.1449780034,391921721.9208121,2558581548.014401,9.733758471760147,6.7,64.78235796492241,129.56471592984482,0.0,0.1959448141761124,6.7,6.7,6.7
 2006-07-11T16:00:00,148452.60480324153,534429377.2916696,3757404601.6427927,8.797595632989747,4.535737700343632,58.411040425863895,0.0,0.0,0.0,8.797595632989747,8.797595632989747,0.0,0.0,90403.96188707488,325454262.79346955,1884843744.7181697,8.936269333278378,6.7,64.78235796492241,90403.96188707488,325454262.79346955,1884843744.7181697,8.936269333278378,6.7,64.78235796492241,129.56471592984482,0.0,0.1954285510774765,6.7,6.7,6.7
 2006-07-11T17:00:00,122840.99217064396,442227571.81431824,2975332753.0619783,8.353809852634571,4.979523480698809,58.411040425863895,0.0,0.0,0.0,8.353809852634571,8.353809852634571,0.0,0.0,80149.27978700475,288537407.2332171,1492005941.8400674,8.47082884574513,6.7,64.78235796492241,80149.27978700475,288537407.2332171,1492005941.8400674,8.47082884574513,6.7,64.78235796492241,129.56471592984482,0.0,0.1949122879788405,6.7,6.7,6.7
 2006-07-11T18:00:00,118237.16224507333,425653784.082264,2835858786.148525,8.274678815914589,5.058654517418792,58.411040425863895,0.0,0.0,0.0,8.274678815914589,8.274678815914589,0.0,0.0,78261.88896526939,281742800.2749698,1421952659.1027353,8.387794599564003,6.7,64.78235796492241,78261.88896526939,281742800.2749698,1421952659.1027353,8.387794599564003,6.7,64.78235796492241,129.56471592984482,0.0,0.1943960248802046,6.7,6.7,6.7
 2006-07-11T19:00:00,112145.34022322824,403723224.8036217,2639594297.787601,8.163335581582599,5.169997751750781,58.411040425863895,0.0,0.0,0.0,8.163335581582599,8.163335581582599,0.0,0.0,77097.15141915945,277549745.10897404,1323478513.7240214,8.271052580353704,6.7,64.78235796492241,77097.15141915945,277549745.10897404,1323478513.7240214,8.271052580353704,6.7,64.78235796492241,129.56471592984482,0.0,0.1938797617815686,6.7,6.7,6.7
 2006-07-11T20:00:00,107425.06673122574,386730240.2324126,2498267521.5917187,8.083164569117379,5.250168764216,58.411040425863895,0.0,0.0,0.0,8.083164569117379,8.083164569117379,0.0,0.0,76852.86886568551,276670327.91646785,1252609032.6944032,8.187022410126781,6.7,64.78235796492241,76852.86886568551,276670327.91646785,1252609032.6944032,8.187022410126781,6.7,64.78235796492241,129.56471592984482,0.0,0.1933634986829327,6.7,6.7,6.7
 2006-07-11T21:00:00,74311.82023835466,267522552.85807675,1565188399.5353918,9.247284507892925,7.472408699255053,45.89438890603592,1126.7436268263118,4056277.056574722,12526650.265041055,9.247284507892925,9.23307225656674,3.3377737386207937,0.0,60226.129696084034,216814066.9059025,794082402.923293,7.642711270715627,6.700000000000002,64.78235796492241,60226.129696084034,216814066.9059025,794082402.923293,7.642711270715627,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1928472355842968,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-11T22:00:00,60785.64598714715,218828325.5537297,1272683756.9473002,10.01071323672038,8.567626747467182,38.940693617242594,0.0,0.0,0.0,10.01071323672038,10.01071323672038,0.0,0.0,52186.565955787904,187871637.4408365,642593427.1612579,7.463003716407246,6.699999999999998,64.78235796492238,52186.565955787904,187871637.4408365,642593427.1612579,7.463003716407246,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.1923309724856607,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-11T23:00:00,68110.12963442622,245196466.6839344,1381423244.3371706,8.761156567816098,7.194790319765979,48.675867021553245,0.0,0.0,0.0,8.761156567816098,8.761156567816098,0.0,0.0,55283.38968106557,199020202.85183603,694986706.6150718,7.5252362801181105,6.7,64.78235796492238,55283.38968106557,199020202.85183603,694986706.6150718,7.5252362801181105,6.7,64.78235796492238,129.56471592984477,0.0,0.1918147093870248,6.7,6.7,6.7
 2006-07-12T00:00:00,69398.54838433918,249834774.18362108,1297761349.4197469,7.40238955522031,5.930943778113071,58.41104042586389,0.0,0.0,0.0,7.40238955522031,7.40238955522031,0.0,0.0,54269.50294644564,195370210.60720432,650989554.1746775,7.473065675098168,6.7,64.7823579649224,54269.50294644564,195370210.60720432,650989554.1746775,7.473065675098168,6.7,64.7823579649224,129.5647159298448,0.0,0.1912984462883889,6.7,6.7,6.7
 2006-07-12T01:00:00,65373.29897740935,235343876.31867373,1238257810.4729116,7.368678854637781,5.964654478695597,58.41104042586388,0.0,0.0,0.0,7.368678854637781,7.368678854637781,0.0,0.0,48458.41919655488,174450309.10759756,621282211.5885459,7.437729066500477,6.699999999999999,64.78235796492238,48458.41919655488,174450309.10759756,621282211.5885459,7.437729066500477,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1907821831897529,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-12T02:00:00,69755.76145152481,251120741.2254893,1382044095.2277005,7.450227897392462,5.883105435940919,58.41104042586389,0.0,0.0,0.0,7.450227897392462,7.450227897392462,0.0,0.0,50820.16214527789,182952583.72300047,693368775.7459793,7.5232461089522,6.7,64.7823579649224,50820.16214527789,182952583.72300047,693368775.7459793,7.5232461089522,6.7,64.7823579649224,129.5647159298448,0.0,0.190265920091117,6.7,6.7,6.7
 2006-07-12T03:00:00,67797.26505748763,244070154.20695543,1287864460.1954403,7.396782155933888,5.936551177399491,58.41104042586388,0.0,0.0,0.0,7.396782155933888,7.396782155933888,0.0,0.0,54575.01693310528,196470060.95917904,646041684.386039,7.46718141626696,6.699999999999999,64.78235796492238,54575.01693310528,196470060.95917904,646041684.386039,7.46718141626696,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.189749656992481,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-12T04:00:00,2400.196910133031,8640708.876478912,26379153.831812523,13.24419580569075,13.214295512942776,9.735173404310643,0.0,0.0,0.0,13.24419580569075,13.24419580569075,0.0,0.0,2238.56348280294,8058828.538090584,24583270.29638353,6.729216133834396,6.700000000000002,64.78235796492241,2238.56348280294,8058828.538090584,24583270.29638353,6.729216133834396,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1892333938938451,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T05:00:00,91068.80067993273,327847682.4477578,1937430508.507168,7.773915863074421,5.577065668705896,58.411040425863895,1390.7554825393845,5006719.737141782,15553840.115049314,7.773915863074421,7.756267664627484,1.3907390577586642,0.0,77121.54520851902,277637562.7506684,979209779.36129,7.8626572471095395,6.7,64.78235796492241,77121.54520851902,277637562.7506684,979209779.36129,7.8626572471095395,6.7,64.78235796492241,129.56471592984482,0.0,0.1887171307952091,6.7,6.7,6.7
 2006-07-12T06:00:00,123813.9155484285,445730095.9743426,3098498298.207265,8.42369004685489,4.909643286478489,58.411040425863895,0.0,0.0,0.0,8.42369004685489,8.42369004685489,0.0,0.0,80226.62996627345,288815867.87858444,1553768202.45331,8.544031071381307,6.7,64.78235796492241,80226.62996627345,288815867.87858444,1553768202.45331,8.544031071381307,6.7,64.78235796492241,129.56471592984482,0.0,0.1882008676965732,6.7,6.7,6.7
 2006-07-12T07:00:00,163009.2223014892,586833200.2853612,4264523064.802763,9.085440235961771,4.247893097371609,58.411040425863895,0.0,0.0,0.0,9.085440235961771,9.085440235961771,0.0,0.0,95794.7485731478,344861094.8633321,2139819387.1911163,9.238162693497957,6.7,64.78235796492241,95794.7485731478,344861094.8633321,2139819387.1911163,9.238162693497957,6.7,64.78235796492241,129.56471592984482,0.0,0.1876846045979372,6.7,6.7,6.7
 2006-07-12T08:00:00,189204.11562628247,681134816.2546173,4931586259.3841,9.610616303359562,4.015421947426268,58.411040425863895,23520.11872730356,84672427.41829282,257978246.79126388,9.610616303359562,9.317911385907111,48.675867021553245,0.0,109746.7191620717,395088188.98345816,2605405892.2563906,9.78912851860338,6.7,64.78235796492241,109746.7191620717,395088188.98345816,2605405892.2563906,9.78912851860338,6.7,64.78235796492241,129.56471592984482,0.0,0.1871683414993013,6.7,6.7,6.7
 2006-07-12T09:00:00,188274.7383512541,677789058.0645148,4823473787.359389,9.414187474018355,3.942009037051342,58.411040425863895,1863.1906849617385,6707486.465862257,20152150.86031412,9.414187474018355,9.391324296282038,19.470346808621297,0.0,106134.92439774337,382085727.831876,2431335089.7301416,9.583208468965786,6.7,64.78235796492241,106134.92439774337,382085727.831876,2431335089.7301416,9.583208468965786,6.7,64.78235796492241,129.56471592984482,0.0,0.1866520784006653,6.7,6.7,6.7
 2006-07-12T10:00:00,194476.6517034272,700115946.1323378,4953150270.485925,9.546605172592956,3.927066955715123,58.411040425863895,11440.74056527475,41186666.0349891,123696824.1729509,9.546605172592956,9.406266377618255,58.411040425863895,0.0,110066.36018797052,396238896.6766939,2548683246.476501,9.722049367819231,6.7,64.78235796492241,110066.36018797052,396238896.6766939,2548683246.476501,9.722049367819231,6.7,64.78235796492241,129.56471592984482,0.0,0.1861358153020294,6.7,6.7,6.7
 2006-07-12T11:00:00,181543.45948046743,653556454.129683,4606097093.001602,9.279330034622062,4.054003298711318,58.411040425863895,0.0,0.0,0.0,9.279330034622062,9.279330034622062,0.0,0.0,103381.61374920602,372173809.49714166,2311687665.672552,9.441631847029504,6.7,64.78235796492241,103381.61374920602,372173809.49714166,2311687665.672552,9.441631847029504,6.7,64.78235796492241,129.56471592984482,0.0,0.1856195522033934,6.7,6.7,6.7
 2006-07-12T12:00:00,194902.72418899272,701649807.0803738,4953150270.485925,9.548785463443602,3.9292431582743794,58.411040425863895,11816.533141049476,42539519.30777812,127536377.03653368,9.548785463443602,9.404090175059002,58.411040425863895,0.0,110309.4626118361,397114065.40260994,2550632113.985901,9.724354453083071,6.7,64.78235796492241,110309.4626118361,397114065.40260994,2550632113.985901,9.724354453083071,6.7,64.78235796492241,129.56471592984482,0.0,0.1851032891047575,6.7,6.7,6.7
 2006-07-12T13:00:00,193922.09074605303,698119526.685791,4953150270.485925,9.632432524576286,4.01273321828141,58.411040425863895,25382.604393073507,91377375.8150646,274845937.79098266,9.632432524576286,9.320600115051972,58.411040425863895,0.0,112053.39709463318,403392229.54067945,2624838086.5518327,9.812130983909022,6.7,64.78235796492241,112053.39709463318,403392229.54067945,2624838086.5518327,9.812130983909022,6.7,64.78235796492241,129.56471592984482,0.0,0.1845870260061215,6.7,6.7,6.7
 2006-07-12T14:00:00,194076.44050613008,698675185.8220683,4953150270.485925,9.723650636933488,4.103780113010957,58.411040425863895,40306.938484306826,145104978.5435046,435478878.24452776,9.723650636933488,9.22955322032242,58.411040425863895,0.0,114523.15848775677,412283370.5559244,2705768116.539698,9.907847031772262,6.7,64.78235796492241,114523.15848775677,412283370.5559244,2705768116.539698,9.907847031772262,6.7,64.78235796492241,129.56471592984482,0.0,0.1840707629074856,6.7,6.7,6.7
 2006-07-12T15:00:00,194636.0714223013,700689857.1202849,4953150270.485925,9.810410153675056,4.190376761872995,58.411040425863895,54622.793979449314,196642058.3260176,588252290.7747986,9.810410153675056,9.142956571460385,58.411040425863895,0.0,117088.58704450243,421518913.3602088,2782749047.1448884,9.998880871735183,6.7,64.78235796492241,117088.58704450243,421518913.3602088,2782749047.1448884,9.998880871735183,6.7,64.78235796492241,129.56471592984482,0.0,0.1835544998088496,6.7,6.7,6.7
 2006-07-12T16:00:00,166626.6174315389,599855822.75354,4224458941.747079,9.062685503188227,4.27064783014515,58.411040425863895,0.0,0.0,0.0,9.062685503188227,9.062685503188227,0.0,0.0,97617.33569817466,351422408.5134288,2119676884.742136,9.214349526636578,6.7,64.78235796492241,97617.33569817466,351422408.5134288,2119676884.742136,9.214349526636578,6.7,64.78235796492241,129.56471592984482,0.0,0.1830382367102137,6.7,6.7,6.7
 2006-07-12T17:00:00,147202.64341262766,529929516.2854596,3689675559.445233,8.759156409868071,4.574176923465309,58.411040425863895,0.0,0.0,0.0,8.759156409868071,8.759156409868071,0.0,0.0,90000.63646784301,324002291.2842349,1850832275.8942776,8.89598841108028,6.7,64.78235796492241,90000.63646784301,324002291.2842349,1850832275.8942776,8.89598841108028,6.7,64.78235796492241,129.56471592984482,0.0,0.1825219736115777,6.7,6.7,6.7
 2006-07-12T18:00:00,133060.21332306208,479016767.9630236,3267752736.752177,8.519727606649864,4.813605726683515,58.411040425863895,0.0,0.0,0.0,8.519727606649864,8.519727606649864,0.0,0.0,84364.74811827055,303713093.225774,1638845930.6663623,8.644847049217647,6.7,64.78235796492241,84364.74811827055,303713093.225774,1638845930.6663623,8.644847049217647,6.7,64.78235796492241,129.56471592984482,0.0,0.1820057105129418,6.7,6.7,6.7
 2006-07-12T19:00:00,124120.77670508658,446834796.1383117,2968796472.934016,8.350100997087571,4.983232336245809,58.411040425863895,0.0,0.0,0.0,8.350100997087571,8.350100997087571,0.0,0.0,80818.56762638471,290946843.454985,1488693699.4115243,8.46690404534469,6.7,64.78235796492241,80818.56762638471,290946843.454985,1488693699.4115243,8.46690404534469,6.7,64.78235796492241,129.56471592984482,0.0,0.1814894474143058,6.7,6.7,6.7
 2006-07-12T20:00:00,120523.04367720506,433882957.2379382,2842993565.2005377,8.278726420100371,5.05460691323301,58.411040425863895,0.0,0.0,0.0,8.278726420100371,8.278726420100371,0.0,0.0,79410.09710484033,285876349.5774252,1425545532.4965153,8.392054140288964,6.7,64.78235796492241,79410.09710484033,285876349.5774252,1425545532.4965153,8.392054140288964,6.7,64.78235796492241,129.56471592984482,0.0,0.1809731843156699,6.7,6.7,6.7
 2006-07-12T21:00:00,77030.62983557569,277310267.4080724,1578725019.0094416,9.0911009336715,7.300847150970083,47.28512796379457,3074.9103696876336,11069677.33087548,53206131.500949815,9.0911009336715,9.03072363181356,3.3377737386207937,0.0,63193.18177413923,227495454.3869012,821093949.8417361,7.674692518615809,6.700000000000002,64.78235796492241,63193.18177413923,227495454.3869012,821093949.8417361,7.674692518615809,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.180456921217034,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T22:00:00,61669.99382001107,222011977.75203985,1264501905.5550876,10.006281918963047,8.572450733502334,38.940693617242594,0.0,0.0,0.0,10.006281918963047,10.006281918963047,0.0,0.0,52894.171719081874,190419018.18869472,638521441.5976312,7.458140578172796,6.700000000000002,64.78235796492241,52894.171719081874,190419018.18869472,638521441.5976312,7.458140578172796,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1799406581183981,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T23:00:00,76772.16934086492,276379809.62711364,1584644837.069282,8.87664318911852,7.079829192336217,48.675867021553245,0.0,0.0,0.0,8.87664318911852,8.87664318911852,0.0,0.0,65404.27638931549,235455395.00153583,796759062.1866999,7.646057065948387,6.700000000000002,64.78235796492241,65404.27638931549,235455395.00153583,796759062.1866999,7.646057065948387,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1794243950197621,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T00:00:00,59548.07233768605,214373060.4156697,1212050047.0287924,9.977583628721623,8.603309228450312,38.940693617242594,0.0,0.0,0.0,9.977583628721623,9.977583628721623,0.0,0.0,51909.04740188388,186872570.64678192,612120558.4937004,7.426897780360247,6.700000000000002,64.78235796492241,51909.04740188388,186872570.64678192,612120558.4937004,7.426897780360247,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1789081319211262,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T01:00:00,70224.3072999435,252807506.2797965,1416749492.692974,8.781349799680358,7.17492440014836,48.675867021553245,0.0,0.0,0.0,8.781349799680358,8.781349799680358,0.0,0.0,57581.660355328495,207293977.2791825,712674429.5306967,7.54623442785476,6.7,64.78235796492238,57581.660355328495,207293977.2791825,712674429.5306967,7.54623442785476,6.7,64.78235796492238,129.56471592984477,0.0,0.1783918688224902,6.7,6.7,6.7
 2006-07-13T02:00:00,53319.022767637885,191948481.9634963,1087671612.1523228,9.906474082293892,8.673166054600935,38.9406936172426,0.0,0.0,0.0,9.906474082293892,9.906474082293892,0.0,0.0,43863.25584432476,157907721.03956905,549958316.7136252,7.353004550774919,6.7,64.7823579649224,43863.25584432476,157907721.03956905,549958316.7136252,7.353004550774919,6.7,64.7823579649224,129.5647159298448,0.0,0.1778756057238542,6.7,6.7,6.7
 2006-07-13T03:00:00,58122.64319461942,209241515.50063,1032049261.3490365,7.251729840162615,6.081603493170764,58.41104042586388,0.0,0.0,0.0,7.251729840162615,7.251729840162615,0.0,0.0,44246.61857599632,159287826.8735868,517904745.6345751,7.315083441261987,6.699999999999999,64.78235796492238,44246.61857599632,159287826.8735868,517904745.6345751,7.315083441261987,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1773593426252183,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-13T04:00:00,7221.314875222622,25996733.55080144,77931528.49051265,11.918421014817651,11.8300854647079,19.470346808621297,0.0,0.0,0.0,11.918421014817651,11.918421014817651,0.0,0.0,4475.684411612644,16112463.881805517,48344686.91584125,6.757452542238738,6.7,64.78235796492241,4475.684411612644,16112463.881805517,48344686.91584125,6.757452542238738,6.7,64.78235796492241,129.56471592984482,0.0,0.1768430795265823,6.7,6.7,6.7
 2006-07-13T05:00:00,93431.18964605885,336352282.7258118,1962703751.7938628,7.787896019025211,5.562354788832877,58.411040425863895,1355.665769009109,4880396.768432792,14909656.624564717,7.787896019025211,7.770978544500504,1.216896675538831,0.0,78415.61888897553,282296228.00031185,991597773.3034116,7.877323481405163,6.7,64.78235796492241,78415.61888897553,282296228.00031185,991597773.3034116,7.877323481405163,6.7,64.78235796492241,129.56471592984482,0.0,0.1763268164279464,6.7,6.7,6.7
 2006-07-13T06:00:00,142071.33786449124,511456816.3121684,3611547341.093009,8.714817026364353,4.618516306969028,58.411040425863895,0.0,0.0,0.0,8.714817026364353,8.714817026364353,0.0,0.0,87761.07946657097,315939886.07965547,1811470360.2685816,8.84936614498892,6.7,64.78235796492241,87761.07946657097,315939886.07965547,1811470360.2685816,8.84936614498892,6.7,64.78235796492241,129.56471592984482,0.0,0.1758105533293104,6.7,6.7,6.7
 2006-07-13T07:00:00,164902.384733344,593648585.0400383,4226050768.4288816,9.063602856296678,4.269730477036704,58.411040425863895,0.0,0.0,0.0,9.063602856296678,9.063602856296678,0.0,0.0,96787.10882704152,348433591.7773495,2120551225.929028,9.215349542730314,6.7,64.78235796492241,96787.10882704152,348433591.7773495,2120551225.929028,9.215349542730314,6.7,64.78235796492241,129.56471592984482,0.0,0.1752942902306745,6.7,6.7,6.7
 2006-07-13T08:00:00,182275.86163040428,656193101.8694553,4662166080.214932,9.311163141283458,4.022170192049921,58.411040425863895,0.0,0.0,0.0,9.311163141283458,9.311163141283458,0.0,0.0,103579.48241172456,372886136.6822084,2339977212.502548,9.47510684323927,6.7,64.78235796492241,103579.48241172456,372886136.6822084,2339977212.502548,9.47510684323927,6.7,64.78235796492241,129.56471592984482,0.0,0.1747780271320385,6.7,6.7,6.7
 2006-07-13T09:00:00,193644.5256470778,697120292.32948,4941662459.210877,9.52869447459592,3.922222768533704,58.411040425863895,9587.643157073368,34515515.36546412,103639105.65946308,9.52869447459592,9.411110564799676,38.940693617242594,0.0,109441.27433392544,393988587.6021316,2532795116.019085,9.703250948956304,6.7,64.78235796492241,109441.27433392544,393988587.6021316,2532795116.019085,9.703250948956304,6.7,64.78235796492241,129.56471592984482,0.0,0.1742617640334026,6.7,6.7,6.7
 2006-07-13T10:00:00,194679.6234084401,700846644.2703846,4953150270.485925,9.682098208652176,4.062305674865828,58.411040425863895,33596.92532580448,120948931.17289612,362307406.3979964,9.682098208652176,9.271027658467553,58.411040425863895,0.0,113702.44754153102,409328811.1495116,2668914040.073634,9.86426171772999,6.7,64.78235796492241,113702.44754153102,409328811.1495116,2668914040.073634,9.86426171772999,6.7,64.78235796492241,129.56471592984482,0.0,0.1737455009347666,6.7,6.7,6.7
 2006-07-13T11:00:00,193393.438914165,696216380.0909939,4914652016.890185,9.45451115980131,3.878822173532072,58.411040425863895,0.0,0.0,0.0,9.45451115980131,9.45451115980131,0.0,0.0,107865.58435727064,388316103.68617433,2467014851.740481,9.625431571014252,6.7,64.78235796492241,107865.58435727064,388316103.68617433,2467014851.740481,9.625431571014252,6.7,64.78235796492241,129.56471592984482,0.0,0.1732292378361307,6.7,6.7,6.7
