Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-13T12:00:00,195523.412702408,703884285.7286688,4953150270.485925,9.716164815946511,4.096308327232159,58.411040425863895,39325.00247199229,141570008.89917222,422297033.0972073,9.716164815946511,9.237025006101222,58.411040425863895,0.0,114991.935673366,413970968.4241177,2699124619.715596,9.89999063709211,6.7,64.78235796492241,114991.935673366,413970968.4241177,2699124619.715596,9.89999063709211,6.7,64.78235796492241,129.56471592984482,0.0,0.1727129747374947,6.7,6.7,6.7
 2006-07-13T13:00:00,195487.3644350877,703754511.9663159,4953150270.485925,9.83220913400728,4.212134816440865,58.411040425863895,58416.40091528866,210299043.2950392,626635805.4983934,9.83220913400728,9.121198516892514,58.411040425863895,0.0,118079.32923626131,425085585.25054085,2802082231.800775,10.021740583079984,6.7,64.78235796492241,118079.32923626131,425085585.25054085,2802082231.800775,10.021740583079984,6.7,64.78235796492241,129.56471592984482,0.0,0.1721967116388588,6.7,6.7,6.7
 2006-07-13T14:00:00,194359.6485293388,699694734.7056196,4953150270.485925,9.893623440957455,4.273433837013672,58.411040425863895,68213.0634500509,245567028.42018324,734772336.9043163,9.893623440957455,9.059899496319709,58.411040425863895,0.0,119189.37380405172,429081745.69458616,2856633976.121358,10.086240847840612,6.7,64.78235796492241,119189.37380405172,429081745.69458616,2856633976.121358,10.086240847840612,6.7,64.78235796492241,129.56471592984482,0.0,0.1716804485402228,6.7,6.7,6.7
 2006-07-13T15:00:00,194481.3868196633,700132992.5507879,4953150270.485925,9.93396086989546,4.313695533655916,58.411040425863895,74294.59700120993,267460549.2043557,805794483.8912665,9.93396086989546,9.019637799677463,58.411040425863895,0.0,120340.99403775368,433227578.5359131,2892442344.2028933,10.128575407365496,6.7,64.78235796492241,120340.99403775368,433227578.5359131,2892442344.2028933,10.128575407365496,6.7,64.78235796492241,129.56471592984482,0.0,0.1711641854415869,6.7,6.7,6.7
 2006-07-13T16:00:00,169796.55451590416,611267596.2572551,4318224663.617872,9.11591285677582,4.217420476557559,58.411040425863895,0.0,0.0,0.0,9.11591285677582,9.11591285677582,0.0,0.0,98814.3606174566,355731698.22284377,2166877185.8912606,9.270221899588558,6.7,64.78235796492241,98814.3606174566,355731698.22284377,2166877185.8912606,9.270221899588558,6.7,64.78235796492241,129.56471592984482,0.0,0.1706479223429509,6.7,6.7,6.7
 2006-07-13T17:00:00,141880.99721668728,510771589.9800741,3538119607.828725,8.673148974263313,4.660184359070067,58.411040425863895,0.0,0.0,0.0,8.673148974263313,8.673148974263313,0.0,0.0,87878.01136571338,316360840.9165681,1774686329.7778394,8.805787780343298,6.7,64.78235796492241,87878.01136571338,316360840.9165681,1774686329.7778394,8.805787780343298,6.7,64.78235796492241,129.56471592984482,0.0,0.170131659244315,6.7,6.7,6.7
 2006-07-13T18:00:00,127065.7609958009,457436739.5848833,3078106996.680657,8.412122122091809,4.921211211241572,58.411040425863895,0.0,0.0,0.0,8.412122122091809,8.412122122091809,0.0,0.0,81952.44423144058,295028799.23318607,1543559653.3096364,8.531927937219287,6.7,64.78235796492241,81952.44423144058,295028799.23318607,1543559653.3096364,8.531927937219287,6.7,64.78235796492241,129.56471592984482,0.0,0.169615396145679,6.7,6.7,6.7
 2006-07-13T19:00:00,133178.04451591568,479440960.2572965,3330661485.252882,8.55543905935249,4.7778942739808885,58.411040425863895,0.0,0.0,0.0,8.55543905935249,8.55543905935249,0.0,0.0,84188.80954503351,303079714.3621207,1670446868.950223,8.682252798701207,6.7,64.78235796492241,84188.80954503351,303079714.3621207,1670446868.950223,8.682252798701207,6.7,64.78235796492241,129.56471592984482,0.0,0.1690991330470431,6.7,6.7,6.7
 2006-07-13T20:00:00,137584.08193968318,495302694.9828595,3493265016.732961,8.647693556674723,4.6856397766586575,58.411040425863895,0.0,0.0,0.0,8.647693556674723,8.647693556674723,0.0,0.0,85916.55059773632,309299582.1518508,1752079502.0785775,8.77900984935477,6.7,64.78235796492241,85916.55059773632,309299582.1518508,1752079502.0785775,8.77900984935477,6.7,64.78235796492241,129.56471592984482,0.0,0.1685828699484071,6.7,6.7,6.7
 2006-07-13T21:00:00,75276.9566575802,270997043.96728873,1617710931.6034029,9.284834670468806,7.450351732415118,45.89438890603592,2850.460904996282,10261659.257986613,31488699.714684434,9.284834670468806,9.249106375514314,3.3377737386207937,0.0,60266.96182291999,216961062.56251195,830059798.1809374,7.685343632972603,6.700000000000002,64.78235796492241,60266.96182291999,216961062.56251195,830059798.1809374,7.685343632972603,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1680666068497712,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T22:00:00,62545.01036927101,225162037.3293756,1324212528.5331988,10.043351654114126,8.541803974752405,38.940693617242594,0.0,0.0,0.0,10.043351654114126,10.043351654114126,0.0,0.0,52533.89421591626,189122019.1772985,668463103.2115405,7.4936783397240125,6.700000000000002,64.78235796492241,52533.89421591626,189122019.1772985,668463103.2115405,7.4936783397240125,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1675503437511353,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T23:00:00,77601.79835550256,279366474.0798092,1626103513.5619674,8.901122142183935,7.057288799734742,48.675867021553245,0.0,0.0,0.0,8.901122142183935,8.901122142183935,0.0,0.0,65242.43872191241,234872779.39888465,817555517.2895372,7.670737830372464,6.700000000000002,64.78235796492241,65242.43872191241,234872779.39888465,817555517.2895372,7.670737830372464,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1670340806524993,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T00:00:00,60357.30061561128,217286282.21620056,1237303440.6689222,9.993164561015751,8.590245882173633,38.940693617242594,0.0,0.0,0.0,9.993164561015751,9.993164561015751,0.0,0.0,52011.71415505631,187242170.95820263,624791219.2504066,7.4419302382244785,6.700000000000002,64.78235796492241,52011.71415505631,187242170.95820263,624791219.2504066,7.4419302382244785,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1665178175538634,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T01:00:00,72479.25532313874,260925319.16329944,1467033349.1965554,8.81063284546786,7.147201330246619,48.675867021553245,0.0,0.0,0.0,8.81063284546786,8.81063284546786,0.0,0.0,59881.63139316495,215573873.01539376,737841960.6217835,7.57613092383484,6.700000000000002,64.78235796492241,59881.63139316495,215573873.01539376,737841960.6217835,7.57613092383484,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1660015544552274,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T02:00:00,59312.63679193645,213525492.4509712,1209663365.6036563,9.977626025235402,8.606060390692567,38.9406936172426,0.0,0.0,0.0,9.977626025235402,9.977626025235402,0.0,0.0,51669.35022437374,186009660.8077454,610928664.64554,7.425485784044643,6.699999999999999,64.7823579649224,51669.35022437374,186009660.8077454,610928664.64554,7.425485784044643,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.1654852913565914,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-14T03:00:00,60428.94426921359,217544199.3691689,1054962736.347802,7.264719061366072,6.068614271967307,58.41104042586388,0.0,0.0,0.0,7.264719061366072,7.264719061366072,0.0,0.0,45470.77688546085,163694796.78765914,529377414.2192588,7.328709566994188,6.699999999999999,64.78235796492238,45470.77688546085,163694796.78765914,529377414.2192588,7.328709566994188,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1649690282579554,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-14T04:00:00,4677.17572811133,16837832.621200792,49838518.52783024,13.19469879170515,13.13820623059784,9.735173404310643,0.0,0.0,0.0,13.19469879170515,13.19469879170515,0.0,0.0,3397.285836648607,12230229.011934984,36312293.1935207,6.743153231598164,6.700000000000002,64.78235796492241,3397.285836648607,12230229.011934984,36312293.1935207,6.743153231598164,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1644527651593195,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T05:00:00,93611.35903039078,337000892.5094068,1977631679.6205337,7.797559225605944,5.555077233029995,58.411040425863895,1546.7709704695235,5568375.493690285,17011845.310184,7.797559225605944,7.778256100303385,1.216896675538831,0.0,78353.88988499915,282074003.5859969,1000150300.4975928,7.88745796515902,6.7,64.78235796492241,78353.88988499915,282074003.5859969,1000150300.4975928,7.88745796515902,6.7,64.78235796492241,129.56471592984482,0.0,0.1639365020606836,6.7,6.7,6.7
 2006-07-14T06:00:00,137297.92464050584,494272528.7058209,3480255154.171846,8.640310543518071,4.69302278981531,58.411040425863895,0.0,0.0,0.0,8.640310543518071,8.640310543518071,0.0,0.0,85817.21401341543,308941970.4482956,1745527373.333461,8.77124824686308,6.7,64.78235796492241,85817.21401341543,308941970.4482956,1745527373.333461,8.77124824686308,6.7,64.78235796492241,129.56471592984482,0.0,0.1634202389620477,6.7,6.7,6.7
 2006-07-14T07:00:00,151469.76365497973,545291149.1579269,3850053142.4361663,8.850189917995612,4.483143415337767,58.411040425863895,0.0,0.0,0.0,8.850189917995612,8.850189917995612,0.0,0.0,91526.3918071901,329495010.50588435,1931551608.666126,8.991556144250472,6.7,64.78235796492241,91526.3918071901,329495010.50588435,1931551608.666126,8.991556144250472,6.7,64.78235796492241,129.56471592984482,0.0,0.1629039758634117,6.7,6.7,6.7
 2006-07-14T08:00:00,180816.66353014417,650939988.7085189,4639750009.06921,9.298437472581409,4.034895860751973,58.411040425863895,0.0,0.0,0.0,9.298437472581409,9.298437472581409,0.0,0.0,102984.49328634764,370744175.8308515,2328647721.0541067,9.461698035580776,6.7,64.78235796492241,102984.49328634764,370744175.8308515,2328647721.0541067,9.461698035580776,6.7,64.78235796492241,129.56471592984482,0.0,0.1623877127647758,6.7,6.7,6.7
 2006-07-14T09:00:00,193849.0594640983,697856614.0707539,4945799973.368858,9.558320297641012,3.947099021131076,58.411040425863895,14047.17701583523,50569837.25700684,151676211.58758515,9.558320297641012,9.386234312202305,48.675867021553245,0.0,110233.06066690144,396839018.4008452,2559121661.304949,9.73439349963868,6.7,64.78235796492241,110233.06066690144,396839018.4008452,2559121661.304949,9.73439349963868,6.7,64.78235796492241,129.56471592984482,0.0,0.1618714496661398,6.7,6.7,6.7
 2006-07-14T10:00:00,196456.7494615549,707244298.0615976,4953150270.485925,9.757157963153244,4.137224522786925,58.411040425863895,46275.166950857216,166590601.02308598,494481748.47579527,9.757157963153244,9.196108810546454,58.411040425863895,0.0,116520.97509739987,419475510.3506396,2735449883.794548,9.94294775697159,6.7,64.78235796492241,116520.97509739987,419475510.3506396,2735449883.794548,9.94294775697159,6.7,64.78235796492241,129.56471592984482,0.0,0.1613551865675039,6.7,6.7,6.7
 2006-07-14T11:00:00,198145.15841391945,713322570.29011,4953150270.485925,9.57315088874118,3.953562853580268,58.411040425863895,16023.641353931986,57685108.87415515,170446965.5689634,9.57315088874118,9.37977047975311,58.411040425863895,0.0,112351.3919744005,404465011.10784185,2572216170.167851,9.7498872744359,6.7,64.78235796492241,112351.3919744005,404465011.10784185,2572216170.167851,9.7498872744359,6.7,64.78235796492241,129.56471592984482,0.0,0.1608389234688679,6.7,6.7,6.7
 2006-07-14T12:00:00,198338.75846754425,714019530.4831591,4953150270.485925,9.874306808250536,4.254153466478706,58.411040425863895,66178.88596019444,238243989.45670003,700760482.9104483,9.874306808250536,9.079179866854671,58.411040425863895,0.0,120583.89209779858,434102011.5520749,2839446442.3320227,10.065919302119084,6.7,64.78235796492241,120583.89209779858,434102011.5520749,2839446442.3320227,10.065919302119084,6.7,64.78235796492241,129.56471592984482,0.0,0.160322660370232,6.7,6.7,6.7
 2006-07-14T13:00:00,197656.086927333,711561912.9383987,4953150270.485925,9.972083806255007,4.351747354818039,58.411040425863895,76201.42074106752,274325114.6678431,872916104.5647552,9.972083806255007,8.98158597851534,58.411040425863895,0.0,122954.06484153616,442634633.4295301,2926269046.5405345,10.168564279278474,6.7,64.78235796492241,122954.06484153616,442634633.4295301,2926269046.5405345,10.168564279278474,6.7,64.78235796492241,129.56471592984482,0.0,0.159806397271596,6.7,6.7,6.7
 2006-07-14T14:00:00,196902.54034394503,708849145.2382021,4953150270.485925,10.039736113999096,4.419282851564042,58.411040425863895,76225.94289303706,274413394.41493344,992035628.7278944,10.039736113999096,8.914050481769337,58.411040425863895,0.0,124455.16363143944,448038589.0731819,2986334642.586354,10.239567289443691,6.7,64.78235796492241,124455.16363143944,448038589.0731819,2986334642.586354,10.239567289443691,6.7,64.78235796492241,129.56471592984482,0.0,0.1592901341729601,6.7,6.7,6.7
 2006-07-14T15:00:00,196271.90704474345,706578865.3610765,4953150270.485925,9.985756815279409,4.365395751205821,58.411040425863895,76103.63334368385,273973080.03726184,896990273.9795,9.985756815279409,8.96793758212756,58.411040425863895,0.0,122646.61688016054,441527820.768578,2938402711.933649,10.182907920950331,6.7,64.78235796492241,122646.61688016054,441527820.768578,2938402711.933649,10.182907920950331,6.7,64.78235796492241,129.56471592984482,0.0,0.1587738710743241,6.7,6.7,6.7
 2006-07-14T16:00:00,173893.0058388376,626014821.0198153,4374604449.241438,9.147916425912562,4.1854169074208185,58.411040425863895,0.0,0.0,0.0,9.147916425912562,9.147916425912562,0.0,0.0,100509.16003952618,361832976.1422942,2195189852.33997,9.303739332841284,6.7,64.78235796492241,100509.16003952618,361832976.1422942,2195189852.33997,9.303739332841284,6.7,64.78235796492241,129.56471592984482,0.0,0.1582576079756882,6.7,6.7,6.7
 2006-07-14T17:00:00,143747.7862499529,517492030.4998305,3537218841.060922,8.672638510179729,4.660694823153652,58.411040425863895,0.0,0.0,0.0,8.672638510179729,8.672638510179729,0.0,0.0,88756.14852636766,319522134.6949235,1774205592.456245,8.80521654434559,6.7,64.78235796492241,88756.14852636766,319522134.6949235,1774205592.456245,8.80521654434559,6.7,64.78235796492241,129.56471592984482,0.0,0.1577413448770522,6.7,6.7,6.7
 2006-07-14T18:00:00,126082.05914670113,453895412.92812407,3044041723.657798,8.392794171069683,4.940539162263697,58.411040425863895,0.0,0.0,0.0,8.392794171069683,8.392794171069683,0.0,0.0,81562.62667415406,293625456.0269546,1526493308.386714,8.51170141703853,6.7,64.78235796492241,81562.62667415406,293625456.0269546,1526493308.386714,8.51170141703853,6.7,64.78235796492241,129.56471592984482,0.0,0.1572250817784163,6.7,6.7,6.7
 2006-07-14T19:00:00,115672.12307687836,416419643.0767621,2740663090.472136,8.220672079151178,5.112661254182202,58.411040425863895,0.0,0.0,0.0,8.220672079151178,8.220672079151178,0.0,0.0,77460.45183305898,278857626.5990124,1374200989.4372551,8.331187271570187,6.7,64.78235796492241,77460.45183305898,278857626.5990124,1374200989.4372551,8.331187271570187,6.7,64.78235796492241,129.56471592984482,0.0,0.1567088186797803,6.7,6.7,6.7
 2006-07-14T20:00:00,110911.92579842034,399282932.8743133,2596249753.728997,8.138746950025672,5.194586383307709,58.411040425863895,0.0,0.0,0.0,8.138746950025672,8.138746950025672,0.0,0.0,77116.39264158411,277619013.50970286,1301774542.5847385,8.245319096958044,6.7,64.78235796492241,77116.39264158411,277619013.50970286,1301774542.5847385,8.245319096958044,6.7,64.78235796492241,129.56471592984482,0.0,0.1561925555811444,6.7,6.7,6.7
 2006-07-14T21:00:00,75854.87534224278,273077551.232074,1607551635.012658,9.12105728462871,7.298070285605465,47.28512796379457,4201.415430636033,15125095.550289717,79008694.83141465,9.12105728462871,9.031393494566863,3.3377737386207937,0.0,62348.200580760495,224453522.09073785,848535104.7263179,7.7071729533156415,6.700000000000002,64.78235796492241,62348.200580760495,224453522.09073785,848535104.7263179,7.7071729533156415,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1556762924825085,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T22:00:00,61938.35532004445,222978079.15216005,1298704094.0851371,10.036679697569864,8.564030254268207,38.940693617242594,2059.77287396692,7415182.346280909,22728221.090818413,10.036679697569864,10.010890932148792,1.9470346808621293,0.0,52867.24363222141,190322077.07599705,667117572.7732022,7.492025723248092,6.700000000000002,64.78235796492241,52867.24363222141,190322077.07599705,667117572.7732022,7.492025723248092,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1551600293838725,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T23:00:00,77019.0861893965,277268710.28182745,1618195141.6651042,8.89908700479348,7.064186831591968,48.675867021553245,321.20102695035786,1156323.6970212883,3570003.761208197,8.89908700479348,8.895036711886007,1.9470346808621293,0.0,65279.85520181708,235007478.72654143,815416661.4530028,7.668151741522744,6.700000000000002,64.78235796492241,65279.85520181708,235007478.72654143,815416661.4530028,7.668151741522744,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1546437662852366,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T00:00:00,59023.86103767334,212485899.735624,1213492887.084172,9.981813426083676,8.60590142015402,38.940693617242594,0.0,0.0,0.0,9.981813426083676,9.981813426083676,0.0,0.0,51594.42960270899,185739946.5697524,612845760.7420615,7.427756855022523,6.699999999999998,64.78235796492238,51594.42960270899,185739946.5697524,612845760.7420615,7.427756855022523,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.1541275031866006,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-15T01:00:00,70114.67953449421,252412846.3241792,1427265495.2813065,8.789163116017582,7.170811979490849,48.675867021553245,0.0,0.0,0.0,8.789163116017582,8.789163116017582,0.0,0.0,57437.40335845616,206774652.0904421,717943016.9438996,7.552488034390592,6.7,64.78235796492238,57437.40335845616,206774652.0904421,717943016.9438996,7.552488034390592,6.7,64.78235796492238,129.56471592984477,0.0,0.1536112400879646,6.7,6.7,6.7
 2006-07-15T02:00:00,52809.62581195979,190114652.9230552,1077176901.1393547,9.903916456325652,8.682514003271224,38.9406936172426,0.0,0.0,0.0,9.903916456325652,9.903916456325652,0.0,0.0,43741.69460977791,157470100.5952004,544695184.752651,7.346762536857373,6.7,64.7823579649224,43741.69460977791,157470100.5952004,544695184.752651,7.346762536857373,6.7,64.7823579649224,129.5647159298448,0.0,0.1530949769893287,6.7,6.7,6.7
 2006-07-15T03:00:00,58254.82477508733,209717369.1903144,1146220725.1246507,8.62939240546712,7.329725307357023,48.675867021553245,0.0,0.0,0.0,8.62939240546712,8.62939240546712,0.0,0.0,46021.99231714574,165679172.34172466,577214893.7159786,7.385403481926761,6.699999999999999,64.78235796492238,46021.99231714574,165679172.34172466,577214893.7159786,7.385403481926761,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1525787138906927,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T04:00:00,61506.00963989378,221421634.7036177,1116922351.4320202,7.299856726600232,6.033476606733146,58.41104042586388,0.0,0.0,0.0,7.299856726600232,7.299856726600232,0.0,0.0,46240.79977797265,166466879.20070156,560424111.5723971,7.365548240553178,6.699999999999999,64.78235796492238,46240.79977797265,166466879.20070156,560424111.5723971,7.365548240553178,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1520624507920568,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T05:00:00,86783.87980315954,312421967.2913743,1768381184.3968875,7.669186926747121,5.66414640658626,58.411040425863895,0.0,0.0,0.0,7.669186926747121,7.669186926747121,0.0,0.0,76558.53410628454,275610722.7826243,886557203.1029638,7.752820228399646,6.7,64.78235796492241,76558.53410628454,275610722.7826243,886557203.1029638,7.752820228399646,6.7,64.78235796492241,129.56471592984482,0.0,0.1515461876934208,6.7,6.7,6.7
 2006-07-15T06:00:00,133569.05074339747,480848582.6762309,3374785214.479805,8.580460481822618,4.752872851510764,58.411040425863895,0.0,0.0,0.0,8.580460481822618,8.580460481822618,0.0,0.0,84292.06370313368,303451429.3312813,1692553930.212462,8.708487741414631,6.7,64.78235796492241,84292.06370313368,303451429.3312813,1692553930.212462,8.708487741414631,6.7,64.78235796492241,129.56471592984482,0.0,0.1510299245947849,6.7,6.7,6.7
 2006-07-15T07:00:00,109537.09205629025,394333531.4026449,2553655462.014681,8.114584383710273,5.218748949623106,58.411040425863895,0.0,0.0,0.0,8.114584383710273,8.114584383710273,0.0,0.0,77062.67215998127,277425619.7759326,1280371601.1010385,8.219941401700607,6.7,64.78235796492241,77062.67215998127,277425619.7759326,1280371601.1010385,8.219941401700607,6.7,64.78235796492241,129.56471592984482,0.0,0.1505136614961489,6.7,6.7,6.7
 2006-07-15T08:00:00,120236.49915922202,432851396.9731993,2861209870.755686,8.289062271251016,5.044271062082365,58.411040425863895,0.0,0.0,0.0,8.289062271251016,8.289062271251016,0.0,0.0,79252.56000889208,285309216.0320115,1434715716.5722482,8.402921611925159,6.7,64.78235796492241,79252.56000889208,285309216.0320115,1434715716.5722482,8.402921611925159,6.7,64.78235796492241,129.56471592984482,0.0,0.149997398397513,6.7,6.7,6.7
 2006-07-15T09:00:00,132112.0412540294,475603348.51450586,3193168092.8109303,8.477406808547666,4.855926524785714,58.411040425863895,0.0,0.0,0.0,8.477406808547666,8.477406808547666,0.0,0.0,84105.56164109102,302780021.9079277,1601386255.2858052,8.600458634860711,6.7,64.78235796492241,84105.56164109102,302780021.9079277,1601386255.2858052,8.600458634860711,6.7,64.78235796492241,129.56471592984482,0.0,0.149481135298877,6.7,6.7,6.7
 2006-07-15T10:00:00,147418.19474057952,530705501.0660863,3598179429.171996,8.707232327570244,4.626101005763137,58.411040425863895,0.0,0.0,0.0,8.707232327570244,8.707232327570244,0.0,0.0,90308.56698204014,325110841.13534445,1804836622.322969,8.841504084729676,6.7,64.78235796492241,90308.56698204014,325110841.13534445,1804836622.322969,8.841504084729676,6.7,64.78235796492241,129.56471592984482,0.0,0.1489648722002411,6.7,6.7,6.7
 2006-07-15T11:00:00,153685.42994124128,553267547.7884685,3747617146.3982778,8.79203848489731,4.541294848436071,58.411040425863895,0.0,0.0,0.0,8.79203848489731,8.79203848489731,0.0,0.0,92834.51933207911,334204269.5954848,1879923391.267837,8.930447993311875,6.7,64.78235796492241,92834.51933207911,334204269.5954848,1879923391.267837,8.930447993311875,6.7,64.78235796492241,129.56471592984482,0.0,0.1484486091016051,6.7,6.7,6.7
 2006-07-15T12:00:00,152643.40417840928,549516255.0422734,3715270684.189251,8.77368103611377,4.559652297219609,58.411040425863895,0.0,0.0,0.0,8.77368103611377,8.77368103611377,0.0,0.0,92432.35935372516,332756493.6734106,1863668701.0455472,8.911195502009226,6.7,64.78235796492241,92432.35935372516,332756493.6734106,1863668701.0455472,8.911195502009226,6.7,64.78235796492241,129.56471592984482,0.0,0.1479323460029692,6.7,6.7,6.7
 2006-07-15T13:00:00,151901.6917437725,546846090.277581,3698901583.8321776,8.76439120923952,4.56894212409386,58.411040425863895,0.0,0.0,0.0,8.76439120923952,8.76439120923952,0.0,0.0,92133.62164057774,331681037.9060799,1855445118.895608,8.901455110098391,6.7,64.78235796492241,92133.62164057774,331681037.9060799,1855445118.895608,8.901455110098391,6.7,64.78235796492241,129.56471592984482,0.0,0.1474160829043332,6.7,6.7,6.7
 2006-07-15T14:00:00,151234.6540480743,544444754.5730674,3694011819.198651,8.761616194016382,4.571717139316999,58.411040425863895,0.0,0.0,0.0,8.761616194016382,8.761616194016382,0.0,0.0,91845.32734395836,330643178.4382501,1852988496.8900352,8.898545323676503,6.7,64.78235796492241,91845.32734395836,330643178.4382501,1852988496.8900352,8.898545323676503,6.7,64.78235796492241,129.56471592984482,0.0,0.1468998198056973,6.7,6.7,6.7
 2006-07-15T15:00:00,150555.85518480165,542001078.6652858,3690402633.290572,8.759567911676044,4.573765421657337,58.411040425863895,0.0,0.0,0.0,8.759567911676044,8.759567911676044,0.0,0.0,91548.01125942498,329572840.53392994,1851179495.9841893,8.896402572440296,6.7,64.78235796492241,91548.01125942498,329572840.53392994,1851179495.9841893,8.896402572440296,6.7,64.78235796492241,129.56471592984482,0.0,0.1463835567070613,6.7,6.7,6.7
 2006-07-15T16:00:00,150171.8383465778,540618618.04768,3685340044.556671,8.756695056538172,4.576638276795207,58.411040425863895,0.0,0.0,0.0,8.756695056538172,8.756695056538172,0.0,0.0,91384.22894540009,328983224.2034403,1848638001.605498,8.893391653724573,6.7,64.78235796492241,91384.22894540009,328983224.2034403,1848638001.605498,8.893391653724573,6.7,64.78235796492241,129.56471592984482,0.0,0.1458672936084254,6.7,6.7,6.7
 2006-07-15T17:00:00,90921.45602674846,327317241.6962944,2009248984.163492,9.20155004225068,6.92303219035438,47.70234968112218,345.8799640788361,1245167.870683808,3694993.9415357737,9.20155004225068,9.197357905423308,1.390739057758666,0.0,65204.37045808288,234735733.64909828,1011849232.4369812,7.901128985039311,6.700000000000003,64.78235796492241,65204.37045808288,234735733.64909828,1011849232.4369812,7.901128985039311,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1453510305097895,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-15T18:00:00,70605.56418919837,254180031.08111417,1538855248.933184,10.091501786387806,8.346471779238923,38.94069361724258,293.5284565897403,1056702.443723066,3145822.491750008,10.091501786387806,10.087932724910488,1.390739057758663,0.0,53587.8706858327,192916334.46899772,777641807.7149663,7.623183118424314,6.700000000000002,64.78235796492241,53587.8706858327,192916334.46899772,777641807.7149663,7.623183118424314,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1448347674111535,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T19:00:00,82857.65187993599,298287546.76776963,1741994238.7389734,8.953978448612672,6.97864481208794,48.67586702155322,0.0,0.0,0.0,8.953978448612672,8.953978448612672,0.0,0.0,66759.90459869418,240335656.55529904,875701174.9858052,7.739660009816126,6.699999999999999,64.78235796492238,66759.90459869418,240335656.55529904,875701174.9858052,7.739660009816126,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1443185043125175,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T20:00:00,62751.17088688614,225904215.1927901,1284782105.9194262,10.016288200591548,8.559490916383234,38.940693617242594,0.0,0.0,0.0,10.016288200591548,10.016288200591548,0.0,0.0,52981.99024786168,190735164.89230207,648618421.4457135,7.4701671802298195,6.700000000000002,64.78235796492241,52981.99024786168,190735164.89230207,648618421.4457135,7.4701671802298195,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1438022412138816,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T21:00:00,77865.02915513457,280314104.9584844,1593148263.4188209,8.881728116850015,7.07528778056247,48.675867021553245,0.0,0.0,0.0,8.881728116850015,8.881728116850015,0.0,0.0,65723.86491361137,236605913.6890009,800983631.7351571,7.651093226782042,6.700000000000002,64.78235796492241,65723.86491361137,236605913.6890009,800983631.7351571,7.651093226782042,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1432859781152457,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T22:00:00,60139.309757086274,216501515.12551057,1205911467.3125062,9.972841786879172,8.605526930007239,38.940693617242594,0.0,0.0,0.0,9.972841786879172,9.972841786879172,0.0,0.0,52377.50219028905,188559007.8850405,609046676.4122453,7.423246731986143,6.700000000000002,64.78235796492241,52377.50219028905,188559007.8850405,609046676.4122453,7.423246731986143,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1427697150166098,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T23:00:00,74761.66889604727,269142008.0257702,1495538224.968427,8.825233133659781,7.129533079634853,48.675867021553245,0.0,0.0,0.0,8.825233133659781,8.825233133659781,0.0,0.0,65020.07136225179,234072256.90410644,752016487.0427713,7.593028950162697,6.700000000000002,64.78235796492241,65020.07136225179,234072256.90410644,752016487.0427713,7.593028950162697,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1422534519179738,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T00:00:00,58928.47017407137,212142492.6266569,1172195845.0688078,9.951527452916707,8.6224598569017,38.940693617242594,0.0,0.0,0.0,9.951527452916707,9.951527452916707,0.0,0.0,52173.63963518364,187825102.68666103,592139331.2739503,7.403193602530112,6.700000000000002,64.78235796492241,52173.63963518364,187825102.68666103,592139331.2739503,7.403193602530112,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1417371888193379,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T01:00:00,73245.05409559306,263682194.74413505,1461327342.8965747,8.804786108498055,7.1478953147074735,48.675867021553245,0.0,0.0,0.0,8.804786108498055,8.804786108498055,0.0,0.0,64733.07655466835,233039075.596806,734859046.280184,7.5726794190806,6.700000000000002,64.78235796492241,64733.07655466835,233039075.596806,734859046.280184,7.5726794190806,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1412209257207019,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T02:00:00,51251.87353445395,184506744.72403416,970714667.792112,9.836455973419836,8.735857996702759,38.9406936172426,0.0,0.0,0.0,9.836455973419836,9.836455973419836,0.0,0.0,44151.83236475222,158946596.51310793,491193697.5167744,7.283348432687466,6.699999999999999,64.7823579649224,44151.83236475222,158946596.51310793,491193697.5167744,7.283348432687466,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.1407046626220659,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T03:00:00,58867.967417622975,211924682.70344263,1110627312.677981,8.606540386347165,7.347312439740173,48.675867021553245,0.0,0.0,0.0,8.606540386347165,8.606540386347165,0.0,0.0,49954.57372699919,179836465.41719705,559260567.3508872,7.364187221623709,6.699999999999999,64.78235796492238,49954.57372699919,179836465.41719705,559260567.3508872,7.364187221623709,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.14018839952343,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T04:00:00,59732.96954835297,215038690.3740707,1119847196.901002,8.611479861526481,7.341814485832007,48.67586702155324,0.0,0.0,0.0,8.611479861526481,8.611479861526481,0.0,0.0,51500.38217568715,185401375.83247373,563845590.5524588,7.369652966261614,6.7,64.7823579649224,51500.38217568715,185401375.83247373,563845590.5524588,7.369652966261614,6.7,64.7823579649224,129.5647159298448,0.0,0.139672136424794,6.7,6.7,6.7
 2006-07-16T05:00:00,46104.51171069801,165976242.1585129,771947941.4661862,7.104259227733688,6.229074105599689,58.41104042586388,0.0,0.0,0.0,7.104259227733688,7.104259227733688,0.0,0.0,35414.342729256015,127491633.8253217,387608078.1475702,7.160390945712151,6.699999999999999,64.78235796492238,35414.342729256015,127491633.8253217,387608078.1475702,7.160390945712151,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.139155873326158,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T06:00:00,2422.261281789037,8720140.614440536,26315256.59477957,13.244205853973634,13.214377989851249,9.735173404310643,0.0,0.0,0.0,13.244205853973634,13.244205853973634,0.0,0.0,2261.041350898214,8139748.863233573,24551346.370972887,6.729178197800896,6.700000000000002,64.78235796492241,2261.041350898214,8139748.863233573,24551346.370972887,6.729178197800896,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1386396102275222,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T07:00:00,63919.42984974719,230109947.45909,1352471353.6368055,10.117107427857942,8.58335244342201,38.94069361724258,4395.131565751718,15822473.63670618,112213639.0337635,10.117107427857942,9.989722286550528,1.9470346808621293,0.0,54737.48117070028,197054932.2145211,739345844.6536847,7.577415995664011,6.699999999999998,64.78235796492238,54737.48117070028,197054932.2145211,739345844.6536847,7.577415995664011,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.1381233471288862,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-16T08:00:00,78025.96163869633,280893461.8993068,1613543838.1204534,8.88037461535585,7.050802492737631,48.67586702155324,0.0,0.0,0.0,8.88037461535585,8.88037461535585,0.0,0.0,65457.0150209323,235645254.0753563,811215279.2899296,7.663235105001992,6.7,64.78235796492241,65457.0150209323,235645254.0753563,811215279.2899296,7.663235105001992,6.7,64.78235796492241,129.56471592984482,0.0,0.1376070840302502,6.7,6.7,6.7
 2006-07-16T09:00:00,70038.78030094202,252139609.08339137,1520379381.8790116,10.095210141087009,8.37109957573716,38.94069361724258,0.0,0.0,0.0,10.095210141087009,10.095210141087009,0.0,0.0,54174.40767311936,195027867.6232297,766868842.7883596,7.610355479768262,6.700000000000002,64.78235796492241,54174.40767311936,195027867.6232297,766868842.7883596,7.610355479768262,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1370908209316143,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T10:00:00,84607.88375634527,304588381.522843,1803229047.4254584,8.963499060487946,6.918735278766442,48.67586702155322,0.0,0.0,0.0,8.963499060487946,8.963499060487946,0.0,0.0,66378.32359105516,238961964.92779863,906369677.527734,7.776079508367129,6.7,64.78235796492238,66378.32359105516,238961964.92779863,906369677.527734,7.776079508367129,6.7,64.78235796492238,129.56471592984477,0.0,0.1365745578329783,6.7,6.7,6.7
 2006-07-16T11:00:00,73757.22551869233,265526011.8672925,1620770068.1140766,10.122256974529831,8.28425254807109,38.94069361724258,0.0,0.0,0.0,10.122256974529831,10.122256974529831,0.0,0.0,54741.536184577504,197069530.2644791,817232761.6081514,7.670077569402693,6.700000000000002,64.78235796492241,54741.536184577504,197069530.2644791,817232761.6081514,7.670077569402693,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1360582947343424,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T12:00:00,98357.0920430841,354085531.3551029,2241649939.204283,9.18182578032178,6.639692419472311,48.67586702155324,131.82880680927505,474583.70451338985,1407110.052990471,9.18182578032178,9.18022938232251,1.6225289007184427,0.0,66896.43841221822,240827178.28398564,1127000221.9967468,8.037733000865023,6.7,64.78235796492241,66896.43841221822,240827178.28398564,1127000221.9967468,8.037733000865023,6.7,64.78235796492241,129.56471592984482,0.0,0.1355420316357064,6.7,6.7,6.7
 2006-07-16T13:00:00,79912.17293337475,287683822.5601489,1836278611.616215,10.20075694746386,8.118247162505165,38.9406936172426,754.8181382611771,2717345.297740236,8102582.102384861,10.20075694746386,10.191564192097331,3.013267958477107,0.0,55089.16780557969,198321004.10008675,929427341.650104,7.80310639733554,6.700000000000002,64.78235796492241,55089.16780557969,198321004.10008675,929427341.650104,7.80310639733554,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1350257685370705,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T14:00:00,100657.37847674632,362366562.51628673,2373452611.9779034,9.24631960813547,6.554637607982135,48.675867021553245,311.7108906321652,1122159.2062757958,3383120.714438367,9.24631960813547,9.24248131503055,1.390739057758663,0.0,67120.37017687842,241633332.63676223,1194149468.0828996,8.117336541987747,6.700000000000002,64.78235796492241,67120.37017687842,241633332.63676223,1194149468.0828996,8.117336541987747,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1345095054384346,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T15:00:00,81760.43866503633,294337579.1941308,1936939248.190338,10.213900737544831,8.017186655092962,38.9406936172426,445.3909081612833,1603407.26938062,4857079.5407705065,10.213900737544831,10.208390191275694,2.433793351077662,0.0,55124.70318764666,198448931.475528,978309940.1240512,7.861066733931387,6.700000000000002,64.78235796492241,55124.70318764666,198448931.475528,978309940.1240512,7.861066733931387,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1339932423397986,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T16:00:00,97989.51344342716,352762248.39633775,2298952862.227174,9.194685211400175,6.58753878612294,48.675867021553245,5.829466795422952,20986.080463522623,63605.67154704477,9.194685211400175,9.194613049986824,1.216896675538831,0.0,66314.32044275693,238731553.59392488,1155077264.8652472,8.07102382556869,6.700000000000002,64.78235796492241,66314.32044275693,238731553.59392488,1155077264.8652472,8.07102382556869,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1334769792411627,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T17:00:00,74352.21453506082,267667972.3262189,1691338512.781589,10.106780454753483,8.188729568849746,38.9406936172426,0.0,0.0,0.0,10.106780454753483,10.106780454753483,0.0,0.0,53845.38804856258,193843396.9748253,852600120.3841563,7.712034219036403,6.700000000000002,64.78235796492241,53845.38804856258,193843396.9748253,852600120.3841563,7.712034219036403,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1329607161425267,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T18:00:00,84604.45629422397,304576042.6592062,1859776305.0013337,8.980920954135025,6.872020555558152,48.675867021553245,0.0,0.0,0.0,8.980920954135025,8.980920954135025,0.0,0.0,65369.920047737854,235331712.1718562,934702479.2482454,7.809697999812826,6.700000000000002,64.78235796492241,65369.920047737854,235331712.1718562,934702479.2482454,7.809697999812826,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1324444530438908,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T19:00:00,62380.12654248105,224568455.55293187,1303121725.3922143,9.991795892005513,8.514160846124076,38.94069361724258,0.0,0.0,0.0,9.991795892005513,9.991795892005513,0.0,0.0,52473.81700138535,188905741.2049873,657863848.8323926,7.4810904565217,6.699999999999998,64.78235796492238,52473.81700138535,188905741.2049873,657863848.8323926,7.4810904565217,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.1319281899452548,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-16T20:00:00,73242.12369453425,263671645.3003233,1480127389.7400615,8.813037910389168,7.134800031788052,48.67586702155324,0.0,0.0,0.0,8.813037910389168,8.813037910389168,0.0,0.0,64615.1875624042,232614675.22465515,744314570.5209829,7.583868468740405,6.7,64.78235796492241,64615.1875624042,232614675.22465515,744314570.5209829,7.583868468740405,6.7,64.78235796492241,129.56471592984482,0.0,0.1314119268466188,6.7,6.7,6.7
 2006-07-16T21:00:00,59791.91762098222,215250903.435536,1223046437.307347,9.977605092197445,8.590829193889189,38.940693617242594,0.0,0.0,0.0,9.977605092197445,9.977605092197445,0.0,0.0,52109.75409903415,187595114.7565229,617677483.441255,7.433453997023548,6.7,64.78235796492241,52109.75409903415,187595114.7565229,617677483.441255,7.433453997023548,6.7,64.78235796492241,129.56471592984482,0.0,0.1308956637479829,6.7,6.7,6.7
 2006-07-16T22:00:00,71851.84471638133,258666640.9789728,1435606444.6066787,8.789912955692948,7.162188194704908,48.67586702155324,0.0,0.0,0.0,8.789912955692948,8.789912955692948,0.0,0.0,64273.26682145011,231383760.55722043,721975450.9364148,7.557383444957817,6.699999999999999,64.78235796492238,64273.26682145011,231383760.55722043,721975450.9364148,7.557383444957817,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1303794006493469,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T23:00:00,57157.7902104193,205768044.75750947,1147535225.095194,9.933430905849225,8.632327388373177,38.940693617242594,0.0,0.0,0.0,9.933430905849225,9.933430905849225,0.0,0.0,51006.33555035104,183622807.98126376,579788322.2211279,7.388530377931384,6.700000000000003,64.78235796492241,51006.33555035104,183622807.98126376,579788322.2211279,7.388530377931384,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.129863137550711,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-17T00:00:00,69993.11239386933,251975204.6179296,1377338285.2525363,8.754096975068881,7.192465079439561,48.67586702155324,0.0,0.0,0.0,8.754096975068881,8.754096975068881,0.0,0.0,63118.81890358644,227227748.0529112,692766331.0357459,7.522730758049973,6.699999999999999,64.78235796492238,63118.81890358644,227227748.0529112,692766331.0357459,7.522730758049973,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.129346874452075,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-17T01:00:00,56766.1257779396,204358052.80058253,1137048371.647933,9.9259775760074,8.636774137668155,38.940693617242594,0.0,0.0,0.0,9.9259775760074,9.9259775760074,0.0,0.0,51300.05563237532,184680200.2765512,574526295.1061354,7.382294037258529,6.700000000000003,64.78235796492241,51300.05563237532,184680200.2765512,574526295.1061354,7.382294037258529,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1288306113534391,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-17T02:00:00,64303.27839233181,231491802.21239445,1255863956.2382016,8.685996416740553,7.2620922192986335,48.67586702155325,0.0,0.0,0.0,8.685996416740553,8.685996416740553,0.0,0.0,55974.378009406304,201507760.83386263,631962936.5968633,7.450520295831841,6.700000000000002,64.78235796492241,55974.378009406304,201507760.83386263,631962936.5968633,7.450520295831841,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1283143482548032,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-17T03:00:00,50262.08089850331,180943491.234612,917917346.4029793,8.495353768820763,7.454644228204496,48.67586702155322,0.0,0.0,0.0,8.495353768820763,8.495353768820763,0.0,0.0,40901.45181781156,147245226.54412168,462766156.2690036,7.249620103523795,6.699999999999999,64.78235796492238,40901.45181781156,147245226.54412168,462766156.2690036,7.249620103523795,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1277980851561672,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-17T04:00:00,9256.203913827398,33322334.089778643,101786528.37977728,11.96080747444477,11.845431080168758,19.47034680862129,0.0,0.0,0.0,11.96080747444477,11.96080747444477,0.0,0.0,5468.990434777116,19688365.565197617,60276324.54822638,6.771630263308768,6.7,64.78235796492241,5468.990434777116,19688365.565197617,60276324.54822638,6.771630263308768,6.7,64.78235796492241,129.56471592984482,0.0,0.1272818220575313,6.7,6.7,6.7
 2006-07-17T05:00:00,86307.51655391806,310707059.594105,1804128102.963164,7.689460967626552,5.643872365706829,58.411040425863895,0.0,0.0,0.0,7.689460967626552,7.689460967626552,0.0,0.0,75627.02207608648,272257279.4739113,904482231.9700208,7.774084826178208,6.7,64.78235796492241,75627.02207608648,272257279.4739113,904482231.9700208,7.774084826178208,6.7,64.78235796492241,129.56471592984482,0.0,0.1267655589588953,6.7,6.7,6.7
 2006-07-17T06:00:00,110862.14809666784,399103733.1480043,2708293533.046932,8.20230843094068,5.131024902392698,58.411040425863895,0.0,0.0,0.0,8.20230843094068,8.20230843094068,0.0,0.0,75630.08801885754,272268316.86788714,1357926516.210413,8.311893748049116,6.7,64.78235796492241,75630.08801885754,272268316.86788714,1357926516.210413,8.311893748049116,6.7,64.78235796492241,129.56471592984482,0.0,0.1262492958602593,6.7,6.7,6.7
 2006-07-17T07:00:00,147894.80576376166,532421300.74954194,3865843113.958437,8.859153902716903,4.474179430616476,58.411040425863895,0.0,0.0,0.0,8.859153902716903,8.859153902716903,0.0,0.0,89736.47418119427,323051307.0522994,1939471830.2132103,9.000929942122564,6.7,64.78235796492241,89736.47418119427,323051307.0522994,1939471830.2132103,9.000929942122564,6.7,64.78235796492241,129.56471592984482,0.0,0.1257330327616234,6.7,6.7,6.7
 2006-07-17T08:00:00,159582.50029429092,574497001.0594473,4154140559.575834,9.022774369545816,4.310558963787563,58.411040425863895,0.0,0.0,0.0,9.022774369545816,9.022774369545816,0.0,0.0,94545.83312548464,340364999.2517447,2084368166.5705576,9.17253814824318,6.7,64.78235796492241,94545.83312548464,340364999.2517447,2084368166.5705576,9.17253814824318,6.7,64.78235796492241,129.56471592984482,0.0,0.1252167696629874,6.7,6.7,6.7
 2006-07-17T09:00:00,170732.65798951295,614637568.7622467,4421900372.910801,9.174763374248489,4.158569959084894,58.411040425863895,0.0,0.0,0.0,9.174763374248489,9.174763374248489,0.0,0.0,98996.62681464796,356387856.53273267,2219071207.766979,9.332011575292212,6.7,64.78235796492241,98996.62681464796,356387856.53273267,2219071207.766979,9.332011575292212,6.7,64.78235796492241,129.56471592984482,0.0,0.1247005065643515,6.7,6.7,6.7
 2006-07-17T10:00:00,182766.8032487573,657960491.6955264,4715991110.04542,9.341720361396844,3.991612971936537,58.411040425863895,0.0,0.0,0.0,9.341720361396844,9.341720361396844,0.0,0.0,103673.97470721616,373226308.9459782,2367000625.587501,9.50708833560241,6.7,64.78235796492241,103673.97470721616,373226308.9459782,2367000625.587501,9.50708833560241,6.7,64.78235796492241,129.56471592984482,0.0,0.1241842434657156,6.7,6.7,6.7
 2006-07-17T11:00:00,170079.2413601605,612285268.8965778,4356596888.756025,9.137692243612191,4.195641089721189,58.411040425863895,0.0,0.0,0.0,9.137692243612191,9.137692243612191,0.0,0.0,98865.24049337464,355914865.77614874,2186158095.280849,9.293053204887686,6.7,64.78235796492241,98865.24049337464,355914865.77614874,2186158095.280849,9.293053204887686,6.7,64.78235796492241,129.56471592984482,0.0,0.1236679803670796,6.7,6.7,6.7
 2006-07-17T12:00:00,182205.1627696281,655938585.9706613,4690538311.270589,9.327269405032688,4.0060639283006925,58.411040425863895,0.0,0.0,0.0,9.327269405032688,9.327269405032688,0.0,0.0,103488.377818278,372558160.1458008,2354212683.040421,9.491956774995536,6.7,64.78235796492241,103488.377818278,372558160.1458008,2354212683.040421,9.491956774995536,6.7,64.78235796492241,129.56471592984482,0.0,0.1231517172684437,6.7,6.7,6.7
 2006-07-17T13:00:00,186984.4238330064,673143925.7988229,4853536812.49975,9.41981163611048,3.913521697222899,58.411040425863895,0.0,0.0,0.0,9.41981163611048,9.41981163611048,0.0,0.0,105216.86193966384,378780702.9827898,2436290556.513456,9.58907923836862,6.7,64.78235796492241,105216.86193966384,378780702.9827898,2436290556.513456,9.58907923836862,6.7,64.78235796492241,129.56471592984482,0.0,0.1226354541698077,6.7,6.7,6.7
 2006-07-17T14:00:00,190759.7228051161,686735002.0984179,4942737672.316543,9.519025522104709,3.9113521768934416,58.411040425863895,7821.967231534431,28159082.03352395,85535799.41765866,9.519025522104709,9.42198115643994,38.940693617242594,0.0,107903.93537133724,388454167.336814,2524260174.67672,9.69315482189838,6.7,64.78235796492241,107903.93537133724,388454167.336814,2524260174.67672,9.69315482189838,6.7,64.78235796492241,129.56471592984482,0.0,0.1221191910711718,6.7,6.7,6.7
 2006-07-17T15:00:00,191329.8847854572,688787585.2276458,4953150270.485925,9.615880963565456,3.9962127186074734,58.411040425863895,22439.378003265792,80781760.81175683,245698003.9299472,9.615880963565456,9.337120614725906,58.411040425863895,0.0,110448.14547808876,397613323.7211195,2610177379.001409,9.794790294143963,6.7,64.78235796492241,110448.14547808876,397613323.7211195,2610177379.001409,9.794790294143963,6.7,64.78235796492241,129.56471592984482,0.0,0.1216029279725358,6.7,6.7,6.7
 2006-07-17T16:00:00,153231.4539113028,551633234.0806901,3914174022.274396,8.886568213028598,4.446765120304782,58.411040425863895,0.0,0.0,0.0,8.886568213028598,8.886568213028598,0.0,0.0,92241.11768353796,332068023.6607367,1963690069.784338,9.029652170569136,6.7,64.78235796492241,92241.11768353796,332068023.6607367,1963690069.784338,9.029652170569136,6.7,64.78235796492241,129.56471592984482,0.0,0.1210866648738999,6.7,6.7,6.7
