Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-17T17:00:00,131804.87466184967,474497548.7826588,3268230229.1047106,8.51999908898693,4.81333424434645,58.411040425863895,0.0,0.0,0.0,8.51999908898693,8.51999908898693,0.0,0.0,83741.34042716822,301468825.5378056,1639110797.166654,8.645159461644232,6.7,64.78235796492241,83741.34042716822,301468825.5378056,1639110797.166654,8.645159461644232,6.7,64.78235796492241,129.56471592984482,0.0,0.1205704017752639,6.7,6.7,6.7
 2006-07-17T18:00:00,120982.804599798,435538096.5592729,2912470507.2326665,8.318144011427082,5.015189321906297,58.411040425863895,0.0,0.0,0.0,8.318144011427082,8.318144011427082,0.0,0.0,79411.23742675454,285880454.7363163,1460411407.1329951,8.433381676063616,6.7,64.78235796492241,79411.23742675454,285880454.7363163,1460411407.1329951,8.433381676063616,6.7,64.78235796492241,129.56471592984482,0.0,0.120054138676628,6.7,6.7,6.7
 2006-07-17T19:00:00,113582.52642695088,408897095.1370232,2677407191.298516,8.184787077979848,5.148546255353531,58.411040425863895,0.0,0.0,0.0,8.184787077979848,8.184787077979848,0.0,0.0,77303.75486589131,278293517.5172088,1342487626.88686,8.293588616014201,6.7,64.78235796492241,77303.75486589131,278293517.5172088,1342487626.88686,8.293588616014201,6.7,64.78235796492241,129.56471592984482,0.0,0.119537875577992,6.7,6.7,6.7
 2006-07-17T20:00:00,106485.55798403884,383348008.74253976,2471797478.6848297,8.06814924154361,5.265184091789769,58.411040425863895,0.0,0.0,0.0,8.06814924154361,8.06814924154361,0.0,0.0,76773.92134246159,276386116.83286166,1239290086.246034,8.171228937515396,6.7,64.78235796492241,76773.92134246159,276386116.83286166,1239290086.246034,8.171228937515396,6.7,64.78235796492241,129.56471592984482,0.0,0.1190216124793561,6.7,6.7,6.7
 2006-07-17T21:00:00,73019.70712071394,262870945.63457012,1541111258.5609949,9.053151832149425,7.3055813733977395,47.28512796379457,2179.510451789142,7846237.626440909,24332129.244450785,9.053151832149425,9.025544453451126,3.3377737386207937,0.0,60928.3262932156,219341974.6555762,787652115.0833476,7.635069945803255,6.700000000000002,64.78235796492241,60928.3262932156,219341974.6555762,787652115.0833476,7.635069945803255,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1185053493807202,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-17T22:00:00,58977.94327190983,212320595.7788753,1221453061.1081274,9.980883505303357,8.595914387598965,38.940693617242594,0.0,0.0,0.0,9.980883505303357,9.980883505303357,0.0,0.0,51706.46368082496,186143269.25096977,616883304.511243,7.432511117019056,6.700000000000002,64.78235796492241,51706.46368082496,186143269.25096977,616883304.511243,7.432511117019056,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1179890862820842,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-17T23:00:00,72888.59212269829,262398931.64171383,1506929336.1321974,8.83231215461081,7.123677979021693,48.675867021553245,0.0,0.0,0.0,8.83231215461081,8.83231215461081,0.0,0.0,63950.86151132692,230223101.4407768,757746782.9885926,7.599810144426709,6.700000000000002,64.78235796492241,63950.86151132692,230223101.4407768,757746782.9885926,7.599810144426709,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1174728231834483,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T00:00:00,57135.58977179755,205688123.1784712,1168363340.7356758,9.951194561622325,8.626473710866785,38.940693617242594,0.0,0.0,0.0,9.951194561622325,9.951194561622325,0.0,0.0,51152.47323808525,184148903.6571069,590220210.3538353,7.400916289562837,6.699999999999998,64.78235796492238,51152.47323808525,184148903.6571069,590220210.3538353,7.400916289562837,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.1169565600848123,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-18T01:00:00,62184.569716480175,223864450.97932863,1254330668.1237116,8.689615417832107,7.267330405326724,48.675867021553245,0.0,0.0,0.0,8.689615417832107,8.689615417832107,0.0,0.0,48796.32027826354,175666753.00174874,631400913.1281935,7.449700508270877,6.699999999999999,64.78235796492238,48796.32027826354,175666753.00174874,631400913.1281935,7.449700508270877,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1164402969861763,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-18T02:00:00,61182.18519916621,220255866.7169983,1186001248.600855,8.65060191173911,7.305906974527673,48.67586702155324,0.0,0.0,0.0,8.65060191173911,8.65060191173911,0.0,0.0,51544.04541020454,185558563.4767363,597000658.3691338,7.408997420315831,6.7,64.7823579649224,51544.04541020454,185558563.4767363,597000658.3691338,7.408997420315831,6.7,64.7823579649224,129.5647159298448,0.0,0.1159240338875404,6.7,6.7,6.7
 2006-07-18T03:00:00,54714.99711137722,196973989.600958,958923715.7678354,7.210274246652773,6.123059086680608,58.41104042586388,0.0,0.0,0.0,7.210274246652773,7.210274246652773,0.0,0.0,39714.35699242401,142971685.17272645,481298738.648756,7.271611649750838,6.699999999999999,64.78235796492238,39714.35699242401,142971685.17272645,481298738.648756,7.271611649750838,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1154077707889044,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-18T04:00:00,6948.155690482534,25013360.485737126,76517573.91580635,11.959755359794215,11.87302259479208,19.470346808621297,0.0,0.0,0.0,11.959755359794215,11.959755359794215,0.0,0.0,4321.709713973512,15558154.970304644,47642124.44738644,6.756617720104576,6.700000000000002,64.78235796492241,4321.709713973512,15558154.970304644,47642124.44738644,6.756617720104576,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1148915076902685,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T05:00:00,88756.97475359781,319525109.1129521,1862299398.36984,7.728019043033398,5.616391137631297,58.411040425863895,868.5462966769729,3126766.6680371026,9762670.557876008,7.728019043033398,7.716942195702085,1.216896675538831,0.0,76810.48359152298,276517740.9294828,938637817.1102054,7.814529798782998,6.7,64.78235796492241,76810.48359152298,276517740.9294828,938637817.1102054,7.814529798782998,6.7,64.78235796492241,129.56471592984482,0.0,0.1143752445916325,6.7,6.7,6.7
 2006-07-18T06:00:00,120384.4145638615,433383892.42990136,2996648994.58588,8.365903010900057,4.967430322433322,58.411040425863895,0.0,0.0,0.0,8.365903010900057,8.365903010900057,0.0,0.0,78786.62072696797,283631834.61708474,1502645206.293448,8.483441289193232,6.7,64.78235796492241,78786.62072696797,283631834.61708474,1502645206.293448,8.483441289193232,6.7,64.78235796492241,129.56471592984482,0.0,0.1138589814929966,6.7,6.7,6.7
 2006-07-18T07:00:00,155712.3198860788,560564351.5898837,4078320390.070339,8.979746881014641,4.35358645231874,58.411040425863895,0.0,0.0,0.0,8.979746881014641,8.979746881014641,0.0,0.0,92890.2474540784,334404890.8346822,2046261366.28054,9.127397307455706,6.7,64.78235796492241,92890.2474540784,334404890.8346822,2046261366.28054,9.127397307455706,6.7,64.78235796492241,129.56471592984482,0.0,0.1133427183943606,6.7,6.7,6.7
 2006-07-18T08:00:00,172995.37251103114,622783341.0397122,4547602566.673903,9.248058904023456,4.089127260554267,58.411040425863895,304.7074819982941,1096946.9351938586,3396013.2411475293,9.248058904023456,9.244206072779114,9.735173404310649,0.0,99716.94167489427,358980990.0296194,2284046480.931571,9.408896246110992,6.7,64.78235796492241,99716.94167489427,358980990.0296194,2284046480.931571,9.408896246110992,6.7,64.78235796492241,129.56471592984482,0.0,0.1128264552957247,6.7,6.7,6.7
 2006-07-18T09:00:00,171230.5504983618,616429981.7941024,4495600433.563676,9.216601240217315,4.116732093116064,58.411040425863895,0.0,0.0,0.0,9.216601240217315,9.216601240217315,0.0,0.0,99026.78218298825,356496415.8587577,2256134577.609869,9.375881945250248,6.7,64.78235796492241,99026.78218298825,356496415.8587577,2256134577.609869,9.375881945250248,6.7,64.78235796492241,129.56471592984482,0.0,0.1123101921970887,6.7,6.7,6.7
 2006-07-18T10:00:00,183553.7039719541,660793334.2990346,4813527925.175537,9.399543876649776,3.938678426087792,58.411040425863895,389.76898860967896,1403168.3589948444,4309295.272756973,9.399543876649776,9.39465490724559,9.735173404310649,0.0,103842.86577945178,373834316.8060264,2418335452.7124634,9.567831399881868,6.7,64.78235796492241,103842.86577945178,373834316.8060264,2418335452.7124634,9.567831399881868,6.7,64.78235796492241,129.56471592984482,0.0,0.1117939290984528,6.7,6.7,6.7
 2006-07-18T11:00:00,170562.8512191105,614026264.3887978,4434459694.913563,9.18189251463759,4.1514408186957885,58.411040425863895,0.0,0.0,0.0,9.18189251463759,9.18189251463759,0.0,0.0,98887.68283609614,355995658.209946,2225346379.660787,9.339440531789217,6.7,64.78235796492241,98887.68283609614,355995658.209946,2225346379.660787,9.339440531789217,6.7,64.78235796492241,129.56471592984482,0.0,0.1112776659998168,6.7,6.7,6.7
 2006-07-18T12:00:00,186285.18851420644,670626678.6511432,4847129281.375837,9.416173762365595,3.917159570967784,58.411040425863895,0.0,0.0,0.0,9.416173762365595,9.416173762365595,0.0,0.0,104921.8035245604,377718492.68841743,2433053495.6102905,9.585248862989417,6.7,64.78235796492241,104921.8035245604,377718492.68841743,2433053495.6102905,9.585248862989417,6.7,64.78235796492241,129.56471592984482,0.0,0.1107614029011809,6.7,6.7,6.7
 2006-07-18T13:00:00,190560.0987583945,686016355.5302204,4949043112.695248,9.510656945229568,3.895845800331891,58.411040425863895,5869.189312805152,21129081.52609855,64492587.42912202,9.510656945229568,9.43748753300149,38.940693617242594,0.0,107491.86718998331,386970721.8839399,2516845709.503057,9.684384365979176,6.7,64.78235796492241,107491.86718998331,386970721.8839399,2516845709.503057,9.684384365979176,6.7,64.78235796492241,129.56471592984482,0.0,0.1102451398025449,6.7,6.7,6.7
 2006-07-18T14:00:00,191410.5612100476,689078020.3561714,4953150270.485925,9.711657667786085,4.091809643516016,58.411040425863895,37909.90462109679,136475656.63594842,414359166.1556196,9.711657667786085,9.241523689817363,58.411040425863895,0.0,112964.32324799342,406671563.6927764,2695148902.0647545,9.895287186696386,6.7,64.78235796492241,112964.32324799342,406671563.6927764,2695148902.0647545,9.895287186696386,6.7,64.78235796492241,129.56471592984482,0.0,0.109728876703909,6.7,6.7,6.7
 2006-07-18T15:00:00,191893.0473314261,690814970.3931341,4953150270.485925,9.76742737563019,4.147474662271123,58.411040425863895,47003.92830369886,169214141.8933159,512566033.9099024,9.76742737563019,9.185858671062256,58.411040425863895,0.0,114642.62583853038,412713453.0187093,2744645048.4950128,9.953823115734892,6.7,64.78235796492241,114642.62583853038,412713453.0187093,2744645048.4950128,9.953823115734892,6.7,64.78235796492241,129.56471592984482,0.0,0.109212613605273,6.7,6.7,6.7
 2006-07-18T16:00:00,158698.2177729948,571313583.9827813,4043465725.018162,8.959952815463906,4.3733805178694745,58.411040425863895,0.0,0.0,0.0,8.959952815463906,8.959952815463906,0.0,0.0,94442.50465027984,339993016.74100745,2028653631.2220523,9.106575777832331,6.7,64.78235796492241,94442.50465027984,339993016.74100745,2028653631.2220523,9.106575777832331,6.7,64.78235796492241,129.56471592984482,0.0,0.1086963505066371,6.7,6.7,6.7
 2006-07-18T17:00:00,132286.96706581683,476233081.4369406,3254993680.176184,8.512488415106011,4.820844918227369,58.411040425863895,0.0,0.0,0.0,8.512488415106011,8.512488415106011,0.0,0.0,84019.58836476458,302470518.1131525,1632444264.3094382,8.637259880692396,6.7,64.78235796492241,84019.58836476458,302470518.1131525,1632444264.3094382,8.637259880692396,6.7,64.78235796492241,129.56471592984482,0.0,0.1081800874080011,6.7,6.7,6.7
 2006-07-18T18:00:00,138037.79855818706,496936074.8094734,3406666287.7768,8.59858381900259,4.734749514330791,58.411040425863895,0.0,0.0,0.0,8.59858381900259,8.59858381900259,0.0,0.0,86275.40250026145,310591449.0009412,1708652402.799412,8.727478739830294,6.7,64.78235796492241,86275.40250026145,310591449.0009412,1708652402.799412,8.727478739830294,6.7,64.78235796492241,129.56471592984482,0.0,0.1076638243093652,6.7,6.7,6.7
 2006-07-18T19:00:00,154648.83198902872,556735795.1605033,3949653630.8758426,8.90670464954294,4.42662868379044,58.411040425863895,0.0,0.0,0.0,8.90670464954294,8.90670464954294,0.0,0.0,92810.42389365014,334117526.0171404,1981422683.914468,9.050652984976209,6.7,64.78235796492241,92810.42389365014,334117526.0171404,1981422683.914468,9.050652984976209,6.7,64.78235796492241,129.56471592984482,0.0,0.1071475612107292,6.7,6.7,6.7
 2006-07-18T20:00:00,148334.38811245383,534003797.2048338,3780316536.6667376,8.810596695328742,4.522736638004635,58.411040425863895,0.0,0.0,0.0,8.810596695328742,8.810596695328742,0.0,0.0,90290.34758973857,325045251.3230588,1896290836.240134,8.949832875666292,6.7,64.78235796492241,90290.34758973857,325045251.3230588,1896290836.240134,8.949832875666292,6.7,64.78235796492241,129.56471592984482,0.0,0.1066312981120933,6.7,6.7,6.7
 2006-07-18T21:00:00,74103.70130968065,266773324.71485028,1563773587.4509168,9.239576018823325,7.466299244549719,45.89438890603592,920.4217321427544,3313518.235713915,10141381.786716305,9.239576018823325,9.228069574157663,1.3907390577586642,0.0,58842.79056869744,211834046.04731083,792272439.99158,7.640556862423469,6.700000000000002,64.78235796492241,58842.79056869744,211834046.04731083,792272439.99158,7.640556862423469,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1061150350134574,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T22:00:00,60799.80769179451,218879307.6904602,1256807451.4427454,10.000728309573203,8.575656292855385,38.940693617242594,0.0,0.0,0.0,10.000728309573203,10.000728309573203,0.0,0.0,52382.2937679113,188576257.56448063,634655946.9515018,7.453594860276302,6.700000000000002,64.78235796492241,52382.2937679113,188576257.56448063,634655946.9515018,7.453594860276302,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1055987719148214,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T23:00:00,72513.517032822,261048661.3181592,1483898393.3745146,8.819431173819856,7.136812375832522,48.675867021553245,0.0,0.0,0.0,8.819431173819856,8.819431173819856,0.0,0.0,58368.991527916274,210128369.50049853,746416587.0723242,7.586230204800873,6.7,64.78235796492238,58368.991527916274,210128369.50049853,746416587.0723242,7.586230204800873,6.7,64.78235796492238,129.56471592984477,0.0,0.1050825088161855,6.7,6.7,6.7
 2006-07-19T00:00:00,55809.6786971554,200914843.30975932,1129492527.1038268,9.93050875319125,8.649767795610943,38.9406936172426,0.0,0.0,0.0,9.93050875319125,9.93050875319125,0.0,0.0,44801.98725470503,161287154.11693802,570933633.3692592,7.377894076084233,6.7,64.7823579649224,44801.98725470503,161287154.11693802,570933633.3692592,7.377894076084233,6.7,64.7823579649224,129.5647159298448,0.0,0.1045662457175495,6.7,6.7,6.7
 2006-07-19T01:00:00,62476.429112555656,224915144.8052004,1238806732.264858,8.680742472241745,7.276046262179765,48.675867021553245,0.0,0.0,0.0,8.680742472241745,8.680742472241745,0.0,0.0,47217.86512217327,169984314.43982375,623657132.0480568,7.440488240194593,6.699999999999999,64.78235796492238,47217.86512217327,169984314.43982375,623657132.0480568,7.440488240194593,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1040499826189136,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-19T02:00:00,65842.82747519125,237034178.9106885,1212303693.4099822,7.35393671994176,5.979396613391619,58.41104042586389,0.0,0.0,0.0,7.35393671994176,7.35393671994176,0.0,0.0,50658.27879393641,182369803.6581711,608196857.480315,7.422262349113431,6.7,64.7823579649224,50658.27879393641,182369803.6581711,608196857.480315,7.422262349113431,6.7,64.7823579649224,129.5647159298448,0.0,0.1035337195202776,6.7,6.7,6.7
 2006-07-19T03:00:00,65013.72406583178,234049406.63699445,1219434844.8144853,7.358001628333507,5.975331704999872,58.41104042586388,0.0,0.0,0.0,7.358001628333507,7.358001628333507,0.0,0.0,48613.97119093028,175010296.287349,611840054.8652619,7.426532069816788,6.699999999999999,64.78235796492238,48613.97119093028,175010296.287349,611840054.8652619,7.426532069816788,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1030174564216417,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-19T04:00:00,7342.746060980419,26433885.819529515,79505900.25949398,11.955764380199229,11.865644192724686,19.470346808621297,0.0,0.0,0.0,11.955764380199229,11.955764380199229,0.0,0.0,4529.049474948906,16304578.10981606,49136654.46275863,6.758393583840774,6.700000000000002,64.78235796492241,4529.049474948906,16304578.10981606,49136654.46275863,6.758393583840774,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1025011933230057,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T05:00:00,92552.15066544434,333187742.39559966,1980956467.4724293,7.7993337835205345,5.553102439462324,58.411040425863895,1513.664431539965,5449191.953543875,16835404.726044655,7.7993337835205345,7.780230893871057,1.216896675538831,0.0,77528.85605854225,279103881.8107521,1001696653.282816,7.889320597583178,6.7,64.78235796492241,77528.85605854225,279103881.8107521,1001696653.282816,7.889320597583178,6.7,64.78235796492241,129.56471592984482,0.0,0.1019849302243698,6.7,6.7,6.7
 2006-07-19T06:00:00,123740.59451520168,445466140.254726,3096071304.143132,8.42231299220647,4.911020341126911,58.411040425863895,0.0,0.0,0.0,8.42231299220647,8.42231299220647,0.0,0.0,80196.88118099359,288708772.2515769,1552546935.6816912,8.54258375990317,6.7,64.78235796492241,80196.88118099359,288708772.2515769,1552546935.6816912,8.54258375990317,6.7,64.78235796492241,129.56471592984482,0.0,0.1014686671257338,6.7,6.7,6.7
 2006-07-19T07:00:00,161311.36064886895,580720898.3359282,4210360687.5018826,9.05469475114596,4.27863858218742,58.411040425863895,0.0,0.0,0.0,9.05469475114596,9.05469475114596,0.0,0.0,95154.90553129,342557659.912644,2112542894.7104883,9.205873419241597,6.7,64.78235796492241,95154.90553129,342557659.912644,2112542894.7104883,9.205873419241597,6.7,64.78235796492241,129.56471592984482,0.0,0.1009524040270979,6.7,6.7,6.7
 2006-07-19T08:00:00,186353.4623605106,670872464.497838,4860212423.421908,9.443735521640164,3.929825301932554,58.411040425863895,3221.3290151044653,11596784.454376074,35457171.36687026,9.443735521640164,9.403508031400827,19.470346808621297,0.0,105420.71376847256,379514569.56650126,2457394336.547142,9.614043568278904,6.7,64.78235796492241,105420.71376847256,379514569.56650126,2457394336.547142,9.614043568278904,6.7,64.78235796492241,129.56471592984482,0.0,0.1004361409284619,6.7,6.7,6.7
 2006-07-19T09:00:00,190821.6040682584,686957774.6457303,4953150270.485925,9.669528939262513,4.049759997454112,58.411040425863895,31026.48198489044,111695335.14560556,340171675.7778099,9.669528939262513,9.283573335879268,58.411040425863895,0.0,111593.27923924768,401735805.2612916,2657610683.993363,9.850891029122131,6.7,64.78235796492241,111593.27923924768,401735805.2612916,2657610683.993363,9.850891029122131,6.7,64.78235796492241,129.56471592984482,0.0,0.099919877829826,6.7,6.7,6.7
 2006-07-19T10:00:00,192047.5269110196,691371096.8796706,4934115743.296178,9.772287321234478,4.173922132440201,58.411040425863895,46271.08534316014,166575907.23537654,540126912.1576525,9.772287321234478,9.15941120089318,48.675867021553245,0.0,115253.80220254484,414913687.9291614,2748886112.1811748,9.95878962226696,6.7,64.78235796492241,115253.80220254484,414913687.9291614,2748886112.1811748,9.95878962226696,6.7,64.78235796492241,129.56471592984482,0.0,0.09940361473119,6.7,6.7,6.7
 2006-07-19T11:00:00,177726.34369914094,639814837.3169073,4519707296.933197,9.230286206242756,4.103047127090624,58.411040425863895,0.0,0.0,0.0,9.230286206242756,9.230286206242756,0.0,0.0,101896.62805512338,366827860.99844414,2268251014.144951,9.390223574553632,6.7,64.78235796492241,101896.62805512338,366827860.99844414,2268251014.144951,9.390223574553632,6.7,64.78235796492241,129.56471592984482,0.0,0.0988873516325541,6.7,6.7,6.7
 2006-07-19T12:00:00,194667.1089922456,700801592.3720841,4953150270.485925,9.51624223277792,3.8967610136685376,58.411040425863895,6502.214795411033,23407973.263479725,70222701.72250941,9.51624223277792,9.436572319664842,58.411040425863895,0.0,109364.7180721354,393712985.0596874,2521778014.553802,9.690220190703863,6.7,64.78235796492241,109364.7180721354,393712985.0596874,2521778014.553802,9.690220190703863,6.7,64.78235796492241,129.56471592984482,0.0,0.0983710885339181,6.7,6.7,6.7
 2006-07-19T13:00:00,194478.90463198177,700124056.6751344,4953150270.485925,9.600945922810114,3.981305706198326,58.411040425863895,20303.41941365868,73092309.88917126,219396199.7265713,9.600945922810114,9.352027627135056,58.411040425863895,0.0,111480.74596332668,401330685.467976,2596870474.805826,9.779049934120284,6.7,64.78235796492241,111480.74596332668,401330685.467976,2596870474.805826,9.779049934120284,6.7,64.78235796492241,129.56471592984482,0.0,0.0978548254352822,6.7,6.7,6.7
 2006-07-19T14:00:00,195338.86112741585,703219900.0586971,4953150270.485925,9.759868294149062,4.139929771212599,58.411040425863895,46502.31072405516,167408318.60659862,499253650.1735916,9.759868294149062,9.19340356212078,58.411040425863895,0.0,116077.8660040758,417880317.6146728,2737890063.9527144,9.94583248567139,6.7,64.78235796492241,116077.8660040758,417880317.6146728,2737890063.9527144,9.94583248567139,6.7,64.78235796492241,129.56471592984482,0.0,0.0973385623366462,6.7,6.7,6.7
 2006-07-19T15:00:00,195572.13905513665,704059700.5984919,4953150270.485925,9.856649075615827,4.23652887894613,58.411040425863895,62473.145893210174,224903325.2155566,669669727.3877456,9.856649075615827,9.096804454387248,58.411040425863895,0.0,118779.66946129908,427606810.0606767,2823788989.4380803,10.04740705470303,6.7,64.78235796492241,118779.66946129908,427606810.0606767,2823788989.4380803,10.04740705470303,6.7,64.78235796492241,129.56471592984482,0.0,0.0968222992380103,6.7,6.7,6.7
 2006-07-19T16:00:00,169920.73661896147,611714651.8282614,4288382540.383249,9.098970867529816,4.234362465803561,58.411040425863895,0.0,0.0,0.0,9.098970867529816,9.098970867529816,0.0,0.0,98946.27258221104,356206581.2959598,2151840549.253437,9.252426925360558,6.7,64.78235796492241,98946.27258221104,356206581.2959598,2151840549.253437,9.252426925360558,6.7,64.78235796492241,129.56471592984482,0.0,0.0963060361393743,6.7,6.7,6.7
 2006-07-19T17:00:00,148606.63772211497,534983895.7996138,3699163676.5865192,8.76454108582432,4.568792247509061,58.411040425863895,0.0,0.0,0.0,8.76454108582432,8.76454108582432,0.0,0.0,90631.688097646,326274077.1515256,1855578575.0835063,8.901610238850552,6.7,64.78235796492241,90631.688097646,326274077.1515256,1855578575.0835063,8.901610238850552,6.7,64.78235796492241,129.56471592984482,0.0,0.0957897730407384,6.7,6.7,6.7
 2006-07-19T18:00:00,134412.413275615,483884687.7922139,3296755975.0116467,8.536185390753332,4.797147942580049,58.411040425863895,0.0,0.0,0.0,8.536185390753332,8.536185390753332,0.0,0.0,84938.60562517616,305778980.2506342,1653408652.1073651,8.662101354020885,6.7,64.78235796492241,84938.60562517616,305778980.2506342,1653408652.1073651,8.662101354020885,6.7,64.78235796492241,129.56471592984482,0.0,0.0952735099421024,6.7,6.7,6.7
 2006-07-19T19:00:00,120336.06839890074,433209846.2360427,2861853489.4752603,8.2894272378699,5.0439060954634805,58.411040425863895,0.0,0.0,0.0,8.2894272378699,8.2894272378699,0.0,0.0,79252.0136561083,285307249.16198987,1435015623.8596735,8.403277556490975,6.7,64.78235796492241,79252.0136561083,285307249.16198987,1435015623.8596735,8.403277556490975,6.7,64.78235796492241,129.56471592984482,0.0,0.0947572468434665,6.7,6.7,6.7
 2006-07-19T20:00:00,114693.9449170346,412898201.7013245,2692967574.4828825,8.193613992434656,5.139719340898723,58.411040425863895,0.0,0.0,0.0,8.193613992434656,8.193613992434656,0.0,0.0,77462.19571824638,278863904.585687,1350249734.4745233,8.302792385670541,6.7,64.78235796492241,77462.19571824638,278863904.585687,1350249734.4745233,8.302792385670541,6.7,64.78235796492241,129.56471592984482,0.0,0.0942409837448305,6.7,6.7,6.7
 2006-07-19T21:00:00,74841.015609057,269427656.19260514,1560962403.969961,9.255705091504105,7.485609262804073,45.89438890603592,2964.10135946923,10670764.894089226,32424888.245629378,9.255705091504105,9.21891471018978,3.3377737386207937,0.0,61967.217818869074,223081984.14792863,802010433.4589801,7.652089470372613,6.700000000000002,64.78235796492241,61967.217818869074,223081984.14792863,802010433.4589801,7.652089470372613,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0937247206461946,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T22:00:00,61455.779699792205,221240806.91925192,1275694554.800783,10.01082514018111,8.564322445310548,38.940693617242594,0.0,0.0,0.0,10.01082514018111,10.01082514018111,0.0,0.0,52538.031285538746,189136912.62793943,644105969.4786828,7.464796755231266,6.700000000000002,64.78235796492241,52538.031285538746,189136912.62793943,644105969.4786828,7.464796755231266,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0932084575475587,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T23:00:00,74224.91811082799,267209705.1989808,1521407265.4773598,8.840152522705358,7.115092752142481,48.675867021553245,0.0,0.0,0.0,8.840152522705358,8.840152522705358,0.0,0.0,64614.73260097714,232613037.36351767,765017949.9820772,7.608431995928465,6.700000000000002,64.78235796492241,64614.73260097714,232613037.36351767,765017949.9820772,7.608431995928465,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0926921944489227,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T00:00:00,54103.02342976892,194770884.347168,1072024006.9484204,9.895640532133973,8.680099133520736,38.9406936172426,0.0,0.0,0.0,9.895640532133973,9.895640532133973,0.0,0.0,44726.98481390649,161017145.33006334,542085974.638365,7.343687695547718,6.699999999999999,64.7823579649224,44726.98481390649,161017145.33006334,542085974.638365,7.343687695547718,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.0921759313502867,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-20T01:00:00,61670.47594152341,222013713.38948423,1246205481.3643525,8.682468250957418,7.269362103130717,48.675867021553245,0.0,0.0,0.0,8.682468250957418,8.682468250957418,0.0,0.0,48476.68195524806,174516055.038893,627376724.0030676,7.444878631038567,6.699999999999999,64.78235796492238,48476.68195524806,174516055.038893,627376724.0030676,7.444878631038567,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0916596682516508,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-20T02:00:00,60906.26537368461,219262555.3452645,1176826443.1324914,8.643262366375962,7.308964766569396,48.67586702155324,0.0,0.0,0.0,8.643262366375962,8.643262366375962,0.0,0.0,52259.47051520477,188134093.8547372,592414331.276448,7.403544198784324,6.7,64.7823579649224,52259.47051520477,188134093.8547372,592414331.276448,7.403544198784324,6.7,64.7823579649224,129.5647159298448,0.0,0.0911434051530148,6.7,6.7,6.7
 2006-07-20T03:00:00,53920.10806803437,194112389.0449237,984862231.6733432,7.2250049164640435,6.108328416869335,58.41104042586388,0.0,0.0,0.0,7.2250049164640435,7.2250049164640435,0.0,0.0,41730.53272025241,150229917.7929087,494360663.4498872,7.287057245331312,6.699999999999999,64.78235796492238,41730.53272025241,150229917.7929087,494360663.4498872,7.287057245331312,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0906271420543789,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-20T04:00:00,2405.1317740205263,8658474.386473896,26111853.97594725,13.224584209226158,13.194986905095318,9.735173404310643,0.0,0.0,0.0,13.224584209226158,13.224584209226158,0.0,0.0,2250.0023778815307,8100008.560373509,24451420.71543888,6.72905945288792,6.700000000000002,64.78235796492241,2250.0023778815307,8100008.560373509,24451420.71543888,6.72905945288792,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0901108789557429,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T05:00:00,88594.70893994432,318940952.1837995,1821599101.838245,7.7026720672735856,5.637212115324799,58.411040425863895,518.2210746429547,1865595.868714637,5773854.59293375,7.7026720672735856,7.696121218008581,1.216896675538831,0.0,77241.1078817903,278067988.3744451,916219553.3551872,7.787938236967862,6.7,64.78235796492241,77241.1078817903,278067988.3744451,916219553.3551872,7.787938236967862,6.7,64.78235796492241,129.56471592984482,0.0,0.089594615857107,6.7,6.7,6.7
 2006-07-20T06:00:00,132895.66080067688,478424378.8824367,3361370360.648756,8.572848511181302,4.760484822152079,58.411040425863895,0.0,0.0,0.0,8.572848511181302,8.572848511181302,0.0,0.0,83993.98322112153,302378339.5960376,1685781531.341839,8.700462955306675,6.7,64.78235796492241,83993.98322112153,302378339.5960376,1685781531.341839,8.700462955306675,6.7,64.78235796492241,129.56471592984482,0.0,0.089078352758471,6.7,6.7,6.7
 2006-07-20T07:00:00,180142.99781848126,648514792.1465325,4711453662.913446,9.374235993074338,4.029191965327125,58.411040425863895,5597.756013454317,20151921.648435544,61781501.0537968,9.374235993074338,9.304141368006256,19.470346808621297,0.0,103351.47834446008,372065322.0400564,2395799281.3551817,9.54112655658363,6.7,64.78235796492241,103351.47834446008,372065322.0400564,2395799281.3551817,9.54112655658363,6.7,64.78235796492241,129.56471592984482,0.0,0.0885620896598351,6.7,6.7,6.7
 2006-07-20T08:00:00,173589.88603927856,624923589.7414027,4516732307.435227,9.26047915553727,4.136549644317447,58.411040425863895,5093.949989935681,18338219.96376845,56139926.76596925,9.26047915553727,9.196783689015932,9.735173404310649,0.0,100847.22978624247,363050027.23047286,2295072286.588032,9.421939154720492,6.7,64.78235796492241,100847.22978624247,363050027.23047286,2295072286.588032,9.421939154720492,6.7,64.78235796492241,129.56471592984482,0.0,0.0880458265611991,6.7,6.7,6.7
 2006-07-20T09:00:00,181377.38396446328,652958582.2720679,4714006237.625628,9.340593920673111,3.992739412660265,58.411040425863895,0.0,0.0,0.0,9.340593920673111,9.340593920673111,0.0,0.0,103060.15253566664,371016549.1284,2366067586.338139,9.505983076610114,6.7,64.78235796492241,103060.15253566664,371016549.1284,2366067586.338139,9.505983076610114,6.7,64.78235796492241,129.56471592984482,0.0,0.0875295634625632,6.7,6.7,6.7
 2006-07-20T10:00:00,189181.9751472054,681055110.5299395,4894064276.33202,9.442821955697854,3.8905113776355247,58.411040425863895,0.0,0.0,0.0,9.442821955697854,9.442821955697854,0.0,0.0,106088.6734856023,381919224.5481682,2456670512.173696,9.613192514754989,6.7,64.78235796492241,106088.6734856023,381919224.5481682,2456670512.173696,9.613192514754989,6.7,64.78235796492241,129.56471592984482,0.0,0.0870133003639272,6.7,6.7,6.7
 2006-07-20T11:00:00,176176.4048720043,634235057.5392153,4527360292.649439,9.234630714335957,4.098702618997424,58.411040425863895,0.0,0.0,0.0,9.234630714335957,9.234630714335957,0.0,0.0,101193.33821081072,364296017.55891865,2272082073.381206,9.394758030478233,6.7,64.78235796492241,101193.33821081072,364296017.55891865,2272082073.381206,9.394758030478233,6.7,64.78235796492241,129.56471592984482,0.0,0.0864970372652913,6.7,6.7,6.7
 2006-07-20T12:00:00,192656.2260078864,693562413.628391,4945670731.32737,9.497163641069111,3.886203795083752,58.411040425863895,4057.177921182374,14605840.516256548,44100936.80072604,9.497163641069111,9.447129538249628,29.205520212931944,0.0,108128.68427371896,389263263.3853883,2504864768.547076,9.67021073968604,6.7,64.78235796492241,108128.68427371896,389263263.3853883,2504864768.547076,9.67021073968604,6.7,64.78235796492241,129.56471592984482,0.0,0.0859807741666554,6.7,6.7,6.7
 2006-07-20T13:00:00,193410.72668861048,696278616.0789977,4953150270.485925,9.682782697304892,4.062988877787276,58.411040425863895,33527.193173120344,120697895.42323324,363511942.73902285,9.682782697304892,9.270344455546104,58.411040425863895,0.0,113139.77198028646,407303179.1290313,2669492528.467644,9.86494475883943,6.7,64.78235796492241,113139.77198028646,407303179.1290313,2669492528.467644,9.86494475883943,6.7,64.78235796492241,129.56471592984482,0.0,0.0854645110680194,6.7,6.7,6.7
 2006-07-20T14:00:00,194122.4121147992,698840683.6132771,4953150270.485925,9.833011906328212,4.212936088884998,58.411040425863895,58217.44273057589,209582793.83007324,628048629.9590306,9.833011906328212,9.120397244448382,58.411040425863895,0.0,117452.37451172232,422828548.2422003,2802828606.939703,10.022622112049651,6.7,64.78235796492241,117452.37451172232,422828548.2422003,2802828606.939703,10.022622112049651,6.7,64.78235796492241,129.56471592984482,0.0,0.0849482479693835,6.7,6.7,6.7
 2006-07-20T15:00:00,194587.43549077844,700514767.7668023,4953150270.485925,9.919082638010716,4.298845221245057,58.411040425863895,72465.70856285792,260876550.8262885,779598537.5154779,9.919082638010716,9.034488112088324,58.411040425863895,0.0,119989.64022704837,431962704.8173741,2879226678.3847284,10.112951306589148,6.7,64.78235796492241,119989.64022704837,431962704.8173741,2879226678.3847284,10.112951306589148,6.7,64.78235796492241,129.56471592984482,0.0,0.0844319848707475,6.7,6.7,6.7
 2006-07-20T16:00:00,169747.86431768487,611092311.5436655,4292536896.3162,9.1013297026976,4.232003630635781,58.411040425863895,0.0,0.0,0.0,9.1013297026976,9.1013297026976,0.0,0.0,98858.88750236516,355891995.0085145,2153938770.537017,9.25490924878401,6.7,64.78235796492241,98858.88750236516,355891995.0085145,2153938770.537017,9.25490924878401,6.7,64.78235796492241,129.56471592984482,0.0,0.0839157217721116,6.7,6.7,6.7
 2006-07-20T17:00:00,147891.8085753232,532410510.8711636,3689240818.936834,8.758909944838308,4.574423388495073,58.411040425863895,0.0,0.0,0.0,8.758909944838308,8.758909944838308,0.0,0.0,90322.05901302822,325159412.4469016,1850588667.5815527,8.895699248204876,6.7,64.78235796492241,90322.05901302822,325159412.4469016,1850588667.5815527,8.895699248204876,6.7,64.78235796492241,129.56471592984482,0.0,0.0833994586734756,6.7,6.7,6.7
 2006-07-20T18:00:00,135919.11041371213,489308797.4893636,3341908506.322308,8.561805653641413,4.771527679691968,58.411040425863895,0.0,0.0,0.0,8.561805653641413,8.561805653641413,0.0,0.0,85549.66992439245,307978811.7278128,1676092644.282138,8.6889814447231,6.7,64.78235796492241,85549.66992439245,307978811.7278128,1676092644.282138,8.6889814447231,6.7,64.78235796492241,129.56471592984482,0.0,0.0828831955748397,6.7,6.7,6.7
 2006-07-20T19:00:00,121927.09105160674,438937527.7857841,2911313306.1813555,8.317488788843475,5.015844544489904,58.411040425863895,0.0,0.0,0.0,8.317488788843475,8.317488788843475,0.0,0.0,79896.60966906608,287627794.80863786,1459851453.6770957,8.432714585008002,6.7,64.78235796492241,79896.60966906608,287627794.80863786,1459851453.6770957,8.432714585008002,6.7,64.78235796492241,129.56471592984482,0.0,0.0823669324762037,6.7,6.7,6.7
 2006-07-20T20:00:00,115871.44895347508,417137216.2325103,2722846345.7587457,8.210564333397455,5.122768999935928,58.411040425863895,0.0,0.0,0.0,8.210564333397455,8.210564333397455,0.0,0.0,77571.73603424034,279258249.72326523,1365256492.5592012,8.320583717826478,6.7,64.78235796492241,77571.73603424034,279258249.72326523,1365256492.5592012,8.320583717826478,6.7,64.78235796492241,129.56471592984482,0.0,0.0818506693775678,6.7,6.7,6.7
 2006-07-20T21:00:00,77444.8008741603,278801283.14697707,1604225383.0696735,9.115340467493429,7.296147063652981,47.28512796379457,3551.259569831549,12784534.451393576,70479950.2663517,9.115340467493429,9.035354902745558,3.3377737386207937,0.0,63357.63846397932,228087498.4703255,842587322.2554522,7.700148856875695,6.700000000000002,64.78235796492241,63357.63846397932,228087498.4703255,842587322.2554522,7.700148856875695,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0813344062789318,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T22:00:00,62709.78373555557,225755221.44800004,1309004332.8797903,10.043959916314694,8.559629380225568,38.940693617242594,1951.144610972986,7024120.59950275,21340293.303810228,10.043959916314694,10.019746166130783,1.9470346808621293,0.0,53191.66892040864,191490008.11347103,671581436.6720679,7.497325401896268,6.700000000000002,64.78235796492241,53191.66892040864,191490008.11347103,671581436.6720679,7.497325401896268,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0808181431802959,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T23:00:00,77547.81897313053,279172148.3032699,1634491320.0208864,8.90544317249496,7.052075908605361,48.675867021553245,0.0,0.0,0.0,8.90544317249496,8.90544317249496,0.0,0.0,65245.48773923216,234883755.8612357,821770563.3063558,7.675713231812675,6.700000000000002,64.78235796492241,65245.48773923216,234883755.8612357,821770563.3063558,7.675713231812675,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0803018800816599,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-21T00:00:00,59367.0239853253,213721286.34717104,1225519899.0486724,9.985683092714316,8.596130586402403,38.940693617242594,0.0,0.0,0.0,9.985683092714316,9.985683092714316,0.0,0.0,51600.09831545784,185760353.93564823,618872254.1977037,7.434908506421114,6.700000000000002,64.78235796492241,51600.09831545784,185760353.93564823,618872254.1977037,7.434908506421114,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.079785616983024,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-21T01:00:00,74081.03432789315,266691723.5804153,1524146856.9734802,8.84260400537935,7.114459234021001,48.675867021553245,0.0,0.0,0.0,8.84260400537935,8.84260400537935,0.0,0.0,64244.93327389875,231281759.78603545,766349982.7079837,7.6100409942315395,6.7,64.78235796492238,64244.93327389875,231281759.78603545,766349982.7079837,7.6100409942315395,6.7,64.78235796492238,129.56471592984477,0.0,0.079269353884388,6.7,6.7,6.7
 2006-07-21T02:00:00,53515.51001399787,192655836.05039224,1101147357.1919742,9.913941574406604,8.66534816616665,38.9406936172426,0.0,0.0,0.0,9.913941574406604,9.913941574406604,0.0,0.0,43790.963454621255,157647468.43663642,556713258.6625333,7.361018379681897,6.699999999999999,64.7823579649224,43790.963454621255,157647468.43663642,556713258.6625333,7.361018379681897,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.0787530907857521,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-21T03:00:00,59192.21930655771,213091989.50360772,1184130827.961796,8.649469408543474,7.306792706671576,48.675867021553245,0.0,0.0,0.0,8.649469408543474,8.649469408543474,0.0,0.0,45995.10156130564,165582365.6207003,596233983.1670547,7.407956050759346,6.699999999999999,64.78235796492238,45995.10156130564,165582365.6207003,596233983.1670547,7.407956050759346,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0782368276871161,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-21T04:00:00,27398.548602758365,98634774.96993013,531411488.9535677,12.204127862563558,11.601617392716584,19.470346808621297,0.0,0.0,0.0,12.204127862563558,12.204127862563558,0.0,0.0,24700.103638149856,88920373.0973395,275370063.7050485,7.027045095716886,6.7,64.78235796492241,24700.103638149856,88920373.0973395,275370063.7050485,7.027045095716886,6.7,64.78235796492241,129.56471592984482,0.0,0.0777205645884802,6.7,6.7,6.7
 2006-07-21T05:00:00,89748.28601730899,323093829.6623123,1871031914.8369188,7.733655854591054,5.612128020303988,58.411040425863895,986.3191819203304,3550749.0549131897,10973266.289199324,7.733655854591054,7.721205313029391,1.216896675538831,0.0,77249.84493799983,278099441.77679944,943615645.5250489,7.820441354981436,6.7,64.78235796492241,77249.84493799983,278099441.77679944,943615645.5250489,7.820441354981436,6.7,64.78235796492241,129.56471592984482,0.0,0.0772043014898443,6.7,6.7,6.7
 2006-07-21T06:00:00,132593.1221286922,477335239.6632918,3351652607.69258,8.567334373844432,4.765998959488948,58.411040425863895,0.0,0.0,0.0,8.567334373844432,8.567334373844432,0.0,0.0,83872.32067980464,301940354.4472967,1680923493.7294433,8.694706597054184,6.7,64.78235796492241,83872.32067980464,301940354.4472967,1680923493.7294433,8.694706597054184,6.7,64.78235796492241,129.56471592984482,0.0,0.0766880383912083,6.7,6.7,6.7
 2006-07-21T07:00:00,168322.61096782054,605961399.484154,4361206932.440241,9.140321796191085,4.193011537142298,58.411040425863895,0.0,0.0,0.0,9.140321796191085,9.140321796191085,0.0,0.0,98012.9381051311,352846577.178472,2188546047.8585896,9.2958478202396,6.7,64.78235796492241,98012.9381051311,352846577.178472,2188546047.8585896,9.2958478202396,6.7,64.78235796492241,129.56471592984482,0.0,0.0761717752925724,6.7,6.7,6.7
 2006-07-21T08:00:00,185596.70606236407,668148141.8245107,4747267008.000959,9.368414834792906,3.982770585893277,58.411040425863895,1457.5003797757734,5247001.367192783,15735200.84019634,9.368414834792906,9.350562747440105,9.735173404310649,0.0,105060.63415301114,378218282.9508401,2390701804.279816,9.535123766588052,6.7,64.78235796492241,105060.63415301114,378218282.9508401,2390701804.279816,9.535123766588052,6.7,64.78235796492241,129.56471592984482,0.0,0.0756555121939364,6.7,6.7,6.7
 2006-07-21T09:00:00,195412.7947462969,703486061.086669,4953150270.485925,9.618865675589324,3.999191831884436,58.411040425863895,23334.21754876921,84003183.17556916,250953653.14564484,9.618865675589324,9.334141501448944,58.411040425863895,0.0,112369.84786133491,404531452.3008058,2612812987.732193,9.79790695275393,6.7,64.78235796492241,112369.84786133491,404531452.3008058,2612812987.732193,9.79790695275393,6.7,64.78235796492241,129.56471592984482,0.0,0.0751392490953005,6.7,6.7,6.7
 2006-07-21T10:00:00,196170.8237759705,706214965.5934937,4953150270.485925,9.723780434155614,4.103909656150038,58.411040425863895,40691.25408511947,146488514.70643008,435707582.0403309,9.723780434155614,9.229423677183345,58.411040425863895,0.0,115490.68179454636,415766454.4603669,2705838210.100894,9.907930186819817,6.7,64.78235796492241,115490.68179454636,415766454.4603669,2705838210.100894,9.907930186819817,6.7,64.78235796492241,129.56471592984482,0.0,0.0746229859966645,6.7,6.7,6.7
 2006-07-21T11:00:00,195070.50162122268,702253805.8364015,4937472572.820996,9.480029146213491,3.878402235185887,58.411040425863895,2059.470571519641,7414094.057470709,22122121.14060824,9.480029146213491,9.454931098147492,38.940693617242594,0.0,108860.50615494688,391897822.1578087,2489647769.531877,9.652208404378186,6.7,64.78235796492241,108860.50615494688,391897822.1578087,2489647769.531877,9.652208404378186,6.7,64.78235796492241,129.56471592984482,0.0,0.0741067228980286,6.7,6.7,6.7
 2006-07-21T12:00:00,195536.09335619092,703929936.0822877,4953150270.485925,9.736508020076334,4.116613359311894,58.411040425863895,42677.7255857879,153639812.10883647,458119399.7505056,9.736508020076334,9.216719974021483,58.411040425863895,0.0,115541.53839321068,415949538.2155585,2717182244.5895014,9.921345191190868,6.7,64.78235796492241,115541.53839321068,415949538.2155585,2717182244.5895014,9.921345191190868,6.7,64.78235796492241,129.56471592984482,0.0,0.0735904597993926,6.7,6.7,6.7
 2006-07-21T13:00:00,195171.03721805065,702615733.9849824,4953150270.485925,9.854019894499348,4.233904643776292,58.411040425863895,61927.50645441915,222939023.2359089,665040286.4809752,9.854019894499348,9.099428689557088,58.411040425863895,0.0,118515.2583452991,426654930.04307663,2821459882.036623,10.044653215482391,6.7,64.78235796492241,118515.2583452991,426654930.04307663,2821459882.036623,10.044653215482391,6.7,64.78235796492241,129.56471592984482,0.0,0.0730741967007567,6.7,6.7,6.7
 2006-07-21T14:00:00,194923.9004259001,701726041.5332404,4953150270.485925,9.898665558776916,4.27846646343104,58.411040425863895,69215.92906947753,249177344.65011907,743649972.7883726,9.898665558776916,9.05486686990234,58.411040425863895,0.0,119602.70952205568,430569754.2794004,2861097825.9580326,10.09151819829363,6.7,64.78235796492241,119602.70952205568,430569754.2794004,2861097825.9580326,10.09151819829363,6.7,64.78235796492241,129.56471592984482,0.0,0.0725579336021207,6.7,6.7,6.7
 2006-07-21T15:00:00,194398.4576569486,699834447.565015,4953150270.485925,9.911392068122062,4.291169100673326,58.411040425863895,71146.90639571908,256128863.0245887,766057870.7437667,9.911392068122062,9.042164232660054,58.411040425863895,0.0,119688.07584521393,430877073.0427701,2872397988.300081,10.104878252639148,6.7,64.78235796492241,119688.07584521393,430877073.0427701,2872397988.300081,10.104878252639148,6.7,64.78235796492241,129.56471592984482,0.0,0.0720416705034848,6.7,6.7,6.7
 2006-07-21T16:00:00,174887.21220820243,629593963.9495288,4441355292.908362,9.18580751379765,4.147525819535731,58.411040425863895,0.0,0.0,0.0,9.18580751379765,9.18580751379765,0.0,0.0,100813.60594269894,362928981.39371616,2228812658.600216,9.343542098938093,6.7,64.78235796492241,100813.60594269894,362928981.39371616,2228812658.600216,9.343542098938093,6.7,64.78235796492241,129.56471592984482,0.0,0.0715254074048488,6.7,6.7,6.7
 2006-07-21T17:00:00,152120.36317560638,547633307.4321829,3804756489.382407,8.824468257482247,4.508865075851133,58.411040425863895,0.0,0.0,0.0,8.824468257482247,8.824468257482247,0.0,0.0,92002.03325532567,331207319.7191724,1908641409.2748232,8.964457988036257,6.7,64.78235796492241,92002.03325532567,331207319.7191724,1908641409.2748232,8.964457988036257,6.7,64.78235796492241,129.56471592984482,0.0,0.0710091443062129,6.7,6.7,6.7
 2006-07-21T18:00:00,139781.85356134071,503214672.8208266,3453134363.111125,8.624921445950369,4.708411887383011,58.411040425863895,0.0,0.0,0.0,8.624921445950369,8.624921445950369,0.0,0.0,87103.74179083681,313573470.4470125,1731973638.9098296,8.755188099622703,6.7,64.78235796492241,87103.74179083681,313573470.4470125,1731973638.9098296,8.755188099622703,6.7,64.78235796492241,129.56471592984482,0.0,0.0704928812075769,6.7,6.7,6.7
 2006-07-21T19:00:00,121852.89573000783,438670424.62802815,2920001256.706486,8.322418711955892,5.010914621377489,58.411040425863895,0.0,0.0,0.0,8.322418711955892,8.322418711955892,0.0,0.0,79862.48487582429,287504945.5529674,1464211444.965761,8.43788049366109,6.7,64.78235796492241,79862.48487582429,287504945.5529674,1464211444.965761,8.43788049366109,6.7,64.78235796492241,129.56471592984482,0.0,0.069976618108941,6.7,6.7,6.7
 2006-07-21T20:00:00,113376.84995544748,408156659.8396109,2664014417.1709304,8.177188902459958,5.156144430873423,58.411040425863895,0.0,0.0,0.0,8.177188902459958,8.177188902459958,0.0,0.0,77295.51960082258,278263870.5629613,1335736463.7994168,8.285585760483494,6.7,64.78235796492241,77295.51960082258,278263870.5629613,1335736463.7994168,8.285585760483494,6.7,64.78235796492241,129.56471592984482,0.0,0.069460355010305,6.7,6.7,6.7
 2006-07-21T21:00:00,76015.93786006962,273657376.29625064,1615128674.8756762,9.274906465853851,7.443330484068213,46.24207367047558,4737.974725549404,17056709.011977855,92629970.52977587,9.274906465853851,9.16978178450565,3.163931356400961,0.0,63908.19057929781,230069486.08547208,859416432.5498561,7.720074054696958,6.700000000000002,64.78235796492241,63908.19057929781,230069486.08547208,859416432.5498561,7.720074054696958,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0689440919116691,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-21T22:00:00,61921.93075023755,222918950.7008552,1309405376.8489966,10.051804252189244,8.567004842518068,38.940693617242594,2498.12976299879,8993267.146795643,34710318.44608127,10.051804252189244,10.01241734173806,1.9470346808621293,0.0,52870.13378507837,190332481.6262821,678515258.510906,7.505522852426149,6.700000000000002,64.78235796492241,52870.13378507837,190332481.6262821,678515258.510906,7.505522852426149,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0684278288130331,6.700000000000002,6.700000000000002,6.700000000000002
