Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-21T23:00:00,76722.66898894098,276201608.3601875,1627268040.3345482,8.906118550437467,7.060927850619358,48.675867021553245,579.4968863271728,2086188.7907778216,6472677.113485113,8.906118550437467,8.898774952804906,1.9470346808621293,0.0,64968.65851902598,233887170.6684936,821425352.6259854,7.675280136508437,6.700000000000002,64.78235796492241,64968.65851902598,233887170.6684936,821425352.6259854,7.675280136508437,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0679115657143972,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T00:00:00,58725.50881265557,211411831.72556,1219368212.6427157,9.983905444345607,8.601330930045826,38.940693617242594,0.0,0.0,0.0,9.983905444345607,9.983905444345607,0.0,0.0,51309.48544145385,184714147.5892339,615788632.1200647,7.431250449487167,6.700000000000002,64.78235796492241,51309.48544145385,184714147.5892339,615788632.1200647,7.431250449487167,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0673953026157613,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T01:00:00,73436.65010272872,264371940.36982337,1524332726.4698057,8.843678643913432,7.115323082526474,48.675867021553245,0.0,0.0,0.0,8.843678643913432,8.843678643913432,0.0,0.0,63853.75093634484,229873503.37084132,766444564.7558556,7.610153248372682,6.700000000000002,64.78235796492241,63853.75093634484,229873503.37084132,766444564.7558556,7.610153248372682,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0668790395171253,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T02:00:00,58110.31247099485,209197124.89558148,1202974207.3899243,9.97339945500816,8.609423080550314,38.940693617242594,0.0,0.0,0.0,9.97339945500816,9.97339945500816,0.0,0.0,51206.52035327079,184343473.27177483,607567642.5743809,7.421500720280509,6.699999999999998,64.78235796492238,51206.52035327079,184343473.27177483,607567642.5743809,7.421500720280509,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0663627764184893,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-22T03:00:00,56162.36052043025,202184497.87354887,1121906040.8563056,8.615005027307843,7.342924324437679,48.675867021553245,0.0,0.0,0.0,8.615005027307843,8.615005027307843,0.0,0.0,44898.22152263957,161633597.48150247,565013501.4819231,7.37093652812063,6.699999999999999,64.78235796492238,44898.22152263957,161633597.48150247,565013501.4819231,7.37093652812063,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0658465133198534,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T04:00:00,28103.60084415441,101172963.0389559,567241951.2831745,12.22759016712179,11.58444351013173,19.470346808621297,0.0,0.0,0.0,12.22759016712179,12.22759016712179,0.0,0.0,25894.520209699243,93220272.75491726,293323680.38145274,7.048352129197485,6.700000000000002,64.78235796492241,25894.520209699243,93220272.75491726,293323680.38145274,7.048352129197485,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0653302502212175,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T05:00:00,90014.27568337176,324051392.4601383,1905911715.48566,7.747201872034441,5.58613146129894,58.411040425863895,0.0,0.0,0.0,7.747201872034441,7.747201872034441,0.0,0.0,76674.23491661287,276027245.6998064,955562736.9741791,7.834646726061995,6.7,64.78235796492241,76674.23491661287,276027245.6998064,955562736.9741791,7.834646726061995,6.7,64.78235796492241,129.56471592984482,0.0,0.0648139871225815,6.7,6.7,6.7
 2006-07-22T06:00:00,125522.36546055008,451880515.6579803,3148815757.688536,8.452240238535113,4.881093094798266,58.411040425863895,0.0,0.0,0.0,8.452240238535113,8.452240238535113,0.0,0.0,80938.25163973025,291377705.9030289,1579055011.4443653,8.573997412588618,6.7,64.78235796492241,80938.25163973025,291377705.9030289,1579055011.4443653,8.573997412588618,6.7,64.78235796492241,129.56471592984482,0.0,0.0642977240239455,6.7,6.7,6.7
 2006-07-22T07:00:00,129268.58540075716,465366907.4427258,3219198973.3485494,8.492190093876639,4.841143239456742,58.411040425863895,0.0,0.0,0.0,8.492190093876639,8.492190093876639,0.0,0.0,82585.71634348028,297308578.836529,1614503161.0553708,8.615968990007975,6.7,64.78235796492241,82585.71634348028,297308578.836529,1614503161.0553708,8.615968990007975,6.7,64.78235796492241,129.56471592984482,0.0,0.0637814609253096,6.7,6.7,6.7
 2006-07-22T08:00:00,127634.27307065374,459483383.0543535,3111392558.887322,8.43100705003057,4.902326283302809,58.411040425863895,0.0,0.0,0.0,8.43100705003057,8.43100705003057,0.0,0.0,82139.48079270175,295702130.8537264,1560340876.9762435,8.551818096979718,6.7,64.78235796492241,82139.48079270175,295702130.8537264,1560340876.9762435,8.551818096979718,6.7,64.78235796492241,129.56471592984482,0.0,0.0632651978266736,6.7,6.7,6.7
 2006-07-22T09:00:00,142604.9565609652,513377843.6194746,3502677718.148697,8.653036285575597,4.680297047757784,58.411040425863895,0.0,0.0,0.0,8.653036285575597,8.653036285575597,0.0,0.0,88305.21770096051,317898783.7234577,1756864293.482759,8.784675109021476,6.7,64.78235796492241,88305.21770096051,317898783.7234577,1756864293.482759,8.784675109021476,6.7,64.78235796492241,129.56471592984482,0.0,0.0627489347280377,6.7,6.7,6.7
 2006-07-22T10:00:00,155401.22740931527,559444418.6735351,3832161247.700716,8.84002072709053,4.493312606242849,58.411040425863895,0.0,0.0,0.0,8.84002072709053,8.84002072709053,0.0,0.0,93434.70747688763,336364946.91679555,1922429059.4777431,8.980789483946154,6.7,64.78235796492241,93434.70747688763,336364946.91679555,1922429059.4777431,8.980789483946154,6.7,64.78235796492241,129.56471592984482,0.0,0.0622326716294017,6.7,6.7,6.7
 2006-07-22T11:00:00,149709.96273251774,538955865.8370639,3668427133.6511874,8.747096878479034,4.586236454854348,58.411040425863895,0.0,0.0,0.0,8.747096878479034,8.747096878479034,0.0,0.0,91209.6905075697,328354885.82725096,1840135043.1471856,8.883319632548192,6.7,64.78235796492241,91209.6905075697,328354885.82725096,1840135043.1471856,8.883319632548192,6.7,64.78235796492241,129.56471592984482,0.0,0.0617164085307658,6.7,6.7,6.7
 2006-07-22T12:00:00,143167.40126800313,515402644.5648112,3486060862.638204,8.643605147681644,4.689728185651737,58.411040425863895,0.0,0.0,0.0,8.643605147681644,8.643605147681644,0.0,0.0,88614.51270373825,319012245.73345774,1748501589.1000035,8.77477178384088,6.7,64.78235796492241,88614.51270373825,319012245.73345774,1748501589.1000035,8.77477178384088,6.7,64.78235796492241,129.56471592984482,0.0,0.0612001454321298,6.7,6.7,6.7
 2006-07-22T13:00:00,138304.5857748507,497896508.7894626,3363706635.5037627,8.574174052215328,4.759159281118052,58.411040425863895,0.0,0.0,0.0,8.574174052215328,8.574174052215328,0.0,0.0,86632.64123519507,311877508.4467023,1687034522.0030065,8.701947912869224,6.7,64.78235796492241,86632.64123519507,311877508.4467023,1687034522.0030065,8.701947912869224,6.7,64.78235796492241,129.56471592984482,0.0,0.0606838823334939,6.7,6.7,6.7
 2006-07-22T14:00:00,139761.58956307013,503141722.4270525,3413187007.854532,8.602251775457185,4.731081557876194,58.411040425863895,0.0,0.0,0.0,8.602251775457185,8.602251775457185,0.0,0.0,87198.73605531703,313915449.7991413,1711883354.8595524,8.731388891153669,6.7,64.78235796492241,87198.73605531703,313915449.7991413,1711883354.8595524,8.731388891153669,6.7,64.78235796492241,129.56471592984482,0.0,0.0601676192348579,6.7,6.7,6.7
 2006-07-22T15:00:00,143681.250043657,517252500.1571651,3503815258.5153856,8.653680246697343,4.679653086636038,58.411040425863895,0.0,0.0,0.0,8.653680246697343,8.653680246697343,0.0,0.0,88811.84645459143,319722647.2365291,1757415156.3761778,8.785331726203578,6.7,64.78235796492241,88811.84645459143,319722647.2365291,1757415156.3761778,8.785331726203578,6.7,64.78235796492241,129.56471592984482,0.0,0.059651356136222,6.7,6.7,6.7
 2006-07-22T16:00:00,137219.3885014565,493989798.6052434,3299046228.752537,8.537483939223478,4.795849394109903,58.411040425863895,0.0,0.0,0.0,8.537483939223478,8.537483939223478,0.0,0.0,86270.67306587688,310574423.0371568,1654535773.375359,8.663439441991601,6.7,64.78235796492241,86270.67306587688,310574423.0371568,1654535773.375359,8.663439441991601,6.7,64.78235796492241,129.56471592984482,0.0,0.059135093037586,6.7,6.7,6.7
 2006-07-22T17:00:00,76262.21654633312,274543979.5667992,1595434732.9126146,9.04236883412654,7.23328849767275,47.45897034601441,0.0,0.0,0.0,9.04236883412654,9.04236883412654,0.0,0.0,62874.09159930522,226346729.7574988,802495074.0584828,7.652827559488681,6.700000000000002,64.78235796492241,62874.09159930522,226346729.7574988,802495074.0584828,7.652827559488681,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0586188299389501,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T18:00:00,60235.22832770253,216846821.97972912,1267732019.7114234,10.009090001580368,8.571648934555721,38.940693617242594,0.0,0.0,0.0,10.009090001580368,10.009090001580368,0.0,0.0,51645.15301295314,185922550.8466313,640055791.793774,7.460029864940869,6.700000000000002,64.78235796492241,51645.15301295314,185922550.8466313,640055791.793774,7.460029864940869,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0581025668403142,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T19:00:00,74535.18689902588,268326672.83649325,1554330515.3132248,8.859191310430846,7.096807974388095,48.675867021553245,0.0,0.0,0.0,8.859191310430846,8.859191310430846,0.0,0.0,64030.99329562674,230511575.86425623,781490171.8180318,7.6280007319599505,6.700000000000002,64.78235796492241,64030.99329562674,230511575.86425623,781490171.8180318,7.6280007319599505,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0575863037416782,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T20:00:00,52102.24550603363,187568083.821721,1014974996.0342,9.8644151214525,8.713619317949014,38.9406936172426,0.0,0.0,0.0,9.8644151214525,9.8644151214525,0.0,0.0,44001.34360257845,158404836.9692824,513423529.416157,7.30972897786253,6.699999999999999,64.7823579649224,44001.34360257845,158404836.9692824,513423529.416157,7.30972897786253,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.0570700406430423,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T21:00:00,57554.08642004134,207194711.11214888,1002951560.8104272,7.235221929016518,6.09811140431686,58.41104042586388,0.0,0.0,0.0,7.235221929016518,7.235221929016518,0.0,0.0,44467.241375851096,160082068.953064,503298723.49172425,7.297768945357792,6.699999999999999,64.78235796492238,44467.241375851096,160082068.953064,503298723.49172425,7.297768945357792,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0565537775444063,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T22:00:00,66567.56139221758,239643221.0119834,1241417719.118129,7.370421008185741,5.962912325147638,58.41104042586389,0.0,0.0,0.0,7.370421008185741,7.370421008185741,0.0,0.0,54098.79534836887,194755663.25412795,622673937.3696148,7.439507737328647,6.7,64.7823579649224,54098.79534836887,194755663.25412795,622673937.3696148,7.439507737328647,6.7,64.7823579649224,129.5647159298448,0.0,0.0560375144457704,6.7,6.7,6.7
 2006-07-22T23:00:00,64558.00549977151,232408819.79917747,1238037969.9973893,7.36851629033373,5.964817042999649,58.41104042586388,0.0,0.0,0.0,7.36851629033373,7.36851629033373,0.0,0.0,53708.07741799662,193349078.7047878,621042853.0762784,7.437541816838384,6.699999999999999,64.78235796492238,53708.07741799662,193349078.7047878,621042853.0762784,7.437541816838384,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0555212513471344,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T00:00:00,54201.50747683656,195125426.9166116,943752830.4425828,7.201658319100281,6.131675014233099,58.41104042586388,0.0,0.0,0.0,7.201658319100281,7.201658319100281,0.0,0.0,43347.58873204235,156051319.43535247,473648987.9815446,7.262566498942981,6.699999999999999,64.78235796492238,43347.58873204235,156051319.43535247,473648987.9815446,7.262566498942981,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0550049882484985,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T01:00:00,50295.92850866117,181065342.6311803,842367843.1913095,7.1441842061719205,6.189149127161457,58.41104042586388,0.0,0.0,0.0,7.1441842061719205,7.1441842061719205,0.0,0.0,36974.056629078856,133106603.86468393,422907502.1465035,7.202302808768568,6.699999999999999,64.78235796492238,36974.056629078856,133106603.86468393,422907502.1465035,7.202302808768568,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0544887251498625,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T02:00:00,43964.27686497391,158271396.713906,774487731.867429,8.197870247955054,7.319768581974614,50.29839592227168,0.0,0.0,0.0,8.197870247955054,8.197870247955054,0.0,0.0,33460.445900347724,120457605.24125177,390652228.6955501,7.163960551576367,6.699999999999999,64.78235796492238,33460.445900347724,120457605.24125177,390652228.6955501,7.163960551576367,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0539724620512266,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T03:00:00,52738.3140899979,189857930.72399247,934965796.7923994,7.196681008982528,6.136652324350852,58.41104042586388,0.0,0.0,0.0,7.196681008982528,7.196681008982528,0.0,0.0,42470.55289476736,152893990.42116258,469263388.0075612,7.257347743867828,6.699999999999999,64.78235796492238,42470.55289476736,152893990.42116258,469263388.0075612,7.257347743867828,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0534561989525906,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T04:00:00,48141.00821751989,173307629.5830716,920836731.1913832,8.500823143973337,7.456764900258732,48.675867021553245,0.0,0.0,0.0,8.500823143973337,8.500823143973337,0.0,0.0,40532.28960086667,145916242.56312004,464279766.7616689,7.251368183850418,6.699999999999999,64.78235796492238,40532.28960086667,145916242.56312004,464279766.7616689,7.251368183850418,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0529399358539547,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T05:00:00,48818.04586417367,175744965.11102524,897597415.0479867,7.175521414711299,6.157811918622081,58.41104042586389,0.0,0.0,0.0,7.175521414711299,7.175521414711299,0.0,0.0,37579.8934895333,135287616.5623199,450638607.6755992,7.235166104025777,6.7,64.78235796492238,37579.8934895333,135287616.5623199,450638607.6755992,7.235166104025777,6.7,64.78235796492238,129.56471592984477,0.0,0.0524236727553187,6.7,6.7,6.7
 2006-07-23T06:00:00,2464.236961006836,8871253.059624612,26751638.53622893,13.247100517411909,13.216778007297732,9.735173404310643,0.0,0.0,0.0,13.247100517411909,13.247100517411909,0.0,0.0,2282.2845623136946,8216224.4243292995,24769750.36410569,6.729437734781489,6.700000000000003,64.78235796492241,2282.2845623136946,8216224.4243292995,24769750.36410569,6.729437734781489,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0519074096566828,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-23T07:00:00,69579.93036192881,250487749.30294368,1565791537.148116,10.23335505905658,8.457627329412833,38.940693617242594,4886.85236441182,17592668.51188255,128064929.1696189,10.23335505905658,10.087966970743496,1.9470346808621293,0.0,55240.78868422213,198866839.2631997,854290313.6608146,7.713738186055874,6.700000000000003,64.78235796492241,55240.78868422213,198866839.2631997,854290313.6608146,7.713738186055874,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0513911465580468,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-23T08:00:00,88069.51831675763,317050265.94032747,1979584611.566518,9.073463901299386,6.8286872368251474,48.67586702155324,0.0,0.0,0.0,9.073463901299386,9.073463901299386,0.0,0.0,65212.198800283855,234763915.681022,994739669.0069088,7.880950706713949,6.7,64.78235796492241,65212.198800283855,234763915.681022,994739669.0069088,7.880950706713949,6.7,64.78235796492241,129.56471592984482,0.0,0.0508748834594109,6.7,6.7,6.7
 2006-07-23T09:00:00,74263.26196467351,267347743.07282472,1686868340.9002209,10.18179063020058,8.268829879778986,38.94069361724258,0.0,0.0,0.0,10.18179063020058,10.18179063020058,0.0,0.0,53835.83838049872,193809018.16979545,850339357.952104,7.709377279339449,6.699999999999998,64.78235796492238,53835.83838049872,193809018.16979545,850339357.952104,7.709377279339449,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0503586203607749,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T10:00:00,88545.76860937028,318764766.99373305,1960451848.2355285,9.060266666411982,6.837146625808384,48.67586702155324,589.0525008255267,2120589.0029718946,6375327.033686428,9.060266666411982,9.05303346917155,1.6225289007184427,0.0,66227.48572044614,238418948.59360608,988423791.3710914,7.873397514961037,6.7,64.78235796492241,66227.48572044614,238418948.59360608,988423791.3710914,7.873397514961037,6.7,64.78235796492241,129.56471592984482,0.0,0.0498423572621389,6.7,6.7,6.7
 2006-07-23T11:00:00,69774.81371592487,251189329.3773296,1511013905.1660528,10.113152178632392,8.399657514276248,38.94069361724258,651.8042463657956,2346495.286916867,7037997.661810345,10.113152178632392,10.105167287593082,3.24505780143688,0.0,54230.18864792868,195228679.13254333,765707183.4428806,7.608965871377712,6.699999999999998,64.78235796492238,54230.18864792868,195228679.13254333,765707183.4428806,7.608965871377712,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.049326094163503,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T12:00:00,87039.1422562602,313340912.1225368,1890279189.0010128,9.03474295016908,6.8912227103669705,48.67586702155322,1036.0178213325137,3729664.156797046,11126959.057860844,9.03474295016908,9.022118327081566,1.6225289007184427,0.0,66528.57338089838,239502864.1712342,955621380.9222484,7.834484574200268,6.7,64.78235796492238,66528.57338089838,239502864.1712342,955621380.9222484,7.834484574200268,6.7,64.78235796492238,129.56471592984477,0.0,0.0488098310648671,6.7,6.7,6.7
 2006-07-23T13:00:00,75581.35642324513,272092883.1236825,1694699462.819418,10.188839450495792,8.266936015701623,38.94069361724258,1810.97420685082,6519507.144662958,19437999.602638327,10.188839450495792,10.166785341665546,3.24505780143688,0.0,55170.136147255886,198612490.13012123,864115443.8027145,7.725636844293366,6.699999999999998,64.78235796492238,55170.136147255886,198612490.13012123,864115443.8027145,7.725636844293366,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0482935679662311,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T14:00:00,96821.246377497,348556486.9589892,2223603516.595356,9.188430546143955,6.666757251402827,48.675867021553245,650.3452437040229,2341242.8773344844,7004955.235419429,9.188430546143955,9.180482899796802,1.390739057758663,0.0,66660.63174775413,239978274.29191485,1120783064.830759,8.030342593446125,6.700000000000002,64.78235796492241,66660.63174775413,239978274.29191485,1120783064.830759,8.030342593446125,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0477773048675952,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T15:00:00,80781.35230166769,290812868.2860037,1874019277.817895,10.23721976383906,8.111883882699718,38.940693617242594,1312.7739898712707,4725986.363536574,14138836.42226541,10.23721976383906,10.221178125748338,2.607635733297496,0.0,55215.95176383794,198777426.34981656,951409825.086457,7.829161049886069,6.699999999999999,64.78235796492241,55215.95176383794,198777426.34981656,951409825.086457,7.829161049886069,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.0472610417689592,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T16:00:00,99855.17804807598,359478640.9730734,2328063870.651858,9.233403128109163,6.593225868509763,48.675867021553245,573.2382730256879,2063657.7828924763,6177639.38009668,9.233403128109163,9.22639413047901,1.216896675538831,0.0,66936.41035325117,240971077.2717042,1172762330.7650633,8.091989074281145,6.700000000000002,64.78235796492241,66936.41035325117,240971077.2717042,1172762330.7650633,8.091989074281145,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0467447786703233,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T17:00:00,77237.75996297125,278055935.8666965,1780270651.70144,10.176797382596764,8.157854635564489,38.9406936172426,486.1318064757186,1750074.5033125868,5262589.512010454,10.176797382596764,10.170826722769773,2.433793351077662,0.0,54181.64376349422,195053917.5485792,899859695.3330505,7.768077692728103,6.700000000000002,64.78235796492241,54181.64376349422,195053917.5485792,899859695.3330505,7.768077692728103,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0462285155716873,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T18:00:00,86268.43105588567,310566351.80118847,1930623799.9964352,9.029049895259355,6.839792133512542,48.675867021553245,0.0,0.0,0.0,9.029049895259355,9.029049895259355,0.0,0.0,65281.9089659752,235014872.2775107,970219480.6232913,7.851839364482937,6.700000000000002,64.78235796492241,65281.9089659752,235014872.2775107,970219480.6232913,7.851839364482937,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0457122524730514,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T19:00:00,62338.84706390843,224419849.4300705,1323381831.5175917,10.003425686366512,8.502833934605336,38.94069361724258,0.0,0.0,0.0,10.003425686366512,10.003425686366512,0.0,0.0,52326.53733478484,188375534.40522543,667985342.9607964,7.493129018482783,6.699999999999998,64.78235796492238,52326.53733478484,188375534.40522543,667985342.9607964,7.493129018482783,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0451959893744154,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T20:00:00,72663.25684479579,261587724.64126483,1491668356.83283,8.8211833703353,7.129876608837715,48.67586702155324,0.0,0.0,0.0,8.8211833703353,8.8211833703353,0.0,0.0,63899.512569103324,230038245.248772,750068218.6259818,7.5907223697135136,6.699999999999999,64.78235796492238,63899.512569103324,230038245.248772,750068218.6259818,7.5907223697135136,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0446797262757795,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T21:00:00,57670.45651750328,207613643.46301183,1188018316.0475726,9.956500467638,8.60948615577772,38.940693617242594,0.0,0.0,0.0,9.956500467638,9.956500467638,0.0,0.0,51166.36060335692,184198898.17208493,600071683.8001933,7.412604942306268,6.700000000000003,64.78235796492241,51166.36060335692,184198898.17208493,600071683.8001933,7.412604942306268,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0441634631771436,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-23T22:00:00,70582.84558751706,254098244.11506143,1440603039.387904,8.790522582498578,7.157139163994931,48.67586702155324,0.0,0.0,0.0,8.790522582498578,8.790522582498578,0.0,0.0,63425.75165845162,228332705.97042584,724471167.8237332,7.560355685241081,6.699999999999999,64.78235796492238,63425.75165845162,228332705.97042584,724471167.8237332,7.560355685241081,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0436472000785076,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T23:00:00,49541.34324714181,178348835.68971056,965877460.0828614,9.826704822024526,8.731591599744904,38.940693617242594,0.0,0.0,0.0,9.826704822024526,9.826704822024526,0.0,0.0,43087.23500248325,155114046.00893968,488817327.649932,7.280526621997263,6.700000000000003,64.78235796492241,43087.23500248325,155114046.00893968,488817327.649932,7.280526621997263,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0431309369798717,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-24T00:00:00,61597.27450274358,221750188.20987684,1230112384.803163,8.670859655764188,7.27614962316791,48.675867021553245,0.0,0.0,0.0,8.670859655764188,8.670859655764188,0.0,0.0,54547.49902345459,196370996.48443648,619088248.0335848,7.435226402395955,6.7,64.78235796492241,54547.49902345459,196370996.48443648,619088248.0335848,7.435226402395955,6.7,64.78235796492241,129.56471592984482,0.0,0.0426146738812357,6.7,6.7,6.7
 2006-07-24T01:00:00,47987.812639908,172756125.50366884,900842210.7758254,8.483996121268191,7.462639525521116,48.67586702155322,0.0,0.0,0.0,8.483996121268191,8.483996121268191,0.0,0.0,40530.73452408536,145910644.28670737,454230313.0663965,7.239474124553414,6.699999999999999,64.78235796492238,40530.73452408536,145910644.28670737,454230313.0663965,7.239474124553414,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0420984107825997,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-24T02:00:00,50767.988883759936,182764759.98153564,926544633.7419322,7.19190976759041,6.141423565742976,58.41104042586391,0.0,0.0,0.0,7.19190976759041,7.19190976759041,0.0,0.0,41365.71707744922,148916581.4788171,465049069.7114002,7.2523358278806525,6.700000000000003,64.78235796492241,41365.71707744922,148916581.4788171,465049069.7114002,7.2523358278806525,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0415821476839638,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-24T03:00:00,53744.4247468717,193479929.08873817,923151865.4704056,7.189972618359398,6.143360714973983,58.41104042586388,0.0,0.0,0.0,7.189972618359398,7.189972618359398,0.0,0.0,41791.57955479755,150449686.39727122,463322504.6884865,7.250320592310626,6.7,64.78235796492238,41791.57955479755,150449686.39727122,463322504.6884865,7.250320592310626,6.7,64.78235796492238,129.56471592984477,0.0,0.0410658845853278,6.7,6.7,6.7
 2006-07-24T04:00:00,6889.845148784421,24803442.535623923,76067489.59302457,11.937492172397487,11.851269546805517,19.47034680862129,0.0,0.0,0.0,11.937492172397487,11.937492172397487,0.0,0.0,4288.240556546059,15437666.003565822,47414991.77866927,6.756347761663378,6.700000000000002,64.78235796492241,4288.240556546059,15437666.003565822,47414991.77866927,6.756347761663378,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0405496214866919,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T05:00:00,86287.32924572239,310634385.28460056,1793939714.3670812,7.683682133455743,5.649651199877638,58.411040425863895,0.0,0.0,0.0,7.683682133455743,7.683682133455743,0.0,0.0,75807.19555799362,272905904.008777,899376182.2527462,7.768028614530732,6.7,64.78235796492241,75807.19555799362,272905904.008777,899376182.2527462,7.768028614530732,6.7,64.78235796492241,129.56471592984482,0.0,0.0400333583880559,6.7,6.7,6.7
 2006-07-24T06:00:00,117277.51727814088,422199062.2013072,2901851759.999896,8.312119083329526,5.021214250003856,58.411040425863895,0.0,0.0,0.0,8.312119083329526,8.312119083329526,0.0,0.0,77489.01067154363,278960438.4175571,1455051703.1994977,8.427029707129625,6.7,64.78235796492241,77489.01067154363,278960438.4175571,1455051703.1994977,8.427029707129625,6.7,64.78235796492241,129.56471592984482,0.0,0.03951709528942,6.7,6.7,6.7
 2006-07-24T07:00:00,143355.7472524347,516080690.1087649,3709300591.782077,8.770309877371998,4.563023455961379,58.411040425863895,0.0,0.0,0.0,8.770309877371998,8.770309877371998,0.0,0.0,88011.31272700836,316840725.8172301,1860756180.219942,8.907702433698091,6.7,64.78235796492241,88011.31272700836,316840725.8172301,1860756180.219942,8.907702433698091,6.7,64.78235796492241,129.56471592984482,0.0,0.039000832190784,6.7,6.7,6.7
 2006-07-24T08:00:00,171393.6442970331,617017119.4693191,4471699646.185315,9.203042067523835,4.130291265809543,58.411040425863895,0.0,0.0,0.0,9.203042067523835,9.203042067523835,0.0,0.0,99137.88031284644,356896369.1262472,2244098088.547003,9.361612526220789,6.7,64.78235796492241,99137.88031284644,356896369.1262472,2244098088.547003,9.361612526220789,6.7,64.78235796492241,129.56471592984482,0.0,0.0384845690921481,6.7,6.7,6.7
 2006-07-24T09:00:00,157197.53154850905,565911113.5746325,4094707619.71683,8.989035336431394,4.344297996901985,58.411040425863895,0.0,0.0,0.0,8.989035336431394,8.989035336431394,0.0,0.0,93601.93200202825,336966955.2073016,2054488229.150754,9.137171290559015,6.7,64.78235796492241,93601.93200202825,336966955.2073016,2054488229.150754,9.137171290559015,6.7,64.78235796492241,129.56471592984482,0.0,0.0379683059935122,6.7,6.7,6.7
 2006-07-24T10:00:00,159277.6496521713,573399538.7478167,4189164867.0767455,9.042650903108616,4.290682430224762,58.411040425863895,0.0,0.0,0.0,9.042650903108616,9.042650903108616,0.0,0.0,94308.52989869876,339510707.6353156,2102000481.6792305,9.19342400246146,6.7,64.78235796492241,94308.52989869876,339510707.6353156,2102000481.6792305,9.19342400246146,6.7,64.78235796492241,129.56471592984482,0.0,0.0374520428948762,6.7,6.7,6.7
 2006-07-24T11:00:00,148056.81474843773,533004533.0943758,3841090327.937066,8.845088157956841,4.48824517537654,58.411040425863895,0.0,0.0,0.0,8.845088157956841,8.845088157956841,0.0,0.0,89976.69323314284,323916095.63931423,1926985572.7104063,8.986186494192042,6.7,64.78235796492241,89976.69323314284,323916095.63931423,1926985572.7104063,8.986186494192042,6.7,64.78235796492241,129.56471592984482,0.0,0.0369357797962403,6.7,6.7,6.7
 2006-07-24T12:00:00,161641.57938018642,581909685.7686713,4245971410.407505,9.07489575942955,4.25843757390383,58.411040425863895,0.0,0.0,0.0,9.07489575942955,9.07489575942955,0.0,0.0,95262.17850866448,342943842.631192,2130514357.501494,9.22718220753347,6.7,64.78235796492241,95262.17850866448,342943842.631192,2130514357.501494,9.22718220753347,6.7,64.78235796492241,129.56471592984482,0.0,0.0364195166976043,6.7,6.7,6.7
 2006-07-24T13:00:00,168278.9475808967,605804211.291228,4439271131.35482,9.18462408794287,4.148709245390511,58.411040425863895,0.0,0.0,0.0,9.18462408794287,9.18462408794287,0.0,0.0,97814.57467360325,352132468.8249717,2227822162.0643244,9.342370434138028,6.7,64.78235796492241,97814.57467360325,352132468.8249717,2227822162.0643244,9.342370434138028,6.7,64.78235796492241,129.56471592984482,0.0,0.0359032535989684,6.7,6.7,6.7
 2006-07-24T14:00:00,178401.57998556492,642245687.9480338,4711810029.911929,9.339346491215611,3.993986842117768,58.411040425863895,0.0,0.0,0.0,9.339346491215611,9.339346491215611,0.0,0.0,101718.74781610355,366187492.1379727,2364947062.7339034,9.504658511632105,6.7,64.78235796492241,101718.74781610355,366187492.1379727,2364947062.7339034,9.504658511632105,6.7,64.78235796492241,129.56471592984482,0.0,0.0353869905003324,6.7,6.7,6.7
 2006-07-24T15:00:00,183575.60762451656,660872187.4482596,4846488265.943991,9.4158096302029,3.9175237031304815,58.411040425863895,0.0,0.0,0.0,9.4158096302029,9.4158096302029,0.0,0.0,103707.50406746352,373347014.6428686,2432749149.408592,9.58488924022204,6.7,64.78235796492241,103707.50406746352,373347014.6428686,2432749149.408592,9.58488924022204,6.7,64.78235796492241,129.56471592984482,0.0,0.0348707274016965,6.7,6.7,6.7
 2006-07-24T16:00:00,142421.651967503,512717947.08301085,3644833465.2302856,8.733707462647539,4.599625870685841,58.411040425863895,0.0,0.0,0.0,8.733707462647539,8.733707462647539,0.0,0.0,87831.35457687802,316192876.47676086,1828307383.3250303,8.86930915760123,6.7,64.78235796492241,87831.35457687802,316192876.47676086,1828307383.3250303,8.86930915760123,6.7,64.78235796492241,129.56471592984482,0.0,0.0343544643030605,6.7,6.7,6.7
 2006-07-24T17:00:00,124406.35160306311,447862865.7710272,3076277180.0775003,8.411082889543549,4.922250443789833,58.411040425863895,0.0,0.0,0.0,8.411082889543549,8.411082889543549,0.0,0.0,80613.3265595765,290207975.61447537,1542705724.8014646,8.530918535379564,6.7,64.78235796492241,80613.3265595765,290207975.61447537,1542705724.8014646,8.530918535379564,6.7,64.78235796492241,129.56471592984482,0.0,0.0338382012044246,6.7,6.7,6.7
 2006-07-24T18:00:00,116287.94465318305,418636600.7514589,2825329976.4432096,8.268706115463218,5.064627217870164,58.411040425863895,0.0,0.0,0.0,8.268706115463218,8.268706115463218,0.0,0.0,77465.70036687503,278876521.3207501,1416704271.5353167,8.381571511860374,6.7,64.78235796492241,77465.70036687503,278876521.3207501,1416704271.5353167,8.381571511860374,6.7,64.78235796492241,129.56471592984482,0.0,0.0333219381057886,6.7,6.7,6.7
 2006-07-24T19:00:00,103823.67776560168,373765239.95616615,2410791144.2216043,8.03354493170156,5.299788401631821,58.411040425863895,0.0,0.0,0.0,8.03354493170156,8.03354493170156,0.0,0.0,76329.05895770363,274784612.247733,1208697827.326861,8.134947993368241,6.7,64.78235796492241,76329.05895770363,274784612.247733,1208697827.326861,8.134947993368241,6.7,64.78235796492241,129.56471592984482,0.0,0.0328056750071527,6.7,6.7,6.7
 2006-07-24T20:00:00,99418.36699214538,357906121.17172337,2260530872.989456,7.948311808149616,5.385021525183763,58.411040425863895,0.0,0.0,0.0,7.948311808149616,7.948311808149616,0.0,0.0,76242.77510872566,274473990.3914124,1133321469.6156173,8.045559576003589,6.7,64.78235796492241,76242.77510872566,274473990.3914124,1133321469.6156173,8.045559576003589,6.7,64.78235796492241,129.56471592984482,0.0,0.0322894119085167,6.7,6.7,6.7
 2006-07-24T21:00:00,71910.24645774961,258876887.2478985,1514950056.6983984,9.025176413686744,7.307308223125136,47.28512796379457,272.9959128545213,982785.2862762768,3065069.8799820947,9.025176413686744,9.021698971488297,1.3907390577586642,0.0,60334.04242304678,217202552.7229684,763814325.7193685,7.606834209826797,6.700000000000002,64.78235796492241,60334.04242304678,217202552.7229684,763814325.7193685,7.606834209826797,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0317731488098808,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T22:00:00,58092.32601386638,209132373.64991897,1219272446.957673,9.976223678888852,8.593739915371595,38.940693617242594,0.0,0.0,0.0,9.976223678888852,9.976223678888852,0.0,0.0,51103.70357418898,183973332.86708027,615769272.5320866,7.431204655763099,6.700000000000002,64.78235796492241,51103.70357418898,183973332.86708027,615769272.5320866,7.431204655763099,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0312568857112448,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T23:00:00,70743.84026869277,254677824.967294,1490788452.8752298,8.82189708650087,7.131579105707279,48.675867021553245,0.0,0.0,0.0,8.82189708650087,8.82189708650087,0.0,0.0,62653.24000513087,225551664.01847112,749641945.7678144,7.590204804899056,6.700000000000002,64.78235796492241,62653.24000513087,225551664.01847112,749641945.7678144,7.590204804899056,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0307406226126089,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-25T00:00:00,55100.09334707351,198360336.0494646,1143264031.4742386,9.934135850434066,8.637882876371336,38.940693617242594,0.0,0.0,0.0,9.934135850434066,9.934135850434066,0.0,0.0,50080.00707349364,180288025.46457708,577641633.6934162,7.3859910012216545,6.699999999999998,64.78235796492238,50080.00707349364,180288025.46457708,577641633.6934162,7.3859910012216545,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0302243595139729,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-25T01:00:00,58605.79071509888,210980846.574356,1174821962.412754,8.641960759558314,7.309880708355898,48.675867021553245,0.0,0.0,0.0,8.641960759558314,8.641960759558314,0.0,0.0,47304.33182373489,170295594.56544557,591506175.1252313,7.402395278428403,6.699999999999999,64.78235796492238,47304.33182373489,170295594.56544557,591506175.1252313,7.402395278428403,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.029708096415337,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-25T02:00:00,54517.48500587642,196262946.02115512,1078609130.377503,8.586693027652876,7.363735590383245,48.67586702155324,0.0,0.0,0.0,8.586693027652876,8.586693027652876,0.0,0.0,44108.45616342661,158790442.18833584,543284167.3235388,7.345172997763934,6.699999999999999,64.78235796492238,44108.45616342661,158790442.18833584,543284167.3235388,7.345172997763934,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.029191833316701,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-25T03:00:00,45525.129186328566,163890465.07078287,878061517.9806745,7.164447217471291,6.168886115862087,58.41104042586388,0.0,0.0,0.0,7.164447217471291,7.164447217471291,0.0,0.0,35157.18383639379,126565861.8110177,440864950.5276871,7.223556990728457,6.699999999999999,64.78235796492238,35157.18383639379,126565861.8110177,440864950.5276871,7.223556990728457,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0286755702180651,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-25T04:00:00,2291.01100705361,8247639.625392997,25806596.669029083,13.247277006117548,13.218025715536848,9.735173404310643,0.0,0.0,0.0,13.247277006117548,13.247277006117548,0.0,0.0,2156.6638818283063,7763989.974581905,24297481.87025288,6.728876521404371,6.700000000000002,64.78235796492241,2156.6638818283063,7763989.974581905,24297481.87025288,6.728876521404371,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0281593071194291,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-25T05:00:00,86580.8150518237,311690934.1865653,1852270717.545952,7.722232652053854,5.621981740706389,58.411040425863895,835.8893176645938,3009201.5435925378,9590126.34307926,7.722232652053854,7.711351592626992,1.216896675538831,0.0,75432.26490601814,271556153.66166526,933528160.5244431,7.808469963594878,6.7,64.78235796492241,75432.26490601814,271556153.66166526,933528160.5244431,7.808469963594878,6.7,64.78235796492241,129.56471592984482,0.0,0.0276430440207932,6.7,6.7,6.7
 2006-07-25T06:00:00,95758.02838230508,344728902.1762983,2220554034.216465,7.925636759106474,5.4076965742269065,58.411040425863895,0.0,0.0,0.0,7.925636759106474,7.925636759106474,0.0,0.0,74753.57573257691,269112872.6372768,1113282803.7407434,8.021792574971528,6.7,64.78235796492241,74753.57573257691,269112872.6372768,1113282803.7407434,8.021792574971528,6.7,64.78235796492241,129.56471592984482,0.0,0.0271267809221572,6.7,6.7,6.7
 2006-07-25T07:00:00,128874.33886439742,463947619.9118307,3359043815.5762653,8.571540766131719,4.76179256720166,58.411040425863895,0.0,0.0,0.0,8.571540766131719,8.571540766131719,0.0,0.0,82170.16125103172,295812580.5037142,1684819093.146483,8.699290873270224,6.7,64.78235796492241,82170.16125103172,295812580.5037142,1684819093.146483,8.699290873270224,6.7,64.78235796492241,129.56471592984482,0.0,0.0266105178235213,6.7,6.7,6.7
 2006-07-25T08:00:00,165787.24183855063,596834070.6187823,4428247212.039422,9.178375409387549,4.154957923945831,58.411040425863895,0.0,0.0,0.0,9.178375409387549,9.178375409387549,0.0,0.0,96617.70705841552,347823745.4102959,2222250393.982324,9.335751531946665,6.7,64.78235796492241,96617.70705841552,347823745.4102959,2222250393.982324,9.335751531946665,6.7,64.78235796492241,129.56471592984482,0.0,0.0260942547248853,6.7,6.7,6.7
 2006-07-25T09:00:00,171414.80596291402,617093301.4664905,4488321824.010593,9.212470691655778,4.1208626416776015,58.411040425863895,0.0,0.0,0.0,9.212470691655778,9.212470691655778,0.0,0.0,99119.9710457305,356831895.7646299,2252464380.359141,9.371534193709383,6.7,64.78235796492241,99119.9710457305,356831895.7646299,2252464380.359141,9.371534193709383,6.7,64.78235796492241,129.56471592984482,0.0,0.0255779916262494,6.7,6.7,6.7
 2006-07-25T10:00:00,191414.24247183805,689091272.898617,4914066465.472784,9.498262165349706,3.9231545542539874,58.411040425863895,7173.559298524754,25824813.47468911,77637591.34417596,9.498262165349706,9.410178779079391,38.940693617242594,0.0,108149.4910416758,389338167.7500329,2505841228.1762934,9.671362533356891,6.7,64.78235796492241,108149.4910416758,389338167.7500329,2505841228.1762934,9.671362533356891,6.7,64.78235796492241,129.56471592984482,0.0,0.0250617285276134,6.7,6.7,6.7
 2006-07-25T11:00:00,181269.9172438979,652571702.0780325,4615272582.99423,9.28453951626383,4.048793817069549,58.411040425863895,0.0,0.0,0.0,9.28453951626383,9.28453951626383,0.0,0.0,103241.22407804288,371668406.6809544,2316301671.3149943,9.447091327070224,6.7,64.78235796492241,103241.22407804288,371668406.6809544,2316301671.3149943,9.447091327070224,6.7,64.78235796492241,129.56471592984482,0.0,0.0245454654289775,6.7,6.7,6.7
 2006-07-25T12:00:00,194035.21437283905,698526771.7422206,4950644625.395797,9.515815705734637,3.89917795628651,58.411040425863895,6654.420632558425,23955914.27721033,71976765.03072087,9.515815705734637,9.434155377046867,48.675867021553245,0.0,109123.59392855749,392844938.14280695,2521387025.5197268,9.68975717239737,6.7,64.78235796492241,109123.59392855749,392844938.14280695,2521387025.5197268,9.68975717239737,6.7,64.78235796492241,129.56471592984482,0.0,0.0240292023303415,6.7,6.7,6.7
 2006-07-25T13:00:00,194877.1009469654,701557563.4090755,4953150270.485925,9.630214266495877,4.01051912184293,58.411040425863895,25131.123466966383,90472044.48107898,270939524.7448853,9.630214266495877,9.32281421149045,58.411040425863895,0.0,112426.60718466436,404735785.8647917,2622876427.9703126,9.80981083307122,6.7,64.78235796492241,112426.60718466436,404735785.8647917,2622876427.9703126,9.80981083307122,6.7,64.78235796492241,129.56471592984482,0.0,0.0235129392317056,6.7,6.7,6.7
 2006-07-25T14:00:00,195798.1794999439,704873446.1997979,4953150270.485925,9.646541988512135,4.026816203229824,58.411040425863895,27913.26852039873,100487766.67343543,299693295.8554826,9.646541988512135,9.306517130103556,58.411040425863895,0.0,113267.01761938837,407761263.42979807,2637314113.9737287,9.826887808948024,6.7,64.78235796492241,113267.01761938837,407761263.42979807,2637314113.9737287,9.826887808948024,6.7,64.78235796492241,129.56471592984482,0.0,0.0229966761330696,6.7,6.7,6.7
 2006-07-25T15:00:00,196904.75893337544,708857132.1601516,4953150270.485925,9.653953407895951,4.034213704170068,58.411040425863895,29269.202360964035,105369128.49947052,312744887.7277005,9.653953407895951,9.299119629163313,58.411040425863895,0.0,113956.9536019772,410245032.9671179,2643878144.6576366,9.834651527131603,6.7,64.78235796492241,113956.9536019772,410245032.9671179,2643878144.6576366,9.834651527131603,6.7,64.78235796492241,129.56471592984482,0.0,0.0224804130344337,6.7,6.7,6.7
 2006-07-25T16:00:00,158197.57912493875,569511284.8497796,3994143977.505053,8.931969413595974,4.401363919737406,58.411040425863895,0.0,0.0,0.0,8.931969413595974,8.931969413595974,0.0,0.0,94295.87668946848,339465156.08208644,2003812437.420664,9.07713296779322,6.7,64.78235796492241,94295.87668946848,339465156.08208644,2003812437.420664,9.07713296779322,6.7,64.78235796492241,129.56471592984482,0.0,0.0219641499357978,6.7,6.7,6.7
 2006-07-25T17:00:00,149484.98734249556,538145954.4329841,3835371555.3301663,8.841843084276794,4.491490249056586,58.411040425863895,0.0,0.0,0.0,8.841843084276794,8.841843084276794,0.0,0.0,90681.01610794212,326451657.9885916,1923991623.7607584,8.98263921004746,6.7,64.78235796492241,90681.01610794212,326451657.9885916,1923991623.7607584,8.98263921004746,6.7,64.78235796492241,129.56471592984482,0.0,0.0214478868371618,6.7,6.7,6.7
 2006-07-25T18:00:00,148118.69760107106,533227311.3638557,3788869362.762885,8.815450538816236,4.517882794517145,58.411040425863895,0.0,0.0,0.0,8.815450538816236,8.815450538816236,0.0,0.0,90163.32549947606,324587971.7981138,1900604363.4281712,8.954942181991727,6.7,64.78235796492241,90163.32549947606,324587971.7981138,1900604363.4281712,8.954942181991727,6.7,64.78235796492241,129.56471592984482,0.0,0.0209316237385259,6.7,6.7,6.7
 2006-07-25T19:00:00,150639.0340424426,542300522.5527934,3842828869.86958,8.846074933875963,4.487258399457416,58.411040425863895,0.0,0.0,0.0,8.846074933875963,8.846074933875963,0.0,0.0,91212.45892032108,328364852.1131559,1927707235.7885504,8.987040950151046,6.7,64.78235796492241,91212.45892032108,328364852.1131559,1927707235.7885504,8.987040950151046,6.7,64.78235796492241,129.56471592984482,0.0,0.0204153606398899,6.7,6.7,6.7
 2006-07-25T20:00:00,152207.86433435453,547948311.6036763,3881698375.354095,8.86813535000878,4.4651979833246,58.411040425863895,0.0,0.0,0.0,8.86813535000878,8.86813535000878,0.0,0.0,91847.89366007986,330652417.17628753,1947241484.179454,9.01017542243349,6.7,64.78235796492241,91847.89366007986,330652417.17628753,1947241484.179454,9.01017542243349,6.7,64.78235796492241,129.56471592984482,0.0,0.019899097541254,6.7,6.7,6.7
 2006-07-25T21:00:00,71807.40735298148,258506666.47073328,1500115325.557111,9.25787560447307,7.556835116144106,45.43080922011635,0.0,0.0,0.0,9.25787560447307,9.25787560447307,0.0,0.0,57015.38504092432,205255386.1473276,755330499.8832242,7.596772235666864,6.7,64.78235796492238,57015.38504092432,205255386.1473276,755330499.8832242,7.596772235666864,6.7,64.78235796492238,129.56471592984477,0.0,0.019382834442618,6.7,6.7,6.7
 2006-07-25T22:00:00,61336.57925453746,220811685.31633484,1278726220.0968723,10.010307919309671,8.560386873747957,38.940693617242594,0.0,0.0,0.0,10.010307919309671,10.010307919309671,0.0,0.0,52242.140196640896,188071704.70790723,645621917.2868967,7.466621331845963,6.699999999999998,64.78235796492238,52242.140196640896,188071704.70790723,645621917.2868967,7.466621331845963,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.018866571343982,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-25T23:00:00,64394.65796500621,231820768.6740224,1297192672.1329825,8.712123153557462,7.241202956657026,48.675867021553245,0.0,0.0,0.0,8.712123153557462,8.712123153557462,0.0,0.0,48019.08020969978,172868688.75491917,652946256.5359081,7.475239009598774,6.699999999999999,64.78235796492238,48019.08020969978,172868688.75491917,652946256.5359081,7.475239009598774,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0183503082453461,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-26T00:00:00,67734.09132197332,243842728.759104,1255768095.5202332,7.378588512472947,5.954744820860433,58.41104042586389,0.0,0.0,0.0,7.378588512472947,7.378588512472947,0.0,0.0,52049.35720427181,187377685.9353785,630006053.6227608,7.448132895914366,6.7,64.7823579649224,52049.35720427181,187377685.9353785,630006053.6227608,7.448132895914366,6.7,64.7823579649224,129.5647159298448,0.0,0.0178340451467102,6.7,6.7,6.7
 2006-07-26T01:00:00,67946.09933043711,244605957.5895736,1280227172.8604772,7.392485827371181,5.940847505962199,58.41104042586388,0.0,0.0,0.0,7.392485827371181,7.392485827371181,0.0,0.0,50511.14838033374,181840134.1692015,642348924.2418348,7.462710889797275,6.699999999999999,64.78235796492238,50511.14838033374,181840134.1692015,642348924.2418348,7.462710889797275,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0173177820480742,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-26T02:00:00,71234.98353339292,256445940.7202145,1453842345.0810528,7.490961116318608,5.8423722170147725,58.41104042586389,0.0,0.0,0.0,7.490961116318608,7.490961116318608,0.0,0.0,53477.96150796077,192520661.4286588,729414563.9014137,7.5659757027118495,6.7,64.7823579649224,53477.96150796077,192520661.4286588,729414563.9014137,7.5659757027118495,6.7,64.7823579649224,129.5647159298448,0.0,0.0168015189494383,6.7,6.7,6.7
 2006-07-26T03:00:00,69686.55097014719,250871583.4925298,1395471598.3548985,7.460989017287146,5.878663408559401,58.41104042586388,504.6176020647444,1816623.367433078,5569667.409461574,7.460989017287146,7.454669924773977,1.6225289007184427,0.0,55781.238123529416,200812457.24470583,702850910.7423973,7.534528581148986,6.699999999999999,64.78235796492238,55781.238123529416,200812457.24470583,702850910.7423973,7.534528581148986,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0162852558508023,6.699999999999999,6.699999999999999,6.699999999999999
