Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-26T04:00:00,2524.788727084828,9089239.417505383,27042751.63162532,13.242463697543336,13.211811205704086,9.735173404310643,0.0,0.0,0.0,13.242463697543336,13.242463697543336,0.0,0.0,2323.827253383347,8365778.112180049,24914810.78281699,6.729610114136624,6.700000000000002,64.78235796492241,2323.827253383347,8365778.112180049,24914810.78281699,6.729610114136624,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0157689927521664,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-26T05:00:00,97464.37408878766,350871746.71963555,2101709932.7696133,7.873330834024229,5.490133970032691,58.411040425863895,1572.495996095393,5660985.585943415,26552813.192654528,7.873330834024229,7.84319936330069,1.216896675538831,0.0,78421.40301714443,282317050.86172,1067113833.5724902,7.966924235433272,6.7,64.78235796492241,78421.40301714443,282317050.86172,1067113833.5724902,7.966924235433272,6.7,64.78235796492241,129.56471592984482,0.0,0.0152527296535304,6.7,6.7,6.7
 2006-07-26T06:00:00,156446.34319262105,563206835.4934356,3988500827.747018,8.928753141565977,4.404580191767402,58.411040425863895,0.0,0.0,0.0,8.928753141565977,8.928753141565977,0.0,0.0,93546.1108669272,336765999.1209378,2000888573.481248,9.073704564702188,6.7,64.78235796492241,93546.1108669272,336765999.1209378,2000888573.481248,9.073704564702188,6.7,64.78235796492241,129.56471592984482,0.0,0.0147364665548945,6.7,6.7,6.7
 2006-07-26T07:00:00,189611.1626286835,682600185.4632607,4867934715.919188,9.52217762765631,3.999350969225345,58.411040425863895,15288.45751528597,55038447.0550295,165872092.47459978,9.52217762765631,9.333982364108037,38.940693617242594,0.0,108744.4000075357,391479840.0271285,2526920144.362765,9.696275449525992,6.7,64.78235796492241,108744.4000075357,391479840.0271285,2526920144.362765,9.696275449525992,6.7,64.78235796492241,129.56471592984482,0.0,0.0142202034562585,6.7,6.7,6.7
 2006-07-26T08:00:00,194113.95625889345,698810242.5320163,4953150270.485925,9.88164812987924,4.261480996002539,58.411040425863895,65043.63842444399,234157098.3279984,713684193.3942833,9.88164812987924,9.07185233733084,58.411040425863895,0.0,118749.18088103572,427497051.1717286,2845769336.7381506,10.073391294590463,6.7,64.78235796492241,118749.18088103572,427497051.1717286,2845769336.7381506,10.073391294590463,6.7,64.78235796492241,129.56471592984482,0.0,0.0137039403576226,6.7,6.7,6.7
 2006-07-26T09:00:00,192021.101426466,691275965.1352776,4847078390.036871,9.522719872231873,4.02356274822528,58.411040425863895,14765.13515505244,53154486.55818878,187669948.44405863,9.522719872231873,9.3097705851081,19.470346808621297,0.0,110225.39735389828,396811430.4740338,2527198786.0074496,9.696583363496996,6.7,64.78235796492241,110225.39735389828,396811430.4740338,2527198786.0074496,9.696583363496996,6.7,64.78235796492241,129.56471592984482,0.0,0.0131876772589866,6.7,6.7,6.7
 2006-07-26T10:00:00,198265.76687520448,713756760.7507361,4953150270.485925,9.732415301908029,4.11252830434529,58.411040425863895,42517.00754228705,153061227.15223336,450911334.0357471,9.732415301908029,9.220805028988089,58.411040425863895,0.0,116685.30378158874,420067093.61371946,2713537459.1715403,9.917033186677145,6.7,64.78235796492241,116685.30378158874,420067093.61371946,2713537459.1715403,9.917033186677145,6.7,64.78235796492241,129.56471592984482,0.0,0.0126714141603507,6.7,6.7,6.7
 2006-07-26T11:00:00,199338.2601881882,717617736.6774775,4953150270.485925,9.53408600905697,3.914571287689584,58.411040425863895,9597.607244921111,34551386.08171599,101648775.99593578,9.53408600905697,9.418762045643795,58.411040425863895,0.0,111816.70434864749,402540135.6551309,2537543712.8544044,9.708871565061688,6.7,64.78235796492241,111816.70434864749,402540135.6551309,2537543712.8544044,9.708871565061688,6.7,64.78235796492241,129.56471592984482,0.0,0.0121551510617147,6.7,6.7,6.7
 2006-07-26T12:00:00,199003.12686981188,716411256.7313228,4953150270.485925,9.765955318933026,4.146005373910696,58.411040425863895,48232.15403519489,173635754.52670157,509973967.8272594,9.765955318933026,9.187327959422683,58.411040425863895,0.0,117922.2415482674,424520069.5737627,2743261278.0349174,9.95218679794738,6.7,64.78235796492241,117922.2415482674,424520069.5737627,2743261278.0349174,9.95218679794738,6.7,64.78235796492241,129.56471592984482,0.0,0.0116388879630788,6.7,6.7,6.7
 2006-07-26T13:00:00,197907.22534289543,712466011.2344238,4953150270.485925,9.793761823268689,4.173759686167597,58.411040425863895,52632.08746588698,189475514.8771931,558937365.5534039,9.793761823268689,9.159573647165784,58.411040425863895,0.0,118176.979902813,425437127.6501268,2767976331.061893,9.9814126815024,6.7,64.78235796492241,118176.979902813,425437127.6501268,2767976331.061893,9.9814126815024,6.7,64.78235796492241,129.56471592984482,0.0,0.0111226248644428,6.7,6.7,6.7
 2006-07-26T14:00:00,198206.6095672649,713543794.4421537,4953150270.485925,9.834396612935556,4.2143181959890414,58.411040425863895,59486.72710054068,214152217.56194645,630487674.6129,9.834396612935556,9.11901513734434,58.411040425863895,0.0,119426.92557606554,429936932.0738359,2804001078.5631747,10.024009730526798,6.7,64.78235796492241,119426.92557606554,429936932.0738359,2804001078.5631747,10.024009730526798,6.7,64.78235796492241,129.56471592984482,0.0,0.0106063617658069,6.7,6.7,6.7
 2006-07-26T15:00:00,198014.26388342617,712851349.9803343,4953150270.485925,9.860905450634371,4.240777257691237,58.411040425863895,63851.428383406885,229865142.18026483,677164246.2620256,9.860905450634371,9.092556075642142,58.411040425863895,0.0,120060.4447424247,432217601.0727289,2827526519.8704004,10.051826206143913,6.7,64.78235796492241,120060.4447424247,432217601.0727289,2827526519.8704004,10.051826206143913,6.7,64.78235796492241,129.56471592984482,0.0,0.0100900986671709,6.7,6.7,6.7
 2006-07-26T16:00:00,173716.12160001995,625378037.7600718,4335832929.031513,9.12590669769552,4.207426635637859,58.411040425863895,0.0,0.0,0.0,9.12590669769552,9.12590669769552,0.0,0.0,100507.69996301272,361827719.86684585,2175650564.679695,9.280611554965803,6.7,64.78235796492241,100507.69996301272,361827719.86684585,2175650564.679695,9.280611554965803,6.7,64.78235796492241,129.56471592984482,0.0,0.009573835568535,6.7,6.7,6.7
 2006-07-26T17:00:00,146587.40414401604,527714654.91845775,3576918201.061067,8.695166542115473,4.638166791217908,58.411040425863895,0.0,0.0,0.0,8.695166542115473,8.695166542115473,0.0,0.0,89979.27353708907,323925384.7335207,1794139682.116392,8.82883306737132,6.7,64.78235796492241,89979.27353708907,323925384.7335207,1794139682.116392,8.82883306737132,6.7,64.78235796492241,129.56471592984482,0.0,0.009057572469899,6.7,6.7,6.7
 2006-07-26T18:00:00,137384.8694317725,494585529.954381,3302585573.013165,8.539491756027473,4.793841577305908,58.411040425863895,0.0,0.0,0.0,8.539491756027473,8.539491756027473,0.0,0.0,86341.8465092838,310830647.4334217,1656298273.8793936,8.665529167119752,6.7,64.78235796492241,86341.8465092838,310830647.4334217,1656298273.8793936,8.665529167119752,6.7,64.78235796492241,129.56471592984482,0.0,0.0085413093712631,6.7,6.7,6.7
 2006-07-26T19:00:00,129970.5696414954,467894050.7093834,3093364924.527117,8.420777664294052,4.912555669039328,58.411040425863895,0.0,0.0,0.0,8.420777664294052,8.420777664294052,0.0,0.0,83333.3622729061,300000104.182462,1551220666.715596,8.541011322679077,6.7,64.78235796492241,83333.3622729061,300000104.182462,1551220666.715596,8.541011322679077,6.7,64.78235796492241,129.56471592984482,0.0,0.0080250462726271,6.7,6.7,6.7
 2006-07-26T20:00:00,145497.8411751948,523792228.23070127,3572507096.073931,8.692705049271849,4.640628284061532,58.411040425863895,0.0,0.0,0.0,8.692705049271849,8.692705049271849,0.0,0.0,89339.57508135359,321622470.2928729,1792015943.3572714,8.826210845573106,6.7,64.78235796492241,89339.57508135359,321622470.2928729,1792015943.3572714,8.826210845573106,6.7,64.78235796492241,129.56471592984482,0.0,0.0075087831739912,6.7,6.7,6.7
 2006-07-26T21:00:00,76504.23811454006,275415257.2123442,1600706248.576969,9.270551991163863,7.455374908364628,45.89438890603592,1925.101525393448,6930365.491416412,20762020.2970102,9.270551991163863,9.246994662760065,3.3377737386207937,0.0,60878.30091183679,219161883.2826124,816100705.1897833,7.66881047380657,6.700000000000002,64.78235796492241,60878.30091183679,219161883.2826124,816100705.1897833,7.66881047380657,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0069925200753553,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-26T22:00:00,63858.46786238809,229890484.30459708,1326643875.4071634,10.039748698494648,8.53545811346374,38.940693617242594,0.0,0.0,0.0,10.039748698494648,10.039748698494648,0.0,0.0,53079.57004698607,191086452.16914985,669645675.9676914,7.495100425325933,6.699999999999998,64.78235796492238,53079.57004698607,191086452.16914985,669645675.9676914,7.495100425325933,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0064762569767193,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-26T23:00:00,74104.26791776823,266775364.5039656,1519883964.3557203,8.840022743757702,7.1164880981383805,48.675867021553245,0.0,0.0,0.0,8.840022743757702,8.840022743757702,0.0,0.0,54502.15982684332,196207775.3766359,764606688.1327343,7.607685560014296,6.699999999999999,64.78235796492238,54502.15982684332,196207775.3766359,764606688.1327343,7.607685560014296,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0059599938780833,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T00:00:00,67649.12868732751,243536863.274379,1312289032.4841683,8.721604486690227,7.233666756734574,48.67586702155324,0.0,0.0,0.0,8.721604486690227,8.721604486690227,0.0,0.0,54513.04810385725,196246973.1738861,660312439.3877385,7.484113304709626,6.7,64.7823579649224,54513.04810385725,196246973.1738861,660312439.3877385,7.484113304709626,6.7,64.7823579649224,129.5647159298448,0.0,0.0054437307794474,6.7,6.7,6.7
 2006-07-27T01:00:00,59126.27622262692,212854594.4014569,1034151842.3915344,7.252973546664754,6.080359786668626,58.41104042586388,0.0,0.0,0.0,7.252973546664754,7.252973546664754,0.0,0.0,40496.45520757448,145787238.74726817,519129020.62486494,7.316405030206293,6.699999999999999,64.78235796492238,40496.45520757448,145787238.74726817,519129020.62486494,7.316405030206293,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0049274676808114,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T02:00:00,74429.91460410724,267947692.57478607,1462620625.0248027,7.49594133357954,5.83739199975384,58.41104042586389,0.0,0.0,0.0,7.49594133357954,7.49594133357954,0.0,0.0,53896.381755860384,194026974.32109743,733818563.9094291,7.571196154779371,6.7,64.7823579649224,53896.381755860384,194026974.32109743,733818563.9094291,7.571196154779371,6.7,64.7823579649224,129.5647159298448,0.0,0.0044112045821754,6.7,6.7,6.7
 2006-07-27T03:00:00,66015.36076095136,237655298.7394249,1274037948.285136,7.388979944863152,5.944353388470226,58.41104042586388,0.0,0.0,0.0,7.388979944863152,7.388979944863152,0.0,0.0,50000.31470458498,180001132.93650597,639240406.0476496,7.459012112309647,6.699999999999999,64.78235796492238,50000.31470458498,180001132.93650597,639240406.0476496,7.459012112309647,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0038949414835394,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T04:00:00,2565.3239527073342,9235166.229746403,27338030.681610875,13.24392252823647,13.21293533226796,9.735173404310643,0.0,0.0,0.0,13.24392252823647,13.24392252823647,0.0,0.0,2351.587275860515,8465714.193097856,25062589.231937125,6.729785724215084,6.700000000000002,64.78235796492241,2351.587275860515,8465714.193097856,25062589.231937125,6.729785724215084,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0033786783849035,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-27T05:00:00,100880.96022281965,363171456.80215067,2219708381.0451508,7.943640336458298,5.42656261498398,58.411040425863895,1672.8816280341418,6022373.860922911,32489178.02394152,7.943640336458298,7.9067707183494,1.216896675538831,0.0,78912.69238586514,284085692.5891145,1129311550.354319,8.040659242422622,6.7,64.78235796492241,78912.69238586514,284085692.5891145,1129311550.354319,8.040659242422622,6.7,64.78235796492241,129.56471592984482,0.0,0.0028624152862675,6.7,6.7,6.7
 2006-07-27T06:00:00,147185.86917398797,529869129.02635664,3748549156.227975,8.792567378044497,4.540765955288883,58.411040425863895,0.0,0.0,0.0,8.792567378044497,8.792567378044497,0.0,0.0,89832.03164232115,323395313.9123562,1880281485.898084,8.930872150300369,6.7,64.78235796492241,89832.03164232115,323395313.9123562,1880281485.898084,8.930872150300369,6.7,64.78235796492241,129.56471592984482,0.0,0.0023461521876316,6.7,6.7,6.7
 2006-07-27T07:00:00,172966.3670485694,622678921.3748499,4503444009.532244,9.22105839165554,4.11227494167784,58.411040425863895,0.0,0.0,0.0,9.22105839165554,9.22105839165554,0.0,0.0,99786.62765705696,359231859.565405,2260002166.789905,9.38044829697816,6.7,64.78235796492241,99786.62765705696,359231859.565405,2260002166.789905,9.38044829697816,6.7,64.78235796492241,129.56471592984482,0.0,0.0018298890889956,6.7,6.7,6.7
 2006-07-27T08:00:00,173717.02832299005,625381301.9627641,4561671451.560335,9.254109174686231,4.079224158647148,58.411040425863895,0.0,0.0,0.0,9.254109174686231,9.254109174686231,0.0,0.0,99986.90497972487,359952857.92700964,2289279073.88607,9.415111428372104,6.7,64.78235796492241,99986.90497972487,359952857.92700964,2289279073.88607,9.415111428372104,6.7,64.78235796492241,129.56471592984482,0.0,0.0013136259903597,6.7,6.7,6.7
 2006-07-27T09:00:00,179370.41920223014,645733509.1280285,4736759915.073826,9.35351150648722,3.97982182684616,58.411040425863895,0.0,0.0,0.0,9.35351150648722,9.35351150648722,0.0,0.0,102090.25108850484,367524903.91861737,2377400051.6225777,9.519394761303454,6.7,64.78235796492241,102090.25108850484,367524903.91861737,2377400051.6225777,9.519394761303454,6.7,64.78235796492241,129.56471592984482,0.0,0.0007973628917237,6.7,6.7,6.7
 2006-07-27T10:00:00,186771.3273265108,672376778.3754389,4934822786.924383,9.495305729856897,3.896656284629279,58.411040425863895,4636.895650860312,16692824.343097126,51676340.68630147,9.495305729856897,9.4366770487041,38.940693617242594,0.0,105638.45937524836,380298453.75089407,2503172017.886497,9.668207507339828,6.7,64.78235796492241,105638.45937524836,380298453.75089407,2503172017.886497,9.668207507339828,6.7,64.78235796492241,129.56471592984482,0.0,0.0002810997930878,6.7,6.7,6.7
 2006-07-27T11:00:00,177948.79316457166,640615655.3924581,4701167186.128768,9.333303595221972,4.000029738111407,58.411040425863895,0.0,0.0,0.0,9.333303595221972,9.333303595221972,0.0,0.0,101541.42862695215,365549143.0570279,2359517593.9155693,9.49823501313806,6.7,64.78235796492241,101541.42862695215,365549143.0570279,2359517593.9155693,9.49823501313806,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-27T12:00:00,186819.26149031465,672549341.3651329,4953150270.485925,9.610119046503112,3.990461620703071,58.411040425863895,21090.97861115205,75927523.0001474,235550777.4581194,9.610119046503112,9.342871712630307,58.411040425863895,0.0,108202.83807120724,389530217.0563461,2605035438.8575177,9.788708064368976,6.7,64.78235796492241,108202.83807120724,389530217.0563461,2605035438.8575177,9.788708064368976,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-27T13:00:00,179612.1703039142,646603813.0940909,4748792271.565172,9.422976207961735,4.035503007003103,58.411040425863895,9883.265508211682,35579755.82956205,110301224.99142504,9.422976207961735,9.297830326330278,19.470346808621297,0.0,103725.4779520426,373411720.62735337,2439151845.952399,9.592440213576443,6.7,64.78235796492241,103725.4779520426,373411720.62735337,2439151845.952399,9.592440213576443,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-27T14:00:00,183831.30090189888,661792683.2468358,4848709924.564068,9.572742313918736,4.071638873409163,58.411040425863895,24697.77833530776,88912002.00710791,274140424.6919157,9.572742313918736,9.261694459924216,29.205520212931944,0.0,107736.22234600507,387850400.44561833,2571912964.712004,9.749489154301047,6.7,64.78235796492241,107736.22234600507,387850400.44561833,2571912964.712004,9.749489154301047,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-27T15:00:00,187406.19240207924,674662292.6474853,4953150270.485925,9.668070478749904,4.048304274492206,58.411040425863895,30341.474097495822,109229306.75098497,337603260.0893344,9.668070478749904,9.285029058841175,58.411040425863895,0.0,109943.16687919748,395795400.76511085,2656384686.3261404,9.84944090780612,6.7,64.78235796492241,109943.16687919748,395795400.76511085,2656384686.3261404,9.84944090780612,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-27T16:00:00,150390.9268290839,541407336.5847019,3917759235.091023,8.888603178535437,4.444730154797942,58.411040425863895,0.0,0.0,0.0,8.888603178535437,8.888603178535437,0.0,0.0,90864.28180608136,327111414.501893,1965396473.1784008,9.03167271533313,6.7,64.78235796492241,90864.28180608136,327111414.501893,1965396473.1784008,9.03167271533313,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-27T17:00:00,134159.49799535086,482974192.783263,3420257156.4178395,8.606263909115643,4.727069424217738,58.411040425863895,0.0,0.0,0.0,8.606263909115643,8.606263909115643,0.0,0.0,84436.98907121322,303973160.65636754,1715409100.3841677,8.735565783770626,6.7,64.78235796492241,84436.98907121322,303973160.65636754,1715409100.3841677,8.735565783770626,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-27T18:00:00,130529.84575387814,469907444.7139613,3304331375.2314024,8.54048213393271,4.792851199400672,58.411040425863895,0.0,0.0,0.0,8.54048213393271,8.54048213393271,0.0,0.0,82983.44065168429,298740386.34606344,1657167552.3922963,8.666559817719682,6.7,64.78235796492241,82983.44065168429,298740386.34606344,1657167552.3922963,8.666559817719682,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-27T19:00:00,127810.0735580404,460116264.8089455,3216404606.7800136,8.490590311221995,4.842743022111386,58.411040425863895,0.0,0.0,0.0,8.490590311221995,8.490590311221995,0.0,0.0,81889.63836137966,294802698.1009668,1613005850.7906983,8.614230914608507,6.7,64.78235796492241,81889.63836137966,294802698.1009668,1613005850.7906983,8.614230914608507,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-27T20:00:00,125290.48997336214,451045763.90410376,3141601811.609165,8.448146836452459,4.885186496880922,58.411040425863895,0.0,0.0,0.0,8.448146836452459,8.448146836452459,0.0,0.0,80844.5409801857,291040347.5286685,1575436393.4934406,8.569709621576605,6.7,64.78235796492241,80844.5409801857,291040347.5286685,1575436393.4934406,8.569709621576605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-27T21:00:00,68446.73588341022,246408249.1802768,1445574713.002278,9.216868109844215,7.577714424984535,45.43080922011635,0.0,0.0,0.0,9.216868109844215,9.216868109844215,0.0,0.0,55697.27157236318,200510177.66050732,728026519.4805903,7.564407846502482,6.7,64.78235796492238,55697.27157236318,200510177.66050732,728026519.4805903,7.564407846502482,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-07-27T22:00:00,57208.3634397561,205950108.383122,1184965548.8877802,9.95611951996192,8.612499015718427,38.940693617242594,0.0,0.0,0.0,9.95611951996192,9.95611951996192,0.0,0.0,46737.70701126345,168255745.24054837,598712155.7368144,7.410904184429365,6.699999999999999,64.78235796492238,46737.70701126345,168255745.24054837,598712155.7368144,7.410904184429365,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T23:00:00,61962.61896269138,223065428.26568893,1275246386.5973003,8.698695198514224,7.252646492990247,48.675867021553245,0.0,0.0,0.0,8.698695198514224,8.698695198514224,0.0,0.0,46411.97169359648,167083098.0969473,641988038.7875702,7.46221057207558,6.699999999999999,64.78235796492238,46411.97169359648,167083098.0969473,641988038.7875702,7.46221057207558,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-28T00:00:00,66185.24101594766,238266867.65741155,1277829935.8651893,7.391101201089882,5.942232132243498,58.41104042586389,0.0,0.0,0.0,7.391101201089882,7.391101201089882,0.0,0.0,51735.18048946039,186246649.76205745,641072370.6377301,7.461260441262408,6.7,64.7823579649224,51735.18048946039,186246649.76205745,641072370.6377301,7.461260441262408,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-07-28T01:00:00,61917.35165726589,222902465.96615723,1270853276.3205826,7.387188110936184,5.9461452223971945,58.41104042586388,0.0,0.0,0.0,7.387188110936184,7.387188110936184,0.0,0.0,47521.13133881988,171076072.81975162,637709612.6624283,7.45715943223895,6.699999999999999,64.78235796492238,47521.13133881988,171076072.81975162,637709612.6624283,7.45715943223895,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-28T02:00:00,56921.15117367401,204916144.2252264,1112060167.5452287,7.300442901372281,6.039482999387224,58.41104042586389,516.6382115927591,1859897.5617339336,5810699.46898846,7.300442901372281,7.293850333946156,1.622528900718441,0.0,44187.20750573403,159073947.0206425,561068987.4594996,7.366190128969111,6.7,64.7823579649224,44187.20750573403,159073947.0206425,561068987.4594996,7.366190128969111,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-07-28T03:00:00,60684.35789865441,218463688.43515587,1130853702.05978,7.307783679050769,6.025549654282613,58.411040425863895,0.0,0.0,0.0,7.307783679050769,7.307783679050769,0.0,0.0,45701.07858425935,164523882.9033336,567499984.0263698,7.373876761288787,6.7,64.78235796492241,45701.07858425935,164523882.9033336,567499984.0263698,7.373876761288787,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T04:00:00,7551.581110275438,27185691.99699157,83386468.05240777,11.926972232085888,11.832453206048248,19.470346808621297,0.0,0.0,0.0,11.926972232085888,11.926972232085888,0.0,0.0,4617.990707646501,16624766.547527405,51075564.39641421,6.7606974621564975,6.700000000000002,64.78235796492241,4617.990707646501,16624766.547527405,51075564.39641421,6.7606974621564975,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-28T05:00:00,93433.08746777668,336359114.88399607,2064971601.9757807,7.850430831296889,5.508907281204704,58.411040425863895,1763.577758036154,6348879.928930153,22917403.62866339,7.850430831296889,7.824426052128676,1.3907390577586642,0.0,76629.21251709796,275865165.0615527,1046867996.8670504,7.942912683763793,6.7,64.78235796492241,76629.21251709796,275865165.0615527,1046867996.8670504,7.942912683763793,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T06:00:00,111075.067742787,399870243.8740332,2714758995.806564,8.205976324464055,5.127357008869325,58.411040425863895,0.0,0.0,0.0,8.205976324464055,8.205976324464055,0.0,0.0,75642.73046825673,272313829.6857242,1361128956.8333678,8.315690333051343,6.7,64.78235796492241,75642.73046825673,272313829.6857242,1361128956.8333678,8.315690333051343,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T07:00:00,131048.007742191,471772827.8718876,3383078531.6230726,8.58517078560339,4.748162547729991,58.411040425863895,0.0,0.0,0.0,8.58517078560339,8.58517078560339,0.0,0.0,82951.7504270702,298626301.5374527,1696831349.4716308,8.713544802736093,6.7,64.78235796492241,82951.7504270702,298626301.5374527,1696831349.4716308,8.713544802736093,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T08:00:00,138829.7093719688,499786953.73908776,3634114565.461252,8.727624015163945,4.605709318169433,58.411040425863895,0.0,0.0,0.0,8.727624015163945,8.727624015163945,0.0,0.0,86061.65799006193,309821968.7642229,1822890122.9439807,8.862893348414923,6.7,64.78235796492241,86061.65799006193,309821968.7642229,1822890122.9439807,8.862893348414923,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T09:00:00,143155.48725048002,515359754.1017281,3769713207.186667,8.804578765945722,4.528754567387659,58.411040425863895,0.0,0.0,0.0,8.804578765945722,8.804578765945722,0.0,0.0,87774.35162450567,315987665.8482204,1891044253.45499,8.9436193090807,6.7,64.78235796492241,87774.35162450567,315987665.8482204,1891044253.45499,8.9436193090807,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T10:00:00,147068.90412883047,529448054.86378974,3890657501.823563,8.873220306992367,4.460113026341013,58.411040425863895,0.0,0.0,0.0,8.873220306992367,8.873220306992367,0.0,0.0,89316.0851602059,321537906.5767412,1951848536.374877,9.015630990283144,6.7,64.78235796492241,89316.0851602059,321537906.5767412,1951848536.374877,9.015630990283144,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T11:00:00,137616.66469730268,495419992.9102896,3595830859.096225,8.705897809885556,4.627435523447824,58.411040425863895,0.0,0.0,0.0,8.705897809885556,8.705897809885556,0.0,0.0,85580.21571179348,308088776.5624565,1803650177.453264,8.840102975855153,6.7,64.78235796492241,85580.21571179348,308088776.5624565,1803650177.453264,8.840102975855153,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T12:00:00,152331.6466665154,548393927.9994556,4050779583.262536,8.964102116996855,4.369231216336526,58.411040425863895,0.0,0.0,0.0,8.964102116996855,8.964102116996855,0.0,0.0,91377.9524816713,328960628.9340166,2032364180.0584824,9.110974495799177,6.7,64.78235796492241,91377.9524816713,328960628.9340166,2032364180.0584824,9.110974495799177,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T13:00:00,159639.9860909658,574703949.9274769,4268989259.51177,9.087961611191531,4.245371722141847,58.411040425863895,0.0,0.0,0.0,9.087961611191531,9.087961611191531,0.0,0.0,94223.0791843934,339203085.06381625,2142137063.0808108,9.240941674448695,6.7,64.78235796492241,94223.0791843934,339203085.06381625,2142137063.0808108,9.240941674448695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T14:00:00,156819.76000774652,564551136.0278875,4185443856.0514026,9.040538465080996,4.292794868252385,58.411040425863895,0.0,0.0,0.0,9.040538465080996,9.040538465080996,0.0,0.0,93127.47826307328,335258921.74706376,2100078379.070109,9.191149201074827,6.7,64.78235796492241,93127.47826307328,335258921.74706376,2100078379.070109,9.191149201074827,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T15:00:00,157352.64689815865,566469528.8333712,4213602017.983479,9.056521779434748,4.276811553898631,58.411040425863895,0.0,0.0,0.0,9.056521779434748,9.056521779434748,0.0,0.0,93291.5494459626,335849578.00546545,2114249119.33298,9.207926140012246,6.7,64.78235796492241,93291.5494459626,335849578.00546545,2114249119.33298,9.207926140012246,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T16:00:00,112394.9762078322,404621914.3481959,2802095327.853988,8.255527064987914,5.077806268345465,58.411040425863895,0.0,0.0,0.0,8.255527064987914,8.255527064987914,0.0,0.0,75993.62790628885,273577060.46263987,1405063056.9906244,8.367765007927192,6.7,64.78235796492241,75993.62790628885,273577060.46263987,1405063056.9906244,8.367765007927192,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T17:00:00,96712.15572828604,348163760.62182975,2258718593.4696865,7.947283987104517,5.386049346228862,58.411040425863895,0.0,0.0,0.0,7.947283987104517,7.947283987104517,0.0,0.0,74713.98507956481,268970346.28643334,1132401889.855291,8.044468615264845,6.7,64.78235796492241,74713.98507956481,268970346.28643334,1132401889.855291,8.044468615264845,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T18:00:00,95094.71069375098,342340958.49750346,2197893697.6516795,7.912783852865807,5.420549480467572,58.411040425863895,0.0,0.0,0.0,7.912783852865807,7.912783852865807,0.0,0.0,74714.09642510596,268970747.13038146,1101895449.5113044,8.008286175864084,6.7,64.78235796492241,74714.09642510596,268970747.13038146,1101895449.5113044,8.008286175864084,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T19:00:00,93815.14152360211,337734509.48496765,2152998278.686665,7.8873196227282145,5.446013710605165,58.411040425863895,0.0,0.0,0.0,7.8873196227282145,7.8873196227282145,0.0,0.0,74651.67907396353,268746044.6662687,1079374336.873652,7.981573180007497,6.7,64.78235796492241,74651.67907396353,268746044.6662687,1079374336.873652,7.981573180007497,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T20:00:00,92911.4543853166,334481235.7871398,2121466299.475171,7.869435190618,5.463898142715379,58.411040425863895,0.0,0.0,0.0,7.869435190618,7.869435190618,0.0,0.0,74601.52704982656,268565497.37937564,1063564434.1629612,7.962820077849351,6.7,64.78235796492241,74601.52704982656,268565497.37937564,1063564434.1629612,7.962820077849351,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-28T21:00:00,45025.3503211057,162091261.15598056,866416862.5990969,7.568781274693648,6.586401864861393,55.16598262442701,0.0,0.0,0.0,7.568781274693648,7.568781274693648,0.0,0.0,34265.364473441565,123355312.10438964,435799829.32839465,7.217515337063115,6.699999999999999,64.78235796492238,34265.364473441565,123355312.10438964,435799829.32839465,7.217515337063115,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-28T22:00:00,70919.89992168093,255311639.7180513,1557931450.6512766,7.549976806470667,5.783356526862717,58.411040425863895,0.0,0.0,0.0,7.549976806470667,7.549976806470667,0.0,0.0,55586.68814106496,200112077.30783385,781537971.5960188,7.6278586266657795,6.700000000000003,64.78235796492241,55586.68814106496,200112077.30783385,781537971.5960188,7.6278586266657795,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-28T23:00:00,46089.59058691416,165922526.11289102,934643469.7705328,8.421431431566408,7.361708639310155,48.67586702155324,0.0,0.0,0.0,8.421431431566408,8.421431431566408,0.0,0.0,38259.51982956584,137734271.38643706,471212424.2530688,7.259588110099261,6.7,64.78235796492241,38259.51982956584,137734271.38643706,471212424.2530688,7.259588110099261,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T00:00:00,36137.36354959777,130094508.77855197,698285907.2999364,8.287105874951473,7.495358565561912,48.675867021553245,0.0,0.0,0.0,8.287105874951473,8.287105874951473,0.0,0.0,27848.206490275148,100253543.36499052,352913169.01337254,7.119086310549093,6.7,64.78235796492241,27848.206490275148,100253543.36499052,352913169.01337254,7.119086310549093,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T01:00:00,34912.55173137776,125685186.23295996,656735752.0650456,8.324952245690515,7.580364411207939,48.67586702155324,0.0,0.0,0.0,8.324952245690515,8.324952245690515,0.0,0.0,28675.248535022565,103230894.72608124,332065213.72557986,7.09439088351992,6.7,64.78235796492241,28675.248535022565,103230894.72608124,332065213.72557986,7.09439088351992,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T02:00:00,48759.80520249143,175535298.72896907,1013702284.0165122,8.548947025555178,7.399509063655135,48.675867021553245,0.0,0.0,0.0,8.548947025555178,8.548947025555178,0.0,0.0,39904.600982693344,143656563.53769606,510951402.4032319,7.306682244290072,6.700000000000002,64.78235796492241,39904.600982693344,143656563.53769606,510951402.4032319,7.306682244290072,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-29T03:00:00,50900.05736336289,183240206.50810635,1020955846.2824116,7.245477515293274,6.087855818040108,58.411040425863895,0.0,0.0,0.0,7.245477515293274,7.245477515293274,0.0,0.0,40897.69796002923,147231712.65610516,512495029.9432424,7.308565298286169,6.7,64.78235796492241,40897.69796002923,147231712.65610516,512495029.9432424,7.308565298286169,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T04:00:00,2282.6958805883896,8217705.170118205,25917846.911771588,13.212555056667917,13.183177662253264,9.735173404310643,0.0,0.0,0.0,13.212555056667917,13.212555056667917,0.0,0.0,2146.537600617435,7727535.3622227665,24353145.597595166,6.7289426681690925,6.700000000000002,64.78235796492241,2146.537600617435,7727535.3622227665,24353145.597595166,6.7289426681690925,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-29T05:00:00,84169.4379816339,303009976.73388207,1790780767.2230206,7.681893354569696,5.651439978763686,58.411040425863895,0.0,0.0,0.0,7.681893354569696,7.681893354569696,0.0,0.0,74375.71438235165,267752571.77646592,897840358.9091425,7.766199409181749,6.7,64.78235796492241,74375.71438235165,267752571.77646592,897840358.9091425,7.766199409181749,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T06:00:00,89015.0710525824,320454255.7892966,1984046031.5720897,7.79149538567447,5.54183794765891,58.411040425863895,0.0,0.0,0.0,7.79149538567447,7.79149538567447,0.0,0.0,74362.01879426523,267703267.6593548,994646335.5387428,7.881065011805973,6.7,64.78235796492241,74362.01879426523,267703267.6593548,994646335.5387428,7.881065011805973,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T07:00:00,90775.5470070906,326791969.2255261,2046825276.5166705,7.827100952169977,5.506232381163403,58.411040425863895,0.0,0.0,0.0,7.827100952169977,7.827100952169977,0.0,0.0,74468.21777752107,268085583.9990759,1026133864.7731644,7.9184189709496415,6.7,64.78235796492241,74468.21777752107,268085583.9990759,1026133864.7731644,7.9184189709496415,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T08:00:00,90849.48026694468,327058128.9610008,2049692269.607731,7.828727006576913,5.504606326756466,58.411040425863895,0.0,0.0,0.0,7.828727006576913,7.828727006576913,0.0,0.0,74468.217811124,268085584.12004644,1027571684.8763976,7.920124601182104,6.7,64.78235796492241,74468.217811124,268085584.12004644,1027571684.8763976,7.920124601182104,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T09:00:00,94340.46805186284,339625684.98670614,2170781837.3343287,7.897406585002926,5.435926748330455,58.411040425863895,0.0,0.0,0.0,7.897406585002926,7.897406585002926,0.0,0.0,74682.6621234198,268857583.64431125,1088296343.6502206,7.9921550911839665,6.7,64.78235796492241,74682.6621234198,268857583.64431125,1088296343.6502206,7.9921550911839665,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T10:00:00,105303.050004764,379090980.0171504,2533601559.051651,8.103209956538045,5.230123376795335,58.411040425863895,0.0,0.0,0.0,8.103209956538045,8.103209956538045,0.0,0.0,75301.00239603312,271083608.62571925,1270254775.1590838,8.207941693284258,6.7,64.78235796492241,75301.00239603312,271083608.62571925,1270254775.1590838,8.207941693284258,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T11:00:00,115849.19811424744,417057113.2112909,2859959379.250997,8.288352294886367,5.0449810384470135,58.411040425863895,0.0,0.0,0.0,8.288352294886367,8.288352294886367,0.0,0.0,76934.72622927783,276965014.42540014,1434046945.7875268,8.402130190133905,6.7,64.78235796492241,76934.72622927783,276965014.42540014,1434046945.7875268,8.402130190133905,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T12:00:00,119261.63646823478,429341891.2856453,2961312587.98552,8.345854362294743,4.987478971038638,58.411040425863895,0.0,0.0,0.0,8.345854362294743,8.345854362294743,0.0,0.0,78320.1576383695,281952567.4981302,1484915198.6095233,8.462426922640127,6.7,64.78235796492241,78320.1576383695,281952567.4981302,1484915198.6095233,8.462426922640127,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T13:00:00,134648.2193427451,484733589.6338823,3403645317.4637904,8.596842529065386,4.736490804267995,58.411040425863895,0.0,0.0,0.0,8.596842529065386,8.596842529065386,0.0,0.0,84706.27499152496,304942589.9694899,1707055201.1112783,8.725655260063919,6.7,64.78235796492241,84706.27499152496,304942589.9694899,1707055201.1112783,8.725655260063919,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T14:00:00,155233.7703414078,558841573.2290682,3923584066.875721,8.891924869229316,4.441408464104064,58.411040425863895,0.0,0.0,0.0,8.891924869229316,8.891924869229316,0.0,0.0,93091.55010785144,335129580.38826513,1968353329.911841,9.035134214417996,6.7,64.78235796492241,93091.55010785144,335129580.38826513,1968353329.911841,9.035134214417996,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T15:00:00,124337.49284490055,447614974.241642,2955674668.0504365,8.34265564686681,4.99067768646657,58.411040425863895,0.0,0.0,0.0,8.34265564686681,8.34265564686681,0.0,0.0,80958.72504763673,291451410.1714923,1482141167.539719,8.459138959609982,6.7,64.78235796492241,80958.72504763673,291451410.1714923,1482141167.539719,8.459138959609982,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T16:00:00,145059.61256555506,522214605.2359982,3625013062.90994,8.722485248319044,4.610848085014337,58.411040425863895,0.0,0.0,0.0,8.722485248319044,8.722485248319044,0.0,0.0,89070.16049814482,320652577.7933214,1818342130.3727407,8.857438871006808,6.7,64.78235796492241,89070.16049814482,320652577.7933214,1818342130.3727407,8.857438871006808,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T17:00:00,50869.46297041838,183130066.6935061,929592864.4757396,7.409568382036096,6.355610754908537,56.78851152514545,0.0,0.0,0.0,7.409568382036096,7.409568382036096,0.0,0.0,41820.62176571809,150554238.35658512,466997833.1318785,7.254630874386905,6.7,64.78235796492238,41820.62176571809,150554238.35658512,466997833.1318785,7.254630874386905,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-07-29T18:00:00,37592.92718912809,135334537.88086116,658410452.4918003,8.344556880248735,7.598074956282392,48.67586702155322,0.0,0.0,0.0,8.344556880248735,8.344556880248735,0.0,0.0,30483.28499534447,109739825.98324016,332889365.89611626,7.095375642180347,6.699999999999998,64.78235796492238,30483.28499534447,109739825.98324016,332889365.89611626,7.095375642180347,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-29T19:00:00,26069.07531351071,93848671.12863857,425952377.4663807,8.215698676444385,7.732778160964472,48.67586702155324,0.0,0.0,0.0,8.215698676444385,8.215698676444385,0.0,0.0,18716.33283454104,67378798.20434773,216521599.69376332,6.957176872302276,6.699999999999999,64.78235796492238,18716.33283454104,67378798.20434773,216521599.69376332,6.957176872302276,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-29T20:00:00,10916.088625421986,39297919.05151915,118472655.42382282,9.34834577756838,9.21405843810903,38.940693617242594,0.0,0.0,0.0,9.34834577756838,9.34834577756838,0.0,0.0,5944.332156712404,21399595.764164656,64593233.261585645,6.776763434932804,6.699999999999998,64.78235796492238,5944.332156712404,21399595.764164656,64593233.261585645,6.776763434932804,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-29T21:00:00,50043.9309675145,180158151.48305216,981094241.2586915,7.222881623804923,6.110451709528458,58.41104042586389,0.0,0.0,0.0,7.222881623804923,7.222881623804923,0.0,0.0,37391.293116121386,134608655.21803698,492516967.58442175,7.284835135782365,6.7,64.78235796492238,37391.293116121386,134608655.21803698,492516967.58442175,7.284835135782365,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-07-29T22:00:00,10485.251397742884,37746905.03187439,114136885.24329898,9.348963184759988,9.219590623703231,38.940693617242594,0.0,0.0,0.0,9.348963184759988,9.348963184759988,0.0,0.0,5723.820766370857,20605754.75893509,62422693.28788729,6.7741842536655135,6.7,64.78235796492241,5723.820766370857,20605754.75893509,62422693.28788729,6.7741842536655135,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-29T23:00:00,44043.27947611941,158555806.11402988,883697533.8757594,8.468930068603056,7.466897751899649,48.67586702155324,0.0,0.0,0.0,8.468930068603056,8.468930068603056,0.0,0.0,33422.34475910708,120320441.13278551,445846936.901513,7.229371761882316,6.7,64.78235796492241,33422.34475910708,120320441.13278551,445846936.901513,7.229371761882316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-30T00:00:00,14393.64697605624,51817129.11380246,157916218.69342625,8.06359745022413,7.88460025212666,48.675867021553245,0.0,0.0,0.0,8.06359745022413,8.06359745022413,0.0,0.0,7491.492727392161,26969373.81861178,82306276.96161646,6.797812186327769,6.7,64.78235796492241,7491.492727392161,26969373.81861178,82306276.96161646,6.797812186327769,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-30T01:00:00,45351.48721860021,163265353.98696077,898377874.3709207,8.477257533155383,7.458597750200391,48.67586702155324,0.0,0.0,0.0,8.477257533155383,8.477257533155383,0.0,0.0,33982.90970816356,122338474.94938888,453158717.128526,7.238077181978657,6.7,64.78235796492241,33982.90970816356,122338474.94938888,453158717.128526,7.238077181978657,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-30T02:00:00,10326.022295038958,37173680.26214025,112529380.84690364,9.350598073331293,9.22304771883906,38.940693617242594,0.0,0.0,0.0,9.350598073331293,9.350598073331293,0.0,0.0,5654.051249513254,20354584.49824772,61618375.87820304,6.773228554308108,6.699999999999998,64.78235796492238,5654.051249513254,20354584.49824772,61618375.87820304,6.773228554308108,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T03:00:00,55112.46577537176,198404876.79133835,1080925845.26594,7.279495752449001,6.053837580884381,58.411040425863895,0.0,0.0,0.0,7.279495752449001,7.279495752449001,0.0,0.0,43406.68014661989,156264048.52783155,542563170.6212503,7.344220298694762,6.7,64.78235796492241,43406.68014661989,156264048.52783155,542563170.6212503,7.344220298694762,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-30T04:00:00,19793.19519231732,71255502.69234236,219890630.3801511,9.393683390415395,9.144428756844208,38.940693617242594,0.0,0.0,0.0,9.393683390415395,9.393683390415395,0.0,0.0,10672.463710993574,38420869.35957686,115328720.8511418,6.837043390631926,6.7,64.78235796492241,10672.463710993574,38420869.35957686,115328720.8511418,6.837043390631926,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-30T05:00:00,45100.96907663477,162363488.67588523,911830391.4192286,8.48421816987929,7.450263722928352,48.67586702155324,0.0,0.0,0.0,8.48421816987929,8.48421816987929,0.0,0.0,33712.990145034266,121366764.52212338,459959027.1319751,7.246099333988681,6.7,64.78235796492241,33712.990145034266,121366764.52212338,459959027.1319751,7.246099333988681,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-30T06:00:00,2443.812556443118,8797725.203195225,26402973.45474036,13.213097254648696,13.183169962092128,9.735173404310643,0.0,0.0,0.0,13.213097254648696,13.213097254648696,0.0,0.0,2279.11550913957,8204815.832902451,24594655.37476415,6.729229663082234,6.700000000000002,64.78235796492241,2279.11550913957,8204815.832902451,24594655.37476415,6.729229663082234,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-30T07:00:00,54650.0716603393,196740257.9772215,1163360797.6974127,9.974251989945715,8.654970522275372,38.940693617242594,3174.6007428687285,11428562.674327424,71398247.71352245,9.974251989945715,9.89321868733475,1.9470346808621293,0.0,42951.135300109054,154624087.0803926,623997157.4409323,7.440616525288589,6.700000000000003,64.78235796492241,42951.135300109054,154624087.0803926,623997157.4409323,7.440616525288589,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T08:00:00,62631.88633191797,225474790.7949048,1248539964.1147733,7.374500723537564,5.958832609795812,58.41104042586388,0.0,0.0,0.0,7.374500723537564,7.374500723537564,0.0,0.0,48807.03218143478,175705315.85316527,626390558.1063772,7.443813999952312,6.699999999999999,64.78235796492238,48807.03218143478,175705315.85316527,626390558.1063772,7.443813999952312,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T09:00:00,76485.015853214,275346057.07157034,1560981290.5162234,7.551643278690096,5.781690054643289,58.411040425863895,0.0,0.0,0.0,7.551643278690096,7.551643278690096,0.0,0.0,60625.13694736707,218250493.0105214,782859660.9930165,7.629588024131607,6.700000000000003,64.78235796492241,60625.13694736707,218250493.0105214,782859660.9930165,7.629588024131607,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T10:00:00,74360.26375027852,267696949.5010028,1526182082.2714658,7.53195621263058,5.801377120702798,58.411040425863895,0.0,0.0,0.0,7.53195621263058,7.53195621263058,0.0,0.0,56110.54977669966,201997979.19611883,765570651.0887083,7.608951632665174,6.7,64.78235796492241,56110.54977669966,201997979.19611883,765570651.0887083,7.608951632665174,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-30T11:00:00,87564.07334292035,315230664.0345133,1822004073.3314345,7.6996794798649475,5.63365385346843,58.41104042586388,0.0,0.0,0.0,7.6996794798649475,7.6996794798649475,0.0,0.0,67901.11620452552,244444018.336292,913722475.8090596,7.784842293488751,6.699999999999998,64.78235796492238,67901.11620452552,244444018.336292,913722475.8090596,7.784842293488751,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T12:00:00,76409.56186376253,275074422.70954514,1561297717.5557528,7.551884569016337,5.78144876431704,58.41104042586388,0.0,0.0,0.0,7.551884569016337,7.551884569016337,0.0,0.0,57131.9085884641,205674870.9184708,783219131.0724686,7.629856633906936,6.7,64.78235796492238,57131.9085884641,205674870.9184708,783219131.0724686,7.629856633906936,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-07-30T13:00:00,89125.09709384986,320850349.5378596,1871011198.2785504,7.727465428647796,5.6058679046855815,58.41104042586388,0.0,0.0,0.0,7.727465428647796,7.727465428647796,0.0,0.0,67793.14495405047,244055321.8345817,938267330.1866788,7.813982254072684,6.699999999999998,64.78235796492238,67793.14495405047,244055321.8345817,938267330.1866788,7.813982254072684,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T14:00:00,79707.83382836224,286948201.782104,1668462762.911045,7.612662398295382,5.720670935038002,58.411040425863895,0.0,0.0,0.0,7.612662398295382,7.612662398295382,0.0,0.0,57240.11435119247,206064411.6642928,836946824.5050186,7.693597722584787,6.700000000000004,64.78235796492243,57240.11435119247,206064411.6642928,836946824.5050186,7.693597722584787,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
