Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-30T15:00:00,90066.0906661901,324237926.3982844,1902726822.712711,7.745450896236451,5.587882437096929,58.41104042586389,0.0,0.0,0.0,7.745450896236451,7.745450896236451,0.0,0.0,67753.70797028187,243913348.6930147,954153875.88758,7.832834242383405,6.700000000000002,64.78235796492241,67753.70797028187,243913348.6930147,954153875.88758,7.832834242383405,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-30T16:00:00,75924.31943388096,273327549.9619715,1544954092.3585882,7.542602079348485,5.790731253984895,58.41104042586388,0.0,0.0,0.0,7.542602079348485,7.542602079348485,0.0,0.0,56859.40141568702,204693845.09647328,774975570.8644449,7.620110705132433,6.699999999999999,64.7823579649224,56859.40141568702,204693845.09647328,774975570.8644449,7.620110705132433,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T17:00:00,88364.81754299354,318113343.1547767,1847945361.5487456,7.714374284682791,5.618959048650588,58.41104042586389,0.0,0.0,0.0,7.714374284682791,7.714374284682791,0.0,0.0,67520.61786452377,243074224.31228563,926659314.5727712,7.800235156828486,6.7,64.78235796492241,67520.61786452377,243074224.31228563,926659314.5727712,7.800235156828486,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-30T18:00:00,70558.10797610301,254009188.7139709,1377683637.0050993,7.447724847836244,5.885608485497136,58.41104042586388,0.0,0.0,0.0,7.447724847836244,7.447724847836244,0.0,0.0,56042.8563279092,201754282.7804731,691073121.5544204,7.520599376902852,6.7,64.78235796492241,56042.8563279092,201754282.7804731,691073121.5544204,7.520599376902852,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-30T19:00:00,77635.82476962889,279488969.17066395,1487716569.4883478,7.510067451916229,5.8232658814171545,58.41104042586392,0.0,0.0,0.0,7.510067451916229,7.510067451916229,0.0,0.0,66714.7502997504,240173101.0791013,746035188.886367,7.585962437682196,6.700000000000004,64.78235796492243,66714.7502997504,240173101.0791013,746035188.886367,7.585962437682196,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-30T20:00:00,65468.57945102793,235686886.02370065,1243244463.909154,7.371470683681252,5.961862649652126,58.41104042586388,0.0,0.0,0.0,7.371470683681252,7.371470683681252,0.0,0.0,54901.79890634902,197646476.0628565,623648840.1812938,7.440629510227962,6.699999999999999,64.78235796492238,54901.79890634902,197646476.0628565,623648840.1812938,7.440629510227962,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T21:00:00,77070.31557278315,277453136.0620192,1513820831.26184,7.524870428309277,5.808462905024107,58.411040425863895,0.0,0.0,0.0,7.524870428309277,7.524870428309277,0.0,0.0,66163.21219278222,238187563.8940159,759116574.8217366,7.601486584178095,6.700000000000003,64.78235796492241,66163.21219278222,238187563.8940159,759116574.8217366,7.601486584178095,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T22:00:00,53258.88167726484,191731974.03815344,973240865.928731,7.218393866770956,6.114939466562426,58.41104042586389,0.0,0.0,0.0,7.218393866770956,7.218393866770956,0.0,0.0,42798.25982614149,154073735.3741094,488463708.1861227,7.280112586360521,6.699999999999999,64.78235796492238,42798.25982614149,154073735.3741094,488463708.1861227,7.280112586360521,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T23:00:00,69094.95203090993,248741827.3112758,1345096347.618229,7.429214268532305,5.9041190648010735,58.41104042586388,0.0,0.0,0.0,7.429214268532305,7.429214268532305,0.0,0.0,58441.48505338979,210389346.19220328,674649302.1568031,7.501188485416083,6.699999999999999,64.78235796492238,58441.48505338979,210389346.19220328,674649302.1568031,7.501188485416083,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T00:00:00,47904.07044074501,172454653.58668202,892197726.4661264,7.172452536182803,6.16088079715058,58.411040425863895,0.0,0.0,0.0,7.172452536182803,7.172452536182803,0.0,0.0,38620.73308292634,139034639.09853476,447892054.5776446,7.231924183787155,6.7,64.78235796492241,38620.73308292634,139034639.09853476,447892054.5776446,7.231924183787155,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T01:00:00,64602.55858122007,232569210.8923924,1278193526.170863,7.391288983893752,5.942044349439626,58.41104042586388,0.0,0.0,0.0,7.391288983893752,7.391288983893752,0.0,0.0,53976.66078330276,194315978.81989,641181889.1285255,7.461437373389703,6.699999999999999,64.78235796492238,53976.66078330276,194315978.81989,641181889.1285255,7.461437373389703,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T02:00:00,43846.786932162846,157848432.95578623,729375073.4520518,7.0801266927876005,6.253206640545781,58.411040425863895,0.0,0.0,0.0,7.0801266927876005,7.0801266927876005,0.0,0.0,33444.48290633148,120400138.46279328,366338796.1510477,7.135126244005615,6.7,64.78235796492241,33444.48290633148,120400138.46279328,366338796.1510477,7.135126244005615,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T03:00:00,42622.23983760621,153440063.41538236,693217601.5666219,7.059624120183457,6.27370921314992,58.41104042586388,0.0,0.0,0.0,7.059624120183457,7.059624120183457,0.0,0.0,31825.442060608653,114571591.41819116,348226671.9757333,7.113628647444322,6.699999999999999,64.78235796492238,31825.442060608653,114571591.41819116,348226671.9757333,7.113628647444322,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T04:00:00,4751.1394390051255,17104101.98041846,51970482.452123344,11.937940242612736,11.879032669124229,19.47034680862129,0.0,0.0,0.0,11.937940242612736,11.937940242612736,0.0,0.0,3230.8978158904065,11631232.137205465,35364050.56783639,6.742028126471095,6.700000000000002,64.78235796492241,3230.8978158904065,11631232.137205465,35364050.56783639,6.742028126471095,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T05:00:00,87759.5720357852,315934459.3288267,1826311440.0639348,7.702039657701086,5.631293675632295,58.411040425863895,0.0,0.0,0.0,7.702039657701086,7.702039657701086,0.0,0.0,76226.74155541872,274416269.59950733,915599387.0234224,7.787280103205933,6.7,64.78235796492241,76226.74155541872,274416269.59950733,915599387.0234224,7.787280103205933,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T06:00:00,130500.62560354744,469802252.17277074,3288950482.1494846,8.531755651975303,4.8015776813580775,58.411040425863895,0.0,0.0,0.0,8.531755651975303,8.531755651975303,0.0,0.0,83013.09684012385,298847148.62444586,1649403109.032064,8.657356788117205,6.7,64.78235796492241,83013.09684012385,298847148.62444586,1649403109.032064,8.657356788117205,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T07:00:00,168399.81638029878,606239338.9690756,4332347694.719181,9.123949595228062,4.20938373810532,58.411040425863895,0.0,0.0,0.0,9.123949595228062,9.123949595228062,0.0,0.0,98068.40621700944,353046262.38123405,2173992764.257147,9.278594925965264,6.7,64.78235796492241,98068.40621700944,353046262.38123405,2173992764.257147,9.278594925965264,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T08:00:00,173973.84463520933,626305840.6867536,4405001496.595034,9.211756019598417,4.214629151182755,58.411040425863895,7560.546534888844,27217967.52559984,82015095.44642028,9.211756019598417,9.118704182150625,19.470346808621297,0.0,101641.75687399172,365910324.7463703,2251829232.931386,9.37071560644224,6.7,64.78235796492241,101641.75687399172,365910324.7463703,2251829232.931386,9.37071560644224,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T09:00:00,182486.56869738208,656951647.3105755,4575362412.544266,9.26188340866526,4.071449924668118,58.411040425863895,0.0,0.0,0.0,9.26188340866526,9.26188340866526,0.0,0.0,103838.92011577188,373820112.4167788,2296250195.521476,9.423357284829503,6.7,64.78235796492241,103838.92011577188,373820112.4167788,2296250195.521476,9.423357284829503,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T10:00:00,193672.6802111131,697221648.7600071,4844943584.230727,9.41493306076863,3.918400272564751,58.411040425863895,0.0,0.0,0.0,9.41493306076863,9.41493306076863,0.0,0.0,108104.92889859925,389177744.0349573,2431885804.7911825,9.583866527005682,6.7,64.78235796492241,108104.92889859925,389177744.0349573,2431885804.7911825,9.583866527005682,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T11:00:00,183578.58213365448,660882895.6811562,4592907486.354473,9.27184215055387,4.06149118277951,58.411040425863895,0.0,0.0,0.0,9.27184215055387,9.27184215055387,0.0,0.0,104279.70926846623,375406953.3664784,2305043438.86811,9.433768536769913,6.7,64.78235796492241,104279.70926846623,375406953.3664784,2305043438.86811,9.433768536769913,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T12:00:00,197977.7302636045,712719828.9489762,4950830589.323179,9.523155605838268,3.906293103062239,58.411040425863895,7966.360693105627,28678898.495180257,84717489.41612123,9.523155605838268,9.42704023027114,48.675867021553245,0.0,110998.75144192531,399595505.1909312,2527886717.723629,9.697446214339852,6.7,64.78235796492241,110998.75144192531,399595505.1909312,2527886717.723629,9.697446214339852,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T13:00:00,199236.1379061556,717250096.4621601,4953150270.485925,9.672294017997222,4.052519887161124,58.411040425863895,32636.25910993657,117490532.79577164,345042104.75804794,9.672294017997222,9.280813446172257,58.411040425863895,0.0,115486.02826974216,415749701.7710719,2660175212.759259,9.853925747883087,6.7,64.78235796492241,115486.02826974216,415749701.7710719,2660175212.759259,9.853925747883087,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T14:00:00,199074.57645598592,716668475.2415495,4953150270.485925,9.679318932204009,4.059531615598277,58.411040425863895,33776.38489532103,121594985.62315568,357413386.6342682,9.679318932204009,9.273801717735102,58.411040425863895,0.0,115600.92518308484,416163330.6591055,2666382585.879164,9.861268142170056,6.7,64.78235796492241,115600.92518308484,416163330.6591055,2666382585.879164,9.861268142170056,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T15:00:00,196575.44464412527,707671600.7188509,4953150270.485925,9.68450632083974,4.064709269677311,58.411040425863895,34281.772188800016,123414379.87968008,366548184.4754485,9.68450632083974,9.268624063656068,58.411040425863895,0.0,114625.51442382604,412651851.92577386,2671003299.231779,9.86673295427538,6.7,64.78235796492241,114625.51442382604,412651851.92577386,2671003299.231779,9.86673295427538,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T16:00:00,163071.40780181988,587057068.0865517,4080548496.138994,8.980999056620222,4.352334276713157,58.411040425863895,0.0,0.0,0.0,8.980999056620222,8.980999056620222,0.0,0.0,96346.380426505,346846969.53541803,2047303811.7666087,9.128663428127672,6.7,64.78235796492241,96346.380426505,346846969.53541803,2047303811.7666087,9.128663428127672,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T17:00:00,141331.8016199929,508794485.8319743,3460618942.6519465,8.629169407285477,4.704163926047903,58.411040425863895,0.0,0.0,0.0,8.629169407285477,8.629169407285477,0.0,0.0,87811.83636420874,316122610.91115147,1735703448.355651,8.759605136711471,6.7,64.78235796492241,87811.83636420874,316122610.91115147,1735703448.355651,8.759605136711471,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T18:00:00,129149.89858702448,464939634.9132881,3100215779.593912,8.424664997285042,4.908668336048337,58.411040425863895,0.0,0.0,0.0,8.424664997285042,8.424664997285042,0.0,0.0,82921.80199710511,298518487.1895784,1554689068.474413,8.545121198334307,6.7,64.78235796492241,82921.80199710511,298518487.1895784,1554689068.474413,8.545121198334307,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T19:00:00,122973.5355179669,442704727.8646809,2905346135.758915,8.314101812163528,5.019231521169853,58.411040425863895,0.0,0.0,0.0,8.314101812163528,8.314101812163528,0.0,0.0,80435.9354802035,289569367.7287326,1456841391.9329736,8.429150572457798,6.7,64.78235796492241,80435.9354802035,289569367.7287326,1456841391.9329736,8.429150572457798,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T20:00:00,120045.29657979176,432163067.6872503,2823172709.935652,8.267481432506294,5.065851900827087,58.411040425863895,0.0,0.0,0.0,8.267481432506294,8.267481432506294,0.0,0.0,79233.97250257914,285242301.0092849,1415597926.7283096,8.380262058690926,6.7,64.78235796492241,79233.97250257914,285242301.0092849,1415597926.7283096,8.380262058690926,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-07-31T21:00:00,72766.3731475536,261958943.33119303,1472061084.2261314,9.190003715857054,7.520795911589409,45.89438890603592,994.7899373247396,3581243.774369062,10742127.454944031,9.190003715857054,9.177815604876162,1.3907390577586642,0.0,60237.34933677496,216854457.61238983,746482376.1568396,7.586284681565371,6.700000000000002,64.78235796492241,60237.34933677496,216854457.61238983,746482376.1568396,7.586284681565371,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T22:00:00,61854.84841551131,222677454.2958407,1246696849.1475456,9.989717347826504,8.576138582352097,38.940693617242594,0.0,0.0,0.0,9.989717347826504,9.989717347826504,0.0,0.0,52768.93894272368,189968180.1938052,629513633.1681511,7.447526033179822,6.700000000000002,64.78235796492241,52768.93894272368,189968180.1938052,629513633.1681511,7.447526033179822,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T23:00:00,76621.55345375683,275837592.4335246,1567567164.5271754,8.865177412630489,7.087780475503025,48.675867021553245,0.0,0.0,0.0,8.865177412630489,8.865177412630489,0.0,0.0,64987.88025915869,233956368.93297133,788132853.281739,7.635882092051603,6.700000000000002,64.78235796492241,64987.88025915869,233956368.93297133,788132853.281739,7.635882092051603,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T00:00:00,59633.49832252248,214680593.9610809,1222370268.953603,9.97842020071531,8.592444093312848,38.940693617242594,0.0,0.0,0.0,9.97842020071531,9.97842020071531,0.0,0.0,51820.29419531614,186553059.1031381,617292489.2525132,7.433039200999687,6.700000000000002,64.78235796492241,51820.29419531614,186553059.1031381,617292489.2525132,7.433039200999687,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T01:00:00,62996.44768909377,226787211.6807376,1235228703.621338,8.676224452488754,7.275627340246562,48.675867021553245,0.0,0.0,0.0,8.676224452488754,8.676224452488754,0.0,0.0,49258.94797939298,177332212.7258147,621792672.8912878,7.438328126326488,6.7,64.78235796492241,49258.94797939298,177332212.7258147,621792672.8912878,7.438328126326488,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T02:00:00,53128.66941604248,191263209.89775288,1061743421.1199667,9.886792434569562,8.682919365966836,38.9406936172426,0.0,0.0,0.0,9.886792434569562,9.886792434569562,0.0,0.0,43921.90368377639,158118853.26159492,536922970.2487866,7.337571680935028,6.700000000000003,64.78235796492241,43921.90368377639,158118853.26159492,536922970.2487866,7.337571680935028,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-01T03:00:00,58619.16398675201,211028990.3523073,1128083943.615629,8.615009136156758,7.33593225311957,48.675867021553245,0.0,0.0,0.0,8.615009136156758,8.615009136156758,0.0,0.0,46277.997294352586,166600790.2596693,568095337.9814677,7.374607171799966,6.7,64.78235796492241,46277.997294352586,166600790.2596693,568095337.9814677,7.374607171799966,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T04:00:00,28259.61006782904,101734596.24418455,548344731.7970983,12.202770922069211,11.58105566990548,19.47034680862129,0.0,0.0,0.0,12.202770922069211,12.202770922069211,0.0,0.0,25426.008975785324,91533632.31282715,283856636.62917507,7.0371163164956485,6.7,64.78235796492241,25426.008975785324,91533632.31282715,283856636.62917507,7.0371163164956485,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T05:00:00,92936.24957568671,334570498.4724722,1950073131.2947035,7.7806832335983005,5.569504149364618,58.411040425863895,1353.061236931601,4871020.452953764,14853515.651712283,7.7806832335983005,7.763829183968766,1.081685933812294,0.0,77926.01632291324,280533658.7624876,985187714.3671812,7.8697636189112465,6.7,64.78235796492241,77926.01632291324,280533658.7624876,985187714.3671812,7.8697636189112465,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T06:00:00,150047.8443835529,540172239.7807904,3823609761.1662064,8.835167463701046,4.498165869632334,58.411040425863895,0.0,0.0,0.0,8.835167463701046,8.835167463701046,0.0,0.0,90983.99101751402,327542367.66305053,1918038031.50594,8.975588838830646,6.7,64.78235796492241,90983.99101751402,327542367.66305053,1918038031.50594,8.975588838830646,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T07:00:00,158952.2787913001,572228203.6486804,4049135048.449136,8.963176587510004,4.370156745823377,58.411040425863895,0.0,0.0,0.0,8.963176587510004,8.963176587510004,0.0,0.0,94527.10760601242,340297587.3816446,2031626349.7737408,9.11008070870034,6.7,64.78235796492241,94527.10760601242,340297587.3816446,2031626349.7737408,9.11008070870034,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T08:00:00,177964.68665692955,640672871.9649464,4545584466.900575,9.24497891670061,4.088354416632771,58.411040425863895,0.0,0.0,0.0,9.24497891670061,9.24497891670061,0.0,0.0,101935.05406247632,366966194.62491465,2281245802.222962,9.40559776671036,6.7,64.78235796492241,101935.05406247632,366966194.62491465,2281245802.222962,9.40559776671036,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T09:00:00,194855.9132791143,701481287.8048114,4933180714.708593,9.537970540130273,3.9411038116774617,58.411040425863895,11987.143970928184,43153718.29534146,128455866.74496378,9.537970540130273,9.39222952165592,38.940693617242594,0.0,110361.30326028207,397300691.7370154,2541066033.840027,9.713033018910163,6.7,64.78235796492241,110361.30326028207,397300691.7370154,2541066033.840027,9.713033018910163,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T10:00:00,196656.3749391894,707962949.7810818,4953150270.485925,9.693837001221418,4.074022432837085,58.411040425863895,35822.94436790918,128962599.72447304,382979280.2359352,9.693837001221418,9.259310900496294,58.411040425863895,0.0,114909.59669532297,413674548.10316265,2679269337.8695264,9.87650910524736,6.7,64.78235796492241,114909.59669532297,413674548.10316265,2679269337.8695264,9.87650910524736,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T11:00:00,190449.21387629435,685617169.9546597,4818104658.129406,9.399694605768778,3.933638727564603,58.411040425863895,0.0,0.0,0.0,9.399694605768778,9.399694605768778,0.0,0.0,106794.98764165676,384461955.5099642,2418416778.2667284,9.567930437017012,6.7,64.78235796492241,106794.98764165676,384461955.5099642,2418416778.2667284,9.567930437017012,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T12:00:00,195646.7256858869,704328212.4691929,4953150270.485925,9.683871961970194,4.064076098064463,58.411040425863895,34038.07805892455,122537081.01212838,365430353.7213779,9.683871961970194,9.269257235268917,58.411040425863895,0.0,114192.43997746664,411092783.91888,2670491391.996568,9.86612649713165,6.7,64.78235796492241,114192.43997746664,411092783.91888,2670491391.996568,9.86612649713165,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T13:00:00,195995.4777168916,705583719.7808096,4953150270.485925,9.820504974387177,4.200452633274092,58.411040425863895,56617.56107830623,203823219.8819024,606026609.7248663,9.820504974387177,9.132880700059289,58.411040425863895,0.0,118007.78793552108,424828036.567876,2791709585.5946927,10.009475125418913,6.7,64.78235796492241,118007.78793552108,424828036.567876,2791709585.5946927,10.009475125418913,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T14:00:00,196330.98804002625,706791556.9440944,4953150270.485925,9.955767630117249,4.335461347406149,58.411040425863895,74978.88687032722,269923992.733178,844188472.812651,9.955767630117249,8.997871985927231,58.411040425863895,0.0,121852.14614321796,438667726.1155847,2911784047.8301086,10.151440493297628,6.7,64.78235796492241,121852.14614321796,438667726.1155847,2911784047.8301086,10.151440493297628,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T15:00:00,196137.23702078444,706094053.2748241,4953150270.485925,9.99666970712626,4.376286673773534,58.411040425863895,76098.2951335214,273953862.48067707,916202527.500831,9.99666970712626,8.957046659559845,58.411040425863895,0.0,122878.18080624322,442361450.9024757,2948099484.213564,10.194371109919356,6.7,64.78235796492241,122878.18080624322,442361450.9024757,2948099484.213564,10.194371109919356,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T16:00:00,179818.2381138046,647345657.2096965,4536101843.147645,9.23959457220206,4.093738761131321,58.411040425863895,0.0,0.0,0.0,9.23959457220206,9.23959457220206,0.0,0.0,102770.03285956004,369972118.2944161,2276491822.8039093,9.399973880465875,6.7,64.78235796492241,102770.03285956004,369972118.2944161,2276491822.8039093,9.399973880465875,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T17:00:00,153614.38152650994,553011773.4954358,3818570381.984115,8.832310084486778,4.501023248846603,58.411040425863895,0.0,0.0,0.0,8.832310084486778,8.832310084486778,0.0,0.0,92646.85953635687,333528694.3308848,1915580911.16635,8.972672006639556,6.7,64.78235796492241,92646.85953635687,333528694.3308848,1915580911.16635,8.972672006639556,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T18:00:00,130438.08666661812,469577111.9998252,3162116800.6108885,8.459789732917697,4.873543600415682,58.411040425863895,0.0,0.0,0.0,8.459789732917697,8.459789732917697,0.0,0.0,83368.30797240269,300125908.7006497,1585795974.930869,8.581979531206636,6.7,64.78235796492241,83368.30797240269,300125908.7006497,1585795974.930869,8.581979531206636,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T19:00:00,120662.24032583644,434384065.1730112,2867251458.0945296,8.292489019147594,5.040844314185786,58.411040425863895,0.0,0.0,0.0,8.292489019147594,8.292489019147594,0.0,0.0,79398.73335260323,285835440.0693716,1437717710.241732,8.406482351960447,6.7,64.78235796492241,79398.73335260323,285835440.0693716,1437717710.241732,8.406482351960447,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T20:00:00,118592.04236370038,426931352.5093215,2800635484.012858,8.254695415336135,5.078637917997245,58.411040425863895,0.0,0.0,0.0,8.254695415336135,8.254695415336135,0.0,0.0,78572.7546229527,282861916.64262974,1404289673.5080135,8.366857045216134,6.7,64.78235796492241,78572.7546229527,282861916.64262974,1404289673.5080135,8.366857045216134,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-01T21:00:00,77697.1216248502,279709637.8494609,1598243178.393412,9.081390626984271,7.26900980369092,47.4589703460144,3121.686975762104,11238073.112743588,64965489.30352119,9.081390626984271,9.007660394212056,2.8394255762572698,0.0,63787.621288397175,229635436.63823,836751242.9479688,7.693259408254192,6.699999999999999,64.78235796492238,63787.621288397175,229635436.63823,836751242.9479688,7.693259408254192,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-01T22:00:00,63166.98150388736,227401133.4139944,1312164370.7269862,10.053195825940236,8.565270419860289,38.9406936172426,2243.8008129467594,8077682.926608328,43412081.66096811,10.053195825940236,10.003930567525115,1.6225289007184427,0.0,53571.18036023172,192856249.2968341,684285233.648263,7.512358683051577,6.700000000000002,64.78235796492241,53571.18036023172,192856249.2968341,684285233.648263,7.512358683051577,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T23:00:00,79537.4892087344,286334961.151444,1671928850.5878472,8.934506187405814,7.038643446672251,48.67586702155322,1805.5301313520467,6499908.472867368,19682736.61203277,8.934506187405814,8.91217289321745,1.6225289007184411,0.0,66207.87627089165,238348354.57521003,850475168.769301,7.709718893561392,6.699999999999999,64.78235796492238,66207.87627089165,238348354.57521003,850475168.769301,7.709718893561392,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-02T00:00:00,60868.64657720362,219127127.67793292,1257947349.0140955,9.998129382377597,8.571791508137105,38.9406936172426,0.0,0.0,0.0,9.998129382377597,9.998129382377597,0.0,0.0,52093.7002819938,187537321.01517764,635135230.6365217,7.454198101687701,6.700000000000002,64.78235796492241,52093.7002819938,187537321.01517764,635135230.6365217,7.454198101687701,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T01:00:00,75178.04115963598,270640948.1746896,1537106333.025756,8.848349486733463,7.105503437288042,48.67586702155322,0.0,0.0,0.0,8.848349486733463,8.848349486733463,0.0,0.0,64658.47431544212,232770507.5355917,772849836.2038615,7.617750266716777,6.699999999999999,64.78235796492238,64658.47431544212,232770507.5355917,772849836.2038615,7.617750266716777,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-02T02:00:00,59502.98537684962,214210747.35665864,1209685817.6730251,9.97034914389794,8.59875966786578,38.940693617242594,0.0,0.0,0.0,9.97034914389794,9.97034914389794,0.0,0.0,51935.65334098413,186968352.0275429,610843490.3098979,7.425386806616491,6.7,64.78235796492241,51935.65334098413,186968352.0275429,610843490.3098979,7.425386806616491,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T03:00:00,69376.7042573642,249756135.32651103,1384735514.8319075,8.761130252218623,7.191038877339225,48.675867021553245,0.0,0.0,0.0,8.761130252218623,8.761130252218623,0.0,0.0,57436.636226563416,206771890.41562825,696601315.0634845,7.527192625484464,6.700000000000002,64.78235796492241,57436.636226563416,206771890.41562825,696601315.0634845,7.527192625484464,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T04:00:00,14428.543613519876,51942757.00867156,288135872.08115005,13.390957096521566,13.064263244896557,9.735173404310643,0.0,0.0,0.0,13.390957096521566,13.390957096521566,0.0,0.0,13883.244839313882,49979681.42152999,155628358.8304121,6.884828769355711,6.700000000000002,64.78235796492241,13883.244839313882,49979681.42152999,155628358.8304121,6.884828769355711,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T05:00:00,93204.31553107024,335535535.9118529,1950983861.6876247,7.77962633524876,5.567395020067193,58.411040425863895,1096.562743463462,3947625.8764684633,12063466.801588943,7.77962633524876,7.765938313266186,0.9735173404310647,0.0,78263.92026169796,281750112.9421127,984291096.266406,7.868677085769398,6.7,64.78235796492241,78263.92026169796,281750112.9421127,984291096.266406,7.868677085769398,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T06:00:00,152657.90639463952,549568463.0207024,3892001043.873469,8.873982717060077,4.459350616273304,58.411040425863895,0.0,0.0,0.0,8.873982717060077,8.873982717060077,0.0,0.0,92031.87817533391,331314761.4312022,1952419139.4824777,9.016307100727436,6.7,64.78235796492241,92031.87817533391,331314761.4312022,1952419139.4824777,9.016307100727436,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T07:00:00,169607.5392067758,610587141.1443928,4348857588.340241,9.140604558929658,4.207296480747526,58.411040425863895,1171.6103205829677,4217797.154098684,12840287.6330849,9.140604558929658,9.126036852585855,9.735173404310649,0.0,98807.61582782328,355707416.9801638,2188797058.3042283,9.296134676199728,6.7,64.78235796492241,98807.61582782328,355707416.9801638,2188797058.3042283,9.296134676199728,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T08:00:00,186781.09156783475,672411929.6442051,4759700665.302834,9.376718040188708,3.9769541588878834,58.411040425863895,1663.371465083631,5988137.274301072,17927086.302441075,9.376718040188708,9.356379174445497,19.470346808621297,0.0,105585.10365691857,380106373.1649068,2398060574.289825,9.543832483132398,6.7,64.78235796492241,105585.10365691857,380106373.1649068,2398060574.289825,9.543832483132398,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T09:00:00,196571.0916403227,707655929.9051617,4953150270.485925,9.68495253034579,4.065154631230291,58.411040425863895,34379.11482931565,123764813.38553634,367331671.86567855,9.68495253034579,9.268178702103087,58.411040425863895,0.0,114647.15311347252,412729751.208501,2671446060.2470274,9.867253294130396,6.7,64.78235796492241,114647.15311347252,412729751.208501,2671446060.2470274,9.867253294130396,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T10:00:00,197485.5388360692,710947939.8098488,4953150270.485925,9.821937656307574,4.201882620326401,58.411040425863895,57221.52503176469,205997490.11435288,608550012.9452,9.821937656307574,9.13145071300698,58.411040425863895,0.0,118746.58152341026,427487693.4842769,2792942476.140172,10.010933944715132,6.7,64.78235796492241,118746.58152341026,427487693.4842769,2792942476.140172,10.010933944715132,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T11:00:00,197744.1530653617,711878951.0353023,4953150270.485925,9.583129753234129,3.9635229872955695,58.411040425863895,17644.423735616645,63519925.448219925,188020794.6259101,9.583129753234129,9.36981034603781,58.411040425863895,0.0,112443.5110509134,404796639.7832882,2581078237.3181744,9.76037026895866,6.7,64.78235796492241,112443.5110509134,404796639.7832882,2581078237.3181744,9.76037026895866,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T12:00:00,197265.17754332148,710154639.1559572,4953150270.485925,9.833349154852026,4.21327269776561,58.411040425863895,59058.95010124961,212612220.3644986,628643474.7707732,9.833349154852026,9.120060635567771,58.411040425863895,0.0,118953.761952537,428233543.0291333,2803114295.6443205,10.022961342385315,6.7,64.78235796492241,118953.761952537,428233543.0291333,2803114295.6443205,10.022961342385315,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T13:00:00,195513.1232225744,703847243.6012677,4953150270.485925,9.893548431464067,4.273358959640303,58.411040425863895,68542.8623558313,246754304.48099265,734640193.8558099,9.893548431464067,9.059974373693075,58.411040425863895,0.0,119748.6406509694,431095106.34348977,2856526002.2200656,10.08611297835164,6.7,64.78235796492241,119748.6406509694,431095106.34348977,2856526002.2200656,10.08611297835164,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T14:00:00,194481.88030852293,700134769.1106825,4953150270.485925,9.95258246019712,4.332282156044746,58.411040425863895,75144.68447955967,270520864.1264148,838580784.1915488,9.95258246019712,9.001051177288632,58.411040425863895,0.0,120845.82739774098,435044978.6318675,2908978219.9107504,10.14812391899528,6.7,64.78235796492241,120845.82739774098,435044978.6318675,2908978219.9107504,10.14812391899528,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T15:00:00,194369.7791254712,699731204.8516961,4953150270.485925,10.016755986111322,4.396339844461874,58.411040425863895,75900.93418438722,273243363.063794,951571111.5335336,10.016755986111322,8.936993488871506,58.411040425863895,0.0,122536.84701681002,441132649.2605161,2965960228.5207267,10.215483877967898,6.7,64.78235796492241,122536.84701681002,441132649.2605161,2965960228.5207267,10.215483877967898,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T16:00:00,177005.2639171919,637218950.1018909,4494954903.726469,9.216236209619623,4.117097123713757,58.411040425863895,0.0,0.0,0.0,9.216236209619623,9.216236209619623,0.0,0.0,101627.1704539677,365857813.6342837,2255799033.115326,9.375481175764316,6.7,64.78235796492241,101627.1704539677,365857813.6342837,2255799033.115326,9.375481175764316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T17:00:00,151780.4028041415,546409450.0949093,3794295037.159227,8.818531272077367,4.514802061256012,58.411040425863895,0.0,0.0,0.0,8.818531272077367,8.818531272077367,0.0,0.0,91869.3287657228,330729583.556602,1903378670.6911728,8.958224191276363,6.7,64.78235796492241,91869.3287657228,330729583.556602,1903378670.6911728,8.958224191276363,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T18:00:00,141353.32873414972,508871983.44293904,3469197118.644683,8.634035646335878,4.699297686997502,58.411040425863895,0.0,0.0,0.0,8.634035646335878,8.634035646335878,0.0,0.0,87809.98178742884,316115934.4347438,1740018283.193761,8.76472102546923,6.7,64.78235796492241,87809.98178742884,316115934.4347438,1740018283.193761,8.76472102546923,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T19:00:00,132333.66400812063,476401190.4292344,3185424525.985444,8.473012690783465,4.860320642549916,58.411040425863895,0.0,0.0,0.0,8.473012690783465,8.473012690783465,0.0,0.0,84234.52377745124,303244285.59882444,1597478164.178839,8.595828375708807,6.7,64.78235796492241,84234.52377745124,303244285.59882444,1597478164.178839,8.595828375708807,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T20:00:00,126744.53957844124,456280342.4823885,3062316862.874093,8.403173118428578,4.930160214904802,58.411040425863895,0.0,0.0,0.0,8.403173118428578,8.403173118428578,0.0,0.0,81814.7585565126,294533130.8034454,1535680627.2303028,8.522564519244769,6.7,64.78235796492241,81814.7585565126,294533130.8034454,1535680627.2303028,8.522564519244769,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-02T21:00:00,77378.67314421052,278563223.319158,1613001444.059549,9.092871469671964,7.263747071859292,47.4589703460144,3297.9100305465504,11872476.109967597,68035632.39689468,9.092871469671964,9.015656887700288,2.8394255762572698,0.0,63445.08777125843,228402315.9765305,845700162.2652,7.703868826281599,6.699999999999999,64.78235796492238,63445.08777125843,228402315.9765305,845700162.2652,7.703868826281599,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-02T22:00:00,62557.81398342725,225208130.34033805,1297346508.4629948,10.048600296795092,8.577476965584319,38.9406936172426,2357.12401059905,8485646.438156573,48164280.89070962,10.048600296795092,9.993940587397374,1.6225289007184427,0.0,53453.90148497813,192434045.3459212,679260917.7190089,7.506384184068165,6.700000000000002,64.78235796492241,53453.90148497813,192434045.3459212,679260917.7190089,7.506384184068165,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T23:00:00,79423.91061851924,285926078.2266693,1650314091.528993,8.923518216141565,7.052162060950448,48.67586702155322,2048.5453174909367,7374763.142967372,22312165.36622662,8.923518216141565,8.898200948942405,1.6225289007184411,0.0,66500.92596725914,239403333.48213297,840975251.6062756,7.698432889046575,6.699999999999999,64.78235796492238,66500.92596725914,239403333.48213297,840975251.6062756,7.698432889046575,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-03T00:00:00,61587.95195365951,221716627.0331742,1256533757.441956,9.997149602838729,8.572407509854221,38.9406936172426,0.0,0.0,0.0,9.997149602838729,9.997149602838729,0.0,0.0,52607.0483067341,189385373.9042427,634437795.1506914,7.453360929325455,6.700000000000002,64.78235796492241,52607.0483067341,189385373.9042427,634437795.1506914,7.453360929325455,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T01:00:00,76696.38844837513,276106998.4141506,1573440491.170035,8.868295331497164,7.0842297399509535,48.67586702155322,0.0,0.0,0.0,8.868295331497164,8.868295331497164,0.0,0.0,65057.34365858673,234206437.1709123,791072236.0564824,7.639360829971665,6.699999999999999,64.78235796492238,65057.34365858673,234206437.1709123,791072236.0564824,7.639360829971665,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-03T02:00:00,60061.536035555655,216221529.7280003,1225363996.6644444,9.98023895677624,8.590866672700951,38.9406936172426,0.0,0.0,0.0,9.98023895677624,9.98023895677624,0.0,0.0,52012.84157969783,187246229.6869121,618787802.6209325,7.434812629045635,6.700000000000002,64.78235796492241,52012.84157969783,187246229.6869121,618787802.6209325,7.434812629045635,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T03:00:00,72026.90914781559,259296872.9321361,1444362251.761902,8.794822065879286,7.1571223429967326,48.675867021553245,0.0,0.0,0.0,8.794822065879286,8.794822065879286,0.0,0.0,59758.08722883428,215129114.0238033,726441509.6932416,7.562626570194222,6.700000000000002,64.78235796492241,59758.08722883428,215129114.0238033,726441509.6932416,7.562626570194222,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T04:00:00,59797.9077926676,215272468.0536033,1215122828.1952274,9.977297564687571,8.599539918624034,38.940693617242594,0.0,0.0,0.0,9.977297564687571,9.977297564687571,0.0,0.0,52012.949748325096,187246619.0939704,613659208.2561477,7.428725961012042,6.7,64.78235796492241,52012.949748325096,187246619.0939704,613659208.2561477,7.428725961012042,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T05:00:00,89008.6448623461,320431121.5044459,1802607100.461546,7.688598022799861,5.64473531053352,58.411040425863895,0.0,0.0,0.0,7.688598022799861,7.688598022799861,0.0,0.0,77317.43894695624,278342780.2090425,903711185.69107,7.773170897245824,6.7,64.78235796492241,77317.43894695624,278342780.2090425,903711185.69107,7.773170897245824,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T06:00:00,155187.28147550562,558674213.3118203,3955851159.15482,8.910222094840234,4.423111238493148,58.411040425863895,0.0,0.0,0.0,8.910222094840234,8.910222094840234,0.0,0.0,93045.35258555472,334963269.307997,1984508982.8087368,9.0543080724113,6.7,64.78235796492241,93045.35258555472,334963269.307997,1984508982.8087368,9.0543080724113,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T07:00:00,165800.0112452734,596880040.4829842,4247997793.407124,9.08281672200341,4.264006593380054,58.411040425863895,1085.8730493227488,3909142.977561896,11890374.848599778,9.08281672200341,9.069326739953326,12.98023120574753,0.0,97293.83370984322,350257801.3554356,2137527710.7639625,9.23543089371118,6.7,64.78235796492241,97293.83370984322,350257801.3554356,2137527710.7639625,9.23543089371118,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T08:00:00,177066.39210014915,637439011.5605369,4562128073.59186,9.254371339996563,4.078961993336815,58.411040425863895,0.0,0.0,0.0,9.254371339996563,9.254371339996563,0.0,0.0,101498.72899528866,365395424.3830392,2289639952.1548724,9.415531015987158,6.7,64.78235796492241,101498.72899528866,365395424.3830392,2289639952.1548724,9.415531015987158,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T09:00:00,191606.55832840363,689783609.9822533,4931107207.5210495,9.505570516111971,3.911117036781422,58.411040425863895,6743.28038575823,24275809.38872963,73469517.70457108,9.505570516111971,9.422216296551955,38.940693617242594,0.0,108130.35635528676,389269282.8790324,2512329910.9374723,9.67904076771463,6.7,64.78235796492241,108130.35635528676,389269282.8790324,2512329910.9374723,9.67904076771463,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T10:00:00,194125.72610623832,698852613.982458,4953150270.485925,9.689486652681266,4.069680245157177,58.411040425863895,34748.58913496382,125094920.88586974,375317212.41466033,9.689486652681266,9.263653088176204,58.411040425863895,0.0,113649.530313035,409138309.126926,2675456493.664486,9.871997951058455,6.7,64.78235796492241,113649.530313035,409138309.126926,2675456493.664486,9.871997951058455,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T11:00:00,194492.3482693775,700172453.769759,4938439980.841481,9.475944045282205,3.873227320533717,58.411040425863895,1293.9053845621413,4658059.384423709,13960116.5398716,9.475944045282205,9.460106012799663,29.205520212931944,0.0,108492.3277743844,390572379.9877839,2486024046.3346267,9.647921457428986,6.7,64.78235796492241,108492.3277743844,390572379.9877839,2486024046.3346267,9.647921457428986,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T12:00:00,196630.4772320039,707869718.035214,4953150270.485925,9.790738904509244,4.170742433182321,58.411040425863895,51886.25051552069,186790501.85587448,553612283.4148932,9.790738904509244,9.16259090015106,58.411040425863895,0.0,117513.19986509024,423047519.5143248,2765290265.489758,9.97823322297246,6.7,64.78235796492241,117513.19986509024,423047519.5143248,2765290265.489758,9.97823322297246,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T13:00:00,197138.6411705284,709699108.2139022,4953150270.485925,9.953014018595036,4.332712912437359,58.411040425863895,75535.49254454255,271927773.16035324,839340657.8506404,9.953014018595036,9.000620420896022,58.411040425863895,0.0,122170.03604871412,439812129.7753707,2909288084.0148964,10.14849026330212,6.7,64.78235796492241,122170.03604871412,439812129.7753707,2909288084.0148964,10.14849026330212,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T14:00:00,196632.26804692243,707876164.9689207,4953150270.485925,9.97924005618512,4.358890695855343,58.411040425863895,76138.34458995417,274098040.523835,885516279.9967054,9.97924005618512,8.974442637478038,58.411040425863895,0.0,122645.69050843462,441524485.8303648,2932615585.914728,10.176066913259268,6.7,64.78235796492241,122645.69050843462,441524485.8303648,2932615585.914728,10.176066913259268,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T15:00:00,196689.40598111696,708081861.532021,4953150270.485925,10.08019332375022,4.459674933970165,58.411040425863895,76240.65326227863,274466351.7442031,1063273425.582718,10.08019332375022,8.873658399363215,58.411040425863895,0.0,125473.66082458691,451705178.96851295,3022267721.4241304,10.282039116523308,6.7,64.78235796492241,125473.66082458691,451705178.96851295,3022267721.4241304,10.282039116523308,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T16:00:00,184266.73968570007,663360262.8685203,4632095517.807497,9.294091910753876,4.039241422579504,58.411040425863895,0.0,0.0,0.0,9.294091910753876,9.294091910753876,0.0,0.0,104496.78668688428,376188432.0727834,2324773326.143673,9.457112773989827,6.7,64.78235796492241,104496.78668688428,376188432.0727834,2324773326.143673,9.457112773989827,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T17:00:00,150241.01327568412,540867647.7924628,3727141025.5132113,8.780422180281498,4.552911153051883,58.411040425863895,0.0,0.0,0.0,8.780422180281498,8.780422180281498,0.0,0.0,91303.80224254187,328693688.07315075,1869647152.025704,8.918265288614878,6.7,64.78235796492241,91303.80224254187,328693688.07315075,1869647152.025704,8.918265288614878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T18:00:00,133198.33592937837,479514009.3457622,3231522474.9022684,8.499169058322435,4.834164275010945,58.411040425863895,0.0,0.0,0.0,8.499169058322435,8.499169058322435,0.0,0.0,84532.53106765995,304317111.84357584,1620606865.3723316,8.62323638318776,6.7,64.78235796492241,84532.53106765995,304317111.84357584,1620606865.3723316,8.62323638318776,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T19:00:00,126497.59469056533,455391340.8860352,3026243318.535057,8.382694031437111,4.950639301896268,58.411040425863895,0.0,0.0,0.0,8.382694031437111,8.382694031437111,0.0,0.0,81827.12967033796,294577666.8132167,1517547186.1573043,8.501103097876195,6.7,64.78235796492241,81827.12967033796,294577666.8132167,1517547186.1573043,8.501103097876195,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T20:00:00,147441.34907595333,530788856.6734319,3607611974.1773214,8.712650393645724,4.620682939687655,58.411040425863895,0.0,0.0,0.0,8.712650393645724,8.712650393645724,0.0,0.0,90055.75545485989,324200719.63749564,1809716713.008636,8.847119035419995,6.7,64.78235796492241,90055.75545485989,324200719.63749564,1809716713.008636,8.847119035419995,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-03T21:00:00,78788.03657558464,283636931.67210484,1629959223.890499,9.104383564474736,7.2559949970551,47.4589703460144,3838.411510013873,13818281.43604996,72390062.49906571,9.104383564474736,9.022228779949584,2.8394255762572698,0.0,63159.9191126743,227375708.8056276,856442545.8828299,7.7165750639366655,6.699999999999999,64.78235796492238,63159.9191126743,227375708.8056276,856442545.8828299,7.7165750639366655,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-03T22:00:00,64612.70063897575,232605722.30031267,1343662475.8472643,10.063738434639804,8.540091297714431,38.9406936172426,2129.029927067699,7664507.737443711,38302794.911895856,10.063738434639804,10.020272639917176,1.6225289007184427,0.0,53859.84182568334,193895430.57246,697511578.2605101,7.528064427870693,6.700000000000002,64.78235796492241,53859.84182568334,193895430.57246,697511578.2605101,7.528064427870693,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
