Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-03T23:00:00,82007.87024095103,295228332.8674238,1728005417.4126008,8.96843634404488,7.008958658283096,48.67586702155322,2107.181072952698,7585851.862629713,23226628.14753619,8.96843634404488,8.942081285404075,1.6225289007184411,0.0,66803.5200478108,240492672.17211896,880379581.4283512,7.745183804535885,6.699999999999999,64.78235796492238,66803.5200478108,240492672.17211896,880379581.4283512,7.745183804535885,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-04T00:00:00,63165.00235526768,227394008.47896364,1310642780.5127902,10.028514064494438,8.542401347900977,38.9406936172426,0.0,0.0,0.0,10.028514064494438,10.028514064494438,0.0,0.0,52624.58775605785,189448515.92180827,661561121.7343736,7.485544941726901,6.700000000000002,64.78235796492241,52624.58775605785,189448515.92180827,661561121.7343736,7.485544941726901,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T01:00:00,77238.47791110881,278058520.4799918,1585794166.5585246,8.875199251461767,7.077125117573343,48.67586702155322,0.0,0.0,0.0,8.875199251461767,8.875199251461767,0.0,0.0,65110.235416579286,234396847.4996855,797263129.2631755,7.646710715222036,6.699999999999999,64.78235796492238,65110.235416579286,234396847.4996855,797263129.2631755,7.646710715222036,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-04T02:00:00,59856.43227335932,215483156.18409348,1200657566.8996336,9.967983247968943,8.606633815825763,38.9406936172426,0.0,0.0,0.0,9.967983247968943,9.967983247968943,0.0,0.0,52261.67915473197,188142044.95703503,606407727.3467562,7.420123618025983,6.700000000000002,64.78235796492241,52261.67915473197,188142044.95703503,606407727.3467562,7.420123618025983,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T03:00:00,71106.96381370243,255985069.72932875,1406714283.4078977,8.772888228247206,7.177852997791226,48.675867021553245,0.0,0.0,0.0,8.772888228247206,8.772888228247206,0.0,0.0,58263.29837092825,209747874.13534164,707636925.9508101,7.540267521624043,6.700000000000002,64.78235796492241,58263.29837092825,209747874.13534164,707636925.9508101,7.540267521624043,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T04:00:00,59755.21571213105,215118776.56367177,1205544641.5802972,9.969453161061578,8.602560995527526,38.940693617242594,0.0,0.0,0.0,9.969453161061578,9.969453161061578,0.0,0.0,52137.18471371112,187693864.96936005,608857987.6052278,7.423031327504222,6.7,64.78235796492241,52137.18471371112,187693864.96936005,608857987.6052278,7.423031327504222,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T05:00:00,90850.93838748313,327063378.1949393,1853472106.4489324,7.717444369797801,5.615888963535579,58.411040425863895,0.0,0.0,0.0,7.717444369797801,7.717444369797801,0.0,0.0,77570.77003050096,279254772.1098035,929222241.0375416,7.803439965765556,6.7,64.78235796492241,77570.77003050096,279254772.1098035,929222241.0375416,7.803439965765556,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T06:00:00,160447.2183194353,577609985.9499671,4090205553.773597,8.986480135049655,4.346853198283726,58.411040425863895,0.0,0.0,0.0,8.986480135049655,8.986480135049655,0.0,0.0,95133.90263788762,342482049.49639535,2052043745.455828,9.134276466893796,6.7,64.78235796492241,95133.90263788762,342482049.49639535,2052043745.455828,9.134276466893796,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T07:00:00,174956.69886535406,629844115.9152747,4482266291.665149,9.227381760731824,4.142585164059436,58.411040425863895,2956.352845864671,10642870.245112814,32289467.524739053,9.227381760731824,9.190748169273943,19.470346808621297,0.0,101165.47439289484,364195707.8144214,2265571688.8516912,9.387001331508555,6.7,64.78235796492241,101165.47439289484,364195707.8144214,2265571688.8516912,9.387001331508555,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T08:00:00,180360.50158158533,649297805.6937075,4597324398.569055,9.274353469737116,4.0589798635962655,58.411040425863895,0.0,0.0,0.0,9.274353469737116,9.274353469737116,0.0,0.0,102871.36838434527,370336926.183643,2307356542.9259896,9.436496425085409,6.7,64.78235796492241,102871.36838434527,370336926.183643,2307356542.9259896,9.436496425085409,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T09:00:00,196196.03918926875,706305741.0813675,4953150270.485925,9.596388093968134,3.976756435607705,58.411040425863895,19752.494146624555,71108978.9278484,211367378.35181588,9.596388093968134,9.356576897725674,58.411040425863895,0.0,112132.4166881934,403676700.0774962,2592809316.016162,9.774243090339844,6.7,64.78235796492241,112132.4166881934,403676700.0774962,2592809316.016162,9.774243090339844,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T10:00:00,197210.71415782897,709958570.9681844,4953150270.485925,9.703332987051338,4.083500593066638,58.411040425863895,37481.20025482425,134932320.9173673,399700926.9224172,9.703332987051338,9.24983274026674,58.411040425863895,0.0,115415.97554966852,415497511.9788066,2687726367.333888,9.886510476187302,6.7,64.78235796492241,115415.97554966852,415497511.9788066,2687726367.333888,9.886510476187302,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T11:00:00,197950.0443916301,712620159.8098683,4953150270.485925,9.550527347060717,3.9309817813541073,58.411040425863895,12265.078983761998,44154284.34154319,130604247.23649742,9.550527347060717,9.40235155197927,58.411040425863895,0.0,111667.53197370608,402003115.1053419,2552136455.930567,9.726134289964593,6.7,64.78235796492241,111667.53197370608,402003115.1053419,2552136455.930567,9.726134289964593,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T12:00:00,197627.8647593944,711460313.1338199,4953150270.485925,9.7855046185503,4.165517985427475,58.411040425863895,51195.87747363732,184305158.9050944,544397639.2222552,9.7855046185503,9.167815347905904,58.411040425863895,0.0,117822.10136155153,424159564.9015855,2760619678.2825484,9.972713453947254,6.7,64.78235796492241,117822.10136155153,424159564.9015855,2760619678.2825484,9.972713453947254,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T13:00:00,197257.0218745796,710125278.7484864,4953150270.485925,9.88626676890722,4.266090959108435,58.411040425863895,67684.03450137761,243662524.2049594,721818275.6298032,9.88626676890722,9.067242374224945,58.411040425863895,0.0,120398.01807005257,433432865.0521892,2850056962.0365443,10.078463468295269,6.7,64.78235796492241,120398.01807005257,433432865.0521892,2850056962.0365443,10.078463468295269,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T14:00:00,194553.387647023,700392195.5292828,4953150270.485925,9.816012293006144,4.195968374272596,58.411040425863895,55625.81021762685,200252916.78345665,598113688.497081,9.816012293006144,9.137364959060784,58.411040425863895,0.0,117220.63574800186,421994288.6928067,2787708532.136641,10.004741115399256,6.7,64.78235796492241,117220.63574800186,421994288.6928067,2787708532.136641,10.004741115399256,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T15:00:00,192663.3390899909,693588020.7239673,4953150270.485925,9.768731470563123,4.148776318195698,58.411040425863895,47378.64197471753,170563111.10898307,514862313.0712118,9.768731470563123,9.184557015137685,58.411040425863895,0.0,115044.09928987204,414158757.44353926,2745766390.6575923,9.955149081526432,6.7,64.78235796492241,115044.09928987204,414158757.44353926,2745766390.6575923,9.955149081526432,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T16:00:00,170892.53259340607,615213117.3362619,4297496579.093955,9.104143847447997,4.229189485885385,58.411040425863895,0.0,0.0,0.0,9.104143847447997,9.104143847447997,0.0,0.0,99354.02769301362,357674499.694849,2156379768.688703,9.257802028015666,6.7,64.78235796492241,99354.02769301362,357674499.694849,2156379768.688703,9.257802028015666,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T17:00:00,155508.9617409623,559832262.2674642,3847056224.8960896,8.848475520844985,4.484857812488396,58.411040425863895,0.0,0.0,0.0,8.848475520844985,8.848475520844985,0.0,0.0,93446.99834397028,336409194.0382931,1929915393.1142304,8.989652661130684,6.7,64.78235796492241,93446.99834397028,336409194.0382931,1929915393.1142304,8.989652661130684,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T18:00:00,139176.81573260395,501036536.6373742,3403583481.1170225,8.596803574497377,4.736529758836002,58.411040425863895,0.0,0.0,0.0,8.596803574497377,8.596803574497377,0.0,0.0,86939.46827035888,312982085.77329195,1707038674.9980738,8.725645483885119,6.7,64.78235796492241,86939.46827035888,312982085.77329195,1707038674.9980738,8.725645483885119,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T19:00:00,125494.424767036,451779929.1613295,3003820496.866866,8.369972703024148,4.963360630309233,58.411040425863895,0.0,0.0,0.0,8.369972703024148,8.369972703024148,0.0,0.0,81394.14440372497,293018919.8534099,1506297099.9499726,8.487767546059835,6.7,64.78235796492241,81394.14440372497,293018919.8534099,1506297099.9499726,8.487767546059835,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T20:00:00,121320.83463035796,436755004.6692887,2879275808.918898,8.299310721940044,5.034022611393337,58.411040425863895,0.0,0.0,0.0,8.299310721940044,8.299310721940044,0.0,0.0,79692.40121353265,286892644.3687175,1443745163.3205042,8.41362756437108,6.7,64.78235796492241,79692.40121353265,286892644.3687175,1443745163.3205042,8.41362756437108,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-04T21:00:00,78363.79191761429,282109650.9034115,1642456449.646047,9.1182331506739,7.255679470418308,47.4589703460144,4356.296242761816,15682666.473942552,82166050.65786836,9.1182331506739,9.024981277421,2.8394255762572698,0.0,63792.3758746906,229652553.14888623,867599607.0701909,7.729812091148741,6.699999999999999,64.78235796492238,63792.3758746906,229652553.14888623,867599607.0701909,7.729812091148741,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-04T22:00:00,65123.32311885063,234443963.22786212,1370476702.9632587,10.082888070191268,8.52882536706529,38.9406936172426,2159.174228357057,7773027.2220854,39721544.34284607,10.082888070191268,10.037811912025466,1.6225289007184427,0.0,53770.31785872439,193573144.29140773,711654077.5866482,7.544840189316072,6.700000000000002,64.78235796492241,53770.31785872439,193573144.29140773,711654077.5866482,7.544840189316072,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T23:00:00,81052.37746261117,291788558.86540025,1706099345.0332422,8.94848705763166,7.0138949311762895,48.67586702155322,776.0919567996019,2793931.044478567,8413574.341194589,8.94848705763166,8.938941211694663,1.6225289007184411,0.0,66084.54427566352,237904359.3923888,861890718.9760318,7.723306384993669,6.699999999999999,64.78235796492238,66084.54427566352,237904359.3923888,861890718.9760318,7.723306384993669,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T00:00:00,62702.640192162944,225729504.69178656,1297373431.9265535,10.022174974603514,8.551124640158394,38.9406936172426,0.0,0.0,0.0,10.022174974603514,10.022174974603514,0.0,0.0,52352.76183093488,188469942.5913655,654889016.522244,7.477643619097503,6.700000000000002,64.78235796492241,52352.76183093488,188469942.5913655,654889016.522244,7.477643619097503,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T01:00:00,77833.11360605144,280199208.9817852,1606669289.5337646,8.887261643285026,7.065516048870024,48.675867021553245,0.0,0.0,0.0,8.887261643285026,8.887261643285026,0.0,0.0,65054.88067378563,234197570.4256283,807717471.7388759,7.659122211785785,6.700000000000002,64.78235796492241,65054.88067378563,234197570.4256283,807717471.7388759,7.659122211785785,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T02:00:00,61431.802550188215,221154489.1806776,1270114874.902043,10.005815555758051,8.565685073082872,38.940693617242594,0.0,0.0,0.0,10.005815555758051,10.005815555758051,0.0,0.0,52097.5008297682,187551002.9871656,641223037.5929477,7.461431792381192,6.7,64.78235796492241,52097.5008297682,187551002.9871656,641223037.5929477,7.461431792381192,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T03:00:00,64924.69319351248,233728895.49664497,1290478803.5597377,8.709027469526125,7.245764260643217,48.675867021553245,0.0,0.0,0.0,8.709027469526125,8.709027469526125,0.0,0.0,49686.12138761287,178870036.9954063,649480177.0962342,7.471179993920361,6.7,64.78235796492241,49686.12138761287,178870036.9954063,649480177.0962342,7.471179993920361,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T04:00:00,15117.202328136233,54421928.38129044,310762209.9932278,13.406106781358275,13.053749708890706,9.735173404310643,0.0,0.0,0.0,13.406106781358275,13.406106781358275,0.0,0.0,13940.156746029195,50184564.28570512,166968406.1435324,6.898284199165954,6.700000000000002,64.78235796492241,13940.156746029195,50184564.28570512,166968406.1435324,6.898284199165954,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T05:00:00,97162.43453083804,349784764.31101704,2079711878.9014733,7.857107794940614,5.498877420778741,58.411040425863895,1259.961859872223,4535862.695540003,19961810.81551049,7.857107794940614,7.834455912554639,0.9735173404310647,0.0,78387.24628837315,282194086.6381433,1052750864.3025132,7.949907913304898,6.7,64.78235796492241,78387.24628837315,282194086.6381433,1052750864.3025132,7.949907913304898,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T06:00:00,161370.54298286262,580933954.7383054,4113539414.364407,8.9997243279812,4.33360900535218,58.411040425863895,0.0,0.0,0.0,8.9997243279812,8.9997243279812,0.0,0.0,95499.87740291988,343799558.6505116,2063756801.096012,9.148145566929932,6.7,64.78235796492241,95499.87740291988,343799558.6505116,2063756801.096012,9.148145566929932,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T07:00:00,163708.42760868766,589350339.3912755,4174723545.494259,9.034453364066072,4.298879969267308,58.411040425863895,0.0,0.0,0.0,9.034453364066072,9.034453364066072,0.0,0.0,96417.32255418292,347102361.1950586,2094552210.780228,9.184606590153994,6.7,64.78235796492241,96417.32255418292,347102361.1950586,2094552210.780228,9.184606590153994,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T08:00:00,161326.37351228236,580774944.6442165,4125428707.049046,9.00647287645396,4.32686045687942,58.411040425863895,0.0,0.0,0.0,9.00647287645396,9.00647287645396,0.0,0.0,95449.85984584976,343619495.4450591,2069782109.03766,9.155279339646803,6.7,64.78235796492241,95449.85984584976,343619495.4450591,2069782109.03766,9.155279339646803,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T09:00:00,146361.65121832013,526901944.3859525,3666925786.395843,8.746265739115868,4.587067594217512,58.411040425863895,0.0,0.0,0.0,8.746265739115868,8.746265739115868,0.0,0.0,89593.63681625792,322537092.53852856,1839452246.800447,8.88245768546838,6.7,64.78235796492241,89593.63681625792,322537092.53852856,1839452246.800447,8.88245768546838,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T10:00:00,140385.68727358067,505388474.1848905,3459292319.3930826,8.628414845963222,4.704918487370158,58.411040425863895,0.0,0.0,0.0,8.628414845963222,8.628414845963222,0.0,0.0,87379.44167792621,314565990.0405344,1735088442.0457263,8.75888100433645,6.7,64.78235796492241,87379.44167792621,314565990.0405344,1735088442.0457263,8.75888100433645,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T11:00:00,135324.2695714827,487167370.4573376,3291311335.201957,8.533094404736834,4.800238928596546,58.411040425863895,0.0,0.0,0.0,8.533094404736834,8.533094404736834,0.0,0.0,85399.51055306704,307438237.99104136,1650673917.8767328,8.658864841210436,6.7,64.78235796492241,85399.51055306704,307438237.99104136,1650673917.8767328,8.658864841210436,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T12:00:00,136497.38537135013,491390587.3368605,3297771700.274045,8.536760530043516,4.796572803289863,58.411040425863895,0.0,0.0,0.0,8.536760530043516,8.536760530043516,0.0,0.0,85935.76532299316,309368755.1627754,1653911175.5937724,8.662699856416893,6.7,64.78235796492241,85935.76532299316,309368755.1627754,1653911175.5937724,8.662699856416893,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T13:00:00,142652.75913236555,513549932.8765159,3474285620.9232483,8.636922993726166,4.696410339607215,58.411040425863895,0.0,0.0,0.0,8.636922993726166,8.636922993726166,0.0,0.0,88403.27316327368,318251783.3877852,1742580141.226092,8.7677566660506,6.7,64.78235796492241,88403.27316327368,318251783.3877852,1742580141.226092,8.7677566660506,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T14:00:00,139259.18734782428,501333074.4521675,3382187909.74026,8.584661213309042,4.748672120024337,58.411040425863895,0.0,0.0,0.0,8.584661213309042,8.584661213309042,0.0,0.0,87036.93098439487,313332951.5438216,1696313501.0471754,8.712941893511948,6.7,64.78235796492241,87036.93098439487,313332951.5438216,1696313501.0471754,8.712941893511948,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T15:00:00,138696.16322869342,499306187.6232965,3352550681.966107,8.567843578220844,4.7654897551125375,58.411040425863895,0.0,0.0,0.0,8.567843578220844,8.567843578220844,0.0,0.0,86841.89623151577,312630826.4334568,1681412428.01334,8.695286918079889,6.7,64.78235796492241,86841.89623151577,312630826.4334568,1681412428.01334,8.695286918079889,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T16:00:00,134215.35939614338,483175293.8261161,3237906702.9453783,8.502791260356078,4.830542072977303,58.411040425863895,0.0,0.0,0.0,8.502791260356078,8.502791260356078,0.0,0.0,85002.29675924274,306008268.3332739,1623831975.8635435,8.627058859238664,6.7,64.78235796492241,85002.29675924274,306008268.3332739,1623831975.8635435,8.627058859238664,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-05T17:00:00,82383.63272386254,296581077.8059051,1795924500.067663,9.10296622335663,7.066472235398417,47.70234968112218,0.0,0.0,0.0,9.10296622335663,9.10296622335663,0.0,0.0,63556.45614376329,228803242.11754772,902979875.0486556,7.77203842883721,6.700000000000003,64.78235796492241,63556.45614376329,228803242.11754772,902979875.0486556,7.77203842883721,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-05T18:00:00,66987.30760590718,241154307.381266,1471065666.1620705,10.07698620913331,8.408883329514781,38.94069361724258,0.0,0.0,0.0,10.07698620913331,10.07698620913331,0.0,0.0,52493.33260985915,188975997.395493,742037285.2078667,7.5809878933505885,6.699999999999999,64.78235796492238,52493.33260985915,188975997.395493,742037285.2078667,7.5809878933505885,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T19:00:00,79200.86723937294,285123122.06174266,1664173805.1649318,8.91580567500048,7.028801648489921,48.67586702155322,0.0,0.0,0.0,8.91580567500048,8.91580567500048,0.0,0.0,65467.19577553013,235681904.79190856,836600090.8984983,7.693346996144047,6.699999999999999,64.78235796492238,65467.19577553013,235681904.79190856,836600090.8984983,7.693346996144047,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T20:00:00,61344.25039921181,220839301.4371625,1256258466.7427835,9.996387550586576,8.571971337208078,38.9406936172426,0.0,0.0,0.0,9.996387550586576,9.996387550586576,0.0,0.0,52250.10819826988,188100389.5137715,634280822.3424375,7.453192110335496,6.700000000000002,64.78235796492241,52250.10819826988,188100389.5137715,634280822.3424375,7.453192110335496,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T21:00:00,76075.0700314272,273870252.113138,1557653908.352315,8.857798600108534,7.091649671235968,48.67586702155322,0.0,0.0,0.0,8.857798600108534,8.857798600108534,0.0,0.0,64848.49161199711,233454569.8031897,783148271.2887182,7.629973068964706,6.699999999999999,64.78235796492238,64848.49161199711,233454569.8031897,783148271.2887182,7.629973068964706,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T22:00:00,60216.43479357832,216779165.25688192,1227309547.010244,9.977576987954675,8.58599910722922,38.9406936172426,0.0,0.0,0.0,9.977576987954675,9.977576987954675,0.0,0.0,52075.85669418064,187473084.0990504,619765887.6589532,7.435974558791084,6.700000000000002,64.78235796492241,52075.85669418064,187473084.0990504,619765887.6589532,7.435974558791084,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T23:00:00,70695.03765034575,254502135.54124463,1392171850.546007,8.763093184324092,7.184604596682301,48.675867021553245,0.0,0.0,0.0,8.763093184324092,8.763093184324092,0.0,0.0,59496.376934610096,214186956.9645964,700259002.030364,7.531580083673155,6.700000000000002,64.78235796492241,59496.376934610096,214186956.9645964,700259002.030364,7.531580083673155,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T00:00:00,59893.851841771626,215617866.63037783,1218197128.9061394,9.9736586325359,8.592416211184258,38.940693617242594,0.0,0.0,0.0,9.9736586325359,9.9736586325359,0.0,0.0,52032.76682228159,187317960.5602137,615198292.1981902,7.430554911091193,6.700000000000002,64.78235796492241,52032.76682228159,187317960.5602137,615198292.1981902,7.430554911091193,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T01:00:00,58822.12602792649,211759653.70053536,1013261829.973029,7.2410698211559215,6.09226351217746,58.411040425863895,0.0,0.0,0.0,7.2410698211559215,7.2410698211559215,0.0,0.0,45326.6802035215,163176048.7326774,508470676.8275719,7.303903531607425,6.7,64.78235796492241,45326.6802035215,163176048.7326774,508470676.8275719,7.303903531607425,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-06T02:00:00,64061.18453542221,230620264.3275198,1130442238.88102,7.307497724518039,6.025835608815346,58.41104042586391,0.0,0.0,0.0,7.307497724518039,7.307497724518039,0.0,0.0,51844.216560681845,186639179.61845452,567107070.7583904,7.373544856174927,6.700000000000003,64.78235796492241,51844.216560681845,186639179.61845452,567107070.7583904,7.373544856174927,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T03:00:00,59251.56485970549,213305633.4949397,1065164436.4533558,7.270498807033804,6.062834526299578,58.411040425863895,0.0,0.0,0.0,7.270498807033804,7.270498807033804,0.0,0.0,48278.63438399706,173803083.78238934,534457395.34059656,7.334751759463472,6.7,64.78235796492241,48278.63438399706,173803083.78238934,534457395.34059656,7.334751759463472,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-06T04:00:00,53344.91895154084,192041708.225547,952912394.751494,7.206861532067429,6.126471801265957,58.41104042586391,0.0,0.0,0.0,7.206861532067429,7.206861532067429,0.0,0.0,43283.10823588345,155819189.6491804,478271445.2171109,7.268028922788062,6.700000000000003,64.78235796492241,43283.10823588345,155819189.6491804,478271445.2171109,7.268028922788062,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T05:00:00,57509.55034255285,207034381.23319012,950365362.5734932,7.2053998526981,6.127933480635284,58.411040425863895,0.0,0.0,0.0,7.2053998526981,7.2053998526981,0.0,0.0,44294.33774812427,159459615.89324734,476937097.2218704,7.266489655367476,6.700000000000002,64.78235796492241,44294.33774812427,159459615.89324734,476937097.2218704,7.266489655367476,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T06:00:00,4598.574941005224,16554869.78761881,48886993.662548944,13.188674090733944,13.133260154310172,9.735173404310643,0.0,0.0,0.0,13.188674090733944,13.188674090733944,0.0,0.0,3363.423063974182,12108323.030307053,35838357.203842975,6.742590108442683,6.700000000000002,64.78235796492241,3363.423063974182,12108323.030307053,35838357.203842975,6.742590108442683,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T07:00:00,66533.43406013337,239520362.61648023,1432452078.8536713,10.132083983159038,8.507624454071584,38.94069361724258,4412.596688474674,15885348.078508826,111031592.94949992,10.132083983159038,10.006041699488335,1.9470346808621293,0.0,54978.3382450596,197922017.68221465,778813494.0384691,7.624263556817083,6.700000000000002,64.78235796492241,54978.3382450596,197922017.68221465,778813494.0384691,7.624263556817083,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T08:00:00,83311.80276355028,299922489.948781,1791265576.896944,8.963040857331958,6.931895557247599,48.67586702155322,0.0,0.0,0.0,8.963040857331958,8.963040857331958,0.0,0.0,65410.24094309408,235476867.3951388,900293938.6479319,7.76893338926993,6.7,64.78235796492238,65410.24094309408,235476867.3951388,900293938.6479319,7.76893338926993,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-06T09:00:00,71594.40558588308,257739860.1091792,1568546683.456029,10.107083397814732,8.328361134095589,38.94069361724258,0.0,0.0,0.0,10.107083397814732,10.107083397814732,0.0,0.0,53950.66255066308,194222385.1823872,790976772.6137545,7.638986883928207,6.700000000000002,64.78235796492241,53950.66255066308,194222385.1823872,790976772.6137545,7.638986883928207,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T10:00:00,91040.10945606862,327744394.0418472,2018786881.7145767,9.079068895179882,6.789779400829965,48.67586702155322,0.0,0.0,0.0,9.079068895179882,9.079068895179882,0.0,0.0,66535.01062086532,239526038.23511523,1014476534.7291942,7.904306846433106,6.7,64.78235796492238,66535.01062086532,239526038.23511523,1014476534.7291942,7.904306846433106,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-06T11:00:00,77624.77908249486,279449204.69698167,1755382693.136218,10.174299835065984,8.183573897975997,38.94069361724258,0.0,0.0,0.0,10.174299835065984,10.174299835065984,0.0,0.0,55010.55451046369,198037996.2376694,884772258.226162,7.750163166516153,6.699999999999998,64.78235796492238,55010.55451046369,198037996.2376694,884772258.226162,7.750163166516153,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-06T12:00:00,93173.11890933372,335423228.0736015,2098435792.4836075,9.110492689061344,6.730844150763751,48.67586702155324,0.0,0.0,0.0,9.110492689061344,9.110492689061344,0.0,0.0,66392.0506227527,239011382.2419097,1054428198.334692,7.951685941648582,6.7,64.78235796492241,66392.0506227527,239011382.2419097,1054428198.334692,7.951685941648582,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-06T13:00:00,80258.06973857041,288929051.0588533,1843770985.589087,10.206545588978718,8.115541134852835,38.94069361724261,465.5021923317975,1675807.892394469,4987480.356650014,10.206545588978718,10.20088707774601,2.7814781155173303,0.0,55035.9144378576,198129291.9762873,931622591.23179,7.805716687268839,6.700000000000002,64.78235796492241,55035.9144378576,198129291.9762873,931622591.23179,7.805716687268839,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T14:00:00,101579.93837724444,365687778.15808,2354849969.7638326,9.240424104237633,6.5698401112236695,48.675867021553245,617.7668450632949,2223960.642227864,6607183.11492025,9.240424104237633,9.232927783905437,1.390739057758663,0.0,67855.9608874712,244281459.19489625,1186443369.857543,8.108189542653047,6.700000000000002,64.78235796492241,67855.9608874712,244281459.19489625,1186443369.857543,8.108189542653047,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T15:00:00,84022.77557593417,302481992.07336307,1955819518.1267009,10.250051592272092,8.031895914150782,38.9406936172426,1383.3547739736284,4980077.186305061,14789228.742551832,10.250051592272092,10.233271910110927,2.433793351077662,0.0,56147.56966684192,202131250.8006309,992801665.2867452,7.878222058572988,6.700000000000002,64.78235796492241,56147.56966684192,202131250.8006309,992801665.2867452,7.878222058572988,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T16:00:00,104369.07527107986,375728670.9758874,2459727399.4825835,9.28797387154396,6.498393476914608,48.67586702155327,748.852795503628,2695870.063813062,8036102.636391327,9.28797387154396,9.278856200209203,2.163371867624588,0.0,68533.41449062356,246720292.16624472,1239798393.3519917,8.171442473840592,6.700000000000003,64.78235796492243,68533.41449062356,246720292.16624472,1239798393.3519917,8.171442473840592,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T17:00:00,76335.31777609552,274807143.9939439,1744045963.1093328,10.142441108428992,8.164575352835174,38.9406936172426,536.9133364323776,1932888.01115656,5816309.836058079,10.142441108428992,10.135842222420663,2.433793351077662,0.0,54489.42981706684,196161947.34144065,881992311.1701783,7.746864608747138,6.700000000000002,64.78235796492241,54489.42981706684,196161947.34144065,881992311.1701783,7.746864608747138,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T18:00:00,87665.74373250194,315596677.43700707,1933876124.933864,9.025475932493457,6.83251472511985,48.675867021553245,0.0,0.0,0.0,9.025475932493457,9.025475932493457,0.0,0.0,66052.35933738019,237788493.61456865,971871366.2006016,7.853780778309108,6.700000000000002,64.78235796492241,66052.35933738019,237788493.61456865,971871366.2006016,7.853780778309108,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T19:00:00,65587.60588088828,236115381.17119783,1368634846.5981731,10.02409422900666,8.472147086607805,38.94069361724258,0.0,0.0,0.0,10.02409422900666,10.02409422900666,0.0,0.0,53614.9098911436,193013675.608117,690714302.1194148,7.520061332193243,6.700000000000002,64.78235796492241,53614.9098911436,193013675.608117,690714302.1194148,7.520061332193243,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T20:00:00,76617.00184757686,275821206.6512768,1531897183.483221,8.842320825130072,7.105366995945803,48.67586702155322,0.0,0.0,0.0,8.842320825130072,8.842320825130072,0.0,0.0,65779.28949921059,236805442.1971582,770258106.1180654,7.6146545031765855,6.7,64.78235796492238,65779.28949921059,236805442.1971582,770258106.1180654,7.6146545031765855,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-06T21:00:00,62430.421603921415,224749517.7741172,1268385240.7574291,9.999285954524543,8.561092517859407,38.94069361724258,0.0,0.0,0.0,9.999285954524543,9.999285954524543,0.0,0.0,52945.68686018505,190604472.69666627,640389365.6916971,7.460410993528249,6.699999999999998,64.78235796492238,52945.68686018505,190604472.69666627,640389365.6916971,7.460410993528249,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-06T22:00:00,75950.03043172107,273420109.5541958,1524720406.9349654,8.837891039146099,7.109094541921444,48.67586702155324,0.0,0.0,0.0,8.837891039146099,8.837891039146099,0.0,0.0,65287.02016106961,235033272.57985064,766636134.5169239,7.610378983296329,6.7,64.78235796492241,65287.02016106961,235033272.57985064,766636134.5169239,7.610378983296329,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-06T23:00:00,61334.859248989225,220805493.29636124,1240118611.2565656,9.981356139026785,8.575243108218814,38.94069361724258,0.0,0.0,0.0,9.981356139026785,9.981356139026785,0.0,0.0,52441.77196728771,188790379.0822358,626192852.0568689,7.443591628114074,6.699999999999998,64.78235796492238,52441.77196728771,188790379.0822358,626192852.0568689,7.443591628114074,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-07T00:00:00,75092.04505269231,270331362.1896924,1499184551.4106567,8.822034150913739,7.122205645777005,48.67586702155324,0.0,0.0,0.0,8.822034150913739,8.822034150913739,0.0,0.0,65171.221340657365,234616396.8263665,753831981.6442075,7.595192408862892,6.7,64.78235796492241,65171.221340657365,234616396.8263665,753831981.6442075,7.595192408862892,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T01:00:00,59271.65523707061,213377958.85345423,1171689954.59803,9.940660143584353,8.61216554608452,38.94069361724258,0.0,0.0,0.0,9.940660143584353,9.940660143584353,0.0,0.0,52360.23947154643,188496862.0975673,591889508.2326697,7.402896184850896,6.699999999999998,64.78235796492238,52360.23947154643,188496862.0975673,591889508.2326697,7.402896184850896,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-07T02:00:00,67896.6994915833,244428118.16969988,1284363691.2792494,8.698775092309036,7.242557643514299,48.675867021553245,0.0,0.0,0.0,8.698775092309036,8.698775092309036,0.0,0.0,58883.20561936792,211979540.22972453,646233928.7109796,7.467468323597346,6.7,64.78235796492241,58883.20561936792,211979540.22972453,646233928.7109796,7.467468323597346,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T03:00:00,49357.91490659496,177688493.66374183,927051862.1281337,9.80301314013036,8.751914938539757,38.940693617242594,0.0,0.0,0.0,9.80301314013036,9.80301314013036,0.0,0.0,41936.85640818312,150972683.06945917,469412529.10278666,7.2574743304448335,6.7,64.78235796492241,41936.85640818312,150972683.06945917,469412529.10278666,7.2574743304448335,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T04:00:00,9503.87246119006,34213940.86028422,100206170.00928453,11.938464831514189,11.824879896327316,19.47034680862129,0.0,0.0,0.0,11.938464831514189,11.938464831514189,0.0,0.0,5628.191333684033,20261488.801262528,59480641.420635805,6.770684852340071,6.7,64.78235796492241,5628.191333684033,20261488.801262528,59480641.420635805,6.770684852340071,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T05:00:00,93113.44262141793,335208393.4371046,1940628627.346729,7.766876268119605,5.566457065213776,58.411040425863895,0.0,0.0,0.0,7.766876268119605,7.766876268119605,0.0,0.0,77599.41502510267,279357894.09036964,972909964.4527212,7.855265460263548,6.7,64.78235796492241,77599.41502510267,279357894.09036964,972909964.4527212,7.855265460263548,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T06:00:00,160200.0039183821,576720014.1061757,4085790255.813529,8.983974340607086,4.349358992726294,58.411040425863895,0.0,0.0,0.0,8.983974340607086,8.983974340607086,0.0,0.0,95029.29484043994,342105461.4255838,2049816664.4947448,9.131638653527537,6.7,64.78235796492241,95029.29484043994,342105461.4255838,2049816664.4947448,9.131638653527537,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T07:00:00,167937.46535152968,604574875.2655069,4255776217.184989,9.092105425760842,4.264463875282448,58.411040425863895,1884.9871743043848,6785953.827495785,20480474.639089286,9.092105425760842,9.068869458050932,9.735173404310649,0.0,98388.09266178016,354197133.58240855,2145770027.276063,9.245195377869292,6.7,64.78235796492241,98388.09266178016,354197133.58240855,2145770027.276063,9.245195377869292,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T08:00:00,177907.98576758543,640468748.7633075,4487005209.116213,9.211725570809138,4.121607762524241,58.411040425863895,0.0,0.0,0.0,9.211725570809138,9.211725570809138,0.0,0.0,102027.56937963924,367299249.7667012,2251823413.3369627,9.37076978566068,6.7,64.78235796492241,102027.56937963924,367299249.7667012,2251823413.3369627,9.37076978566068,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T09:00:00,194858.7763733508,701491594.9440627,4929475338.644794,9.487417105457965,3.8948490134947886,58.411040425863895,4005.392526836292,14419413.09661065,43130548.69201253,9.487417105457965,9.438484319838592,38.940693617242594,0.0,109093.60779730196,392736988.0702871,2496172879.9884515,9.659927329401588,6.7,64.78235796492241,109093.60779730196,392736988.0702871,2496172879.9884515,9.659927329401588,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T10:00:00,195169.01744067835,702608462.7864422,4953150270.485925,9.559342389537518,3.939780264438872,58.411040425863895,13558.496395429229,48810587.02354522,146128659.1817298,9.559342389537518,9.393553068894509,58.411040425863895,0.0,110701.22337889772,398524404.1640318,2560016740.740831,9.735456316289625,6.7,64.78235796492241,110701.22337889772,398524404.1640318,2560016740.740831,9.735456316289625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T11:00:00,183191.873644421,659490745.1199156,4627538418.343727,9.291502624959085,4.041830708374298,58.411040425863895,0.0,0.0,0.0,9.291502624959085,9.291502624959085,0.0,0.0,104050.97276902955,374583501.96850646,2322466340.280931,9.454388041582122,6.7,64.78235796492241,104050.97276902955,374583501.96850646,2322466340.280931,9.454388041582122,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T12:00:00,196310.9959365976,706719585.3717513,4953150270.485925,9.604986788596726,3.985338995608435,58.411040425863895,21134.5485778284,76084374.88018225,226512159.54891795,9.604986788596726,9.347994337724945,58.411040425863895,0.0,112399.3115316005,404637521.51376176,2600471439.4179206,9.783308996769092,6.7,64.78235796492241,112399.3115316005,404637521.51376176,2600471439.4179206,9.783308996769092,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T13:00:00,197308.30192918004,710309886.9450482,4953150270.485925,9.73398206255152,4.114092145693324,58.411040425863895,42587.85618415565,153316282.2629603,453672010.9083642,9.73398206255152,9.219241187640057,58.411040425863895,0.0,116285.97372961068,418629505.4265984,2714926133.746188,9.91867795942105,6.7,64.78235796492241,116285.97372961068,418629505.4265984,2714926133.746188,9.91867795942105,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T14:00:00,197984.5527929744,712744390.0547078,4953150270.485925,9.753103508550137,4.133177681245182,58.411040425863895,45882.60884314407,165177391.83531862,487343389.57897466,9.753103508550137,9.200155652088196,58.411040425863895,0.0,117107.87125334587,421588336.5120452,2731858458.7597427,9.938702313315284,6.7,64.78235796492241,117107.87125334587,421588336.5120452,2731858458.7597427,9.938702313315284,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T15:00:00,199445.01328747475,718002047.8349092,4953150270.485925,9.800210039774582,4.180195792668312,58.411040425863895,54071.72341538403,194658204.2953825,570291587.8567917,9.800210039774582,9.15313754066507,58.411040425863895,0.0,119063.28391807331,428627822.1050639,2773640340.35221,9.988110131190448,6.7,64.78235796492241,119063.28391807331,428627822.1050639,2773640340.35221,9.988110131190448,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T16:00:00,167647.64146455537,603531509.2723993,4125773059.656207,9.00667087796038,4.326662455373,58.411040425863895,0.0,0.0,0.0,9.00667087796038,9.00667087796038,0.0,0.0,98251.87700008888,353706757.20032,2069982743.768472,9.15551046724656,6.7,64.78235796492241,98251.87700008888,353706757.20032,2069982743.768472,9.15551046724656,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T17:00:00,125130.85643495106,450471083.16582376,3013288670.785632,8.37535158904624,4.957981744287142,58.411040425863895,0.0,0.0,0.0,8.37535158904624,8.37535158904624,0.0,0.0,81310.35499632418,292717277.98676705,1511105739.3682225,8.49344915786167,6.7,64.78235796492241,81310.35499632418,292717277.98676705,1511105739.3682225,8.49344915786167,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T18:00:00,119929.73080995452,431747030.9158364,2866393108.4823046,8.292002611461665,5.041330721871713,58.411040425863895,0.0,0.0,0.0,8.292002611461665,8.292002611461665,0.0,0.0,79061.77119376427,284622376.2975514,1437259931.4631617,8.405938198133272,6.7,64.78235796492241,79061.77119376427,284622376.2975514,1437259931.4631617,8.405938198133272,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T19:00:00,147932.2495208171,532556098.2749416,3739376203.4489374,8.78737686548146,4.545956467851919,58.411040425863895,0.0,0.0,0.0,8.78737686548146,8.78737686548146,0.0,0.0,90154.22005562432,324555192.2002476,1875770035.0120783,8.925489543060992,6.7,64.78235796492241,90154.22005562432,324555192.2002476,1875770035.0120783,8.925489543060992,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T20:00:00,143639.84155802394,517103429.6088861,3659674458.8396025,8.74212949380253,4.591203839530851,58.411040425863895,0.0,0.0,0.0,8.74212949380253,8.74212949380253,0.0,0.0,88380.23115662839,318168832.1638621,1835674005.9239817,8.878035956977646,6.7,64.78235796492241,88380.23115662839,318168832.1638621,1835674005.9239817,8.878035956977646,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T21:00:00,72998.66027138203,262795176.9769753,1530810526.5444932,9.029679679138289,7.29382351930981,47.28512796379457,399.0347583894346,1436525.1302019644,4404248.407192634,9.029679679138289,9.024682832985716,1.3907390577586642,0.0,57182.45606454084,205856841.832347,772526393.890877,7.617172496802119,6.700000000000002,64.78235796492241,57182.45606454084,205856841.832347,772526393.890877,7.617172496802119,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-07T22:00:00,61925.40850533586,222931470.6192091,1310318235.4457092,10.026474394865732,8.540723348108143,38.940693617242594,0.0,0.0,0.0,10.026474394865732,10.026474394865732,0.0,0.0,52064.71602073458,187432977.67464453,661438829.9563307,7.485391651781001,6.7,64.78235796492241,52064.71602073458,187432977.67464453,661438829.9563307,7.485391651781001,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-07T23:00:00,69532.10808984126,250315589.1234285,1430815576.325273,8.786788974085574,7.164280650732668,48.675867021553245,0.0,0.0,0.0,8.786788974085574,8.786788974085574,0.0,0.0,51354.4089204064,184875872.11346307,719968319.7056682,7.554724504395391,6.7,64.78235796492241,51354.4089204064,184875872.11346307,719968319.7056682,7.554724504395391,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T00:00:00,65621.94714105624,236239009.7078024,1279261090.6647694,8.700972344956995,7.2505033424311165,48.67586702155327,0.0,0.0,0.0,8.700972344956995,8.700972344956995,0.0,0.0,53452.47653286646,192428915.5183192,643753435.8396075,7.464475363469343,6.700000000000003,64.78235796492241,53452.47653286646,192428915.5183192,643753435.8396075,7.464475363469343,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-08T01:00:00,59929.72464790886,215747008.73247185,1052719646.015742,7.263466361299165,6.069866972034219,58.411040425863895,0.0,0.0,0.0,7.263466361299165,7.263466361299165,0.0,0.0,42919.60011995253,154510560.4318291,528318966.3221737,7.327404194623786,6.7,64.78235796492241,42919.60011995253,154510560.4318291,528318966.3221737,7.327404194623786,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T02:00:00,66896.62370681505,240827845.34453404,1263923965.812553,7.383255520959428,5.950077812373958,58.41104042586391,0.0,0.0,0.0,7.383255520959428,7.383255520959428,0.0,0.0,48494.053414778224,174578592.29320154,634217066.7922683,7.453022705665179,6.700000000000003,64.78235796492241,48494.053414778224,174578592.29320154,634217066.7922683,7.453022705665179,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-08T03:00:00,56284.046890652295,202622568.8063483,1048704414.363002,7.261187130115252,6.072146203218129,58.411040425863895,0.0,0.0,0.0,7.261187130115252,7.261187130115252,0.0,0.0,43908.83655871025,158071811.6113569,526286942.0147768,7.324998618955298,6.7,64.78235796492241,43908.83655871025,158071811.6113569,526286942.0147768,7.324998618955298,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T04:00:00,26694.28823575472,96099437.648717,504859877.0546778,12.177834428082782,11.605437681762805,19.47034680862129,0.0,0.0,0.0,12.177834428082782,12.177834428082782,0.0,0.0,24063.58933901197,86628921.62044312,262065154.5356889,7.011256217366198,6.7,64.78235796492241,24063.58933901197,86628921.62044312,262065154.5356889,7.011256217366198,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T05:00:00,89043.32024822505,320555952.8936102,1873683017.9441383,7.734306755826872,5.609780320612475,58.411040425863895,845.9666148088164,3045479.813311739,9477720.10419397,7.734306755826872,7.723553012720906,0.9735173404310647,0.0,76720.76599258218,276194757.57329583,944181594.8229842,7.82112420584589,6.7,64.78235796492241,76720.76599258218,276194757.57329583,944181594.8229842,7.82112420584589,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T06:00:00,120512.80147527588,433846085.3109931,3003866646.556481,8.369998180247762,4.963335153085616,58.411040425863895,0.0,0.0,0.0,8.369998180247762,8.369998180247762,0.0,0.0,78827.03575170027,283777328.70612097,1506268023.596759,8.487734875688163,6.7,64.78235796492241,78827.03575170027,283777328.70612097,1506268023.596759,8.487734875688163,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T07:00:00,159925.55303796622,575731990.9366784,4185104744.037136,9.040361982115169,4.292971351218213,58.411040425863895,0.0,0.0,0.0,9.040361982115169,9.040361982115169,0.0,0.0,94564.53957621384,340432342.4743699,2099957440.695549,9.190965239792067,6.7,64.78235796492241,94564.53957621384,340432342.4743699,2099957440.695549,9.190965239792067,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
