Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-08T08:00:00,181078.66665422043,651883199.9551935,4728366296.676704,9.37562522031549,4.0114028024479085,58.411040425863895,4284.913244313551,15425687.679528784,47326819.66203907,9.37562522031549,9.32193053088547,19.470346808621297,0.0,103547.3952393409,372770622.8616272,2397078827.8084383,9.54265661112455,6.7,64.78235796492241,103547.3952393409,372770622.8616272,2397078827.8084383,9.54265661112455,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T09:00:00,183904.8668963833,662057520.8269798,4724690617.678429,9.34810530787376,3.9881122648239455,58.411040425863895,234.57229135033057,844460.24886119,2542266.686537164,9.34810530787376,9.345221068509437,9.735173404310649,0.0,104179.85809835048,375047489.1540618,2372692869.16504,9.513817750012544,6.7,64.78235796492241,104179.85809835048,375047489.1540618,2372692869.16504,9.513817750012544,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T10:00:00,195450.75199506807,703622707.1822451,4953150270.485925,9.62260263058233,4.002921766787089,58.411040425863895,23974.36448244457,86307712.13680044,257533284.918676,9.62260263058233,9.33041156654629,58.411040425863895,0.0,112491.27363180526,404968585.07449895,2616108692.014508,9.801803310412112,6.7,64.78235796492241,112491.27363180526,404968585.07449895,2616108692.014508,9.801803310412112,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T11:00:00,196509.9159530199,707435697.4308716,4938623922.191872,9.469290469516627,3.866377601682465,58.411040425863895,192.25342209787348,692112.3195523446,2057918.507840624,9.469290469516627,9.466955731650916,9.735173404310649,0.0,109167.13182645803,393001674.5752489,2480097546.634539,9.640909980375334,6.7,64.78235796492241,109167.13182645803,393001674.5752489,2480097546.634539,9.640909980375334,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T12:00:00,197885.32032013053,712387153.1524699,4953150270.485925,9.725993507584189,4.106118576778917,58.411040425863895,41361.31589076752,148900737.20676306,439604477.5597198,9.725993507584189,9.227214756554464,58.411040425863895,0.0,116332.32408356084,418796366.700819,2707818984.0783625,9.91027247185238,6.7,64.78235796492241,116332.32408356084,418796366.700819,2707818984.0783625,9.91027247185238,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T13:00:00,197134.65654276533,709684763.5539552,4953150270.485925,9.835714943111608,4.215634043510375,58.411040425863895,59417.34378160132,213902437.6137648,632809123.2335082,9.835714943111608,9.117699289823005,58.411040425863895,0.0,118956.3300254498,428242788.09161925,2805219654.574597,10.025450731115532,6.7,64.78235796492241,118956.3300254498,428242788.09161925,2805219654.574597,10.025450731115532,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T14:00:00,197100.46485879688,709561673.4916687,4953150270.485925,9.878467284160813,4.258306127369143,58.411040425863895,66519.69542890783,239470903.54406825,708086265.4773117,9.878467284160813,9.075027205964236,58.411040425863895,0.0,120106.69706694876,432384109.4410155,2843129506.3092084,10.070274292192686,6.7,64.78235796492241,120106.69706694876,432384109.4410155,2843129506.3092084,10.070274292192686,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T15:00:00,198169.85178187303,713411466.4147428,4953150270.485925,9.864842802237542,4.244707216242045,58.411040425863895,64547.3662443411,232370518.479628,684096250.9530003,9.864842802237542,9.088626117091335,58.411040425863895,0.0,120242.69066784596,432873686.4042454,2831018143.7991395,10.055953558389888,6.7,64.78235796492241,120242.69066784596,432873686.4042454,2831018143.7991395,10.055953558389888,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T16:00:00,161098.59512122415,579954942.4364071,4035487164.688677,8.955437797649319,4.37789553568406,58.411040425863895,0.0,0.0,0.0,8.955437797649319,8.955437797649319,0.0,0.0,95503.57506602338,343812870.2376842,2024621486.1740248,9.101766872413457,6.7,64.78235796492241,95503.57506602338,343812870.2376842,2024621486.1740248,9.101766872413457,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T17:00:00,142831.4208077248,514193114.90780926,3526967688.778091,8.666841580345565,4.666491752987817,58.411040425863895,0.0,0.0,0.0,8.666841580345565,8.666841580345565,0.0,0.0,88283.9811729653,317822332.2226751,1769094179.764144,8.799109318919118,6.7,64.78235796492241,88283.9811729653,317822332.2226751,1769094179.764144,8.799109318919118,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T18:00:00,136602.1316196414,491767673.8307092,3281160542.16847,8.527334283501439,4.80599904983194,58.411040425863895,0.0,0.0,0.0,8.527334283501439,8.527334283501439,0.0,0.0,86024.8691086602,309689528.79117674,1645554945.5281315,8.652799916653843,6.7,64.78235796492241,86024.8691086602,309689528.79117674,1645554945.5281315,8.652799916653843,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T19:00:00,135731.73949649575,488634262.1873847,3228762700.9449234,8.49760255860612,4.835730774727261,58.411040425863895,0.0,0.0,0.0,8.49760255860612,8.49760255860612,0.0,0.0,85734.70424709813,308644935.2895532,1619217978.2076306,8.621592003881618,6.7,64.78235796492241,85734.70424709813,308644935.2895532,1619217978.2076306,8.621592003881618,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T20:00:00,129978.46874545992,467922487.4836556,3084081238.565446,8.415510296837807,4.917823036495574,58.411040425863895,0.0,0.0,0.0,8.415510296837807,8.415510296837807,0.0,0.0,83358.17393746036,300089426.1748573,1546577101.2542417,8.53550790095388,6.7,64.78235796492241,83358.17393746036,300089426.1748573,1546577101.2542417,8.53550790095388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T21:00:00,76896.17924281137,276826245.2741209,1564728150.3481102,9.193297725643164,7.418944107960949,46.24207367047558,783.5434130058538,2820756.286821074,8396560.180005368,9.193297725643164,9.1837710026182,1.216896675538831,0.0,61131.19922728712,220072317.2182336,791769708.3156934,7.639968559128423,6.700000000000002,64.78235796492241,61131.19922728712,220072317.2182336,791769708.3156934,7.639968559128423,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-08T22:00:00,62502.8607009043,225010298.52325544,1252983822.9522648,9.988360664024576,8.567627157943113,38.940693617242594,0.0,0.0,0.0,9.988360664024576,9.988360664024576,0.0,0.0,53301.187518484,191884275.0665424,632703555.5576978,7.451280434885476,6.7,64.78235796492241,53301.187518484,191884275.0665424,632703555.5576978,7.451280434885476,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-08T23:00:00,77298.3976008289,278274231.36298406,1540355277.038762,8.846447016255757,7.099890889221952,48.675867021553245,0.0,0.0,0.0,8.846447016255757,8.846447016255757,0.0,0.0,66003.45407330278,237612434.66389,774535754.586342,7.619718658929909,6.700000000000002,64.78235796492241,66003.45407330278,237612434.66389,774535754.586342,7.619718658929909,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T00:00:00,59664.23732580041,214791254.37288147,1168786188.516739,9.945384520115208,8.62018358008685,38.940693617242594,0.0,0.0,0.0,9.945384520115208,9.945384520115208,0.0,0.0,52593.00150149339,189334805.4053762,590438864.0374645,7.40117509840519,6.7,64.78235796492241,52593.00150149339,189334805.4053762,590438864.0374645,7.40117509840519,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T01:00:00,67190.97961429053,241887526.6114459,1323593431.758443,8.7250073321205,7.22412077772539,48.675867021553245,0.0,0.0,0.0,8.7250073321205,8.7250073321205,0.0,0.0,51020.36480617672,183673313.3022362,666193654.8743213,7.490929387348401,6.7,64.78235796492241,51020.36480617672,183673313.3022362,666193654.8743213,7.490929387348401,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T02:00:00,53950.40035242823,194221441.26874155,1062505272.3557965,9.882401966478506,8.677642382014122,38.9406936172426,0.0,0.0,0.0,9.882401966478506,9.882401966478506,0.0,0.0,44577.49598883474,160478985.55980504,537340777.916524,7.338038840711605,6.700000000000003,64.78235796492241,44577.49598883474,160478985.55980504,537340777.916524,7.338038840711605,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-09T03:00:00,59798.34470938749,215274040.953795,1004839894.8514192,7.236294033596959,6.097039299736422,58.411040425863895,0.0,0.0,0.0,7.236294033596959,7.236294033596959,0.0,0.0,45045.80583536809,162164901.00732514,504256640.286532,7.29890247328386,6.7,64.78235796492241,45045.80583536809,162164901.00732514,504256640.286532,7.29890247328386,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T04:00:00,67620.07857502847,243432282.8701024,1199521384.7817926,7.346671885611975,5.98666144772141,58.41104042586391,0.0,0.0,0.0,7.346671885611975,7.346671885611975,0.0,0.0,52434.63478788193,188764685.2363749,601720257.7902437,7.414618021488095,6.700000000000002,64.78235796492241,52434.63478788193,188764685.2363749,601720257.7902437,7.414618021488095,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T05:00:00,87289.60802940931,314242588.90587354,1735758665.4845283,7.650687211325212,5.682646122008169,58.411040425863895,0.0,0.0,0.0,7.650687211325212,7.650687211325212,0.0,0.0,77359.59755386268,278494551.1939056,870201803.8487695,7.733411781667766,6.7,64.78235796492241,77359.59755386268,278494551.1939056,870201803.8487695,7.733411781667766,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T06:00:00,121137.1096161164,436093594.6180189,2899516316.4613333,8.310794177686265,5.022539155647114,58.411040425863895,0.0,0.0,0.0,8.310794177686265,8.310794177686265,0.0,0.0,79530.04817758624,286308173.4393105,1453888057.4921896,8.425650104815276,6.7,64.78235796492241,79530.04817758624,286308173.4393105,1453888057.4921896,8.425650104815276,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T07:00:00,152793.05931576015,550055013.5367366,3810575302.910266,8.827781915695562,4.505551417637817,58.411040425863895,0.0,0.0,0.0,8.827781915695562,8.827781915695562,0.0,0.0,92250.22433771078,332100807.61575884,1911701880.7961044,8.968053974365679,6.7,64.78235796492241,92250.22433771078,332100807.61575884,1911701880.7961044,8.968053974365679,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T08:00:00,187515.35103087532,675055263.7111512,4711699095.650539,9.344781633278371,3.999530276261171,58.411040425863895,905.7435183278012,3260676.665980085,9676811.960965067,9.344781633278371,9.33380305707221,9.735173404310649,0.0,105870.95379092162,381135433.64731777,2369693230.8283315,9.510264143939914,6.7,64.78235796492241,105870.95379092162,381135433.64731777,2369693230.8283315,9.510264143939914,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T09:00:00,197194.3912539841,709899808.5143428,4953150270.485925,9.648088241433395,4.028359541066087,58.411040425863895,28337.024268220743,102013287.36559466,302414520.9169557,9.648088241433395,9.304973792267292,58.411040425863895,0.0,113933.59477338567,410160941.1841885,2638699220.4221063,9.82852345467621,6.7,64.78235796492241,113933.59477338567,410160941.1841885,2638699220.4221063,9.82852345467621,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T10:00:00,195876.12156189373,705154037.6228174,4953150270.485925,9.721723289739831,4.101856380111331,58.411040425863895,40295.82812190279,145064981.23885006,432085615.97789246,9.721723289739831,9.23147695322205,58.411040425863895,0.0,115299.06306684425,415076627.0406393,2704036448.857242,9.905800199087174,6.7,64.78235796492241,115299.06306684425,415076627.0406393,2704036448.857242,9.905800199087174,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T11:00:00,196518.54091271863,707466747.2857871,4953150270.485925,9.513338781678884,3.8938630054237,58.411040425863895,6087.916194310202,21916498.299516726,65109118.44828143,9.513338781678884,9.43947032790968,58.411040425863895,0.0,110083.21443773153,396299571.9758336,2519170515.5543423,9.687135386417054,6.7,64.78235796492241,110083.21443773153,396299571.9758336,2519170515.5543423,9.687135386417054,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T12:00:00,196896.74289887087,708828274.4359353,4953150270.485925,9.829998122932006,4.209927944063312,58.411040425863895,58407.007153840816,210265225.7538269,622742881.1962072,9.829998122932006,9.123405389270069,58.411040425863895,0.0,118688.086414909,427277111.0936725,2800130698.9280014,10.01943349275424,6.7,64.78235796492241,118688.086414909,427277111.0936725,2800130698.9280014,10.01943349275424,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T13:00:00,196998.48711146545,709194553.6012757,4953150270.485925,9.95805571666944,4.337746083239532,58.411040425863895,74161.60657886979,266981783.6839312,848217310.446769,9.95805571666944,8.995587250093848,58.411040425863895,0.0,122248.30180378648,440093886.4936312,2913826192.64142,10.153853705950132,6.7,64.78235796492241,122248.30180378648,440093886.4936312,2913826192.64142,10.153853705950132,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T14:00:00,195879.87014358013,705167532.5168885,4953150270.485925,9.970071065653778,4.349738377982399,58.411040425863895,75506.50529853864,271823419.0747391,869372235.2810428,9.970071065653778,8.98359495535098,58.411040425863895,0.0,122023.24628884552,439283686.6398438,2924482866.974383,10.166452571436205,6.7,64.78235796492241,122023.24628884552,439283686.6398438,2924482866.974383,10.166452571436205,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T15:00:00,194811.88190891253,701322774.8720851,4953150270.485925,9.898108466096833,4.2779104245048725,58.411040425863895,69087.26972607744,248714171.0138788,742669182.1605325,9.898108466096833,9.055422908828508,58.411040425863895,0.0,119531.8589992794,430314692.3974058,2860597058.149897,10.09092628140039,6.7,64.78235796492241,119531.8589992794,430314692.3974058,2860597058.149897,10.09092628140039,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T16:00:00,175958.93933688683,633452181.6127926,4416848402.742502,9.171895534434585,4.161437798898797,58.411040425863895,0.0,0.0,0.0,9.171895534434585,9.171895534434585,0.0,0.0,101330.08862652618,364788319.0554943,2216427400.4752526,9.32888209343409,6.7,64.78235796492241,101330.08862652618,364788319.0554943,2216427400.4752526,9.32888209343409,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T17:00:00,151626.5022553232,545855408.1191635,3726230860.733199,8.779903118592197,4.553430214741183,58.411040425863895,0.0,0.0,0.0,8.779903118592197,8.779903118592197,0.0,0.0,91948.37429125229,331014147.44850814,1869149708.4337592,8.917682527683626,6.7,64.78235796492241,91948.37429125229,331014147.44850814,1869149708.4337592,8.917682527683626,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T18:00:00,134791.91024820958,485250876.8935545,3262305128.840384,8.516636595118886,4.816696738214493,58.411040425863895,0.0,0.0,0.0,8.516636595118886,8.516636595118886,0.0,0.0,85210.83691421965,306759012.8911907,1636092870.8788486,8.641584560268711,6.7,64.78235796492241,85210.83691421965,306759012.8911907,1636092870.8788486,8.641584560268711,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T19:00:00,125833.17245221153,452999420.82796144,2998642017.93927,8.367033831154087,4.966299502179293,58.411040425863895,0.0,0.0,0.0,8.367033831154087,8.367033831154087,0.0,0.0,81575.8558968341,293673081.2286028,1503666641.7313066,8.484651850521676,6.7,64.78235796492241,81575.8558968341,293673081.2286028,1503666641.7313066,8.484651850521676,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T20:00:00,120931.49906542862,435353396.6355431,2858064332.8937683,8.287276869992828,5.046056463340553,58.411040425863895,0.0,0.0,0.0,8.287276869992828,8.287276869992828,0.0,0.0,79563.88227012988,286429976.17246765,1433121846.9530067,8.401034345119246,6.7,64.78235796492241,79563.88227012988,286429976.17246765,1433121846.9530067,8.401034345119246,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-09T21:00:00,77016.87751347282,277260759.0485022,1592276598.9477868,9.079657168787069,7.274018673644843,47.4589703460144,3520.383028754682,12673378.90351687,67303203.46409923,9.079657168787069,9.003276301169768,2.8394255762572698,0.0,62502.28066538255,225008210.39537728,834979434.3047813,7.691126989352104,6.699999999999999,64.78235796492238,62502.28066538255,225008210.39537728,834979434.3047813,7.691126989352104,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-09T22:00:00,62700.12494146868,225720449.7892872,1286940677.653695,10.022778048283689,8.563475433493409,38.9406936172426,2105.662209037199,7580383.952533911,29142643.68616573,10.022778048283689,9.989708914717651,1.6225289007184427,0.0,53413.49093510388,192288567.366374,664438765.9612913,7.488845803455153,6.700000000000002,64.78235796492241,53413.49093510388,192288567.366374,664438765.9612913,7.488845803455153,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T23:00:00,78832.11023180805,283795596.8345091,1616364794.5780892,8.89374601863795,7.060927840585464,48.67586702155322,552.2737628041708,1988185.5460950152,5995906.44962911,8.89374601863795,8.886943314807493,1.6225289007184411,0.0,66284.25602291571,238623321.6824966,815716569.1169406,7.6685140481283876,6.699999999999999,64.78235796492238,66284.25602291571,238623321.6824966,815716569.1169406,7.6685140481283876,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-10T00:00:00,60877.805697446245,219160100.51080644,1229841603.8934577,9.979742864745136,8.585286117182688,38.9406936172426,0.0,0.0,0.0,9.979742864745136,9.979742864745136,0.0,0.0,52447.23574009657,188810048.6643476,621044418.5452003,7.437482707833975,6.700000000000002,64.78235796492241,52447.23574009657,188810048.6643476,621044418.5452003,7.437482707833975,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T01:00:00,75079.20501313447,270285138.04728407,1504046731.5689075,8.829337211340318,7.123989786899368,48.675867021553245,0.0,0.0,0.0,8.829337211340318,8.829337211340318,0.0,0.0,65079.92050864425,234287713.83111936,756277591.5153216,7.598088912605502,6.700000000000002,64.78235796492241,65079.92050864425,234287713.83111936,756277591.5153216,7.598088912605502,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T02:00:00,55910.439913627655,201277583.6890595,1097472206.8723452,9.90643661101366,8.662030086080824,38.9406936172426,0.0,0.0,0.0,9.90643661101366,9.90643661101366,0.0,0.0,45538.62069186385,163939034.4907098,554843674.9585782,7.3588235823048445,6.700000000000004,64.78235796492243,45538.62069186385,163939034.4907098,554843674.9585782,7.3588235823048445,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-10T03:00:00,63983.17307530974,230339423.07111508,1271900336.1439278,8.695211621170637,7.252961145667563,48.675867021553245,0.0,0.0,0.0,8.695211621170637,8.695211621170637,0.0,0.0,49481.33174634172,178132794.28683013,640265856.1888752,7.460171162930902,6.7,64.78235796492241,49481.33174634172,178132794.28683013,640265856.1888752,7.460171162930902,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T04:00:00,53209.52842100728,191554302.3156261,1042240156.4523916,9.869092994026415,8.68732460484407,38.9406936172426,0.0,0.0,0.0,9.869092994026415,9.869092994026415,0.0,0.0,44415.062010491376,159894223.2377689,527165118.1310242,7.325972831297176,6.700000000000003,64.78235796492241,44415.062010491376,159894223.2377689,527165118.1310242,7.325972831297176,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-10T05:00:00,86683.40369682274,312060253.30856186,1690597461.3840842,7.625076769986767,5.708256563346613,58.411040425863895,0.0,0.0,0.0,7.625076769986767,7.625076769986767,0.0,0.0,77614.86842043554,279413526.3135679,847565559.2291496,7.706550644814186,6.7,64.78235796492241,77614.86842043554,279413526.3135679,847565559.2291496,7.706550644814186,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T06:00:00,121220.49579237535,436393784.8525512,2875488481.2898493,8.297162154093222,5.036171179240157,58.411040425863895,0.0,0.0,0.0,8.297162154093222,8.297162154093222,0.0,0.0,79652.65940397965,286749573.8543267,1441826001.2081668,8.411352301848497,6.7,64.78235796492241,79652.65940397965,286749573.8543267,1441826001.2081668,8.411352301848497,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T07:00:00,160978.24150755905,579521669.4272126,4031994613.236887,8.953454005096901,4.37987932823648,58.411040425863895,0.0,0.0,0.0,8.953454005096901,8.953454005096901,0.0,0.0,95464.86692308816,343673520.92311734,2023018885.5922463,9.099872918917509,6.7,64.78235796492241,95464.86692308816,343673520.92311734,2023018885.5922463,9.099872918917509,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T08:00:00,190969.0026054484,687488409.3796141,4811727483.35062,9.412197466895837,3.953348647603839,58.411040425863895,2653.9267502854013,9554136.301027443,28392948.2256596,9.412197466895837,9.37998468572954,19.470346808621297,0.0,107440.5064379854,386785823.1767473,2429454782.830477,9.580982998295717,6.7,64.78235796492241,107440.5064379854,386785823.1767473,2429454782.830477,9.580982998295717,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T09:00:00,197945.1167654912,712602420.3557683,4953150270.485925,9.71465503493233,4.094801385389254,58.411040425863895,39516.85336592573,142260672.11733264,419635700.7094438,9.71465503493233,9.238531947944129,58.411040425863895,0.0,116064.37074396832,417831734.678286,2697772053.3215675,9.898387084920078,6.7,64.78235796492241,116064.37074396832,417831734.678286,2697772053.3215675,9.898387084920078,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T10:00:00,198785.6180187869,715628224.8676327,4953150270.485925,9.891000884287283,4.2708161889153615,58.411040425863895,69106.89088617385,248784807.19022584,730154421.9253721,9.891000884287283,9.062517144418017,58.411040425863895,0.0,121256.53879776964,436523539.6719708,2854221062.6158104,10.083387612940523,6.7,64.78235796492241,121256.53879776964,436523539.6719708,2854221062.6158104,10.083387612940523,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T11:00:00,198177.53835975708,713439138.0951254,4953150270.485925,9.565970363958664,3.946395795263306,58.411040425863895,14838.4740450121,53418506.56204357,157800997.3425984,9.565970363958664,9.386937538070072,58.411040425863895,0.0,112175.63456726156,403832284.44214165,2565848292.36292,9.742354251566464,6.7,64.78235796492241,112175.63456726156,403832284.44214165,2565848292.36292,9.742354251566464,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T12:00:00,196958.8951759302,709052022.6333487,4953150270.485925,9.843877851341018,4.223781615977592,58.411040425863895,60730.3342570819,218629203.32549483,647182302.5425663,9.843877851341018,9.109551717355789,58.411040425863895,0.0,119095.68723400582,428744474.042421,2812452251.9836044,10.03400266323524,6.7,64.78235796492241,119095.68723400582,428744474.042421,2812452251.9836044,10.03400266323524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T13:00:00,196333.10386826552,706799173.9257559,4953150270.485925,9.83472031299395,4.214641281937384,58.411040425863895,59051.28718698628,212584633.87315065,631057786.0342321,9.83472031299395,9.118692051395994,58.411040425863895,0.0,118550.61680763093,426782220.5074713,2804327051.323643,10.024395427814923,6.7,64.78235796492241,118550.61680763093,426782220.5074713,2804327051.323643,10.024395427814923,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T14:00:00,197029.97402610048,709307906.4939616,4953150270.485925,9.807212151393731,4.187184757721592,58.411040425863895,54672.98618732247,196822750.27436087,582620685.2054454,9.807212151393731,9.146148575611788,58.411040425863895,0.0,118135.09056869763,425286326.0473114,2779879876.2146664,9.995487617515048,6.7,64.78235796492241,118135.09056869763,425286326.0473114,2779879876.2146664,9.995487617515048,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T15:00:00,199283.8971525646,717422029.7492325,4953150270.485925,10.00812732249608,4.387733351002511,58.411040425863895,75487.25025530455,271754100.91909635,936382400.8203586,10.00812732249608,8.945599982330869,58.411040425863895,0.0,124781.63936533337,449213901.71520007,2958207325.1100645,10.20631403487446,6.7,64.78235796492241,124781.63936533337,449213901.71520007,2958207325.1100645,10.20631403487446,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T16:00:00,190057.15832139805,684205769.9570329,4722613817.551986,9.349366438387992,3.991726593361992,58.411040425863895,647.9243100101606,2332527.516036578,6839628.695998108,9.349366438387992,9.341606739971388,9.735173404310649,0.0,106881.49655482796,384773387.5973807,2373772973.8206606,9.51509476218484,6.7,64.78235796492241,106881.49655482796,384773387.5973807,2373772973.8206606,9.51509476218484,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T17:00:00,154181.8538554573,555054673.8796463,3790274462.007301,8.81624986498389,4.51708346834949,58.411040425863895,0.0,0.0,0.0,8.81624986498389,8.81624986498389,0.0,0.0,92966.4056698864,334679060.41159093,1901346367.0101764,8.955816152586985,6.7,64.78235796492241,92966.4056698864,334679060.41159093,1901346367.0101764,8.955816152586985,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T18:00:00,144287.0526353489,519433389.4872561,3509182101.1867056,8.656726082042168,4.676607251291213,58.411040425863895,0.0,0.0,0.0,8.656726082042168,8.656726082042168,0.0,0.0,89077.4563031697,320678842.6914109,1760109501.5568864,8.78852296471298,6.7,64.78235796492241,89077.4563031697,320678842.6914109,1760109501.5568864,8.78852296471298,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T19:00:00,132814.35359816157,478131672.9533818,3176691374.3990054,8.468057438439056,4.865275894894324,58.411040425863895,0.0,0.0,0.0,8.468057438439056,8.468057438439056,0.0,0.0,84483.40121695104,304140244.38102376,1593068731.483894,8.590603105211118,6.7,64.78235796492241,84483.40121695104,304140244.38102376,1593068731.483894,8.590603105211118,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T20:00:00,129129.22857964125,464865222.8867085,3070625588.053152,8.407875445290527,4.925457888042852,58.411040425863895,0.0,0.0,0.0,8.407875445290527,8.407875445290527,0.0,0.0,82988.66501220396,298759194.0439342,1539821931.3155642,8.527502921948122,6.7,64.78235796492241,82988.66501220396,298759194.0439342,1539821931.3155642,8.527502921948122,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-10T21:00:00,79719.94697459384,286991809.1085379,1675841545.8438218,9.139962146155751,7.239530850735974,47.4589703460144,4467.733166882522,16083839.400777094,86836314.06473267,9.139962146155751,9.041406916641089,2.8394255762572698,0.0,64204.37881356429,231135763.7288316,886708650.4251041,7.752461179025204,6.699999999999999,64.78235796492238,64204.37881356429,231135763.7288316,886708650.4251041,7.752461179025204,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-10T22:00:00,65325.19095241984,235170687.42871132,1389539182.082489,10.092467629777229,8.516781703303785,38.9406936172426,2181.966523671117,7855079.485216015,40897389.4186748,10.092467629777229,10.046056798540569,1.6225289007184427,0.0,53625.93941949076,193053381.9101667,721798991.5471863,7.556873155263115,6.700000000000002,64.78235796492241,53625.93941949076,193053381.9101667,721798991.5471863,7.556873155263115,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T23:00:00,79812.70478669171,287325737.23209023,1688958400.898825,8.93527545052874,7.020123237556379,48.67586702155322,295.0741517722477,1062266.9463800918,3228822.9431657586,8.93527545052874,8.931612232727781,1.6225289007184411,0.0,65762.28834203396,236744238.0313223,850706042.1794244,7.710035673480847,6.699999999999999,64.78235796492238,65762.28834203396,236744238.0313223,850706042.1794244,7.710035673480847,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-11T00:00:00,61314.50922812352,220732233.22124463,1275580559.0395842,10.009994143185462,8.563657918612408,38.940693617242594,0.0,0.0,0.0,10.009994143185462,10.009994143185462,0.0,0.0,52025.25360627798,187290912.98260072,643972597.4962023,7.46468600828873,6.7,64.78235796492241,52025.25360627798,187290912.98260072,643972597.4962023,7.46468600828873,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T01:00:00,73286.02379187278,263829685.650742,1505451849.3322086,8.829563837056659,7.122515011644623,48.675867021553245,0.0,0.0,0.0,8.829563837056659,8.829563837056659,0.0,0.0,58221.20421517667,209596335.174636,757163132.9514158,7.599002290484463,6.700000000000002,64.78235796492241,58221.20421517667,209596335.174636,757163132.9514158,7.599002290484463,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T02:00:00,56681.49091217966,204053367.2838468,1174865981.729112,9.953772454621918,8.621546067953298,38.9406936172426,0.0,0.0,0.0,9.953772454621918,9.953772454621918,0.0,0.0,44588.11379609415,160517209.66593888,593697520.520066,7.404876293142599,6.700000000000003,64.78235796492241,44588.11379609415,160517209.66593888,593697520.520066,7.404876293142599,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-11T03:00:00,64266.611926164456,231359802.93419203,1297582268.4060962,8.712823572386908,7.241440361063258,48.675867021553245,0.0,0.0,0.0,8.712823572386908,8.712823572386908,0.0,0.0,47373.562518075225,170544825.0650708,653144563.5053318,7.475447387507124,6.7,64.78235796492241,47373.562518075225,170544825.0650708,653144563.5053318,7.475447387507124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T04:00:00,28857.71753576408,103887783.12875068,569306153.4038757,12.230581017340844,11.585091976910473,19.47034680862129,0.0,0.0,0.0,12.230581017340844,12.230581017340844,0.0,0.0,25952.863269289363,93430307.76944172,294359285.9928588,7.049579483712908,6.700000000000002,64.78235796492241,25952.863269289363,93430307.76944172,294359285.9928588,7.049579483712908,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T05:00:00,96955.96399509656,349041470.38234764,2078936247.4615128,7.856387731594077,5.499030292596031,58.411040425863895,1259.1145527109186,4532812.389759307,19462072.178610086,7.856387731594077,7.834303040737351,0.9735173404310647,0.0,78400.63116885388,282242272.207874,1052117106.7106632,7.9491479031845875,6.7,64.78235796492241,78400.63116885388,282242272.207874,1052117106.7106632,7.9491479031845875,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T06:00:00,154763.1808796849,557147451.1668657,3948250207.9161305,8.905907843656001,4.42742548967738,58.411040425863895,0.0,0.0,0.0,8.905907843656001,8.905907843656001,0.0,0.0,92867.68900178914,334323680.40644103,1980668824.752104,9.049761019084247,6.7,64.78235796492241,92867.68900178914,334323680.40644103,1980668824.752104,9.049761019084247,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T07:00:00,188944.6660974497,680200797.9508191,4871373103.695061,9.524281488910844,3.997549608847197,58.411040425863895,15237.46112580949,54854860.05291416,166139641.11097726,9.524281488910844,9.335783724486184,43.80828031939792,0.0,108434.05836322466,390362610.1076088,2528823654.4782085,9.698528389003656,6.7,64.78235796492241,108434.05836322466,390362610.1076088,2528823654.4782085,9.698528389003656,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T08:00:00,193809.1411570776,697712908.1654791,4953150270.485925,9.932922177766327,4.312663983929332,58.411040425863895,67600.36445050294,243361312.0218106,803964570.8110673,9.932922177766327,9.020669349404049,58.411040425863895,0.0,119996.3544760932,431986876.1139355,2891259776.185011,10.12716762799709,6.7,64.78235796492241,119996.3544760932,431986876.1139355,2891259776.185011,10.12716762799709,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T09:00:00,191882.7920349117,690778051.3256822,4859207629.8144455,9.536375060303508,4.023437924533198,58.411040425863895,12910.31983620576,46477151.410340734,199584594.7204588,9.536375060303508,9.309895408800182,19.470346808621297,0.0,110362.23877692664,397304059.5969359,2539709224.021982,9.71136783600592,6.7,64.78235796492241,110362.23877692664,397304059.5969359,2539709224.021982,9.71136783600592,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T10:00:00,196846.9129128541,708648886.486275,4953150270.485925,9.582968554673938,3.963362093637957,58.411040425863895,17568.12370752796,63245245.34710066,187735526.8380834,9.582968554673938,9.369971239695424,58.411040425863895,0.0,112056.27097332868,403402575.50398326,2580919451.0386896,9.76018045678815,6.7,64.78235796492241,112056.27097332868,403402575.50398326,2580919451.0386896,9.76018045678815,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T11:00:00,194461.28059050976,700060610.1258352,4883305750.606232,9.43671348520688,3.896619848126498,58.411040425863895,0.0,0.0,0.0,9.43671348520688,9.43671348520688,0.0,0.0,108373.02858036458,390142902.8893125,2451216472.6438017,9.606739637638816,6.7,64.78235796492241,108373.02858036458,390142902.8893125,2451216472.6438017,9.606739637638816,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T12:00:00,196978.76070799973,709123538.5487992,4953150270.485925,9.73842052514631,4.118522267004097,58.411040425863895,43252.93944155728,155710581.9896062,461487400.2097459,9.73842052514631,9.214811066329284,58.411040425863895,0.0,116253.75601535816,418513521.65528935,2718862585.954346,9.9233327384993,6.7,64.78235796492241,116253.75601535816,418513521.65528935,2718862585.954346,9.9233327384993,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T13:00:00,197200.041542156,709920149.5517615,4953150270.485925,9.914514911528483,4.2942860714145645,58.411040425863895,71041.42093232974,255749115.35638708,771554967.0617812,9.914514911528483,9.039047261918816,58.411040425863895,0.0,121146.22729175207,436126418.2503074,2875130185.266806,10.108106542598934,6.7,64.78235796492241,121146.22729175207,436126418.2503074,2875130185.266806,10.108106542598934,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T14:00:00,196874.67765689176,708748839.5648103,4953150270.485925,9.96323682458051,4.342916510355077,58.411040425863895,76149.7511347162,274139104.08497834,857339673.5640897,9.96323682458051,8.990416822978302,58.411040425863895,0.0,122323.41883185777,440364307.7946879,2918393767.5921044,10.159255072070266,6.7,64.78235796492241,122323.41883185777,440364307.7946879,2918393767.5921044,10.159255072070266,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T15:00:00,196321.0355049402,706755727.8177847,4953150270.485925,9.924757545777052,4.304509479128623,58.411040425863895,72190.92244252023,259887320.7930728,789589489.4157292,9.924757545777052,9.028823854204758,58.411040425863895,0.0,120997.4059129408,435590661.286587,2884233702.151308,10.118869719427632,6.7,64.78235796492241,120997.4059129408,435590661.286587,2884233702.151308,10.118869719427632,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T16:00:00,171913.19235767965,618887492.4876466,4308956594.709869,9.16427929427057,4.276191879035908,58.411040425863895,8774.060581973848,31586618.095105853,94425062.67881286,9.16427929427057,9.057141454297472,9.735173404310649,0.0,101154.8104215044,364157317.51741576,2209725698.3508,9.320876918652502,6.7,64.78235796492241,101154.8104215044,364157317.51741576,2209725698.3508,9.320876918652502,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T17:00:00,178694.88420785905,643301583.1482928,4521652436.613271,9.310691284273268,4.181014228060934,58.411040425863895,12920.664983786746,46514393.94163229,139589285.53972974,9.310691284273268,9.152319105272444,38.940693617242594,0.0,104232.9238315767,375238525.7936761,2339487440.807896,9.474392585719857,6.7,64.78235796492241,104232.9238315767,375238525.7936761,2339487440.807896,9.474392585719857,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T18:00:00,182681.0418986173,657651750.8350222,4635408393.704437,9.29599148745928,4.0373418458741,58.411040425863895,0.0,0.0,0.0,9.29599148745928,9.29599148745928,0.0,0.0,103744.72757278114,373481019.26201206,2326390274.579549,9.458978682668198,6.7,64.78235796492241,103744.72757278114,373481019.26201206,2326390274.579549,9.458978682668198,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T19:00:00,180738.07542108,650657071.515888,4586806774.237713,9.268379083631045,4.064954249702336,58.411040425863895,0.0,0.0,0.0,9.268379083631045,9.268379083631045,0.0,0.0,103065.47880240084,371035723.68864304,2301828036.8193054,9.42996216520445,6.7,64.78235796492241,103065.47880240084,371035723.68864304,2301828036.8193054,9.42996216520445,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T20:00:00,178321.528939946,641957504.1838056,4522418921.464956,9.231825498006684,4.101507835326694,58.411040425863895,0.0,0.0,0.0,9.231825498006684,9.231825498006684,0.0,0.0,102146.39025687471,367727004.92474896,2269425654.122619,9.391613996281576,6.7,64.78235796492241,102146.39025687471,367727004.92474896,2269425654.122619,9.391613996281576,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-11T21:00:00,78819.57601726372,283750473.6621495,1643671652.746952,9.2569898867667,7.3930607881466,46.24207367047556,3420.221501231916,12312797.404434908,39551748.5878811,9.2569898867667,9.212110892925628,2.8394255762572698,0.0,61499.65403351084,221398754.5206391,847084933.733384,7.70553621802955,6.699999999999999,64.78235796492238,61499.65403351084,221398754.5206391,847084933.733384,7.70553621802955,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-11T22:00:00,66211.4874934949,238361354.9765816,1396938081.8769903,10.076470801979193,8.492426698070286,38.9406936172426,677.0750355213261,2437470.127876772,7283295.261502289,10.076470801979193,10.068207408194498,1.6225289007184427,0.0,53436.05839239707,192369810.2126294,708604791.7182468,7.541292422007902,6.700000000000002,64.78235796492241,53436.05839239707,192369810.2126294,708604791.7182468,7.541292422007902,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T23:00:00,82659.84699702465,297575449.1892888,1758355750.83491,8.972879884348071,6.979039262834394,48.675867021553245,0.0,0.0,0.0,8.972879884348071,8.972879884348071,0.0,0.0,65857.42583386415,237086733.00191087,883862970.0384201,7.749408897712212,6.700000000000002,64.78235796492241,65857.42583386415,237086733.00191087,883862970.0384201,7.749408897712212,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T00:00:00,65055.89997558477,234201239.9121052,1380917665.8521929,10.0679317634331,8.502117262071986,38.940693617242594,0.0,0.0,0.0,10.0679317634331,10.0679317634331,0.0,0.0,52358.84252674072,188491833.09626657,696787940.7858253,7.527349844568827,6.700000000000002,64.78235796492241,52358.84252674072,188491833.09626657,696787940.7858253,7.527349844568827,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T01:00:00,69577.18296776552,250477858.68395585,1447574787.075365,8.797761184426454,7.156233335709928,48.675867021553245,0.0,0.0,0.0,8.797761184426454,8.797761184426454,0.0,0.0,50064.23081580604,180231230.9369017,728365433.6222763,7.564674154604121,6.7,64.78235796492241,50064.23081580604,180231230.9369017,728365433.6222763,7.564674154604121,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T02:00:00,58259.42079164711,209733914.8499296,1218858503.5884392,9.978245063564792,8.59614013049391,38.9406936172426,0.0,0.0,0.0,9.978245063564792,9.978245063564792,0.0,0.0,44629.06069251907,160664618.4930686,615719315.8935354,7.4310298089881215,6.700000000000003,64.78235796492241,44629.06069251907,160664618.4930686,615719315.8935354,7.4310298089881215,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-12T03:00:00,67346.2230866906,242446403.11208612,1393440204.7803726,8.766833249170146,7.186741106752407,48.675867021553245,0.0,0.0,0.0,8.766833249170146,8.766833249170146,0.0,0.0,49403.23333760282,177851640.01537016,701169209.8614187,7.532449715799255,6.7,64.78235796492241,49403.23333760282,177851640.01537016,701169209.8614187,7.532449715799255,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T04:00:00,15844.492263513384,57040172.14864819,333860780.5459786,13.414900317793084,13.036343046545063,9.735173404310643,0.0,0.0,0.0,13.414900317793084,13.414900317793084,0.0,0.0,13995.803173386848,50384891.42419266,178548753.9207153,6.912023013715914,6.700000000000002,64.78235796492241,13995.803173386848,50384891.42419266,178548753.9207153,6.912023013715914,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T05:00:00,99870.18463347592,359532664.6805133,2176206562.577815,7.915289952148046,5.447597618247019,58.411040425863895,1344.3928866046242,4839814.391776647,26042916.481738128,7.915289952148046,7.885735715086362,0.9735173404310647,0.0,78473.3091274523,282503912.85882825,1104200667.395465,8.010927033990015,6.7,64.78235796492241,78473.3091274523,282503912.85882825,1104200667.395465,8.010927033990015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T06:00:00,154024.51464414218,554488252.7189118,3927001841.81586,8.893847907100362,4.439485426233019,58.411040425863895,0.0,0.0,0.0,8.893847907100362,8.893847907100362,0.0,0.0,92578.74463808606,333283480.6971099,1969990595.0568304,9.037115800779302,6.7,64.78235796492241,92578.74463808606,333283480.6971099,1969990595.0568304,9.037115800779302,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T07:00:00,156773.7622153428,564385543.9752342,3999826150.164852,8.935181265274103,4.398152068059277,58.411040425863895,0.0,0.0,0.0,8.935181265274103,8.935181265274103,0.0,0.0,93669.53938333604,337210341.78000975,2006629994.587248,9.080503080515916,6.7,64.78235796492241,93669.53938333604,337210341.78000975,2006629994.587248,9.080503080515916,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T08:00:00,161432.76039959033,581157937.4385252,4119269146.097693,9.002976892004174,4.330356441329206,58.411040425863895,0.0,0.0,0.0,9.002976892004174,9.002976892004174,0.0,0.0,95513.89618450518,343850026.2642187,2066686666.476091,9.151613723816828,6.7,64.78235796492241,95513.89618450518,343850026.2642187,2066686666.476091,9.151613723816828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T09:00:00,127307.84461809687,458308240.6251488,3070834061.634144,8.407994840668708,4.925338492664672,58.411040425863895,0.0,0.0,0.0,8.407994840668708,8.407994840668708,0.0,0.0,82097.95227896336,295552628.2042681,1539972452.518907,8.527678437269515,6.7,64.78235796492241,82097.95227896336,295552628.2042681,1539972452.518907,8.527678437269515,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T10:00:00,138075.5625811999,497072025.29231966,3392121125.6113424,8.59029801429348,4.7430353190399,58.411040425863895,0.0,0.0,0.0,8.59029801429348,8.59029801429348,0.0,0.0,86453.95510431787,311234238.3755444,1701333734.714184,8.718889437290317,6.7,64.78235796492241,86453.95510431787,311234238.3755444,1701333734.714184,8.718889437290317,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T11:00:00,131227.25622955302,472418122.4263909,3188049951.8071733,8.474501608981884,4.858831724351496,58.411040425863895,0.0,0.0,0.0,8.474501608981884,8.474501608981884,0.0,0.0,83697.94110240506,301312587.9686582,1598818891.4916475,8.597419138665087,6.7,64.78235796492241,83697.94110240506,301312587.9686582,1598818891.4916475,8.597419138665087,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T12:00:00,133884.07929258674,481982685.4533123,3269709367.7951035,8.520836567709305,4.8124967656240765,58.411040425863895,0.0,0.0,0.0,8.520836567709305,8.520836567709305,0.0,0.0,84765.3796248001,305155366.6492803,1639830460.6512122,8.646016881283293,6.7,64.78235796492241,84765.3796248001,305155366.6492803,1639830460.6512122,8.646016881283293,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T13:00:00,136005.12177239018,489618438.3806048,3328450764.290388,8.55416840587536,4.779164927458019,58.411040425863895,0.0,0.0,0.0,8.55416840587536,8.55416840587536,0.0,0.0,85630.32402153825,308269166.4775377,1669339492.6729877,8.680981925783394,6.7,64.78235796492241,85630.32402153825,308269166.4775377,1669339492.6729877,8.680981925783394,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T14:00:00,145436.7641891044,523572351.080776,3583889831.707678,8.699122143049154,4.634211190284227,58.411040425863895,0.0,0.0,0.0,8.699122143049154,8.699122143049154,0.0,0.0,89436.66343640267,321971988.3710496,1797668027.9265094,8.833014598641618,6.7,64.78235796492241,89436.66343640267,321971988.3710496,1797668027.9265094,8.833014598641618,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T15:00:00,148146.27936299294,533326605.7067745,3658434518.09536,8.741425688417783,4.591907644915596,58.411040425863895,0.0,0.0,0.0,8.741425688417783,8.741425688417783,0.0,0.0,90519.43722758169,325869974.019294,1835123400.8877664,8.87738405767587,6.7,64.78235796492241,90519.43722758169,325869974.019294,1835123400.8877664,8.87738405767587,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T16:00:00,139270.63382972372,501374281.7870055,3424472531.513853,8.608656375927037,4.724676957406344,58.411040425863895,0.0,0.0,0.0,8.608656375927037,8.608656375927037,0.0,0.0,86936.49655191707,312971387.5869015,1717574518.2232778,8.738130271736338,6.7,64.78235796492241,86936.49655191707,312971387.5869015,1717574518.2232778,8.738130271736338,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
